RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-01 09:03:00,39.07692489624022,39.87692413330079,39.84615325927734,11.75347213745118,10.2694444656372,22.13541717529296,0.0,-0.0694427490234376
2017-03-01 09:04:00,38.61025873819987,39.41025797526041,40.89743677775067,103.35648091634134,10.268518765767432,0.0,52.54629643758136,-0.173606872558594
2017-03-01 09:05:00,38.68077087402342,39.480770111084006,41.96153831481932,103.59157943725575,10.296874999999975,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:06:00,38.84615325927733,39.646152496337905,42.81538391113282,103.3072937011718,10.298611068725581,0.0,63.22338104248049,-0.173606872558594
2017-03-01 09:07:00,39.0461540222168,39.84615325927734,43.4102567036947,103.08159891764335,10.314814885457366,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:08:00,39.1615390777588,39.96153831481935,44.01923084259035,103.24435997009276,10.31597232818605,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:09:00,39.3538475036621,40.15384674072267,44.59615325927732,103.17925453186051,10.328124761581426,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:10:00,39.4692325592041,40.26923179626465,45.17307758331297,102.88628387451149,10.343749761581426,0.0,63.23061370849612,-0.173606872558594
2017-03-01 09:11:00,39.692308044433595,40.49230728149412,45.73846130371094,102.890623474121,10.30277767181396,0.0,63.22338104248049,-0.173606872558594
2017-03-01 09:12:00,39.841025034586565,40.64102427164716,46.333333333333336,102.44502512613934,10.328703880310032,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:13:00,39.98461532592772,40.78461456298828,46.89230728149414,102.6736129760742,10.30972232818602,0.0,63.22338104248049,-0.173606872558594
2017-03-01 09:14:00,40.20000076293947,41.0,47.410256703694635,102.40161895751966,10.340277671813967,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:15:00,40.3538475036621,41.15384674072267,47.865384101867676,102.68012046813949,10.31944465637205,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:16:00,40.53846359252932,41.33846282958982,48.47692337036134,102.54340667724621,10.3361110687256,0.0,63.22338104248049,-0.173606872558594
2017-03-01 09:17:00,40.757692337036126,41.557691574096694,48.94871775309243,102.85011545817066,10.326388676961267,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:18:00,40.969230651855476,41.769229888916,49.38461532592774,102.42187652587862,10.32777786254882,0.0,63.22338104248049,-0.173606872558594
2017-03-01 09:19:00,41.12307739257813,41.923076629638665,49.84615325927734,102.09780120849634,10.335647900899266,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:20:00,41.238462448120146,42.03846168518065,50.173077583313,102.159288406372,10.33159708976745,0.0,63.2233810424805,-0.173606872558594
2017-03-01 09:21:00,41.47692489624024,42.27692413330078,50.73846054077147,103.3680557250976,10.319444465637218,14.699073791503901,63.22338104248049,-0.173606872558594
2017-03-01 09:22:00,41.6871795654297,42.4871788024902,51.17948786417643,102.90798441569,10.305555343627935,27.488426208496104,63.2233810424805,-0.173606872558594
2017-03-01 09:23:00,41.8153839111328,42.615383148193374,51.615384101867676,102.65842056274425,10.315972089767449,29.513889312744148,63.2233810424805,-0.173606872558594
2017-03-01 09:24:00,42.00769233703615,42.807691574096644,52.096154212951674,102.40885353088376,10.3333330154419,48.6472806930542,63.2233810424805,-0.173606872558594
2017-03-01 09:25:00,42.18076992034913,42.98076915740968,52.480770111084,102.35459899902324,10.314235925674426,71.32523536682127,63.2233810424805,-0.173606872558594
2017-03-01 09:26:00,42.3538475036621,43.153846740722685,52.884614944457994,102.09418487548851,10.31944465637205,95.26910018920906,63.2233810424805,-0.173606872558594
2017-03-01 09:27:00,42.526925086975076,43.32692432403565,53.384615898132324,101.85185496012333,10.349536895751934,120.17746988932299,63.2233810424805,-0.173606872558594
2017-03-01 09:28:00,42.68076992034912,43.480769157409654,53.8076915740967,102.08333206176775,10.34895825386045,134.04224395751976,63.2233810424805,-0.173606872558594
2017-03-01 09:29:00,42.91153812408447,43.71153736114502,54.25000095367432,102.05078125,10.331597089767474,142.758960723877,63.2233810424805,-0.173606872558594
2017-03-01 09:30:00,43.06538486480715,43.865384101867676,54.615383148193345,102.64757156372076,10.296875238418576,152.4884262084965,63.2233810424805,-0.173606872558594
2017-03-01 09:31:00,43.21923160552981,44.03846168518065,54.99999999999997,102.58246612548825,10.3211808204651,153.93518066406298,63.2233810424805,-0.173606872558594
2017-03-01 09:32:00,43.405129750569664,44.2051289876302,55.38461558024087,102.242477416992,10.319444338480634,155.574844360352,63.2233810424805,-0.173606872558594
2017-03-01 09:33:00,43.52692508697512,44.32692432403562,55.74999904632568,102.452257156372,10.329861164093025,162.9774322509765,63.2233810424805,-0.173606872558594
2017-03-01 09:34:00,43.700000762939446,44.5,56.057692527771,102.27864456176749,10.34201335906985,165.47308731079124,63.2233810424805,-0.173606872558594
2017-03-01 09:35:00,43.91153812408447,44.71153736114502,56.403846740722656,101.77951622009302,10.352430105209352,175.27488708496077,63.2233810424805,-0.173606872558594
2017-03-01 09:36:00,44.0923080444336,44.89230728149412,56.83076858520508,102.317709350586,10.3333333969116,180.15046081543,63.22338104248049,-0.173606872558594
2017-03-01 09:37:00,44.30256525675457,45.1025644938151,57.15384674072266,102.12673950195301,10.337963104248033,186.19790649414065,63.2233810424805,-0.173606872558594
2017-03-01 09:38:00,44.41154003143308,45.21153926849368,57.51923084259033,102.332899093628,10.359374999999975,188.368049621582,63.2233810424805,-0.173606872558594
2017-03-01 09:39:00,44.584617614746094,45.384616851806626,57.865384101867676,102.593315124512,10.3454856872559,191.33390808105477,63.2233810424805,-0.173606872558594
2017-03-01 09:40:00,44.7384614944458,45.53846073150635,58.173077583313,102.1375846862795,10.368055343627933,192.12962341308602,63.2233810424805,-0.173606872558594
2017-03-01 09:41:00,44.89230728149415,45.69230651855467,58.519230842590346,101.953125,10.355555343627941,194.5312561035156,63.22338104248049,-0.173606872558594
2017-03-01 09:42:00,45.0461540222168,45.84615325927732,58.80769157409667,101.13932228088375,10.343749761581451,196.3613929748535,63.2233810424805,-0.173606872558594
2017-03-01 09:43:00,45.1615390777588,45.96153831481935,59.134615898132324,102.03993034362774,10.3472218513489,197.193283081055,63.2233810424805,-0.173606872558594
2017-03-01 09:44:00,45.3538475036621,46.153846740722685,59.40384769439697,100.81380271911625,10.324652910232524,198.60388183593724,63.2233810424805,-0.173606872558594
2017-03-01 09:45:00,45.546155929565444,46.34615516662595,59.730768203735344,100.65104103088375,10.352430105209352,198.8932304382325,63.2233810424805,-0.173606872558594
2017-03-01 09:46:00,45.68077087402343,46.480770111084,60.09615421295168,101.11762237548825,10.342013835906975,199.2549133300785,63.2233810424805,-0.173606872558594
2017-03-01 09:47:00,45.815383911132805,46.61538314819337,60.28205235799154,100.14467620849614,10.342592239379899,200.76196289062466,63.2233810424805,-0.173606872558594
2017-03-01 09:48:00,45.9884614944458,46.78846073150635,60.615383148193345,99.93489646911642,10.333333015441902,201.78675079345723,63.2233810424805,-0.173606872558594
2017-03-01 09:49:00,46.14230823516846,46.942307472229025,60.90384578704832,100.0976543426514,10.338541269302377,202.18460845947249,63.2233810424805,-0.173606872558594
2017-03-01 09:50:00,46.27692413330079,47.07692337036134,61.21538543701172,101.9878479003906,10.330555343627939,202.28588256835957,63.22338104248049,-0.173606872558594
2017-03-01 09:51:00,46.4307708740234,47.230770111084006,61.487180074056,101.31655375162768,10.342592239379899,202.83565266927067,63.2233810424805,-0.173606872558594
2017-03-01 09:52:00,46.56538677215577,47.365386009216294,61.74999904632567,101.30208587646476,10.336805582046475,203.7037048339845,63.2233810424805,-0.173606872558594
2017-03-01 09:53:00,46.70000076293945,47.5,62.057692527771,100.86805534362774,10.354166269302377,204.5717544555665,63.2233810424805,-0.173606872558594
2017-03-01 09:54:00,46.83461475372313,47.634613990783706,62.307693481445305,101.17187499999984,10.36111068725585,205.584503173828,63.2233810424805,-0.173606872558594
2017-03-01 09:55:00,47.007692337036126,47.826922416687,62.55769062042235,101.97482872009276,10.366319179534926,205.69300460815452,63.2233810424805,-0.173606872558594
2017-03-01 09:56:00,47.14230823516845,47.942307472229025,62.78846073150635,102.77777671813949,10.364583253860475,118.8151035308835,63.2233810424805,-0.173606872558594
2017-03-01 09:57:00,47.23846244812015,48.03846168518065,63.057692527771,102.44140625,10.328125,118.4172439575195,63.2233810424805,-0.173606872558594
2017-03-01 09:58:00,47.4115400314331,48.211539268493674,63.32692432403563,100.68359184265124,10.3559024333954,124.42129516601601,63.2233810424805,-0.173606872558594
2017-03-01 09:59:00,47.54615592956542,48.346155166625955,63.557691574096694,102.12673568725575,10.329861164093025,124.20428085327148,63.2233810424805,-0.173606872558594
2017-03-01 10:00:00,47.64230918884278,48.4423084259033,63.74999904632568,102.12673377990724,10.364583015441902,118.887445449829,63.2233810424805,-0.173606872558594
2017-03-01 10:01:00,47.79615306854248,48.59615230560303,63.96153736114502,100.48828125,10.38715291023255,129.0870971679685,63.2233810424805,-0.173606872558594
2017-03-01 10:02:00,47.91153812408445,48.711537361145034,64.25,99.51172065734858,10.40104150772095,139.6122703552245,63.2233810424805,-0.173606872558594
2017-03-01 10:03:00,48.0461540222168,48.84615325927732,64.487180074056,100.52083079020166,10.3611110051473,151.186340332031,63.2233810424805,-0.173606872558594
2017-03-01 10:04:00,48.14230823516848,48.942307472229,64.69230842590332,100.40147781372076,10.37152767181395,154.079849243164,63.2233810424805,-0.173606872558594
2017-03-01 10:05:00,48.30769348144533,49.10769271850589,64.92307739257811,101.0633697509765,10.357638597488402,154.079849243164,63.2233810424805,-0.173606872558594
2017-03-01 10:06:00,48.37948862711587,49.17948786417647,65.12820434570314,100.358072280884,10.369791507720976,154.079849243164,63.2233810424805,-0.173606872558594
2017-03-01 10:07:00,48.50769424438478,49.3076934814453,65.36923065185547,101.770834350586,10.374999809265141,157.4942108154296,63.22338104248049,-0.173606872558594
2017-03-01 10:08:00,48.6615409851074,49.461540222168,65.6153844197591,101.43229166666667,10.358795801798534,161.21720377604166,63.2233810424805,-0.173606872558594
2017-03-01 10:09:00,48.7384614944458,49.53846073150635,65.76923179626465,101.09591865539524,10.345485925674426,162.00086212158226,63.2233810424805,-0.173606872558594
2017-03-01 10:10:00,48.85384559631345,49.65384483337405,65.96154022216794,100.759548187256,10.350694179534901,165.509262084961,63.2233810424805,-0.173606872558594
2017-03-01 10:11:00,48.969230651855476,49.769229888915994,66.1730766296387,100.8572025299075,10.362846851348875,166.52200317382798,63.2233810424805,-0.173606872558594
2017-03-01 10:12:00,49.084615707397475,49.88461494445797,66.32692337036133,100.92230796814,10.3350694179535,173.61111450195327,63.2233810424805,-0.173606872558594
2017-03-01 10:13:00,49.21923160552983,50.019230842590325,66.57692527770996,101.86631520589198,10.321759223938,181.37539164225268,63.2233810424805,-0.173606872558594
2017-03-01 10:14:00,49.31538581848145,50.115385055542006,66.73077011108397,101.62326354980459,10.329166793823221,185.3587982177732,63.22338104248049,-0.173606872558594
2017-03-01 10:15:00,49.48846340179445,50.288462638854966,66.96154022216794,101.11762046813975,10.342013597488402,186.053253173828,63.2233810424805,-0.173606872558594
2017-03-01 10:16:00,49.52692508697512,50.32692432403562,67.13461494445804,100.18446350097659,10.350694417953475,186.053253173828,63.2233810424805,-0.173606872558594
2017-03-01 10:17:00,49.68718083699543,50.461538950602204,67.35897318522136,100.72337849934921,10.349536895751934,186.053253173828,63.2233810424805,-0.173606872558594
2017-03-01 10:18:00,49.77692222595215,50.576921463012695,67.44230651855469,101.63845443725575,10.350694179534901,186.34260177612302,63.2233810424805,-0.173606872558594
2017-03-01 10:19:00,49.969230651855476,50.769229888915994,67.67307662963867,101.80121421813949,10.345485687255875,187.210647583008,63.2233810424805,-0.173606872558594
2017-03-01 10:20:00,50.06538486480712,50.86538410186765,67.82692527770995,101.85546493530275,10.345486164093,187.78935241699224,63.2233810424805,-0.173606872558594
2017-03-01 10:21:00,50.20000076293948,51.0,68.01922988891603,101.7795124053955,10.340277671813999,189.525466918945,63.2233810424805,-0.173606872558594
2017-03-01 10:22:00,50.33461666107178,51.13461589813236,68.21153831481935,102.19183921813975,10.326389074325574,192.52748107910148,63.2233810424805,-0.173606872558594
2017-03-01 10:23:00,50.405129750569664,51.20512898763024,68.38461558024089,101.90972391764335,10.349536577860533,195.50540161132798,63.2233810424805,-0.173606872558594
2017-03-01 10:24:00,50.50769424438477,51.3076934814453,68.53846168518065,102.12673759460475,10.347221851348875,196.61457824707,63.2233810424805,-0.173606872558594
2017-03-01 10:25:00,50.70000076293945,51.5,68.69231033325195,102.02907752990724,10.35937452316285,197.5188179016115,63.2233810424805,-0.173606872558594
2017-03-01 10:26:00,50.796153068542466,51.59615230560304,68.8269233703613,103.13585090637226,10.336805343627926,197.62731933593798,63.2233810424805,-0.173606872558594
2017-03-01 10:27:00,50.91153812408445,51.71153736114503,69.0,102.36545372009275,10.34027767181395,197.80816268920924,63.2233810424805,-0.173606872558594
2017-03-01 10:28:00,51.00769233703615,51.807691574096644,69.1730766296387,101.52994918823251,10.319444417953477,198.89323425292926,63.2233810424805,-0.173606872558594
2017-03-01 10:29:00,51.1038465499878,51.90384578704832,69.32692337036133,101.35634040832527,10.352430105209352,199.61660766601577,63.2233810424805,-0.173606872558594
2017-03-01 10:30:00,51.2000007629395,52.0,69.5,101.3780364990235,10.354166269302375,200.086807250977,63.2233810424805,-0.173606872558594
2017-03-01 10:31:00,51.25769329071048,52.057692527770975,69.61538505554198,101.421438217163,10.348958015441902,200.086807250977,63.2233810424805,-0.173606872558594
2017-03-01 10:32:00,51.37307834625243,52.17307758331301,69.730770111084,101.82291603088375,10.35763835906985,201.49740219116225,63.2233810424805,-0.173606872558594
2017-03-01 10:33:00,51.48846340179442,52.28846263885498,69.92307662963866,100.8897571563721,10.35763883590695,202.835651397705,63.2233810424805,-0.173606872558594
2017-03-01 10:34:00,51.642310142517076,52.44230937957765,70.09615325927739,101.4865436553955,10.364583015441925,203.125,63.2233810424805,-0.173606872558594
2017-03-01 10:35:00,51.68077087402343,52.5,70.21153831481935,102.1267375946045,10.30729150772095,203.2335014343265,63.2233810424805,-0.173606872558594
2017-03-01 10:36:00,51.796153068542466,52.59615230560304,70.3846130371094,102.20269203186051,10.317708492279076,203.486686706543,63.2233810424805,-0.173606872558594
2017-03-01 10:37:00,51.930768966674805,52.73076820373535,70.538459777832,102.072483062744,10.35937452316285,203.559020996094,63.2233810424805,-0.173606872558594
2017-03-01 10:38:00,51.994871775309264,52.79487101236976,70.66666920979816,102.03992970784499,10.356480916341168,203.559020996094,63.2233810424805,-0.173606872558594
2017-03-01 10:39:00,52.123077392578125,52.92307662963867,70.7884635925293,101.94227409362826,10.357638359069826,203.77603530883803,63.2233810424805,-0.173606872558594
2017-03-01 10:40:00,52.246154785156286,53.0461540222168,70.95384826660154,102.53472137451158,10.363888549804681,204.0798553466796,63.22338104248049,-0.173606872558594
2017-03-01 10:41:00,52.328206380208336,53.12820561726891,71.05127970377606,102.285878499349,10.358796119689934,204.57175191243468,63.2233810424805,-0.173606872558594
2017-03-01 10:42:00,52.50769424438477,53.3076934814453,71.1923065185547,101.51909828186025,10.350694417953477,204.86109924316398,63.2233810424805,-0.173606872558594
2017-03-01 10:43:00,52.603848457336426,53.40384769439695,71.32692337036133,102.14843749999974,10.328124761581451,204.86109924316398,63.2233810424805,-0.173606872558594
2017-03-01 10:44:00,52.712820688883475,53.512819925944,71.48717753092447,101.63483683268198,10.333333333333334,205.873840332031,63.2233810424805,-0.173606872558594
2017-03-01 10:45:00,52.79615306854248,53.59615230560303,71.59615325927732,101.87717056274425,10.345485925674426,206.1631927490235,63.2233810424805,-0.173606872558594
2017-03-01 10:46:00,52.83461475372312,53.63461399078373,71.75,101.11762046813949,10.36805534362795,206.741897583008,63.2233810424805,-0.173606872558594
2017-03-01 10:47:00,52.93846130371094,53.738460540771484,71.87692413330076,101.276040649414,10.370833015441901,184.4907440185546,63.22338104248049,-0.173606872558594
2017-03-01 10:48:00,53.02692317962647,53.82692241668697,72.01922988891602,99.5659732818604,10.373263835907,138.599533081055,63.2233810424805,-0.173606872558594
2017-03-01 10:49:00,53.123077392578104,53.9230766296387,72.12820434570317,100.01447041829424,10.344907124837269,141.92707824707,63.2233810424805,-0.173606872558594
2017-03-01 10:50:00,53.18076992034913,53.980769157409675,72.24999809265137,101.03081703186025,10.347221851348875,141.92707824707,63.2233810424805,-0.173606872558594
2017-03-01 10:51:00,53.25769329071048,54.057692527770975,72.36538314819339,99.84809112548822,10.35243010520935,146.19502258300798,63.2233810424805,-0.173606872558594
2017-03-01 10:52:00,53.33461666107178,54.13461589813236,72.51923179626465,99.66362953186038,10.354166507720926,150.89699554443348,63.2233810424805,-0.173606872558594
2017-03-01 10:53:00,53.45000171661378,54.25000095367432,72.65384674072264,99.95659637451176,10.369791507720924,154.513900756836,63.2233810424805,-0.173606872558594
2017-03-01 10:54:00,53.507694244384794,54.30769348144529,72.79487101236977,101.22974395751966,10.356480916341168,156.539352416992,63.2233810424805,-0.173606872558594
2017-03-01 10:55:00,53.60384845733642,54.40384769439697,72.88461685180661,100.55338668823251,10.35937476158145,157.5882568359375,63.2233810424805,-0.173606872558594
2017-03-01 10:56:00,53.67692413330078,54.47692337036133,73.0,100.56423645019541,10.33333320617676,158.68056640625,63.22338104248049,-0.173606872558594
2017-03-01 10:57:00,53.77692222595215,54.576921463012695,73.09615135192874,100.17361068725593,10.3402774333954,160.300918579102,63.2233810424805,-0.173606872558594
2017-03-01 10:58:00,53.8730764389038,54.66666539510093,73.1794865926107,99.29108683268218,10.358795801798534,160.300918579102,63.2233810424805,-0.173606872558594
2017-03-01 10:59:00,53.98846149444582,54.78846073150632,73.28846168518065,101.2912311553955,10.359374523162876,162.47106933593798,63.2233810424805,-0.173606872558594
2017-03-01 11:00:00,54.02051289876303,54.807691574096644,73.40384483337405,100.96571540832501,10.3645830154419,165.50925827026398,63.2233810424805,-0.173606872558594
2017-03-01 11:01:00,54.123077392578125,54.92307662963867,73.50769042968747,100.963540649414,10.37361106872558,170.8912017822268,63.22338104248049,-0.173606872558594
2017-03-01 11:02:00,54.2000007629395,55.0,73.58974456787107,101.08507029215501,10.372685114542634,171.296295166016,63.2233810424805,-0.173606872558594
2017-03-01 11:03:00,54.2769241333008,55.07692337036133,73.65384674072266,101.51909637451175,10.366319179534926,174.262153625488,63.2233810424805,-0.173606872558594
2017-03-01 11:04:00,54.33461666107178,55.13461589813233,73.78846168518065,101.13932228088375,10.352430343627926,177.9513931274415,63.2233810424805,-0.173606872558594
2017-03-01 11:05:00,54.469232559204094,55.26923179626465,73.88461685180661,101.13932418823251,10.338541746139501,178.96412658691398,63.2233810424805,-0.173606872558594
2017-03-01 11:06:00,54.55897649129233,55.35897572835287,73.94872029622394,101.05613708496101,10.358796119689934,178.96412658691398,63.2233810424805,-0.173606872558594
2017-03-01 11:07:00,54.661540031433105,55.46153926849365,74.03845977783205,100.96571159362774,10.37152767181395,178.96412658691398,63.2233810424805,-0.173606872558594
2017-03-01 11:08:00,54.70769271850586,55.50769195556641,74.13846130371098,101.3107635498048,10.36666641235352,182.6099609374998,63.22338104248049,-0.173606872558594
2017-03-01 11:09:00,54.78974278767904,55.58974202473957,74.2051264444987,101.11400604248068,10.365740458170567,183.449081420898,63.2233810424805,-0.173606872558594
2017-03-01 11:10:00,54.9307689666748,55.73076820373535,74.32692337036133,101.51909637451175,10.335069417953502,183.449081420898,63.2233810424805,-0.173606872558594
2017-03-01 11:11:00,55.02692317962647,55.826922416687,74.38461494445802,100.759548187256,10.350694179534901,183.449081420898,63.2233810424805,-0.173606872558594
2017-03-01 11:12:00,55.08461570739745,55.884614944458,74.48076820373535,100.61848831176749,10.36458325386045,184.02777862548803,63.2233810424805,-0.173606872558594
2017-03-01 11:13:00,55.1615390777588,55.96153831481935,74.59615325927733,101.22612953186051,10.355902194976826,184.606475830078,63.2233810424805,-0.173606872558594
2017-03-01 11:14:00,55.21923160552983,56.019230842590325,74.67307853698729,101.161024093628,10.368055343627926,185.1128463745115,63.2233810424805,-0.173606872558594
2017-03-01 11:15:00,55.2769241333008,56.057692527771,74.71154022216797,100.9548625946045,10.369791507720926,185.619216918945,63.2233810424805,-0.173606872558594
2017-03-01 11:16:00,55.29615497589113,56.09615421295165,74.8461532592773,101.04166412353524,10.336805343627926,185.619216918945,63.2233810424805,-0.173606872558594
2017-03-01 11:17:00,55.37307834625243,56.17307758331303,74.9423084259033,100.75954627990724,10.361110687255875,185.98091125488276,63.2233810424805,-0.173606872558594
2017-03-01 11:18:00,55.45000171661375,56.26923179626465,75.01922988891602,100.944009780884,10.355902194976826,186.66811370849575,63.2233810424805,-0.173606872558594
2017-03-01 11:19:00,55.50769424438477,56.3076934814453,75.07691955566409,101.3563385009765,10.354166269302377,186.92129516601526,63.2233810424805,-0.173606872558594
2017-03-01 11:20:00,55.584617614746094,56.384616851806626,75.13461494445805,101.29123306274425,10.350694179534901,188.368049621582,63.2233810424805,-0.173606872558594
2017-03-01 11:21:00,55.6615409851074,56.461540222168,75.1794865926107,100.94039154052733,10.354166030883801,189.38077799479166,63.2233810424805,-0.173606872558594
2017-03-01 11:22:00,55.738460540771506,56.538459777832,75.28205108642577,101.34548441569,10.347222010294601,190.82754516601565,63.2233810424805,-0.173606872558594
2017-03-01 11:23:00,55.753845214843764,56.553844451904276,75.36922912597659,100.8854171752928,10.34305553436278,191.3483795166016,63.2233810424805,-0.173606872558594
2017-03-01 11:24:00,55.892307281494105,56.69230651855471,75.4230766296387,100.88975334167473,10.329861164093025,192.744499206543,63.22338104248049,-0.173606872558594
2017-03-01 11:25:00,55.9307689666748,56.73076820373535,75.519229888916,100.85720634460425,10.33333349227905,193.865753173828,63.2233810424805,-0.173606872558594
2017-03-01 11:26:00,55.9692306518555,56.769229888915994,75.58974456787107,100.824648539225,10.347222010294601,193.865753173828,63.2233810424805,-0.173606872558594
2017-03-01 11:27:00,56.01538467407228,56.81538391113278,75.64615478515624,100.9114562988282,10.341666603088381,194.44445190429676,63.22338104248049,-0.173606872558594
2017-03-01 11:28:00,56.0461540222168,56.84615325927732,75.71794891357423,101.08507029215501,10.324074109395367,194.58912658691398,63.2233810424805,-0.173606872558594
2017-03-01 11:29:00,56.08461570739745,56.884614944457994,75.75000190734865,101.1827278137205,10.3333330154419,194.58912658691398,63.2233810424805,-0.173606872558594
2017-03-01 11:30:00,56.18076992034915,56.980769157409675,75.8461532592773,101.24783134460425,10.321180582046525,194.58912658691398,63.2233810424805,-0.173606872558594
2017-03-01 11:31:00,56.21923160552983,57.019230842590325,75.92307853698728,100.93315887451149,10.3333332538605,195.529514312744,63.2233810424805,-0.173606872558594
2017-03-01 11:32:00,56.23846244812015,57.03846168518068,75.98077011108398,100.98741340637226,10.338541507720976,196.86775588989246,63.2233810424805,-0.173606872558594
2017-03-01 11:33:00,56.30256525675457,57.1025644938151,75.97436014811197,101.08507029215467,10.344907442728667,197.04859924316398,63.2233810424805,-0.173606872558594
2017-03-01 11:34:00,56.33461666107178,57.13461589813236,76.05768966674808,101.019966125488,10.33680534362795,198.097515106201,63.2233810424805,-0.173606872558594
2017-03-01 11:35:00,56.39230918884275,57.192308425903356,76.1153831481934,101.44314193725575,10.3333330154419,198.640045166016,63.2233810424805,-0.173606872558594
2017-03-01 11:36:00,56.4307708740234,57.230770111084006,76.2115364074707,101.20442581176775,10.328125,199.1825828552245,63.2233810424805,-0.173606872558594
2017-03-01 11:37:00,56.5269250869751,57.32692432403563,76.24999809265135,101.38888931274425,10.31076407432555,199.074081420898,63.2233810424805,-0.173606872558594
2017-03-01 11:38:00,56.56538677215577,57.36538600921628,76.28846168518065,101.62760543823251,10.315972089767476,199.39960098266576,63.2233810424805,-0.173606872558594
2017-03-01 11:39:00,56.62307929992675,57.423078536987305,76.34615325927734,101.03081512451149,10.340277671813976,200.88253021240251,63.2233810424805,-0.173606872558594
2017-03-01 11:40:00,56.603848457336426,57.40384769439695,76.40384483337405,101.46484375,10.336805582046525,201.38890075683602,63.2233810424805,-0.173606872558594
2017-03-01 11:41:00,56.642310142517076,57.44230937957765,76.480770111084,101.085069656372,10.329861402511574,201.38890075683602,63.2233810424805,-0.173606872558594
2017-03-01 11:42:00,56.6615409851074,57.461540222168,76.538459777832,101.59505081176749,10.310764074325549,201.20804595947249,63.2233810424805,-0.173606872558594
2017-03-01 11:43:00,56.712820688883475,57.538459777832,76.58974456787107,101.08506774902332,10.319444656372067,201.77469380696598,63.2233810424805,-0.173606872558594
2017-03-01 11:44:00,56.738460540771506,57.538459777832,76.6153869628906,101.52994918823225,10.321180820465074,201.967590332031,63.2233810424805,-0.173606872558594
2017-03-01 11:45:00,56.79615306854247,57.59615230560305,76.69230842590332,101.19357872009276,10.319444656372076,201.967590332031,63.2233810424805,-0.173606872558594
2017-03-01 11:46:00,56.83461475372312,57.634613990783706,76.730770111084,101.17187499999974,10.3229169845581,201.967590332031,63.2233810424805,-0.173606872558594
2017-03-01 11:47:00,56.892307281494105,57.69230651855471,76.7948735555013,101.40335845947267,10.331018447875968,201.967590332031,63.2233810424805,-0.173606872558594
2017-03-01 11:48:00,56.93846130371094,57.738460540771484,76.8000015258789,101.2500030517578,10.32083339691162,202.83565063476559,63.22338104248049,-0.173606872558594
2017-03-01 11:49:00,56.91153812408445,57.711537361145034,76.86538505554195,101.3997383117675,10.32291650772095,203.559020996094,63.2233810424805,-0.173606872558594
2017-03-01 11:50:00,56.9692306518555,57.769229888915994,76.87179565429683,101.49016316731768,10.331018447875968,204.282409667969,63.2233810424805,-0.173606872558594
2017-03-01 11:51:00,56.9692306518555,57.769229888915994,76.96154022216795,101.69270896911625,10.324652671813976,204.39091110229475,63.2233810424805,-0.173606872558594
2017-03-01 11:52:00,56.9692306518555,57.769229888915994,77.03845977783205,101.39974212646501,10.34722208976745,204.571746826172,63.2233810424805,-0.173606872558594
2017-03-01 11:53:00,57.02692317962647,57.82692241668697,77.05768966674808,101.12847137451175,10.338541507720949,204.64408874511747,63.2233810424805,-0.173606872558594
2017-03-01 11:54:00,57.08461570739745,57.884614944458,77.11538314819339,101.13932228088349,10.3368055820465,204.96961212158223,63.2233810424805,-0.173606872558594
2017-03-01 11:55:00,57.1487185160319,57.94871775309247,77.12820434570317,101.20081075032533,10.3518517812093,204.90932718912765,63.2233810424805,-0.173606872558594
2017-03-01 11:56:00,57.10384654998777,57.90384578704835,77.1923065185547,101.13932037353499,10.340277433395377,204.96961593627972,63.2233810424805,-0.173606872558594
2017-03-01 11:57:00,57.123077392578104,57.9230766296387,77.25640869140624,101.12847137451166,10.347222010294601,205.24691772460935,63.2233810424805,-0.173606872558594
2017-03-01 11:58:00,57.18076992034916,57.980769157409675,77.34615325927734,100.92230987548825,10.352430105209375,205.29514312744124,63.2233810424805,-0.173606872558594
2017-03-01 11:59:00,57.2000007629395,58.0,77.32692337036133,101.16102027893099,10.350694179534901,205.72917175293,63.2233810424805,-0.173606872558594
2017-03-01 12:00:00,57.21923160552983,58.019230842590325,77.4230766296387,101.30208587646476,10.350694179534926,206.090858459473,63.2233810424805,-0.173606872558594
2017-03-01 12:01:00,57.33461666107178,58.09615421295168,77.461540222168,101.07421875,10.354166269302375,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 12:02:00,57.37307834625243,58.17307758331303,77.5,101.12847137451175,10.340277433395377,207.175918579102,63.2233810424805,-0.173606872558594
2017-03-01 12:03:00,57.3538475036621,58.153846740722706,77.538459777832,100.0542507171631,10.3211805820465,207.103584289551,63.2233810424805,-0.173606872558594
2017-03-01 12:04:00,57.4307708740234,58.230770111084006,77.58974456787107,100.882522583008,10.328703880310032,206.83835347493468,63.2233810424805,-0.173606872558594
2017-03-01 12:05:00,57.45000171661375,58.25000095367432,77.5769233703613,101.30208396911625,10.3489580154419,206.81423950195298,63.2233810424805,-0.173606872558594
2017-03-01 12:06:00,57.45000171661378,58.21538543701174,77.64615325927733,100.63368072509755,10.3736110687256,207.46527099609403,63.22338104248049,-0.173606872558594
2017-03-01 12:07:00,57.43077087402343,58.230770111084006,77.730770111084,99.73958396911623,10.366319179534901,207.465270996094,63.2233810424805,-0.173606872558594
2017-03-01 12:08:00,57.4307708740234,58.230770111084006,77.71153831481935,100.13021087646493,10.36805510520935,207.5014457702635,63.2233810424805,-0.173606872558594
2017-03-01 12:09:00,57.4307708740234,58.230770111084006,77.7884635925293,100.47742652893074,10.331596851348902,207.5737800598145,63.2233810424805,-0.173606872558594
2017-03-01 12:10:00,57.4307708740234,58.230770111084006,77.7884635925293,100.0759544372559,10.354166269302377,207.79079437255876,63.2233810424805,-0.173606872558594
2017-03-01 12:11:00,57.48846340179445,58.288462638854966,77.90384864807126,100.37977218627924,10.354166269302377,207.609954833984,63.2233810424805,-0.173606872558594
2017-03-01 12:12:00,57.4692325592041,58.26923179626465,77.88461685180661,100.93316268920876,10.359374523162876,207.790798187256,63.2233810424805,-0.04339981079101575
2017-03-01 12:13:00,57.4307708740234,58.230770111084006,77.92308044433591,101.063367843628,10.357638597488426,207.465270996094,63.2233810424805,0.5208339691162112
2017-03-01 12:14:00,57.25128300984701,58.05128224690757,77.92308044433591,100.76677958170565,10.363425572713233,207.17592366536465,63.2233810424805,0.40509287516276066
2017-03-01 12:15:00,56.1038475036621,56.90384674072265,77.94231033325192,100.72699546813975,10.36111068725585,207.03125,63.2233810424805,0.607639312744141
2017-03-01 12:16:00,53.52307739257812,54.32307662963867,77.98461608886718,101.96397399902324,10.329861164093025,206.6333961486815,63.2233810424805,0.7378463745117192
2017-03-01 12:17:00,52.9179484049479,53.717947642008475,78.0,101.94227600097625,10.348958253860452,207.175922393799,63.2233810424805,0.0868072509765625
2017-03-01 12:18:00,53.2192316055298,54.01923084259032,78.05768966674808,101.2695331573485,10.3402774333954,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 12:19:00,53.81538486480712,54.61538410186767,78.0576915740967,100.85720825195325,10.3559024333954,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 12:20:00,54.392309188842795,55.19230842590332,78.07691955566409,101.41058921813949,10.347221851348877,205.873840332031,63.2233810424805,-0.173606872558594
2017-03-01 12:21:00,54.83461570739745,55.63461494445802,78.07691955566409,101.3237857818605,10.355902433395375,206.163192749023,63.2233810424805,-0.173606872558594
2017-03-01 12:22:00,55.08461570739745,55.88461494445802,78.07691955566409,101.49739646911625,10.357638597488402,206.2355346679685,63.2233810424805,-0.173606872558594
2017-03-01 12:23:00,55.2769241333008,56.07692337036133,78.07691955566409,100.95485877990733,10.362846851348875,206.597221374512,63.2233810424805,-0.173606872558594
2017-03-01 12:24:00,55.41154003143308,56.192308425903356,78.09615135192874,101.171875,10.344907124837269,207.07947285970067,63.2233810424805,-0.173606872558594
2017-03-01 12:25:00,55.52692508697512,56.32692432403562,78.15384292602539,101.42144012451175,10.359374523162876,207.79079818725626,63.2233810424805,-0.173606872558594
2017-03-01 12:26:00,55.56538677215577,56.36538600921628,78.13461303710939,101.33463859558101,10.35243010520935,207.899307250977,63.2233810424805,-0.173606872558594
2017-03-01 12:27:00,55.5846176147461,56.384616851806605,78.07691955566409,101.19357681274376,10.362846851348875,207.68229293823225,63.2233810424805,-0.173606872558594
2017-03-01 12:28:00,55.62307929992675,56.423078536987305,78.11538314819339,101.25868034362774,10.361110687255875,207.75462341308602,63.2233810424805,-0.173606872558594
2017-03-01 12:29:00,55.69230880737304,56.49230804443359,78.1538467407227,101.09375152587901,10.37638893127442,207.75462341308602,63.22338104248049,-0.173606872558594
2017-03-01 12:30:00,55.70000076293945,56.5,78.19230461120605,101.39973831176724,10.37847208976745,207.75462341308602,63.2233810424805,-0.173606872558594
2017-03-01 12:31:00,55.81538391113279,56.615383148193395,78.10256195068362,101.53356679280601,10.3518517812093,207.80285644531264,63.2233810424805,-0.173606872558594
2017-03-01 12:32:00,55.87307643890381,56.673075675964355,78.11538124084475,101.877170562744,10.35416650772095,207.82696533203102,63.2233810424805,-0.173606872558594
2017-03-01 12:33:00,56.0461540222168,56.84615325927735,78.1538467407227,101.36718940734876,10.35763835906985,207.9716415405275,63.2233810424805,-0.173606872558594
2017-03-01 12:34:00,56.17435963948571,57.0,78.1538467407227,101.66377003987633,10.363425572713233,208.043975830078,63.2233810424805,-0.173606872558594
2017-03-01 12:35:00,56.38461685180664,57.1846160888672,78.1538467407227,101.7361083984376,10.3555551528931,208.0150482177738,63.22338104248049,-0.173606872558594
2017-03-01 12:36:00,56.55897649129233,57.35897572835284,78.15384419759117,101.34548695882167,10.363425572713199,207.85107930501331,63.2233810424805,-0.173606872558594
2017-03-01 12:37:00,56.6615409851074,57.461540222168,78.19230461120605,100.92230796813975,10.361110687255875,207.320602416992,63.2233810424805,-0.173606872558594
2017-03-01 12:38:00,56.7384614944458,57.53846073150635,78.09615135192874,100.694444656372,10.359374523162876,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 12:39:00,56.8153839111328,57.61538314819338,78.1538467407227,100.85720252990698,10.366319179534901,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 12:40:00,56.87307643890378,57.673075675964384,78.1538467407227,101.920572280884,10.282986164093025,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 12:41:00,56.892307281494105,57.69230651855471,78.1794865926107,102.12673950195334,10.307870546976702,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 12:42:00,56.98846149444582,57.78846073150632,78.1923065185547,101.942274093628,10.333333492279024,207.10358428955098,63.2233810424805,-0.173606872558594
2017-03-01 12:43:00,57.00769233703615,57.807691574096644,78.23076820373535,101.57334709167475,10.354166269302377,206.74190139770502,63.2233810424805,-0.173606872558594
2017-03-01 12:44:00,57.06538486480712,57.86538410186765,78.2307662963867,101.71440696716324,10.314235925674451,207.320602416992,63.2233810424805,-0.173606872558594
2017-03-01 12:45:00,57.10384654998777,57.90384578704835,78.2307662963867,102.18099021911624,10.328125,207.320602416992,63.2233810424805,-0.173606872558594
2017-03-01 12:46:00,57.123077392578104,57.9230766296387,78.24999809265135,101.35633850097676,10.329861164093,207.17592620849598,63.2233810424805,-0.173606872558594
2017-03-01 12:47:00,57.21923160552983,58.019230842590325,78.269229888916,101.4756927490235,10.296875000000025,206.85040664672852,63.2233810424805,-0.173606872558594
2017-03-01 12:48:00,57.2769241333008,58.07692337036131,78.29230804443358,101.9097213745118,10.30555572509766,207.34953918457018,63.22338104248049,-0.173606872558594
2017-03-01 12:49:00,57.251283009847036,58.05128224690753,78.3076934814453,101.20080820719399,10.333333333333334,207.94753011067732,63.2233810424805,-0.173606872558594
2017-03-01 12:50:00,57.31538581848145,58.115385055542006,78.3076934814453,100.91145706176775,10.33333349227905,208.043983459473,63.2233810424805,-0.173606872558594
2017-03-01 12:51:00,57.31538581848145,58.11538505554203,78.3076934814453,100.95486068725549,10.326388835907,208.22482681274425,63.2233810424805,-0.173606872558594
2017-03-01 12:52:00,57.353847503662095,58.1538467407227,78.36923065185547,100.6944442749024,10.3319444656372,208.33332824707,63.22338104248049,-0.173606872558594
2017-03-01 12:53:00,57.3538475036621,58.153846740722706,78.40384674072267,100.66189193725575,10.3385417461395,208.33332824707,63.2233810424805,-0.173606872558594
2017-03-01 12:54:00,57.328206380208336,58.12820561726891,78.41025543212893,101.18634287516267,10.335647900899266,207.80285135904967,63.2233810424805,-0.173606872558594
2017-03-01 12:55:00,57.3538475036621,58.153846740722706,78.4230766296387,100.07595634460445,10.345485925674451,207.899307250977,63.2233810424805,-0.173606872558594
2017-03-01 12:56:00,57.38461685180662,58.18461608886722,78.461540222168,99.45312194824213,10.3430555343628,208.21758728027322,63.22338104248049,-0.173606872558594
2017-03-01 12:57:00,57.4307708740234,58.230770111084006,78.487180074056,100.651044209798,10.333333333333334,208.33332824707,63.2233810424805,-0.173606872558594
2017-03-01 12:58:00,57.43077087402342,58.230770111084,78.519229888916,99.60937690734859,10.329861164093,208.043983459473,63.2233810424805,-0.173606872558594
2017-03-01 12:59:00,57.4307708740234,58.230770111084006,78.538459777832,99.55512428283693,10.333333253860475,207.899307250977,63.2233810424805,-0.173606872558594
2017-03-01 13:00:00,57.52307891845703,58.32307815551756,78.59999999999998,99.09721984863282,10.34305534362796,207.7835601806642,63.22338104248049,-0.173606872558594
2017-03-01 13:01:00,57.61025873819987,58.4102579752604,78.6923065185547,100.49189758300766,10.32291650772095,207.7546310424805,63.2233810424805,-0.173606872558594
2017-03-01 13:02:00,57.603848457336426,58.384616851806605,78.6923065185547,101.0850715637205,10.31388893127442,207.72568969726564,63.22338104248049,-0.173606872558594
2017-03-01 13:03:00,57.62307929992675,58.423078536987305,78.6153869628906,100.26041793823256,10.3072917461395,207.75462341308602,63.2233810424805,-0.173606872558594
2017-03-01 13:04:00,57.635899861653634,58.4358990987142,78.6923065185547,100.39062754313134,10.342592557271333,207.75462341308602,63.2233810424805,-0.173606872558594
2017-03-01 13:05:00,57.60000228881836,58.400001525878885,78.67692413330077,99.80903015136722,10.32083339691164,207.75462341308602,63.22338104248049,-0.173606872558594
2017-03-01 13:06:00,57.642310142517076,58.44230937957765,78.71153831481935,101.31293487548825,10.315972328186051,207.86313629150425,63.2233810424805,-0.173606872558594
2017-03-01 13:07:00,57.6615409851074,58.461540222168,78.6923065185547,101.34548695882133,10.337962786356632,207.899307250977,63.2233810424805,-0.173606872558594
2017-03-01 13:08:00,57.738462448120096,58.53846168518069,78.75000190734865,100.99826431274425,10.333333253860474,207.175918579102,63.2233810424805,-0.173606872558594
2017-03-01 13:09:00,57.78461456298828,58.58461380004884,78.73846282958985,100.9722229003906,10.3319444656372,207.17591857910196,63.22338104248049,-0.173606872558594
2017-03-01 13:10:00,57.84102503458656,58.64102427164716,78.74359130859376,100.94039662679035,10.324074109395367,207.175918579102,63.2233810424805,-0.173606872558594
2017-03-01 13:11:00,57.87307643890378,58.673075675964384,78.78846168518065,101.34548568725575,10.319444656372049,207.0674171447755,63.2233810424805,-0.173606872558594
2017-03-01 13:12:00,57.91153812408445,58.71153736114503,78.7884635925293,101.03081512451149,10.32465291023255,207.5737800598145,63.2233810424805,-0.173606872558594
2017-03-01 13:13:00,58.00769233703615,58.807691574096644,78.8269233703613,101.42143821716299,10.3194444179535,207.537616729736,63.2233810424805,-0.173606872558594
2017-03-01 13:14:00,58.06538486480712,58.86538410186765,78.80769538879395,101.29123306274425,10.324652910232574,207.68228912353527,63.2233810424805,-0.173606872558594
2017-03-01 13:15:00,58.123077392578104,58.9230766296387,78.87179819742838,101.60590108235665,10.335647900899266,207.65817769368468,63.2233810424805,-0.173606872558594
2017-03-01 13:16:00,58.10769271850584,58.90769195556642,78.92308044433591,101.7881958007814,10.3194444656372,207.72568969726564,63.22338104248049,-0.173606872558594
2017-03-01 13:17:00,58.123077392578104,58.9230766296387,78.92308044433591,102.184605916341,10.321180582046525,207.682289123535,63.2233810424805,-0.173606872558594
2017-03-01 13:18:00,58.1487185160319,58.94871775309247,78.92308044433591,100.4774297078452,10.321759541829435,207.75462341308602,63.2233810424805,-0.173606872558594
2017-03-01 13:19:00,58.18076992034916,58.980769157409675,78.96154022216795,101.36718559265124,10.317708253860475,207.71845626831052,63.2233810424805,-0.173606872558594
2017-03-01 13:20:00,58.200000762939496,59.0,79.0,101.4409729003908,10.3055555343628,207.72568969726564,63.22338104248049,-0.173606872558594
2017-03-01 13:21:00,58.23846244812015,59.03846168518065,79.0,101.81206512451175,10.31770849227905,207.71845626831052,63.2233810424805,-0.173606872558594
2017-03-01 13:22:00,58.22564188639327,59.02564112345377,79.02563985188803,101.67824045817066,10.2986110051473,208.188659667969,63.2233810424805,-0.173606872558594
2017-03-01 13:23:00,58.30256525675457,59.102564493815144,79.05127970377606,101.47569529215467,10.314814885457366,208.188659667969,63.2233810424805,-0.173606872558594
2017-03-01 13:24:00,58.353847503662095,59.1538467407227,79.01538391113282,101.2586807250976,10.302777671813981,207.46527099609403,63.22338104248049,-0.173606872558594
2017-03-01 13:25:00,58.405129750569635,59.20512898763024,79.07692209879559,101.33101654052733,10.310185114542634,207.41704813639333,63.2233810424805,-0.173606872558594
2017-03-01 13:26:00,58.36923217773436,59.169231414794965,79.09230804443362,101.4756942749024,10.30277767181396,207.40740051269557,63.22338104248049,-0.173606872558594
2017-03-01 13:27:00,58.4307708740234,59.230770111084006,79.1538467407227,101.53356679280601,10.305555343627967,207.07947285970067,63.2233810424805,-0.173606872558594
2017-03-01 13:28:00,58.4307708740234,59.230770111084006,79.13461494445804,103.190103530884,10.119791746139525,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 13:29:00,58.39230918884275,59.192308425903356,79.1153831481934,101.99652671813975,10.225694656372074,206.16319274902327,63.2233810424805,-0.173606872558594
2017-03-01 13:30:00,58.39230918884275,59.192308425903356,79.1538467407227,102.73437309265175,10.168402671813976,205.873840332031,63.2233810424805,-0.173606872558594
2017-03-01 13:31:00,58.3538475036621,59.153846740722706,79.2307662963867,102.05078124999974,10.222222328186024,205.873840332031,63.2233810424805,-0.173606872558594
2017-03-01 13:32:00,58.39230918884275,59.192308425903356,79.24999809265135,102.34374999999974,10.220485925674424,205.873840332031,63.2233810424805,-0.173606872558594
2017-03-01 13:33:00,58.4307708740234,59.230770111084006,79.24999809265135,102.24609184265124,10.173610925674451,205.873840332031,63.2233810424805,-0.173606872558594
2017-03-01 13:34:00,58.4307708740234,59.230770111084006,79.30768966674805,101.86632156372075,10.2743055820465,206.01852035522447,63.2233810424805,-0.173606872558594
2017-03-01 13:35:00,58.482053120931,59.282052357991525,79.3846130371094,101.41782633463534,10.131944656372033,206.35609944661465,63.2233810424805,-0.173606872558594
2017-03-01 13:36:00,58.46154022216795,59.26153945922853,79.36923065185549,100.48610992431644,10.284722328186039,206.42361145019558,63.22338104248049,-0.173606872558594
2017-03-01 13:37:00,58.5846176147461,59.384616851806605,79.3846130371094,101.24421183268198,10.141203880310032,206.40432230631532,63.2233810424805,-0.173606872558594
2017-03-01 13:38:00,58.5846176147461,59.384616851806605,79.44230842590335,99.25130271911624,10.3211805820465,206.452545166016,63.2233810424805,-0.173606872558594
2017-03-01 13:39:00,58.54615592956542,59.346155166625955,79.461540222168,102.69097328186025,10.125,206.452545166016,63.2233810424805,-0.173606872558594
2017-03-01 13:40:00,58.5846176147461,59.384616851806605,79.461540222168,102.60416666666667,10.238425890604667,206.35609944661465,63.2233810424805,-0.173606872558594
2017-03-01 13:41:00,58.60000228881836,59.400001525878885,79.52307891845703,102.4739593505858,10.140277862548839,206.30787658691398,63.22338104248049,-0.173606872558594
2017-03-01 13:42:00,58.5846176147461,59.384616851806605,79.538459777832,101.692705790202,10.250000000000034,206.35609944661465,63.2233810424805,-0.173606872558594
2017-03-01 13:43:00,58.546155929565444,59.34615516662595,79.6153869628906,102.90798568725575,10.131944656372074,206.4887161254885,63.2233810424805,-0.173606872558594
2017-03-01 13:44:00,58.54615592956545,59.34615516662595,79.63461685180663,101.84461784362774,10.203124761581451,206.19936370849575,63.2233810424805,-0.173606872558594
2017-03-01 13:45:00,58.62307929992675,59.423078536987305,79.6923065185547,101.768663406372,10.213541746139525,206.23553085327126,63.2233810424805,-0.173606872558594
2017-03-01 13:46:00,58.5846176147461,59.384616851806605,79.69230842590332,100.34721946716323,10.206597328186024,206.452545166016,63.2233810424805,-0.173606872558594
2017-03-01 13:47:00,58.642310142517076,59.44230937957765,79.73077201843262,101.43229293823231,10.213541746139525,206.452545166016,63.2233810424805,-0.173606872558594
2017-03-01 13:48:00,58.5846176147461,59.384616851806605,79.75000190734865,102.54990959167473,10.222222328186024,206.741897583008,63.2233810424805,-0.173606872558594
2017-03-01 13:49:00,58.603848457336426,59.40384769439695,79.730770111084,101.94227409362774,10.21527791023255,206.741897583008,63.2233810424805,-0.173606872558594
2017-03-01 13:50:00,58.5846176147461,59.384616851806605,79.7692337036133,102.57161521911625,10.21354150772095,206.741897583008,63.2233810424805,-0.173606872558594
2017-03-01 13:51:00,58.603848457336426,59.40384769439695,79.7692337036133,102.20269203186025,10.22916650772095,206.741897583008,63.2233810424805,-0.173606872558594
2017-03-01 13:52:00,58.6615409851074,59.461540222168,79.8461532592773,102.7235260009765,10.2326393127441,206.30786895751925,63.2233810424805,-0.173606872558594
2017-03-01 13:53:00,58.6615409851074,59.461540222168,79.8269233703613,102.89713478088375,10.232639074325549,206.38020706176775,63.2233810424805,-0.173606872558594
2017-03-01 13:54:00,58.68077087402342,59.480770111084,79.8269233703613,103.3203125,10.194444656372074,206.452545166016,63.2233810424805,-0.173606872558594
2017-03-01 13:55:00,58.719230651855476,59.519229888916,79.88461494445798,103.32754770914734,10.261574109395367,206.452545166016,63.2233810424805,-0.173606872558594
2017-03-01 13:56:00,58.738460540771506,59.538459777832,79.94231033325192,103.01215057373061,10.19861125946046,206.452545166016,63.22338104248049,-0.173606872558594
2017-03-01 13:57:00,58.71923160552977,59.519230842590346,79.92307853698728,102.387149810791,10.196180343627926,206.452545166016,63.2233810424805,-0.173606872558594
