RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-01 13:58:00,58.81538391113279,59.615383148193395,80.0,102.41608428955067,10.168981552124,206.597229003906,63.2233810424805,-0.173606872558594
2017-03-01 13:59:00,58.81538391113279,59.615383148193395,80.0,102.92968940734876,10.206597089767476,206.597229003906,63.2233810424805,-0.173606872558594
2017-03-01 14:00:00,58.71923065185548,59.519229888916,80.03845977783205,103.04904556274425,10.142360925674451,206.597229003906,63.2233810424805,-0.173606872558594
2017-03-01 14:01:00,58.70000076293945,59.5,80.0,102.18098831176775,10.21527791023255,206.597229003906,63.2233810424805,-0.173606872558594
2017-03-01 14:02:00,58.719230651855476,59.519229888916,80.11538505554203,103.02734184265124,10.12326383590695,206.6333961486815,63.2233810424805,-0.173606872558594
2017-03-01 14:03:00,58.738460540771506,59.538459777832,80.07691955566409,102.98032124837232,10.2708333333333,206.597229003906,63.2233810424805,-0.173606872558594
2017-03-01 14:04:00,58.70000076293945,59.5,80.11538505554202,104.86110877990698,10.067708730697625,206.6333961486815,63.2233810424805,-0.173606872558594
2017-03-01 14:05:00,58.70000076293945,59.5,80.15384483337405,103.26605796813975,10.251736402511575,206.597229003906,63.2233810424805,-0.173606872558594
2017-03-01 14:06:00,58.7384614944458,59.53846073150635,80.15384483337405,104.1992168426515,10.126736402511598,207.13975143432648,63.2233810424805,-0.173606872558594
2017-03-01 14:07:00,58.77692317962644,59.57692241668704,80.1730766296387,103.309461593628,10.1666667461395,207.175918579102,63.2233810424805,-0.173606872558594
2017-03-01 14:08:00,58.738462448120096,59.5384616851807,80.2307662963867,104.07986068725575,10.104166746139525,207.175918579102,63.2233810424805,-0.173606872558594
2017-03-01 14:09:00,58.81538391113279,59.615383148193395,80.269229888916,103.59157943725575,10.16840291023255,207.175918579102,63.2233810424805,-0.173606872558594
2017-03-01 14:10:00,58.796153068542466,59.59615230560305,80.2307662963867,103.5915813446045,10.112847566604598,206.958915710449,63.2233810424805,-0.173606872558594
2017-03-01 14:11:00,58.8153839111328,59.615383148193374,80.34615325927736,102.87543678283676,10.187500238418574,206.886581420898,63.2233810424805,-0.173606872558594
2017-03-01 14:12:00,58.77692222595215,59.576921463012695,80.32692337036133,102.30034446716324,10.184027910232524,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 14:13:00,58.789742787679025,59.5897420247396,80.3076934814453,102.51735687255865,10.175925572713233,207.465270996094,63.2233810424805,-0.173606872558594
2017-03-01 14:14:00,58.81538391113279,59.615383148193395,80.28846168518065,102.56076049804699,10.194444656372049,207.392936706543,63.2233810424805,-0.173606872558594
2017-03-01 14:15:00,58.81538391113279,59.615383148193395,80.3846130371094,103.56987953186025,10.1892364025116,207.24825668335,63.2233810424805,-0.173606872558594
2017-03-01 14:16:00,58.796153068542466,59.59615230560305,80.40384483337405,102.63672065734875,10.284722328186024,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 14:17:00,58.81538391113279,59.615383148193395,80.4230766296387,102.68011856079099,10.282986402511575,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 14:18:00,58.83461475372312,59.63461399078373,80.3846130371094,102.560764312744,10.27083349227905,206.93480428059866,63.2233810424805,-0.173606872558594
2017-03-01 14:19:00,58.892307281494105,59.69230651855471,80.3846130371094,102.66203816731768,10.268518447876,206.85041046142553,63.2233810424805,-0.173606872558594
2017-03-01 14:20:00,58.86666615804034,59.66666539510094,80.43589528401694,102.21354293823251,10.20833325386045,206.77806854248053,63.2233810424805,-0.173606872558594
2017-03-01 14:21:00,58.892307281494105,59.69230651855471,80.46153831481935,102.44140815734876,10.2256944179535,206.814239501953,63.2233810424805,-0.173606872558594
2017-03-01 14:22:00,58.87307643890378,59.673075675964384,80.461540222168,102.41970252990724,10.239583492279024,207.0674171447755,63.2233810424805,-0.173606872558594
2017-03-01 14:23:00,58.85384559631345,59.65384483337405,80.5,103.59157943725575,10.092013835906998,207.392936706543,63.2233810424805,-0.173606872558594
2017-03-01 14:24:00,58.86666615804034,59.66666539510094,80.512819925944,102.097801208496,10.247685114542634,208.23688252766965,63.2233810424805,-0.173606872558594
2017-03-01 14:25:00,58.834614753723116,59.63461399078372,80.519229888916,103.16840171813975,10.092014074325549,208.58650970458973,63.2233810424805,-0.173606872558594
2017-03-01 14:26:00,58.892307281494105,59.69230651855471,80.55769157409665,102.05078125,10.215277671813976,208.26099014282224,63.2233810424805,-0.173606872558594
2017-03-01 14:27:00,58.892307281494105,59.69230651855471,80.538459777832,103.747105916341,10.074074427286767,208.76734924316398,63.2233810424805,-0.173606872558594
2017-03-01 14:28:00,58.892307281494105,59.69230651855471,80.538459777832,102.86458396911625,10.211805582046525,208.984375,63.2233810424805,-0.173606872558594
2017-03-01 14:29:00,58.930768966674805,59.73076820373535,80.5769233703613,102.256944656372,10.289930820465075,208.94820404052751,63.2233810424805,-0.173606872558594
2017-03-01 14:30:00,58.892307281494105,59.69230651855471,80.6153869628906,102.47395896911625,10.300347089767449,208.80352020263672,63.2233810424805,-0.173606872558594
2017-03-01 14:31:00,58.94999980926515,59.74999904632567,80.6153869628906,102.76692771911625,10.2777781486511,208.76734924316398,63.2233810424805,-0.173606872558594
2017-03-01 14:32:00,58.94999980926515,59.74999904632567,80.6153869628906,103.26605987548825,10.282986164093002,208.4418334960935,63.2233810424805,-0.173606872558594
2017-03-01 14:33:00,58.892307281494105,59.69230651855471,80.59615516662595,103.17925262451175,10.289930820465075,208.550338745117,63.2233810424805,-0.173606872558594
2017-03-01 14:34:00,58.892307281494105,59.69230651855471,80.6153869628906,103.29860941569034,10.282407442728699,209.00848388671866,63.2233810424805,-0.173606872558594
2017-03-01 14:35:00,58.9307689666748,59.73076820373535,80.6153869628906,102.99479103088375,10.295138597488426,211.9140701293945,63.2233810424805,-0.173606872558594
2017-03-01 14:36:00,58.930768966674805,59.73076820373535,80.5769233703613,103.48307228088375,10.258680820465099,219.184020996094,63.2233810424805,-0.173606872558594
2017-03-01 14:37:00,58.91153812408445,59.71153736114503,80.63461685180663,102.77777671813949,10.256944656372074,219.184020996094,63.2233810424805,-0.173606872558594
2017-03-01 14:38:00,58.9435895284017,59.74358876546223,80.6153869628906,102.18460845947267,10.275463104248033,219.184020996094,63.2233810424805,-0.173606872558594
2017-03-01 14:39:00,58.892307281494105,59.69230651855471,80.6153869628906,102.47395896911651,10.296874999999975,219.184020996094,63.2233810424805,-0.173606872558594
2017-03-01 14:40:00,58.892307281494105,59.69230651855471,80.6153869628906,102.90798568725576,10.1805555820465,218.96700668335,63.2233810424805,-0.173606872558594
2017-03-01 14:41:00,58.89230728149413,59.692306518554695,80.6153869628906,102.24247487386066,10.238425572713233,218.7499949137373,63.2233810424805,-0.173606872558594
2017-03-01 14:42:00,58.892307281494105,59.69230651855471,80.6923065185547,102.49999694824218,10.22638893127442,218.46064758300798,63.22338104248049,-0.173606872558594
2017-03-01 14:43:00,58.91794840494791,59.717947642008475,80.6923065185547,102.43055470784499,10.245370546976732,218.17129516601565,63.2233810424805,-0.173606872558594
2017-03-01 14:44:00,58.892307281494105,59.69230651855471,80.63461685180663,102.452257156372,10.225694179534925,217.70110321044925,63.2233810424805,-0.173606872558594
2017-03-01 14:45:00,58.89230728149413,59.692306518554695,80.6923090616862,102.58969879150366,10.247685114542668,217.303253173828,63.2233810424805,-0.173606872558594
2017-03-01 14:46:00,58.930768966674805,59.73076820373535,80.73077201843262,101.61675453186025,10.30034732818605,217.12240219116222,63.2233810424805,-0.173606872558594
2017-03-01 14:47:00,58.892307281494105,59.69230651855471,80.6730785369873,101.39974021911625,10.300347089767476,216.796875,63.2233810424805,-0.173606872558594
2017-03-01 14:48:00,58.892307281494105,59.69230651855471,80.7692337036133,101.73611068725575,10.298611164093025,216.68836212158226,63.2233810424805,-0.173606872558594
2017-03-01 14:49:00,58.91794840494791,59.717947642008475,80.71795145670573,101.79398345947267,10.3055553436279,216.43518066406298,63.2233810424805,-0.173606872558594
2017-03-01 14:50:00,58.873076438903794,59.67307567596438,80.73077201843262,101.88802146911625,10.312500238418576,215.38628387451175,63.2233810424805,-0.173606872558594
2017-03-01 14:51:00,58.892307281494105,59.69230651855471,80.71154022216797,102.66926956176749,10.3038191795349,214.30121994018546,63.2233810424805,-0.173606872558594
2017-03-01 14:52:00,58.892307281494105,59.69230651855471,80.71153831481935,102.01822853088375,10.307291746139525,214.12037658691398,63.2233810424805,-0.173606872558594
2017-03-01 14:53:00,58.892307281494105,59.69230651855471,80.75000190734865,101.877170562744,10.30034708976745,213.79484939575175,63.2233810424805,-0.173606872558594
2017-03-01 14:54:00,58.892307281494105,59.69230651855471,80.6923065185547,101.99652862548825,10.29861092567445,213.686340332031,63.2233810424805,-0.173606872558594
2017-03-01 14:55:00,58.86666615804034,59.66666539510094,80.6923065185547,102.11227162679035,10.293981234232602,213.58989461263033,63.2233810424805,-0.173606872558594
2017-03-01 14:56:00,58.85384559631345,59.65384483337405,80.71153831481935,102.38715362548851,10.291666746139525,213.25232696533203,63.2233810424805,-0.173606872558594
2017-03-01 14:57:00,58.91153812408445,59.711537361145034,80.6923065185547,102.625867843628,10.29340291023255,213.179985046387,63.2233810424805,-0.173606872558594
2017-03-01 14:58:00,58.87307643890378,59.673075675964384,80.6923065185547,102.39800262451176,10.293402671813976,213.17997741699247,63.2233810424805,-0.173606872558594
2017-03-01 14:59:00,58.87307643890378,59.673075675964384,80.6923065185547,102.1484394073485,10.265625238418574,212.67359924316398,63.2233810424805,-0.173606872558594
2017-03-01 15:00:00,58.87307643890377,59.67307567596438,80.6923065185547,103.72178840637226,10.085069417953475,212.528923034668,63.2233810424805,-0.173606872558594
2017-03-01 15:01:00,58.86666615804034,59.66666539510094,80.64102681477864,103.39988454182968,10.120370229085266,212.43247985839866,63.2233810424805,-0.173606872558594
2017-03-01 15:02:00,58.85384559631345,59.65384483337405,80.67307662963867,103.15754890441899,10.105902671813976,212.52893066406298,63.2233810424805,-0.173606872558594
2017-03-01 15:03:00,58.892307281494105,59.69230651855471,80.6923065185547,103.05989646911624,10.112847328186024,211.66087722778298,63.2233810424805,-0.173606872558594
2017-03-01 15:04:00,58.892307281494105,59.69230651855471,80.730770111084,103.2443599700925,10.123263835906975,211.154510498047,63.2233810424805,-0.173606872558594
2017-03-01 15:05:00,58.9179484049479,59.717947642008475,80.66666920979817,103.51562500000034,10.085647900899266,210.69637552897132,63.2233810424805,-0.173606872558594
2017-03-01 15:06:00,58.96923065185547,59.769229888915994,80.71795145670573,103.79051208496101,10.101852099100734,210.74460347493468,63.2233810424805,-0.173606872558594
2017-03-01 15:07:00,58.91153812408445,59.711537361145034,80.69231033325195,103.93880271911624,10.098958492279051,215.530960083008,63.2233810424805,-0.173606872558594
2017-03-01 15:08:00,58.930768966674805,59.73076820373535,80.7692337036133,103.64583015441873,10.128472328186024,228.5156326293945,63.2233810424805,-0.173606872558594
2017-03-01 15:09:00,58.892307281494105,59.69230651855471,80.7692337036133,104.568141937256,10.12326383590695,226.707168579102,63.2233810424805,-0.173606872558594
2017-03-01 15:10:00,58.943589528401674,59.74358876546224,80.74359130859376,104.28240712483733,10.127314885457366,226.707168579102,63.2233810424805,-0.173606872558594
2017-03-01 15:11:00,59.00769233703615,59.78846073150632,80.75000190734865,103.93880462646476,10.130208492279076,226.27314758300798,63.2233810424805,-0.173606872558594
2017-03-01 15:12:00,59.0461540222168,59.846153259277294,80.71794891357423,103.99305725097634,10.127314885457366,225.83912658691398,63.2233810424805,-0.173606872558594
2017-03-01 15:13:00,59.0461540222168,59.846153259277294,80.7692337036133,103.97135734558125,10.09895825386045,225.0434074401855,63.2233810424805,-0.173606872558594
2017-03-01 15:14:00,59.0461540222168,59.846153259277294,80.71153831481935,103.71093749999974,10.105902910232524,224.102996826172,63.2233810424805,-0.173606872558594
2017-03-01 15:15:00,59.0461540222168,59.846153259277294,80.730770111084,103.93880462646476,10.10416650772095,224.102996826172,63.2233810424805,-0.173606872558594
2017-03-01 15:16:00,59.09743626912433,59.8974355061849,80.7948735555013,103.891782124837,10.122685114542634,223.668975830078,63.2233810424805,-0.173606872558594
2017-03-01 15:17:00,59.02692317962647,59.82692241668697,80.75000190734865,103.2335090637205,10.1163194179535,222.6200790405275,63.2233810424805,-0.173606872558594
2017-03-01 15:18:00,58.9692306518555,59.769229888915994,80.7692337036133,102.68012237548825,10.151041746139525,220.95630645751973,63.2233810424805,-0.173606872558594
2017-03-01 15:19:00,58.96923065185547,59.769229888915994,80.8205134073893,102.43055725097634,10.145833333333334,220.48609924316398,63.2233810424805,-0.173606872558594
2017-03-01 15:20:00,58.93076896667478,59.73076820373536,80.8461532592773,102.19184112548825,10.118055820465075,220.48609924316398,63.2233810424805,-0.173606872558594
2017-03-01 15:21:00,58.892307281494105,59.69230651855471,80.8461532592773,102.387153625488,10.098958492279026,220.48609924316398,63.2233810424805,-0.173606872558594
2017-03-01 15:22:00,58.994871775309235,59.79487101236976,80.7948735555013,101.99652608235665,10.057870546976718,220.00385030110667,63.2233810424805,-0.173606872558594
2017-03-01 15:23:00,58.93076896667478,59.73076820373536,80.84615707397461,101.52995109558127,10.1336808204651,219.184020996094,63.2233810424805,-0.173606872558594
2017-03-01 15:24:00,58.9692306518555,59.769229888915994,80.88461685180661,102.8211822509765,10.116319417953475,218.8585052490235,63.2233810424805,-0.173606872558594
2017-03-01 15:25:00,58.9692306518555,59.769229888915994,80.8461532592773,103.52647781372076,10.1163194179535,218.46064758300798,63.2233810424805,-0.173606872558594
2017-03-01 15:26:00,58.94999980926513,59.74999904632568,80.86538505554195,102.7560749053955,10.112847089767449,219.2563667297365,63.2233810424805,-0.173606872558594
2017-03-01 15:27:00,59.0461540222168,59.82692241668697,80.90384864807126,102.57161521911625,10.104166746139525,221.498840332031,63.2233810424805,-0.173606872558594
2017-03-01 15:28:00,59.123077392578104,59.9230766296387,80.90384864807126,101.844617843628,10.090277910232526,221.498840332031,63.2233810424805,-0.173606872558594
2017-03-01 15:29:00,59.123077392578104,59.9230766296387,80.92308044433591,103.87369918823251,10.076389312744125,210.68431472778352,63.2233810424805,-0.173606872558594
2017-03-01 15:30:00,59.07179514567056,59.87179438273109,80.92308044433591,103.70370483398433,10.106481552124,207.99575297037768,63.2233810424805,-0.173606872558594
2017-03-01 15:31:00,59.02692317962647,59.82692241668697,80.90384864807126,103.7000885009765,10.1024305820465,208.116313934326,63.2233810424805,-0.173606872558594
2017-03-01 15:32:00,59.00769233703615,59.807691574096644,80.92308044433591,103.65668296813949,10.119791507720924,207.03125,63.2233810424805,-0.173606872558594
2017-03-01 15:33:00,59.0461540222168,59.846153259277294,80.92308044433591,103.89540100097675,10.11111092567445,190.682876586914,63.2233810424805,-0.173606872558594
2017-03-01 15:34:00,59.00769233703615,59.807691574096644,80.92308044433591,103.993055343628,10.111111164093025,192.418975830078,63.2233810424805,-0.173606872558594
2017-03-01 15:35:00,59.02051289876303,59.82051213582353,80.92308044433591,103.79050699869765,10.087963104248034,193.38349405924467,63.2233810424805,-0.173606872558594
2017-03-01 15:36:00,58.98846149444582,59.78846073150632,80.92308044433591,104.26432609558101,10.0746531486511,193.865753173828,63.2233810424805,-0.173606872558594
2017-03-01 15:37:00,58.9692306518555,59.769229888915994,80.92308044433591,103.8302936553955,10.112847328186024,195.02314758300798,63.2233810424805,-0.173606872558594
2017-03-01 15:38:00,58.994871775309264,59.79487101236976,80.92308044433591,103.90625,10.129629770914699,195.457168579102,63.2233810424805,-0.173606872558594
2017-03-01 15:39:00,59.00769233703615,59.807691574096644,80.92308044433591,104.75260543823225,10.109375,182.97887420654274,63.2233810424805,-0.173606872558594
2017-03-01 15:40:00,59.0461540222168,59.846153259277294,80.92308044433591,104.11241149902324,10.107639074325549,178.819442749023,63.2233810424805,-0.173606872558594
2017-03-01 15:41:00,59.10384654998777,59.90384578704835,80.92308044433591,104.09071350097625,10.100694656372049,182.47251129150374,63.2233810424805,-0.173606872558594
2017-03-01 15:42:00,59.0461540222168,59.846153259277294,80.92308044433591,104.3836784362795,10.043402910232546,186.77662658691398,63.2233810424805,-0.173606872558594
2017-03-01 15:43:00,59.08461570739745,59.884614944457994,80.92308044433591,104.1883697509765,10.059028148651123,187.97019958496125,63.2233810424805,-0.173606872558594
2017-03-01 15:44:00,59.06538486480712,59.86538410186765,80.86538505554195,104.06901168823251,10.078125,188.368057250977,63.2233810424805,-0.173606872558594
2017-03-01 15:45:00,59.0461540222168,59.846153259277294,80.89743804931638,103.703702290853,10.1180559794108,189.42901102701865,63.2233810424805,-0.173606872558594
2017-03-01 15:46:00,58.984615325927756,59.78461456298826,80.92308044433591,103.49826354980459,10.108333206176761,190.4513885498044,63.22338104248049,-0.173606872558594
2017-03-01 15:47:00,58.994871775309264,59.79487101236976,80.92308044433591,103.68923695882133,10.129629770914732,173.08062744140634,63.2233810424805,-0.173606872558594
2017-03-01 15:48:00,58.94999980926513,59.74999904632568,80.92308044433591,103.65668487548825,10.08854174613955,172.96006774902352,63.2233810424805,-0.173606872558594
2017-03-01 15:49:00,58.994871775309264,59.79487101236976,80.94872029622394,103.48668924967467,10.122685114542634,177.32445271809934,63.2233810424805,-0.173606872558594
2017-03-01 15:50:00,58.94999980926513,59.73076820373535,80.96154022216795,103.65668487548825,10.125,177.3365097045902,63.2233810424805,-0.173606872558594
2017-03-01 15:51:00,58.98846149444582,59.78846073150632,81.0,103.81944656372076,10.076388835906975,179.253479003906,63.2233810424805,-0.173606872558594
2017-03-01 15:52:00,58.9692306518555,59.769229888915994,80.98077011108398,103.45051956176749,10.078125,179.253479003906,63.2233810424805,-0.173606872558594
2017-03-01 15:53:00,58.943589528401674,59.74358876546224,81.0,103.776039123535,10.099537213643366,170.42823791503898,63.2233810424805,-0.173606872558594
2017-03-01 15:54:00,58.96923065185547,59.769229888915994,80.94872029622394,104.00752258300766,10.104166666666666,166.13618469238267,63.2233810424805,-0.173606872558594
2017-03-01 15:55:00,59.00769233703615,59.807691574096644,80.92308044433591,104.03645706176749,10.095486402511598,170.4282417297365,63.2233810424805,-0.173606872558594
2017-03-01 15:56:00,59.06538486480712,59.86538410186765,80.96154022216795,104.93706321716324,10.06770849227905,175.7089080810545,63.2233810424805,-0.173606872558594
2017-03-01 15:57:00,59.06538486480712,59.86538410186764,81.0,104.26432228088375,10.072916984558125,177.8790588378905,63.2233810424805,-0.173606872558594
2017-03-01 15:58:00,59.10384654998777,59.90384578704835,81.0,104.54644203186051,10.06770849227905,181.7129669189455,63.2233810424805,-0.173606872558594
2017-03-01 15:59:00,59.123077392578104,59.9230766296387,81.02563985188803,104.78877512613934,10.006944338480622,182.29167175293,63.2233810424805,-0.173606872558594
2017-03-01 16:00:00,59.123077392578104,59.90384578704835,81.01922988891602,104.06900787353524,10.000000000000007,183.0512161254885,63.2233810424805,-0.173606872558594
2017-03-01 16:01:00,59.10384654998777,59.90384578704835,81.0,104.07985877990724,9.987847089767463,184.24479293823273,63.2233810424805,-0.173606872558594
2017-03-01 16:02:00,59.07179514567056,59.8717943827311,81.05127970377606,103.99305470784499,10.0370372136434,181.664738972982,63.2233810424805,-0.173606872558594
2017-03-01 16:03:00,59.123077392578104,59.92307662963869,81.06153564453128,104.93055572509782,10.006944274902324,157.78356018066438,63.22338104248049,-0.173606872558594
2017-03-01 16:04:00,59.123077392578104,59.9230766296387,81.07691955566409,104.26793924967467,9.999999682108564,153.93518066406298,63.2233810424805,-0.173606872558594
2017-03-01 16:05:00,59.123077392578104,59.9230766296387,81.07691955566409,103.99305470784499,10.030092557271333,153.93518066406298,63.2233810424805,-0.173606872558594
2017-03-01 16:06:00,59.07179514567056,59.8717943827311,81.05768966674808,104.22092247009276,9.989583253860479,161.3136520385745,63.2233810424805,-0.173606872558594
2017-03-01 16:07:00,59.08461570739745,59.884614944457994,81.07691955566409,104.49218940734875,9.972222089767456,174.18981552124023,63.2233810424805,-0.173606872558594
2017-03-01 16:08:00,59.08461570739745,59.884614944458,81.07691955566409,104.27517318725575,9.99999976158143,175.998264312744,63.2233810424805,-0.173606872558594
2017-03-01 16:09:00,59.123077392578104,59.9230766296387,81.11538314819339,104.6115436553955,9.944444179534905,177.806716918945,63.2233810424805,-0.173606872558594
2017-03-01 16:10:00,59.123077392578104,59.9230766296387,81.1538467407227,104.24262237548825,9.996527433395388,175.34722518920876,63.2233810424805,-0.173606872558594
2017-03-01 16:11:00,59.1487185160319,59.9230766296387,81.1538467407227,104.34027862548834,9.967592557271333,163.04977416992202,63.2233810424805,-0.173606872558594
2017-03-01 16:12:00,59.14230823516845,59.942307472229025,81.15384483337405,104.43793487548851,9.975694656372077,165.726272583008,63.2233810424805,-0.173606872558594
2017-03-01 16:13:00,59.18076992034916,59.980769157409675,81.19230461120605,104.4162311553955,9.94444417953491,170.138900756836,63.2233810424805,-0.173606872558594
2017-03-01 16:14:00,59.23846244812013,60.03846168518065,81.1730766296387,104.5247383117675,9.946180582046509,173.43026351928725,63.2233810424805,-0.173606872558594
2017-03-01 16:15:00,59.2769241333008,60.0769233703613,81.1538467407227,104.55728912353533,9.942129453023274,167.92052205403664,63.2233810424805,-0.173606872558594
2017-03-01 16:16:00,59.2000007629395,60.0,81.1923065185547,105.4036445617675,9.9375,165.1475677490235,63.2233810424805,-0.173606872558594
2017-03-01 16:17:00,59.22564188639327,60.02564112345377,81.2307662963867,104.31134541829435,10.016203562418601,170.13889058431002,63.2233810424805,-0.173606872558594
2017-03-01 16:18:00,59.200000762939496,60.0,81.2307662963867,104.56597290039039,9.994444274902353,173.26389465332042,63.22338104248049,-0.173606872558594
2017-03-01 16:19:00,59.2000007629395,60.0,81.2115364074707,103.40711784362774,10.015625,175.057876586914,63.2233810424805,-0.173606872558594
2017-03-01 16:20:00,59.2000007629395,60.0,81.2307662963867,104.67303466796902,9.981481552124034,176.070602416992,63.2233810424805,-0.173606872558594
2017-03-01 16:21:00,59.2000007629395,60.0,81.25640869140624,105.12152862548834,9.93749968210856,176.60107930501297,63.2233810424805,-0.173606872558594
2017-03-01 16:22:00,59.18076992034915,59.980769157409675,81.2307662963867,105.13237762451175,9.986110925674438,180.12152481079124,63.2233810424805,-0.173606872558594
2017-03-01 16:23:00,59.14230823516845,59.942307472229025,81.28846168518065,104.2968769073485,9.984375000000005,182.83420181274425,63.2233810424805,-0.173606872558594
2017-03-01 16:24:00,59.21923160552981,60.0,81.3076934814453,104.44878578186025,10.008680582046532,182.18315887451175,63.2233810424805,-0.173606872558594
2017-03-01 16:25:00,59.22564188639327,60.02564112345377,81.3076934814453,105.078125,9.98611068725586,185.23341369628932,63.2233810424805,-0.173606872558594
2017-03-01 16:26:00,59.31538581848145,60.115385055542006,81.32692146301271,104.64410018920876,9.989583253860483,189.0191040039065,63.2233810424805,-0.173606872558594
2017-03-01 16:27:00,59.29615497589113,60.09615421295165,81.30769157409668,104.9045124053955,10.006944179534909,189.814826965332,63.2233810424805,-0.173606872558594
2017-03-01 16:28:00,59.2769241333008,60.0769233703613,81.3076934814453,104.58984565734876,9.987847089767456,190.39352925618468,63.2233810424805,-0.173606872558594
2017-03-01 16:29:00,59.29615497589113,60.09615421295165,81.32692337036133,104.29687500000026,9.987847089767456,192.50578002929677,63.22338104248049,-0.173606872558594
2017-03-01 16:30:00,59.328206380208336,60.12820561726891,81.35897318522137,104.19560241699234,10.0254627863566,196.03587849934866,63.2233810424805,-0.173606872558594
2017-03-01 16:31:00,59.33461666107178,60.13461589813236,81.32692337036133,104.5138874053955,10.006944179534909,197.265625,63.2233810424805,-0.173606872558594
2017-03-01 16:32:00,59.2769241333008,60.0769233703613,81.33333333333333,104.67302958170599,10.00231456756592,200.03857930501331,63.2233810424805,-0.173606872558594
2017-03-01 16:33:00,59.2769241333008,60.0769233703613,81.34615325927736,105.03472137451149,10.0069444179535,200.33998870849624,63.2233810424805,-0.173606872558594
2017-03-01 16:34:00,59.2769241333008,60.0769233703613,81.34615516662598,106.10894012451175,9.920139074325565,200.52082824707,63.2233810424805,-0.173606872558594
2017-03-01 16:35:00,59.25769329071048,60.057692527770975,81.4230766296387,105.57725906372076,9.927083253860474,200.5569953918455,63.2233810424805,-0.173606872558594
2017-03-01 16:36:00,59.25769329071048,60.057692527770975,81.4230766296387,104.14496231079099,9.918402910232544,200.665496826172,63.2233810424805,-0.173606872558594
2017-03-01 16:37:00,59.2769241333008,60.0769233703613,81.43589782714847,103.50115458170565,9.97685146331787,201.77469889322933,63.2233810424805,-0.173606872558594
2017-03-01 16:38:00,59.2769241333008,60.0769233703613,81.44230842590335,103.645833969116,9.982638359069824,202.72714233398423,63.2233810424805,-0.173606872558594
2017-03-01 16:39:00,59.2769241333008,60.0769233703613,81.461540222168,103.439672470093,9.99826383590699,203.88454437255876,63.2233810424805,-0.173606872558594
2017-03-01 16:40:00,59.3538475036621,60.153846740722706,81.461540222168,104.32942581176775,9.965277671813963,205.69300460815427,63.2233810424805,-0.173606872558594
2017-03-01 16:41:00,59.3538475036621,60.153846740722706,81.480770111084,103.700086593628,9.963541507720945,207.5014419555665,63.2233810424805,-0.173606872558594
2017-03-01 16:42:00,59.3538475036621,60.153846740722706,81.461540222168,103.515625,9.916666984558109,207.465270996094,63.2233810424805,-0.173606872558594
2017-03-01 16:43:00,59.39230918884275,60.192308425903356,81.461540222168,103.59157752990724,9.909722089767456,194.0827560424805,63.2233810424805,-0.173606872558594
2017-03-01 16:44:00,59.43077087402345,60.230770111084,81.480770111084,104.12326049804675,9.913194417953491,194.22743606567403,63.2233810424805,-0.173606872558594
2017-03-01 16:45:00,59.37307834625243,60.17307758331303,81.461540222168,104.55729293823251,9.925347328186037,196.325225830078,63.2233810424805,-0.173606872558594
2017-03-01 16:46:00,59.37948862711587,60.17948786417647,81.487180074056,105.36747487386066,9.949074109395344,180.65200297037768,63.2233810424805,-0.173606872558594
2017-03-01 16:47:00,59.3538475036621,60.153846740722706,81.5,104.95876502990724,9.93055534362793,173.39410018920898,63.2233810424805,-0.173606872558594
2017-03-01 16:48:00,59.3538475036621,60.153846740722706,81.519229888916,104.87195968627924,9.949652910232544,176.86632537841803,63.2233810424805,-0.173606872558594
2017-03-01 16:49:00,59.3538475036621,60.153846740722706,81.538459777832,104.578992843628,9.963541507720945,177.95140075683602,63.2233810424805,-0.173606872558594
2017-03-01 16:50:00,59.37307834625243,60.17307758331303,81.53846168518065,105.02387046813975,9.913194417953491,180.01301956176752,63.2233810424805,-0.173606872558594
2017-03-01 16:51:00,59.3538475036621,60.153846740722706,81.519229888916,105.414497375488,9.918402671813965,181.929977416992,63.2233810424805,-0.173606872558594
2017-03-01 16:52:00,59.37307834625243,60.17307758331303,81.538459777832,106.00043678283676,9.902777910232544,182.725692749023,63.2233810424805,-0.173606872558594
2017-03-01 16:53:00,59.3538475036621,60.153846740722706,81.538459777832,105.12152608235665,9.928240776062013,185.25751876831052,63.2233810424805,-0.173606872558594
2017-03-01 16:54:00,59.43077087402343,60.230770111084006,81.5769233703613,104.99131965637224,9.925347089767456,187.8978538513185,63.2233810424805,-0.173606872558594
2017-03-01 16:55:00,59.43077087402342,60.20512898763024,81.56410217285153,104.54282887776668,9.932870229085287,188.75385538736967,63.2233810424805,-0.173606872558594
2017-03-01 16:56:00,59.507694244384794,60.30769348144529,81.538459777832,104.64409828186051,9.916666507720947,188.76591110229475,63.2233810424805,-0.173606872558594
2017-03-01 16:57:00,59.48846340179445,60.288462638854966,81.55769157409665,105.53385353088375,9.906250238418583,189.6701354980465,63.2233810424805,-0.173606872558594
2017-03-01 16:58:00,59.507694244384794,60.30769348144529,81.538459777832,105.29513740539575,9.88194465637207,190.75520706176727,63.2233810424805,-0.173606872558594
2017-03-01 16:59:00,59.507694244384794,60.30769348144529,81.63461494445801,105.03472328186051,9.932291507720947,193.39554595947274,63.2233810424805,-0.173606872558594
2017-03-01 17:00:00,59.507694244384794,60.30769348144529,81.61538314819336,105.87022209167499,9.892361164093018,196.7592582702635,63.2233810424805,-0.173606872558594
2017-03-01 17:01:00,59.507694244384794,60.30769348144529,81.6153869628906,105.15046183268232,9.939814885457357,198.640045166016,63.2233810424805,-0.173606872558594
2017-03-01 17:02:00,59.50769424438479,60.30769348144529,81.6153869628906,105.24305419921879,9.901388931274415,192.8240722656252,63.22338104248049,-0.173606872558594
2017-03-01 17:03:00,59.507694244384794,60.30769348144529,81.61538441975911,105.10706075032567,9.905092875162763,186.24614969889333,63.2233810424805,-0.173606872558594
2017-03-01 17:04:00,59.507694244384794,60.30769348144529,81.67307662963867,105.43619728088349,9.911458253860474,190.86371231079127,63.2233810424805,-0.173606872558594
2017-03-01 17:05:00,59.507694244384794,60.30769348144529,81.6923065185547,105.91724141438833,9.914352099100748,193.09413146972668,63.2233810424805,-0.173606872558594
2017-03-01 17:06:00,59.507694244384794,60.30769348144529,81.6923065185547,104.99999694824218,9.9125,195.4571777343748,63.22338104248049,-0.173606872558594
2017-03-01 17:07:00,59.5846176147461,60.384616851806605,81.71794891357423,105.02025604248068,9.923611005147299,196.8557027180993,63.2233810424805,-0.173606872558594
2017-03-01 17:08:00,59.565386772155776,60.36538600921627,81.69230842590332,105.04557418823225,9.902777910232544,198.20601654052774,63.2233810424805,-0.173606872558594
2017-03-01 17:09:00,59.55897649129233,60.35897572835284,81.6923065185547,103.19733937581401,9.932870864868164,199.74923197428402,63.2233810424805,-0.173606872558594
2017-03-01 17:10:00,59.62307929992675,60.4230785369873,81.71153831481935,103.38541603088375,9.92361116409302,201.5335655212405,63.2233810424805,-0.173606872558594
2017-03-01 17:11:00,59.584617614746094,60.384616851806626,81.7692337036133,104.02198791503899,9.960648218790688,202.546295166016,63.2233810424805,-0.173606872558594
2017-03-01 17:12:00,59.61025873819986,60.41025797526043,81.7884635925293,103.797742843628,9.935764074325562,203.37817764282252,63.2233810424805,-0.173606872558594
2017-03-01 17:13:00,59.603848457336426,60.40384769439695,81.76923179626465,103.16840171813975,9.956597566604614,203.269672393799,63.2233810424805,-0.173606872558594
2017-03-01 17:14:00,59.5846176147461,60.384616851806605,81.7692337036133,103.971353530884,9.94270825386047,203.34201431274397,63.2233810424805,-0.173606872558594
2017-03-01 17:15:00,59.603848457336426,60.40384769439696,81.7692337036133,105.1974811553955,9.930555582046509,204.101566314697,63.2233810424805,-0.173606872558594
2017-03-01 17:16:00,59.5846176147461,60.384616851806605,81.8076934814453,104.51389122009276,9.946180582046509,205.22280502319325,63.2233810424805,-0.173606872558594
2017-03-01 17:17:00,59.61025873819987,60.41025797526041,81.7948735555013,104.61516316731733,9.909722328186037,193.04590861002632,63.2233810424805,-0.173606872558594
2017-03-01 17:18:00,59.64615631103514,60.446155548095724,81.8307693481445,103.9149307250976,9.961111259460449,193.57640075683602,63.22338104248049,-0.173606872558594
2017-03-01 17:19:00,59.635899861653634,60.4358990987142,81.8205134073893,104.41261545817066,9.96759255727132,195.119598388672,63.2233810424805,-0.173606872558594
2017-03-01 17:20:00,59.70000171661375,60.500000953674345,81.8269233703613,104.45963668823251,9.951388835906982,197.44646835327126,63.2233810424805,-0.173606872558594
2017-03-01 17:21:00,59.70000076293945,60.5,81.7884635925293,104.82855606079099,9.887152910232544,199.146415710449,63.2233810424805,-0.173606872558594
2017-03-01 17:22:00,59.71923160552978,60.519230842590346,81.7884635925293,105.067274093628,9.888889074325562,199.21875,63.2233810424805,-0.173606872558594
2017-03-01 17:23:00,59.68718083699543,60.487180074056,81.8205134073893,105.00578816731768,9.879629770914713,199.94212341308602,63.2233810424805,-0.173606872558594
2017-03-01 17:24:00,59.738460540771506,60.538459777832,81.7692337036133,104.7960052490235,9.918402910232544,201.78674697875974,63.2233810424805,-0.173606872558594
2017-03-01 17:25:00,59.738460540771506,60.538459777832,81.7692337036133,104.600694656372,9.930555582046509,202.29311752319347,63.2233810424805,-0.173606872558594
2017-03-01 17:26:00,59.71923065185548,60.519229888916,81.7884635925293,104.73090362548825,9.907986164093018,202.9441604614255,63.2233810424805,-0.173606872558594
2017-03-01 17:27:00,59.71923065185548,60.519229888916,81.80769538879395,104.23177337646476,9.932291507720947,202.90799331665002,63.2233810424805,-0.173606872558594
2017-03-01 17:28:00,59.6615409851074,60.461540222168,81.8653869628906,104.63324737548825,9.927083253860474,183.70225524902372,63.2233810424805,-0.173606872558594
2017-03-01 17:29:00,59.603848457336426,60.40384769439696,81.8653869628906,104.42708396911651,9.927083253860474,188.00636291503903,63.2233810424805,-0.173606872558594
2017-03-01 17:30:00,59.5846176147461,60.384616851806605,81.8461532592773,104.586227416992,9.898148218790693,189.284337361654,63.2233810424805,-0.173606872558594
2017-03-01 17:31:00,59.5846176147461,60.384616851806605,81.8269233703613,104.38368225097675,9.925347566604618,192.1296310424805,63.2233810424805,-0.173606872558594
2017-03-01 17:32:00,59.642310142517076,60.44230937957765,81.8461532592773,104.49218940734876,9.934027910232544,196.25288772583,63.2233810424805,-0.173606872558594
2017-03-01 17:33:00,59.5846176147461,60.384616851806605,81.87179565429683,104.12326304117833,9.949074427286783,196.90393066406298,63.2233810424805,-0.173606872558594
2017-03-01 17:34:00,59.6615409851074,60.46154022216799,81.84615631103516,104.50520782470701,9.879166793823243,198.37963256835943,63.22338104248049,-0.173606872558594
2017-03-01 17:35:00,59.738460540771506,60.538459777832,81.92308044433591,104.9696159362795,9.902778148651125,199.652770996094,63.2233810424805,-0.173606872558594
2017-03-01 17:36:00,59.6615409851074,60.461540222168,81.84615707397461,104.9913177490235,9.875000238418579,199.97829818725626,63.2233810424805,-0.173606872558594
2017-03-01 17:37:00,59.68077087402342,60.480770111084,81.88461875915525,104.64409446716299,9.93055582046509,200.8101806640625,63.2233810424805,-0.173606872558594
2017-03-01 17:38:00,59.6615409851074,60.461540222168,81.92308044433591,104.763454437256,9.916666746139526,202.618633270264,63.2233810424805,-0.173606872558594
2017-03-01 17:39:00,59.6615409851074,60.461540222168,81.92308044433591,104.31134287516267,9.953703562418617,203.70370483398435,63.2233810424805,-0.173606872558594
2017-03-01 17:40:00,59.642310142517076,60.44230937957765,81.92308044433591,104.6874980926515,9.921875238418583,204.31856918334998,63.2233810424805,-0.173606872558594
2017-03-01 17:41:00,59.5846176147461,60.384616851806605,81.92308044433591,104.63324737548851,9.916666507720945,203.920715332031,63.2233810424805,-0.173606872558594
2017-03-01 17:42:00,59.5846176147461,60.384616851806605,81.92308044433591,104.763454437256,9.911458253860474,204.21006774902352,63.2233810424805,-0.173606872558594
2017-03-01 17:43:00,59.5846176147461,60.384616851806605,81.92308044433591,104.589845657349,9.921874761581421,204.96961593627924,63.2233810424805,-0.173606872558594
2017-03-01 17:44:00,59.6615409851074,60.461540222168,81.92308044433591,104.68750381469751,9.920138835906984,205.584503173828,63.2233810424805,-0.173606872558594
2017-03-01 17:45:00,59.603848457336426,60.40384769439695,81.92308044433591,105.12152671813975,9.869791507720947,205.43982315063474,63.2233810424805,-0.173606872558594
2017-03-01 17:46:00,59.6615409851074,60.461540222168,81.92308044433591,104.9804706573485,9.902777910232544,206.380214691162,63.2233810424805,-0.173606872558594
2017-03-01 17:47:00,59.70000171661375,60.500000953674345,81.90384864807126,105.2625885009765,9.850694417953491,206.27170181274374,63.2233810424805,-0.173606872558594
2017-03-01 17:48:00,59.738460540771506,60.538459777832,81.89743804931638,104.51388804117833,9.907407760620119,206.163192749023,63.2233810424805,-0.173606872558594
2017-03-01 17:49:00,59.738460540771506,60.538459777832,81.88461685180661,104.49218940734875,9.934027910232544,206.199363708496,63.2233810424805,-0.173606872558594
2017-03-01 17:50:00,59.738460540771506,60.538459777832,81.8846168518066,104.32942771911625,9.94444465637207,206.018524169922,63.2233810424805,-0.173606872558594
2017-03-01 17:51:00,59.712820688883475,60.512819925944,81.92308044433591,103.97858683268232,9.960647900899248,206.163192749023,63.2233810424805,-0.173606872558594
2017-03-01 17:52:00,59.6615409851074,60.461540222168,81.80769538879395,104.10156440734875,9.923611164093018,207.35676956176752,63.2233810424805,-0.173606872558594
2017-03-01 17:53:00,59.6615409851074,60.461540222168,81.82051595052083,104.28240712483733,9.900463104248047,207.80285135904967,63.2233810424805,-0.173606872558594
2017-03-01 17:54:00,59.6615409851074,60.461540222168,81.7692337036133,105.11067771911625,9.861111164093018,207.899307250977,63.2233810424805,-0.173606872558594
2017-03-01 17:55:00,59.6615409851074,60.461540222168,81.7692337036133,105.12152671813949,9.878472566604614,208.33332824707,63.2233810424805,-0.173606872558594
2017-03-01 17:56:00,59.642310142517076,60.44230937957765,81.80769538879395,104.72005081176749,9.875000238418579,209.63542175293,63.2233810424805,-0.173606872558594
2017-03-01 17:57:00,59.6615409851074,60.461540222168,81.7692337036133,104.832176208496,9.88425954182943,209.201395670573,63.2233810424805,-0.173606872558594
2017-03-01 17:58:00,59.642310142517076,60.44230937957765,81.8076934814453,104.80685997009276,9.895833492279053,207.6461181640625,63.2233810424805,-0.173606872558594
2017-03-01 17:59:00,59.61025873819987,60.384616851806605,81.8205134073893,105.30960591634134,9.85185178120931,207.899307250977,63.2233810424805,-0.173606872558594
2017-03-01 18:00:00,59.68077087402343,60.480770111084,81.7692337036133,104.96961975097675,9.888889074325562,207.6099548339845,63.2233810424805,-0.173606872558594
2017-03-01 18:01:00,59.719230651855476,60.519229888916,81.7692337036133,105.11067771911651,9.890625238418579,207.3567657470705,63.2233810424805,-0.173606872558594
2017-03-01 18:02:00,59.81538391113279,60.615383148193395,81.7948735555013,105.68576304117867,9.831018447875977,207.17592875162768,63.2233810424805,-0.173606872558594
2017-03-01 18:03:00,59.79615306854247,60.59615230560305,81.7692337036133,104.91536521911625,9.848958492279055,208.043975830078,63.2233810424805,-0.173606872558594
2017-03-01 18:04:00,59.79615306854247,60.59615230560305,81.7884635925293,105.4579010009765,9.803819417953491,208.043975830078,63.2233810424805,-0.173606872558594
2017-03-01 18:05:00,59.81538391113279,60.615383148193395,81.8205134073893,105.22280375162768,9.849537213643393,208.477996826172,63.2233810424805,-0.173606872558594
2017-03-01 18:06:00,59.70000076293945,60.5,81.8076934814453,105.46875000000026,9.850694417953491,208.477996826172,63.2233810424805,-0.173606872558594
2017-03-01 18:07:00,59.70000171661375,60.500000953674345,81.7692337036133,105.05642509460425,9.875000238418579,208.26099014282224,63.2233810424805,-0.173606872558594
2017-03-01 18:08:00,59.7128219604492,60.512821197509794,81.8205134073893,105.94617970784499,9.761574109395344,209.05671183268262,63.2233810424805,-0.173606872558594
2017-03-01 18:09:00,59.68077087402343,60.480770111084,81.7692337036133,105.04557418823251,9.83506917953491,205.07812499999974,63.2233810424805,-0.173606872558594
2017-03-01 18:10:00,59.71923160552978,60.519230842590346,81.8269233703613,105.17578315734876,9.836805582046509,195.601852416992,63.2233810424805,-0.173606872558594
2017-03-01 18:11:00,59.796153068542466,60.59615230560304,81.7884635925293,105.436197280884,9.854166984558109,195.818862915039,63.2233810424805,-0.173606872558594
2017-03-01 18:12:00,59.86666615804034,60.66666539510094,81.7692337036133,105.26620483398399,9.76620388031006,197.77198791503898,63.2233810424805,-0.173606872558594
2017-03-01 18:13:00,59.834614753723116,60.63461399078372,81.7884635925293,104.93706703186025,9.80555582046509,199.0379066467285,63.2233810424805,-0.173606872558594
2017-03-01 18:14:00,59.91153812408445,60.71153736114503,81.76923179626465,105.30598831176775,9.829860925674438,199.11024856567352,63.2233810424805,-0.173606872558594
2017-03-01 18:15:00,59.91153812408445,60.711537361145034,81.75000190734865,105.50130081176775,9.821180105209347,199.54426574707048,63.2233810424805,-0.173606872558594
2017-03-01 18:16:00,59.892307281494105,60.69230651855471,81.71794891357423,104.90451558431,9.831018129984534,188.41628519693998,63.2233810424805,-0.173606872558594
2017-03-01 18:17:00,59.91153812408446,60.711537361145034,81.71153831481935,104.89366149902325,9.831597328186037,191.76794433593727,63.2233810424805,-0.173606872558594
2017-03-01 18:18:00,59.892307281494105,60.69230651855471,81.74359130859376,104.94791412353533,9.85185209910075,193.287033081055,63.2233810424805,-0.173606872558594
2017-03-01 18:19:00,59.930768966674805,60.73076820373535,81.71153831481935,104.77430725097676,9.89236116409302,194.444450378418,63.2233810424805,-0.173606872558594
2017-03-01 18:20:00,59.87307643890378,60.673075675964384,81.73076820373535,105.121530532837,9.895833492279053,195.74652481079102,63.2233810424805,-0.173606872558594
2017-03-01 18:21:00,59.943589528401674,60.74358876546224,81.71794891357423,105.58449045817066,9.861111323038736,198.013117472331,63.2233810424805,-0.173606872558594
2017-03-01 18:22:00,59.96923065185548,60.769229888915994,81.72307739257813,105.546876525879,9.822221946716306,200.7378425598145,63.2233810424805,-0.173606872558594
2017-03-01 18:23:00,59.9692306518555,60.769229888915994,81.7692337036133,104.890047709147,9.870370229085287,202.07609939575173,63.2233810424805,-0.173606872558594
2017-03-01 18:24:00,59.94999980926515,60.74999904632567,81.730770111084,105.31683731079099,9.840277671813965,203.0164909362795,63.2233810424805,-0.173606872558594
2017-03-01 18:25:00,59.98846149444582,60.78846073150632,81.7692337036133,104.75260543823225,9.888889312744142,201.4250564575195,63.2233810424805,-0.173606872558594
2017-03-01 18:26:00,59.994871775309264,60.79487101236976,81.7692337036133,104.83217620849634,9.88888931274414,195.60185241699264,63.2233810424805,-0.173606872558594
2017-03-01 18:27:00,60.0461540222168,60.846153259277294,81.75000190734865,104.9587688446045,9.864583253860474,198.27835845947249,63.2233810424805,-0.173606872558594
2017-03-01 18:28:00,60.0461540222168,60.846153259277294,81.7692337036133,104.6983489990235,9.871527910232544,199.61660766601574,63.2233810424805,-0.173606872558594
2017-03-01 18:29:00,60.123077392578104,60.9230766296387,81.7692337036133,104.96238454182934,9.80324045817057,200.81018066406298,63.2233810424805,-0.173606872558594
2017-03-01 18:30:00,60.123077392578125,60.92307662963867,81.7692337036133,104.60069656372076,9.84548616409302,193.17852401733398,63.2233810424805,-0.173606872558594
2017-03-01 18:31:00,60.09743626912433,60.8974355061849,81.8205134073893,104.75983937581367,9.824073791503906,186.19792175293,63.2233810424805,-0.173606872558594
2017-03-01 18:32:00,60.10384654998778,60.90384578704835,81.8076934814453,104.991319656372,9.854166746139526,187.53617095947249,63.2233810424805,-0.173606872558594
2017-03-01 18:33:00,60.084615707397475,60.88461494445797,81.80769157409665,105.4795989990235,9.845486164093016,188.65739822387698,63.2233810424805,-0.173606872558594
2017-03-01 18:34:00,60.06538486480712,60.86538410186764,81.8076934814453,104.27517318725575,9.885416746139526,189.52545928955098,63.2233810424805,-0.173606872558594
2017-03-01 18:35:00,60.123077392578104,60.9230766296387,81.7692337036133,104.296875,9.879629770914713,174.720296223958,63.2233810424805,-0.173606872558594
2017-03-01 18:36:00,60.123077392578104,60.9230766296387,81.8076934814453,104.15581512451149,9.897569417953491,181.24276733398426,63.2233810424805,-0.173606872558594
2017-03-01 18:37:00,60.123077392578104,60.9230766296387,81.7948735555013,104.42708333333367,9.865740776062013,184.60647583007835,63.2233810424805,-0.173606872558594
2017-03-01 18:38:00,60.18076992034913,60.980769157409675,81.7884635925293,105.295139312744,9.840277671813965,185.655384063721,63.2233810424805,-0.173606872558594
2017-03-01 18:39:00,60.1615390777588,60.96153831481935,81.7692337036133,105.3602409362795,9.840277671813965,186.487274169922,63.2233810424805,-0.173606872558594
2017-03-01 18:40:00,60.174359639485665,60.97435887654623,81.82051595052083,105.43981424967467,9.844907442728678,187.114201863607,63.2233810424805,-0.173606872558594
2017-03-01 18:41:00,60.23846244812015,61.03846168518065,81.88461875915526,105.23003387451175,9.85416674613953,188.368057250977,63.2233810424805,-0.173606872558594
2017-03-01 18:42:00,60.25769329071048,61.057692527770975,81.8461532592773,105.07812118530299,9.845486164093016,196.57840728759749,63.2233810424805,-0.173606872558594
2017-03-01 18:43:00,60.2000007629395,61.0,81.8461532592773,104.31134287516267,9.84259255727132,197.62731424967464,63.2233810424805,-0.173606872558594
2017-03-01 18:44:00,60.25769329071048,61.057692527771,81.8653869628906,103.797742843628,9.83680582046509,198.96557235717748,63.2233810424805,-0.173606872558594
2017-03-01 18:45:00,60.29615497589113,61.09615421295165,81.92308044433591,105.0889739990235,9.861111402511597,199.508102416992,63.2233810424805,-0.173606872558594
2017-03-01 18:46:00,60.328206380208336,61.1282056172689,81.87179819742838,105.121523539225,9.849536895751951,199.508102416992,63.2233810424805,-0.173606872558594
2017-03-01 18:47:00,60.31538581848145,61.115385055542006,81.92308044433591,104.9045124053955,9.890624999999998,199.508102416992,63.2233810424805,-0.173606872558594
2017-03-01 18:48:00,60.29615497589113,61.1025644938151,81.87179565429683,105.00578816731802,9.891203880310057,199.604553222656,63.2233810424805,-0.173606872558594
2017-03-01 18:49:00,60.30256525675457,61.09615421295165,81.90384864807126,105.067274093628,9.892361402511597,200.159141540527,63.2233810424805,-0.173606872558594
2017-03-01 18:50:00,60.2769241333008,61.0769233703613,81.88461685180661,104.991319656372,9.901041984558105,200.52082824707,63.2233810424805,-0.173606872558594
2017-03-01 18:51:00,60.2769241333008,61.0769233703613,81.89743804931636,105.62789408365866,9.847222328186033,203.125,63.2233810424805,-0.173606872558594
