RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-01 18:52:00,60.25769329071048,61.057692527770975,81.92307853698728,105.15407943725575,9.859375238418583,202.980327606201,63.2233810424805,-0.173606872558594
2017-03-01 18:53:00,60.29615497589113,61.09615421295165,81.88461685180661,104.9913177490235,9.875000238418579,203.197334289551,63.2233810424805,-0.173606872558594
2017-03-01 18:54:00,60.30256525675457,61.1025644938151,81.92308044433591,105.39641062418633,9.863426208496096,203.07677714029933,63.2233810424805,-0.173606872558594
2017-03-01 18:55:00,60.338462829589844,61.13461589813236,81.88461875915526,105.164930343628,9.871527910232544,220.92015075683602,63.2233810424805,-0.173606872558594
2017-03-01 18:56:00,60.37948862711587,61.17307758331303,81.92308044433591,105.51215362548825,9.810763835906982,220.92015075683602,63.2233810424805,-0.173606872558594
2017-03-01 18:57:00,60.37948862711587,61.17948786417647,81.92308044433591,105.07812245686831,9.807870229085287,220.14853413899735,63.2233810424805,-0.173606872558594
2017-03-01 18:58:00,60.3538475036621,61.153846740722706,81.96154022216795,105.4687519073485,9.776041507720947,219.762725830078,63.2233810424805,-0.173606872558594
2017-03-01 18:59:00,60.3538475036621,61.153846740722706,81.98077011108398,105.0998249053955,9.809027433395386,217.91811370849624,63.2233810424805,-0.173606872558594
2017-03-01 19:00:00,60.3538475036621,61.153846740722706,82.0,105.43619728088349,9.829860925674438,214.373550415039,63.2233810424805,-0.173606872558594
2017-03-01 19:01:00,60.328206380208336,61.1282056172689,81.94872029622394,105.64236195882167,9.828703244527178,213.73456827799467,63.2233810424805,-0.173606872558594
2017-03-01 19:02:00,60.3538475036621,61.153846740722706,81.94872029622394,105.74363454182934,9.828703244527178,213.01119486490902,63.2233810424805,-0.173606872558594
2017-03-01 19:03:00,60.33461666107178,61.13461589813235,81.92308044433591,105.49045372009276,9.840277910232544,212.7459411621095,63.2233810424805,-0.173606872558594
2017-03-01 19:04:00,60.3538475036621,61.153846740722685,81.92308044433591,105.09982490539575,9.815972328186037,212.67359924316398,63.2233810424805,-0.173606872558594
2017-03-01 19:05:00,60.3538475036621,61.153846740722706,81.94872029622394,105.15046183268232,9.861111005147297,212.67359924316398,63.2233810424805,-0.173606872558594
2017-03-01 19:06:00,60.33461666107178,61.13461589813235,81.98077011108398,104.98046875000026,9.854166507720947,211.87789535522475,63.2233810424805,-0.173606872558594
2017-03-01 19:07:00,60.3538475036621,61.153846740722706,81.98077011108398,104.62239837646476,9.899305582046512,211.11833953857447,63.2233810424805,-0.173606872558594
2017-03-01 19:08:00,60.3538475036621,61.153846740722706,82.0,104.73090362548834,9.895833333333334,210.5034739176433,63.2233810424805,-0.173606872558594
2017-03-01 19:09:00,60.39230918884275,61.192308425903356,81.98077011108398,104.600694656372,9.909722328186037,210.648147583008,63.2233810424805,-0.173606872558594
2017-03-01 19:10:00,60.37307834625243,61.17307758331303,82.0,105.46875,9.809027433395382,210.10561370849624,63.2233810424805,-0.173606872558594
2017-03-01 19:11:00,60.507694244384794,61.30769348144529,82.0,104.84664662679035,9.844907124837237,210.55169677734366,63.2233810424805,-0.173606872558594
2017-03-01 19:12:00,60.4692325592041,61.26923179626465,82.0,104.93706512451149,9.855902910232544,209.99711227417,63.2233810424805,-0.173606872558594
2017-03-01 19:13:00,60.45641199747723,61.25641123453776,82.0,105.32407379150368,9.849537213643393,209.82831827799467,63.2233810424805,-0.173606872558594
2017-03-01 19:14:00,60.430770874023445,61.230770111084,82.0,104.92621612548825,9.848958492279055,209.45457077026347,63.2233810424805,-0.173606872558594
2017-03-01 19:15:00,60.507694244384794,61.30769348144529,81.98077011108398,104.9696197509765,9.86111116409302,203.4866905212405,63.2233810424805,-0.173606872558594
2017-03-01 19:16:00,60.3538475036621,61.153846740722706,82.0,105.28067016601567,9.847222010294594,202.30517069498669,63.2233810424805,-0.173606872558594
2017-03-01 19:17:00,60.3538475036621,61.153846740722706,82.0,105.490451812744,9.829860925674435,202.473960876465,63.2233810424805,-0.173606872558594
2017-03-01 19:18:00,60.43077087402345,61.230770111084,82.0,105.6640625,9.82638883590698,203.34201431274397,63.2233810424805,-0.173606872558594
2017-03-01 19:19:00,60.405129750569664,61.20512898763024,82.02563985188803,105.17939758300766,9.86111132303874,203.55902608235667,63.2233810424805,-0.173606872558594
2017-03-01 19:20:00,60.469232559204094,61.26923179626465,82.01922988891602,104.94791666666633,9.847222328186037,203.269668579102,63.2233810424805,-0.173606872558594
2017-03-01 19:21:00,60.53333536783856,61.33333460489906,82.07692209879559,105.056423187256,9.84548616409302,203.4505195617675,63.2233810424805,-0.173606872558594
2017-03-01 19:22:00,60.52692508697512,61.32692432403562,82.03845977783205,105.26258850097676,9.821180582046505,203.631362915039,63.2233810424805,-0.173606872558594
2017-03-01 19:23:00,60.62307929992675,61.423078536987305,82.07691955566409,105.42534828186025,9.809027433395386,204.282409667969,63.2233810424805,-0.173606872558594
2017-03-01 19:24:00,60.603848457336426,61.40384769439695,82.05768966674808,105.620662689209,9.803819179534912,204.68025970459024,63.2233810424805,-0.173606872558594
2017-03-01 19:25:00,60.584617614746094,61.38461685180663,82.07691955566409,105.33853912353533,9.821758906046547,204.61997477213563,63.2233810424805,-0.173606872558594
2017-03-01 19:26:00,60.5846176147461,61.384616851806605,82.03845977783205,105.240882873535,9.842013835906982,204.60791778564473,63.2233810424805,-0.173606872558594
2017-03-01 19:27:00,60.507694244384794,61.30769348144529,82.03846168518068,105.21918296813975,9.84375,205.29515075683602,63.2233810424805,-0.173606872558594
2017-03-01 19:28:00,60.507694244384794,61.30769348144529,82.07692337036136,105.51215171813949,9.821180343627928,205.439823150635,63.2233810424805,-0.173606872558594
2017-03-01 19:29:00,60.507694244384794,61.33333460489906,82.05128224690758,105.22279866536466,9.833333333333334,205.72917175293,63.2233810424805,-0.173606872558594
2017-03-01 19:30:00,60.5846176147461,61.384616851806605,82.1538467407227,105.46875254313134,9.805555661519373,205.77739461263033,63.2233810424805,-0.173606872558594
2017-03-01 19:31:00,60.5846176147461,61.384616851806605,82.13461494445805,105.58810806274401,9.807291269302365,205.91001129150376,63.2233810424805,-0.173606872558594
2017-03-01 19:32:00,60.5846176147461,61.384616851806605,82.1538467407227,105.35300954182968,9.833333333333334,205.92206827799464,63.2233810424805,-0.173606872558594
2017-03-01 19:33:00,60.52692508697512,61.34615516662595,82.09615135192874,105.42534828186025,9.817708492279053,205.98234939575173,63.2233810424805,-0.173606872558594
2017-03-01 19:34:00,60.52692508697512,61.326924324035616,82.09615135192874,105.02387428283701,9.880208253860474,206.30787658691398,63.2233810424805,-0.173606872558594
2017-03-01 19:35:00,60.53333536783856,61.33333460489906,82.07691955566409,104.976854960124,9.88194465637207,206.54899597168,63.2233810424805,-0.173606872558594
2017-03-01 19:36:00,60.5846176147461,61.40384769439695,82.11538314819339,105.15407943725575,9.85763883590698,206.741897583008,63.2233810424805,-0.173606872558594
2017-03-01 19:37:00,60.5846176147461,61.384616851806605,82.1538467407227,105.82682418823225,9.788194417953491,206.30787658691398,63.2233810424805,-0.173606872558594
2017-03-01 19:38:00,60.6615409851074,61.461540222168,82.1538467407227,105.55555915832501,9.803819179534912,206.30787658691398,63.2233810424805,-0.173606872558594
2017-03-01 19:39:00,60.6615409851074,61.461540222168,82.1538467407227,105.10705566406233,9.856481552124025,206.21142069498669,63.2233810424805,-0.173606872558594
2017-03-01 19:40:00,60.62307929992675,61.423078536987305,82.1538467407227,104.43793487548825,9.88888931274414,206.30787658691398,63.2233810424805,-0.173606872558594
2017-03-01 19:41:00,60.62307929992675,61.423078536987305,82.1538467407227,104.3945331573485,9.854166793823241,206.01852416992196,62.56944503784182,-0.173606872558594
2017-03-01 19:42:00,60.661540031433105,61.46153926849365,82.13461494445804,25.78125,9.951389074325565,167.2453746795655,8.825231671333306,-0.173606872558594
2017-03-01 23:37:00,47.89230823516847,48.69230747222897,55.173077583313,77.267795562744,10.020833253860484,0.0,38.3029522895813,-0.1302051544189455
2017-03-01 23:38:00,47.9435895284017,48.74358876546223,55.84615453084314,103.81944529215501,10.1388889948527,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:39:00,47.85384559631345,48.65384483337405,56.653845787048326,103.927951812744,10.102430343627947,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:40:00,47.86666615804034,48.66666539510094,57.25640996297201,103.34201558431,10.1504627863566,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:41:00,47.892307281494105,48.69230651855471,57.942307472229,103.54817962646476,10.149305582046525,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:42:00,47.994871775309264,48.79487101236976,58.58974329630533,103.86284891764335,10.131944656372067,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:43:00,48.1038465499878,48.903845787048326,59.21153926849366,103.80859375,10.140624999999975,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:44:00,48.200000762939474,49.0,59.82051213582357,103.76157124837232,10.134258906046567,0.0,72.54051208496091,-0.11573791503906267
2017-03-01 23:45:00,48.30256525675457,49.1025644938151,60.307693481445334,103.97858683268232,10.106481552124032,0.0,72.54051208496091,-0.05786895751953133
2017-03-01 23:46:00,48.4115400314331,49.211539268493674,60.90384578704832,102.82117843627924,10.157985925674426,0.0,72.54051208496091,0.0
2017-03-01 23:47:00,48.56538677215577,49.365386009216294,61.57692337036132,103.0164947509765,10.135416984558075,0.0,72.54051208496091,0.0
2017-03-01 23:48:00,48.661539713541664,49.461538950602204,62.1025644938151,103.38541666666633,10.136573791503901,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:49:00,48.83461475372313,49.634613990783706,62.596154212951646,102.940538406372,10.149305582046502,0.0,72.54051208496091,-0.173606872558594
2017-03-01 23:50:00,48.9435895284017,49.74358876546223,63.076923370361335,103.06713104248034,10.136574109395367,0.0,72.54051208496091,-0.05786895751953133
2017-03-01 23:51:00,49.12307739257815,49.92307662963864,63.48076915740968,103.157550811768,10.1180555820465,0.0,72.54051208496091,-0.086803436279297
2017-03-01 23:52:00,49.29615497589113,50.09615421295165,64.01922988891603,102.96223640441899,10.116319417953475,0.0,72.54051208496091,-0.0434017181396485
2017-03-01 23:53:00,49.430770874023445,50.230770111084,64.40384674072266,103.16840171813975,10.1336805820465,0.0,72.52604293823241,-0.0434017181396485
2017-03-01 23:54:00,49.61025873819987,50.4102579752604,64.8205134073893,102.734375,10.150462786356632,0.0,72.53086598714191,0.0
2017-03-01 23:55:00,49.71923160552977,50.519230842590346,65.13461494445804,102.47395706176749,10.145833253860475,0.0,72.5115737915039,-0.1302051544189455
2017-03-01 23:56:00,49.892307281494126,50.6923065185547,65.55769157409667,103.2226543426515,10.16145825386045,0.0,72.5115737915039,-0.173606872558594
2017-03-01 23:57:00,50.084615707397475,50.884614944457994,65.82692527770995,103.38541984558101,10.130208492279024,0.0,72.5115737915039,-0.173606872558594
2017-03-01 23:58:00,50.23846244812015,51.03846168518065,66.269229888916,103.77604293823251,10.121527671814,0.0,72.5115737915039,-0.173606872558594
2017-03-01 23:59:00,50.3538475036621,51.153846740722685,66.519229888916,103.03819274902325,10.097222328186026,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:00:00,50.507694244384794,51.30769348144529,66.82051595052083,103.48668924967433,10.090277989705399,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:01:00,50.6358985900879,51.4358978271484,67.05128224690758,103.125,10.118055661519366,0.0,72.5115737915039,-0.11573791503906267
2017-03-02 00:02:00,50.68077087402343,51.480770111084,67.36538505554199,102.87543296813949,10.14409732818605,0.0,72.5115737915039,-0.1302051544189455
2017-03-02 00:03:00,50.75769138336182,51.55769062042235,67.634614944458,103.39626693725549,10.126736164093,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:04:00,50.91794840494793,51.71794764200846,67.94872029622393,102.76331075032533,10.145833333333334,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:05:00,51.00769233703615,51.807691574096644,68.15384674072268,103.0490436553955,10.15625,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:06:00,51.18076992034916,51.980769157409675,68.44230651855469,103.4288177490235,10.1319444179535,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:07:00,51.2769241333008,52.0769233703613,68.64102681477864,103.19733937581401,10.127315203348767,0.0,72.5115737915039,-0.11573791503906267
2017-03-02 00:08:00,51.3538475036621,52.15384674072268,68.89743550618486,103.125,10.1296294530233,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:09:00,51.45000171661375,52.25000095367432,69.05769157409671,103.15755081176749,10.142361164093002,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:10:00,51.56538677215577,52.3653860092163,69.3076915740967,102.70182037353499,10.144097566604575,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:11:00,51.6615409851074,52.461540222168,69.48718007405601,102.57523345947266,10.168981234232568,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:12:00,51.77692222595215,52.576921463012695,69.69230842590332,101.768663406372,10.131944417953475,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:13:00,51.815383911132805,52.61538314819337,69.89743804931636,100.53530375162768,10.162036577860533,0.0,72.5115737915039,-0.05786895751953133
2017-03-02 00:14:00,51.9692306518555,52.769229888915994,70.05768966674809,101.94227409362774,10.118055582046525,0.0,72.5115737915039,-0.1302051544189455
2017-03-02 00:15:00,52.10384654998777,52.90384578704835,70.25,101.37804031372076,10.161458253860475,0.0,72.5115737915039,-0.1302051544189455
2017-03-02 00:16:00,52.17435963948571,52.97435887654623,70.46153767903647,101.417823791504,10.136574109395333,0.0,72.5115737915039,-0.173606872558594
2017-03-02 00:17:00,52.31538581848145,53.115385055542006,70.5769233703613,101.94227409362774,10.086805820465074,26.83738470077515,72.5115737915039,-0.173606872558594
2017-03-02 00:18:00,52.405129750569635,53.20512898763024,70.82051595052083,102.25694529215501,10.097222328186033,31.298225402832003,72.5115737915039,-0.173606872558594
2017-03-02 00:19:00,52.52692508697512,53.32692432403562,70.96154022216795,103.6241302490235,10.140624523162876,35.15625,72.5115737915039,-0.173606872558594
2017-03-02 00:20:00,52.507694244384794,53.30769348144529,71.07692209879559,102.45949045817066,10.157407442728667,37.47106424967447,72.5115737915039,-0.173606872558594
2017-03-02 00:21:00,52.5846176147461,53.384616851806605,71.26923179626465,102.49566078186025,10.157985925674451,45.21122550964352,72.5115737915039,-0.1302051544189455
2017-03-02 00:22:00,52.68718083699543,53.487180074056,71.41025797526042,102.690971374512,10.155092557271301,55.266204833984396,72.5115737915039,-0.05786895751953133
2017-03-02 00:23:00,52.71923065185548,53.519229888916,71.53846168518065,101.49739456176775,10.163194179534925,65.28501033782959,72.5115737915039,-0.1302051544189455
2017-03-02 00:24:00,52.81538391113279,53.615383148193395,71.74359130859376,103.38541920979833,10.143518447876,72.627311706543,72.5115737915039,-0.173606872558594
2017-03-02 00:25:00,52.91153812408445,53.71153736114503,71.8076934814453,102.54991531372076,10.180555582046525,74.18257713317873,72.5115737915039,-0.173606872558594
2017-03-02 00:26:00,52.9435895284017,53.74358876546223,72.02563985188803,103.182871500651,10.194444338480634,95.7272415161133,72.5115737915039,-0.11573791503906267
2017-03-02 00:27:00,52.994871775309264,53.79487101236976,72.1538467407227,102.502894083659,10.175925572713233,101.46604410807294,72.5115737915039,-0.11573791503906267
2017-03-02 00:28:00,53.06538486480712,53.86538410186765,72.2115364074707,102.615016937256,10.145833253860475,98.3796234130859,72.5115737915039,-0.0434017181396485
2017-03-02 00:29:00,53.123077392578125,53.92307662963867,72.3269214630127,102.6584186553955,10.152777433395402,108.25376129150375,72.5115737915039,-0.086803436279297
2017-03-02 00:30:00,53.17435963948571,53.97435887654623,72.461540222168,102.82118225097668,10.182870229085301,113.28125,72.5115737915039,-0.173606872558594
2017-03-02 00:31:00,53.23846244812013,54.03846168518068,72.59615516662595,102.49565887451175,10.182291507720976,120.0810203552245,72.5115737915039,-0.173606872558594
2017-03-02 00:32:00,53.328206380208336,54.12820561726891,72.6923065185547,103.023727416992,10.127314885457366,123.79436747233099,72.5115737915039,-0.173606872558594
2017-03-02 00:33:00,53.37307834625243,54.17307758331303,72.78846168518065,102.81032943725575,10.171874761581426,134.04224014282224,72.51880836486816,-0.173606872558594
2017-03-02 00:34:00,53.469232559204094,54.26923179626465,72.92307853698728,103.37456512451175,10.131944179534926,143.73553085327174,72.51880836486816,-0.173606872558594
2017-03-02 00:35:00,53.53333536783856,54.33333460489906,73.02563985188803,103.269673665365,10.150462786356632,144.675918579102,72.5115737915039,-0.173606872558594
2017-03-02 00:36:00,53.635899861653634,54.4358990987142,73.09615135192874,103.49392127990724,10.1371531486511,147.569442749023,72.5115737915039,-0.173606872558594
2017-03-02 00:37:00,53.6615409851074,54.461540222168,73.269229888916,103.27691078186051,10.166666269302377,155.6712982177734,72.5115737915039,-0.1388854980468752
2017-03-02 00:38:00,53.712820688883475,54.512819925944,73.33333333333333,103.84838104248034,10.125,159.14352416992202,72.52121988932291,-0.173606872558594
2017-03-02 00:39:00,53.77692222595215,54.576921463012695,73.36538314819337,102.549913406372,10.151041746139525,161.024307250977,72.5115737915039,-0.173606872558594
2017-03-02 00:40:00,53.76410166422527,54.5641009012858,73.538459777832,102.67650095621768,10.143518447876,161.024307250977,72.5115737915039,-0.173606872558594
2017-03-02 00:41:00,53.834614753723116,54.63461399078372,73.61538505554198,103.19010543823251,10.112847089767476,161.63917922973673,72.51880836486816,-0.173606872558594
2017-03-02 00:42:00,53.89230728149415,54.692306518554695,73.69230842590332,103.48307228088375,10.111110925674451,167.390045166016,72.5115737915039,-0.173606872558594
2017-03-02 00:43:00,53.9179484049479,54.717947642008475,73.8205134073893,102.95138549804699,10.101851463317866,169.56018066406298,72.53086598714191,-0.173606872558594
2017-03-02 00:44:00,53.98846149444582,54.78846073150632,73.88461685180661,102.79948234558127,10.124999999999975,170.86227416992202,72.52604293823241,-0.173606872558594
2017-03-02 00:45:00,54.02051289876303,54.82051213582353,73.94872029622394,102.34375254313169,10.134259223938,170.86227416992202,72.5115737915039,-0.173606872558594
2017-03-02 00:46:00,54.0461540222168,54.846153259277294,74.09615135192874,102.19184112548824,10.130208253860475,171.40480422973653,72.51880836486816,-0.173606872558594
2017-03-02 00:47:00,54.1487185160319,54.94871775309247,74.10256195068362,101.12847391764335,10.097222328186033,172.16434733072933,72.52121988932291,-0.173606872558594
2017-03-02 00:48:00,54.18076992034916,54.980769157409675,74.19230842590335,101.99652671813949,10.097222328186024,173.321746826172,72.51880836486816,-0.173606872558594
2017-03-02 00:49:00,54.23846244812015,55.03846168518065,74.30769157409668,101.551649093628,10.1354169845581,174.08130264282224,72.51880836486816,-0.173606872558594
2017-03-02 00:50:00,54.251283009847036,55.05128224690753,74.3846130371094,100.72338104248034,10.131944338480634,175.20254516601565,72.52121988932291,-0.173606872558594
2017-03-02 00:51:00,54.2769241333008,55.0769233703613,74.46153831481935,101.1501750946045,10.133680582046525,175.925918579102,72.52604293823241,-0.086803436279297
2017-03-02 00:52:00,54.2769241333008,55.0769233703613,74.512819925944,103.168403625488,10.1319446563721,182.72570292154933,72.53086598714191,0.0
2017-03-02 00:53:00,54.29615497589113,55.09615421295165,74.59615516662595,103.19010543823276,10.0885417461395,183.9192733764645,72.53327751159665,-0.173606872558594
2017-03-02 00:54:00,54.3538475036621,55.15384674072268,74.66666666666667,102.575230916341,10.122685114542668,184.172454833984,72.53086598714191,-0.05786895751953133
2017-03-02 00:55:00,54.37307834625243,55.17307758331303,74.7884635925293,102.669271469116,10.092013835906975,184.93200302124,72.54051208496091,-0.086803436279297
2017-03-02 00:56:00,54.405129750569635,55.20512898763024,74.76923116048177,101.80845133463568,10.113425890604633,188.657409667969,72.53086598714191,-0.173606872558594
2017-03-02 00:57:00,54.41154003143308,55.21153926849368,74.86538505554196,102.97308921813975,10.095486164093025,191.478588104248,72.54051208496091,-0.173606872558594
2017-03-02 00:58:00,54.45000171661375,55.25000095367432,74.96154022216795,103.439670562744,10.12326407432555,194.11892318725597,72.53327751159665,-0.173606872558594
2017-03-02 00:59:00,54.55897649129233,55.35897572835284,75.0,103.47222137451166,10.1111106872559,195.02315266927067,72.53086598714191,-0.173606872558594
2017-03-02 01:00:00,54.55897649129233,55.35897572835284,75.0,103.703702290853,10.078703562418632,195.89120483398435,72.54051208496091,-0.173606872558594
2017-03-02 01:01:00,54.68718083699543,55.487180074056,75.07691955566409,103.53009541829435,10.094907442728699,196.71103413899766,72.54051208496091,-0.173606872558594
2017-03-02 01:02:00,54.68077087402342,55.480770111084,75.1538467407227,103.09244918823251,10.095486402511598,197.62731933593798,72.54051208496091,-0.1302051544189455
2017-03-02 01:03:00,54.68077087402343,55.480770111084,75.1923065185547,103.298610687256,10.121527671813976,197.844333648682,72.54051208496091,-0.086803436279297
2017-03-02 01:04:00,54.68718083699543,55.487180074056,75.25641123453777,103.94965362548834,10.115740776062033,197.96489461263033,72.54051208496091,-0.173606872558594
2017-03-02 01:05:00,54.738460540771506,55.538459777832,75.28846168518065,103.2986125946045,10.135416746139525,198.42303466796898,72.54051208496091,-0.1302051544189455
2017-03-02 01:06:00,54.77692222595215,55.576921463012695,75.34615325927734,102.90798187255899,10.09375,200.448486328125,72.54051208496091,-0.173606872558594
2017-03-02 01:07:00,54.79615306854248,55.59615230560303,75.3846130371094,102.91883850097676,10.12152791023255,201.31655502319325,72.54051208496091,-0.1302051544189455
2017-03-02 01:08:00,54.85384559631345,55.65384483337405,75.46153831481935,103.19010543823251,10.1163191795349,202.61863327026376,72.54051208496091,-0.086803436279297
2017-03-02 01:09:00,54.892307281494105,55.69230651855471,75.512819925944,103.71817016601567,10.101851781209334,203.125,72.54051208496091,-0.11573791503906267
2017-03-02 01:10:00,54.94999980926515,55.74999904632568,75.538459777832,103.78689002990724,10.09375,203.88454818725626,72.54051208496091,-0.0434017181396485
2017-03-02 01:11:00,54.9435895284017,55.74358876546223,75.56410217285153,103.862846374512,10.094907760620098,203.993057250977,72.54051208496091,-0.11573791503906267
2017-03-02 01:12:00,54.98846149444582,55.78846073150632,75.59615516662595,104.01475715637174,10.08564853668213,204.282409667969,72.54051208496091,-0.173606872558594
2017-03-02 01:13:00,54.994871775309264,55.79487101236976,75.66666666666667,104.108797709147,10.076389074325574,205.29514694213876,72.54051208496091,-0.1302051544189455
2017-03-02 01:14:00,55.06538486480712,55.86538410186767,75.71154022216797,103.89540100097676,10.097222328186033,205.53627522786465,72.54051208496091,-0.173606872558594
2017-03-02 01:15:00,55.07179514567056,55.8717943827311,75.74359130859376,104.26793670654298,10.05902791023255,205.51216125488298,72.54051208496091,-0.173606872558594
2017-03-02 01:16:00,55.10384654998777,55.90384578704835,75.7692337036133,104.27517509460425,10.024305343627926,205.512161254883,72.54051208496091,-0.173606872558594
2017-03-02 01:17:00,55.2000007629395,56.0,75.8461532592773,104.13773091634134,10.048611323038765,205.72917683919266,72.54051208496091,-0.11573791503906267
2017-03-02 01:18:00,55.18076992034916,55.980769157409675,75.86538505554195,103.22265434265124,10.095486402511574,206.0185203552245,72.54051208496091,-0.173606872558594
2017-03-02 01:19:00,55.21923160552983,56.019230842590325,75.96154022216795,103.19010353088375,10.114583253860475,205.9100189208985,72.54051208496091,-0.173606872558594
2017-03-02 01:20:00,55.251283009847036,56.05128224690753,76.0,103.450523376465,10.06249952316285,205.584503173828,72.54051208496091,-0.173606872558594
2017-03-02 01:21:00,55.2769241333008,56.0769233703613,76.0,102.502894083659,10.108796437581367,206.50077311197933,72.54051208496091,-0.173606872558594
2017-03-02 01:22:00,55.3538475036621,56.15384674072268,76.03845977783205,102.57161521911625,10.067708253860472,206.81424331665,72.54051208496091,-0.173606872558594
2017-03-02 01:23:00,55.4307708740234,56.230770111084006,76.07691955566409,102.40161895751932,10.074074109395367,206.886581420898,72.54051208496091,-0.173606872558594
2017-03-02 01:24:00,55.4307708740234,56.230770111084006,76.05768966674808,103.1250019073485,10.057291746139525,206.85041046142553,72.54051208496091,-0.173606872558594
2017-03-02 01:25:00,55.4564119974772,56.25641123453777,76.10256195068364,102.02546183268232,10.064814885457332,206.93480428059866,72.54051208496091,-0.173606872558594
2017-03-02 01:26:00,55.4692325592041,56.26923179626465,76.1923065185547,101.47569274902324,10.104166746139525,207.103584289551,72.54051208496091,-0.1302051544189455
2017-03-02 01:27:00,55.4307708740234,56.230770111084006,76.2051264444987,101.99652862548834,10.074074427286765,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 01:28:00,55.4692325592041,56.26923179626465,76.2115364074707,102.97308921813975,10.11111092567445,207.06742095947249,72.54051208496091,-0.173606872558594
2017-03-02 01:29:00,55.4564119974772,56.25641123453777,76.25640869140624,104.44155375162768,10.018518447875957,206.886581420898,72.54051208496091,-0.173606872558594
2017-03-02 01:30:00,55.507694244384794,56.30769348144529,76.28205108642577,103.45775604248034,10.083333651224768,206.886581420898,72.54051208496091,-0.11573791503906267
2017-03-02 01:31:00,55.5846176147461,56.384616851806605,76.3076934814453,103.09244918823251,10.079861640930174,207.103591918945,72.54051208496091,-0.173606872558594
2017-03-02 01:32:00,55.623079299926744,56.42307853698732,76.40384674072267,101.95312309265124,10.102430343627951,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 01:33:00,55.5846176147461,56.384616851806605,76.36538314819337,104.3945331573485,10.090277910232524,207.28443145751947,72.54051208496091,-0.173606872558594
2017-03-02 01:34:00,55.5846176147461,56.384616851806605,76.38461685180664,104.014755249023,10.090277671814,207.899307250977,72.54051208496091,-0.173606872558594
2017-03-02 01:35:00,55.6615409851074,56.461540222168,76.480770111084,103.77603912353524,10.071180820465074,208.18865966796898,72.54051208496091,-0.173606872558594
2017-03-02 01:36:00,55.712820688883475,56.512819925944,76.461540222168,104.54282124837232,10.041666984558134,208.76734924316398,72.54051208496091,-0.173606872558594
2017-03-02 01:37:00,55.71923065185548,56.519229888916,76.480770111084,104.05815887451175,10.086805820465074,208.69501495361348,72.54051208496091,-0.173606872558594
2017-03-02 01:38:00,55.6615409851074,56.461540222168,76.56410217285153,103.81944529215501,10.092592875162765,208.62268066406298,72.54051208496091,-0.173606872558594
2017-03-02 01:39:00,55.712820688883475,56.512819925944,76.56410217285153,103.38541666666667,10.1018517812093,208.62268066406298,72.54051208496091,-0.173606872558594
2017-03-02 01:40:00,55.71923065185548,56.519229888916,76.538459777832,103.634983062744,10.076389074325576,208.2971649169925,72.54051208496091,-0.173606872558594
2017-03-02 01:41:00,55.738460540771506,56.538459777832,76.6153869628906,104.53559112548825,10.072916984558073,207.97164535522475,72.54051208496091,-0.173606872558594
2017-03-02 01:42:00,55.81538391113279,56.615383148193395,76.6153869628906,104.52835337320965,10.097222646077466,207.320602416992,72.54051208496091,-0.173606872558594
2017-03-02 01:43:00,55.81538391113279,56.615383148193395,76.65384674072266,104.568141937256,10.081597566604598,207.2844314575195,72.54051208496091,-0.173606872558594
2017-03-02 01:44:00,55.815383911132805,56.61538314819337,76.6153869628906,104.52835591634134,10.050925890604633,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 01:45:00,55.91153812408445,56.711537361145034,76.65384674072266,104.665798187256,10.09375,207.609954833984,72.54051208496091,-0.1302051544189455
2017-03-02 01:46:00,55.84102503458656,56.64102427164716,76.71794891357423,105.61343129475902,10.043981552124018,203.26967366536437,72.54051208496091,-0.173606872558594
2017-03-02 01:47:00,55.94999980926515,56.74999904632567,76.7692337036133,104.66579627990724,10.065972328186024,195.9876505533857,72.54051208496091,-0.173606872558594
2017-03-02 01:48:00,55.94999980926515,56.74999904632568,76.7884635925293,103.6024322509765,10.074653148651125,196.86776733398423,72.54051208496091,-0.173606872558594
2017-03-02 01:49:00,55.9692306518555,56.769229888915994,76.7692337036133,103.40712165832501,10.09722232818605,198.206024169922,72.54051208496091,-0.173606872558594
2017-03-02 01:50:00,55.9692306518555,56.769229888915994,76.8205134073893,103.66030375162734,10.108796437581367,199.84567260742202,72.54051208496091,-0.173606872558594
2017-03-02 01:51:00,55.9692306518555,56.769229888915994,76.8461532592773,103.53009033203132,10.106481552124,201.29243977864598,72.54051208496091,-0.173606872558594
2017-03-02 01:52:00,55.9692306518555,56.769229888915994,76.88461685180661,103.114149093628,10.095486164093025,201.895263671875,72.54051208496091,-0.173606872558594
2017-03-02 01:53:00,55.9692306518555,56.769229888915994,76.8461532592773,101.83738708496101,10.0902779897054,202.835647583008,72.54051208496091,-0.173606872558594
2017-03-02 01:54:00,56.07179514567056,56.87179438273109,76.94872029622394,101.47569274902332,10.0763889948527,202.88387552897134,72.54051208496091,-0.173606872558594
2017-03-02 01:55:00,56.076923370361314,56.876922607421875,76.95384826660154,102.99479217529301,10.079167175292959,204.39815063476541,72.54051208496091,-0.173606872558594
2017-03-02 01:56:00,56.123077392578104,56.9230766296387,77.0,101.54802958170565,10.055555661519366,209.780090332031,72.54051208496091,-0.173606872558594
2017-03-02 01:57:00,56.10384654998778,56.90384578704835,77.0,101.0850715637205,10.109375,209.7800941467285,72.54051208496091,-0.173606872558594
2017-03-02 01:58:00,56.123077392578104,56.9230766296387,77.05127970377606,102.60416666666667,10.067129770914699,209.87654622395834,72.54051208496091,-0.173606872558594
2017-03-02 01:59:00,56.123077392578104,56.9230766296387,77.07691955566409,104.63324928283676,10.074653148651125,209.88860321044925,72.54051208496091,-0.173606872558594
2017-03-02 02:00:00,56.123077392578104,56.9230766296387,77.11538314819339,103.52647399902324,10.059028148651125,209.780090332031,72.54051208496091,-0.173606872558594
2017-03-02 02:01:00,56.123077392578104,56.9230766296387,77.10256195068362,103.44328562418599,10.090277989705399,208.863810221354,72.54051208496091,-0.173606872558594
2017-03-02 02:02:00,56.18076992034916,56.980769157409675,77.17307472229005,102.68012046813949,10.020833253860486,209.4907417297365,72.54051208496091,-0.173606872558594
2017-03-02 02:03:00,56.23846244812015,57.03846168518065,77.1923065185547,103.580730438232,10.0381941795349,209.780090332031,72.54051208496091,-0.173606872558594
2017-03-02 02:04:00,56.2000007629395,57.0,77.1538467407227,103.50477409362774,10.038194656372076,209.924774169922,72.54051208496091,-0.173606872558594
2017-03-02 02:05:00,56.2000007629395,57.0,77.1538467407227,103.515625,10.071759223938,209.924774169922,72.54051208496091,-0.173606872558594
2017-03-02 02:06:00,56.2000007629395,57.0,77.26923179626465,103.09244728088375,10.09027791023255,209.7439308166505,72.54051208496091,-0.173606872558594
2017-03-02 02:07:00,56.251283009847036,57.05128224690757,77.25640869140624,103.48668924967433,10.074074427286765,209.20140075683602,72.54051208496091,-0.173606872558594
2017-03-02 02:08:00,56.23846244812015,57.03846168518065,77.28846168518065,103.721788406372,10.045139074325547,208.984375,72.54051208496091,-0.173606872558594
2017-03-02 02:09:00,56.33461666107178,57.13461589813235,77.3076934814453,103.21180343627924,10.045138835906975,208.6226806640625,72.54051208496091,-0.173606872558594
2017-03-02 02:10:00,56.2769241333008,57.0769233703613,77.35897318522137,102.54629770914732,10.0370372136434,207.80285135904967,72.54051208496091,-0.173606872558594
2017-03-02 02:11:00,56.2769241333008,57.0769233703613,77.3076934814453,103.092447280884,10.074652910232524,207.4291076660155,72.54051208496091,-0.173606872558594
2017-03-02 02:12:00,56.22564188639327,57.02564112345377,77.35897572835286,102.43055470784533,10.0648152033488,207.80285135904967,72.54051208496091,-0.173606872558594
2017-03-02 02:13:00,56.31538581848145,57.115385055542035,77.42307853698733,101.833766937256,10.081597328186024,208.15248870849624,72.54051208496091,-0.173606872558594
2017-03-02 02:14:00,56.328206380208336,57.1282056172689,77.3846130371094,102.28588104248034,10.074074427286765,207.80285644531236,72.54051208496091,-0.173606872558594
2017-03-02 02:15:00,56.37307834625243,57.173077583313,77.461540222168,103.049045562744,10.0868055820465,207.609951019287,72.54051208496091,-0.173606872558594
2017-03-02 02:16:00,56.3538475036621,57.153846740722706,77.461540222168,102.25694783528667,10.1342595418294,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 02:17:00,56.33461666107178,57.13461589813236,77.5,102.039930343628,10.10763883590695,207.97164535522475,72.54051208496091,-0.086803436279297
2017-03-02 02:18:00,56.3538475036621,57.153846740722706,77.538459777832,103.35648091634134,10.092592875162735,208.28510538736967,72.54051208496091,-0.173606872558594
2017-03-02 02:19:00,56.3538475036621,57.153846740722706,77.480770111084,102.88628387451149,10.086805820465075,208.839694976807,72.54051208496091,-0.173606872558594
2017-03-02 02:20:00,56.3538475036621,57.153846740722706,77.487180074056,103.761573791504,10.113425572713233,208.86380513509133,72.54051208496091,-0.11573791503906267
2017-03-02 02:21:00,56.37307834625243,57.17307758331303,77.480770111084,103.37456703186025,10.114583492279024,208.52622985839866,72.54051208496091,-0.173606872558594
2017-03-02 02:22:00,56.405129750569635,57.20512898763024,77.538459777832,102.777778625488,10.060185432434066,208.73118591308574,72.54051208496091,-0.173606872558594
2017-03-02 02:23:00,56.4307708740234,57.230770111084006,77.538459777832,102.95138931274425,10.085069417953475,209.34606933593798,72.54051208496091,-0.173606872558594
2017-03-02 02:24:00,56.405129750569635,57.20512898763024,77.538459777832,103.457753499349,10.046296119689934,209.2496236165367,72.54051208496091,-0.173606872558594
2017-03-02 02:25:00,56.4307708740234,57.230770111084006,77.538459777832,103.5156230926515,10.06250047683715,209.45457839965852,72.54051208496091,-0.1302051544189455
2017-03-02 02:26:00,56.4307708740234,57.230770111084006,77.5769233703613,102.473957061768,10.03125,208.40566253662098,72.54051208496091,-0.173606872558594
2017-03-02 02:27:00,56.43077087402343,57.21153926849368,77.5769233703613,101.90971755981448,10.031250238418576,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 02:28:00,56.43077087402344,57.230770111084006,77.58974202473958,103.472223917643,10.055555661519366,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 02:29:00,56.41154003143308,57.21153926849368,77.67307662963867,103.602430343628,10.07291674613955,208.22482681274425,72.54051208496091,-0.1302051544189455
2017-03-02 02:30:00,56.4307708740234,57.230770111084006,77.65384674072266,103.70008659362774,10.050347089767433,208.62268066406298,72.54051208496091,-0.173606872558594
2017-03-02 02:31:00,56.507694244384766,57.307693481445305,77.64102681477864,103.48669179280601,10.083333651224764,208.3815561930343,72.54051208496091,-0.11573791503906267
2017-03-02 02:32:00,56.507694244384794,57.30769348144529,77.64102681477863,102.965855916341,10.074074427286767,207.995758056641,72.54051208496091,-0.11573791503906267
2017-03-02 02:33:00,56.5846176147461,57.384616851806605,77.71153831481935,102.91883850097676,10.032986164093025,208.58651351928725,72.54051208496091,-0.173606872558594
2017-03-02 02:34:00,56.56538677215577,57.36538600921628,77.6923065185547,103.28776168823225,10.017360925674426,208.86380513509133,72.54051208496091,-0.173606872558594
2017-03-02 02:35:00,56.5846176147461,57.384616851806605,77.6923065185547,103.081596374512,10.078703880310066,208.2609939575195,72.54051208496091,-0.173606872558594
2017-03-02 02:36:00,56.5846176147461,57.384616851806605,77.75000190734865,103.43967247009276,10.0399305820465,208.29716110229475,72.54051208496091,-0.173606872558594
2017-03-02 02:37:00,56.5846176147461,57.384616851806605,77.7692337036133,103.125,10.0763893127441,207.899307250977,72.54051208496091,-0.173606872558594
2017-03-02 02:38:00,56.5846176147461,57.384616851806605,77.75000190734865,103.67838478088375,10.057291746139525,208.40566635131825,72.54051208496091,-0.086803436279297
2017-03-02 02:39:00,56.5846176147461,57.384616851806605,77.74359130859376,103.73264058431,10.081018765767432,208.33332824707,72.54051208496091,-0.11573791503906267
2017-03-02 02:40:00,56.5846176147461,57.384616851806605,77.75000190734865,104.04730796813949,10.053819656372049,208.260990142822,72.54051208496091,-0.1302051544189455
2017-03-02 02:41:00,56.5846176147461,57.384616851806605,77.7692337036133,103.89177958170565,10.060185432434098,208.18865458170566,72.54051208496091,-0.11573791503906267
2017-03-02 02:42:00,56.5846176147461,57.384616851806605,77.7692337036133,103.862844467163,10.064236402511598,207.86313629150425,72.54051208496091,-0.173606872558594
2017-03-02 02:43:00,56.5846176147461,57.384616851806605,77.7692337036133,104.239003499349,10.062500317891432,207.85107930501331,72.54051208496091,-0.173606872558594
2017-03-02 02:44:00,56.5846176147461,57.384616851806605,77.7692337036133,104.38367970784533,10.060185432434066,208.14043172200536,72.54051208496091,-0.173606872558594
2017-03-02 02:45:00,56.5846176147461,57.384616851806605,77.7692337036133,103.78689193725575,10.06944489479065,207.6822891235355,72.54051208496091,-0.1302051544189455
2017-03-02 02:46:00,56.5846176147461,57.384616851806605,77.7948735555013,103.964121500651,10.02314790089923,207.56172688802067,72.54051208496091,-0.173606872558594
2017-03-02 02:47:00,56.603848457336426,57.40384769439696,77.7884635925293,103.80859375,10.057291746139525,207.0674209594725,72.54051208496091,-0.173606872558594
2017-03-02 02:48:00,56.61025873819987,57.4102579752604,77.8461532592773,103.18286895751966,10.062500317891432,206.3560994466143,72.54051208496091,-0.173606872558594
2017-03-02 02:49:00,56.603848457336426,57.40384769439696,77.8461532592773,103.40711593627924,10.078125,205.97029622395834,72.54051208496091,-0.173606872558594
2017-03-02 02:50:00,56.635899861653634,57.4358990987142,77.8205134073893,103.31307983398433,10.0555559794108,206.48871612548825,72.54051208496091,-0.173606872558594
2017-03-02 02:51:00,56.68077087402342,57.480770111084,77.88461875915526,102.64757029215467,10.046296437581367,207.03125,72.54051208496091,-0.173606872558594
2017-03-02 02:52:00,56.6615409851074,57.461540222168,77.87179819742838,103.52647781372076,10.0399305820465,207.03124618530302,72.54051208496091,-0.173606872558594
2017-03-02 02:53:00,56.712820688883475,57.512819925944,77.89743804931636,102.41608937581367,10.050925890604633,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 02:54:00,56.68077087402342,57.480770111084,77.92307853698728,102.0290813446045,10.057291746139525,206.3440437316895,72.54051208496091,-0.173606872558594
2017-03-02 02:55:00,56.6615409851074,57.461540222168,77.92308044433591,102.64757029215501,10.0509262084961,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 02:56:00,56.68077087402342,57.480770111084,77.92308044433591,101.64930343627924,10.062500000000007,206.45254516601548,72.54051208496091,-0.173606872558594
2017-03-02 02:57:00,56.70000076293945,57.5,77.94231033325192,101.39974212646476,10.074652910232524,207.28443145751947,72.54051208496091,-0.173606872558594
2017-03-02 02:58:00,56.712820688883475,57.512819925944,77.97436014811197,101.374422709147,10.122685114542634,207.51350402832,72.54051208496091,-0.173606872558594
2017-03-02 02:59:00,56.68077087402343,57.480770111084,78.0,103.26605987548851,10.10590291023255,208.15248870849624,72.54051208496091,-0.173606872558594
2017-03-02 03:00:00,56.6615409851074,57.461540222168,77.97436014811197,102.82118225097634,10.1111110051473,207.8993021647137,72.54051208496091,-0.173606872558594
2017-03-02 03:01:00,56.68718083699543,57.487180074056,77.94872029622394,103.44328816731768,10.023148218790675,207.65817769368468,72.54051208496091,-0.173606872558594
2017-03-02 03:02:00,56.6615409851074,57.461540222168,77.92308044433591,103.103298187256,10.060764074325574,207.60994720459001,72.54051208496091,-0.173606872558594
2017-03-02 03:03:00,56.68077087402342,57.480770111084,78.0,103.60242970784499,10.050925890604633,207.320602416992,72.54051208496091,-0.173606872558594
2017-03-02 03:04:00,56.738460540771506,57.538459777832,78.0,103.64583206176749,10.095486164093025,207.320602416992,72.54051208496091,-0.173606872558594
2017-03-02 03:05:00,56.738460540771506,57.538459777832,78.0,102.864580790202,10.092592875162735,207.320602416992,72.54051208496091,-0.173606872558594
2017-03-02 03:06:00,56.77692222595215,57.576921463012695,78.01922988891602,103.52647781372075,10.074652671813974,207.2120895385745,72.54051208496091,-0.173606872558594
2017-03-02 03:07:00,56.738460540771506,57.538459777832,78.0,103.64583333333333,10.067130088806167,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 03:08:00,56.789742787679025,57.5897420247396,78.02563985188803,103.03819529215501,10.039351781209312,207.32059733072933,72.54051208496091,-0.173606872558594
2017-03-02 03:09:00,56.76410166422527,57.5641009012858,78.05127970377606,101.57696787516267,10.101851781209334,207.561721801758,72.54051208496091,-0.173606872558594
2017-03-02 03:10:00,56.81538391113279,57.615383148193395,78.07691955566409,101.19357490539575,10.098958730697625,207.8269653320315,72.54051208496091,-0.1302051544189455
2017-03-02 03:11:00,56.76410166422527,57.5641009012858,78.02563985188803,101.56249999999966,10.125,207.99575297037768,72.54051208496091,-0.173606872558594
2017-03-02 03:12:00,56.76410166422527,57.5641009012858,78.02563985188803,101.47569529215467,10.150462786356632,208.09220377604166,72.54051208496091,-0.173606872558594
2017-03-02 03:13:00,56.75769138336183,57.55769062042235,78.05768966674808,100.15190887451149,10.140625,208.1163177490235,72.54051208496091,-0.173606872558594
2017-03-02 03:14:00,56.76410166422527,57.5641009012858,78.10256195068362,100.66550445556634,10.097222328186033,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 03:15:00,56.796153068542466,57.59615230560304,78.07691955566409,102.593318939209,10.11284708976745,208.3694953918455,72.54051208496091,-0.173606872558594
2017-03-02 03:16:00,56.757692337036126,57.5576915740967,78.11538124084474,102.88628578186025,10.052083253860475,208.2971649169925,72.54051208496091,-0.173606872558594
2017-03-02 03:17:00,56.738460540771506,57.538459777832,78.07691955566409,102.63310496012367,10.108796119689934,207.94753011067735,72.54051208496091,-0.173606872558594
2017-03-02 03:18:00,56.738460540771506,57.538459777832,78.12820434570317,102.38715108235665,10.087963104248033,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 03:19:00,56.78974278767904,57.58974202473957,78.1538467407227,102.83564758300766,10.120370229085301,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 03:20:00,56.834614753723116,57.63461399078372,78.1538467407227,103.40711784362774,10.130208492279074,207.3567657470705,72.54051208496091,-0.173606872558594
2017-03-02 03:21:00,56.81538391113279,57.615383148193395,78.1538467407227,103.37456512451175,10.123263835906975,206.958911895752,72.54051208496091,-0.173606872558594
2017-03-02 03:22:00,56.81538391113279,57.615383148193395,78.1538467407227,102.80671183268198,10.129629770914699,206.98302205403664,72.54051208496091,-0.173606872558594
2017-03-02 03:23:00,56.81538391113279,57.615383148193395,78.1538467407227,103.04904556274425,10.128472328186024,206.958915710449,72.54051208496091,-0.173606872558594
2017-03-02 03:24:00,56.81538391113279,57.615383148193395,78.07691955566409,103.05989074707048,10.111111164093,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 03:25:00,56.85384559631345,57.65384483337405,78.13461494445805,102.99479103088375,10.109375238418574,207.28443145751947,72.54051208496091,-0.173606872558594
2017-03-02 03:26:00,56.91794840494791,57.717947642008475,78.12820434570317,102.82117462158199,10.111111323038733,206.886581420898,72.54051208496091,-0.173606872558594
2017-03-02 03:27:00,56.94999980926515,57.74999904632567,78.15384483337405,103.09244918823251,10.111111164093025,206.85040664672852,72.54051208496091,-0.173606872558594
2017-03-02 03:28:00,56.91794840494791,57.717947642008475,78.10256195068362,103.747105916341,10.097222328186065,207.27237447102866,72.54051208496091,-0.173606872558594
2017-03-02 03:29:00,56.930768966674805,57.73076820373535,78.09615135192874,103.04904556274424,10.12847208976745,207.465278625488,72.54051208496091,-0.173606872558594
2017-03-02 03:30:00,56.91794840494791,57.717947642008475,78.2307662963867,102.06886545817032,10.136574109395333,207.65817769368468,72.54051208496091,-0.173606872558594
2017-03-02 03:31:00,56.94999980926515,57.74999904632567,78.19230461120605,102.8320293426515,10.13715267181395,207.71845626831052,72.54051208496091,-0.173606872558594
2017-03-02 03:32:00,56.930768966674805,57.73076820373535,78.2307662963867,102.8428840637205,10.138889074325549,207.71845626831052,72.54051208496091,-0.173606872558594
2017-03-02 03:33:00,56.9692306518555,57.769229888915994,78.2307662963867,102.76331075032533,10.106481552124,207.51349894205734,72.54051208496091,-0.173606872558594
2017-03-02 03:34:00,56.9692306518555,57.769229888915994,78.2051264444987,102.575230916341,10.099537213643366,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 03:35:00,56.9692306518555,57.769229888915994,78.1923065185547,103.0273456573485,10.105902671813976,207.64611816406253,72.54051208496091,-0.173606872558594
2017-03-02 03:36:00,56.930768966674805,57.73076820373535,78.25640869140624,103.24074300130201,10.120370229085301,207.8993021647137,72.54051208496091,-0.173606872558594
2017-03-02 03:37:00,56.9179484049479,57.717947642008475,78.23076820373535,103.602430343628,10.112847328186024,208.0439796447755,72.54051208496091,-0.173606872558594
2017-03-02 03:38:00,56.9435895284017,57.74358876546223,78.2051264444987,103.77604675292969,10.125,208.33333333333368,72.54051208496091,-0.173606872558594
2017-03-02 03:39:00,56.930768966674805,57.73076820373535,78.2307662963867,103.9170989990235,10.13020849227905,209.16522979736328,72.54051208496091,-0.173606872558594
2017-03-02 03:40:00,56.98846149444582,57.78846073150632,78.2307662963867,103.90625190734876,10.109375238418574,209.3099021911625,72.54051208496091,-0.173606872558594
2017-03-02 03:41:00,57.02051289876303,57.82051213582353,78.25640869140624,103.35648345947267,10.106481552124,208.28510030110667,72.54051208496091,-0.173606872558594
2017-03-02 03:42:00,57.02051289876303,57.82051213582353,78.25640869140624,103.32754516601567,10.097222010294631,208.23688252766934,72.54051208496091,-0.173606872558594
