RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-02 03:43:00,56.98846149444582,57.78846073150632,78.28846168518065,103.428819656372,10.1041669845581,209.41841506958002,72.54051208496091,-0.173606872558594
2017-03-02 03:44:00,57.07179514567056,57.87179438273113,78.28205108642577,103.39988454182934,10.099537213643368,211.226852416992,72.54051208496091,-0.173606872558594
2017-03-02 03:45:00,57.07179514567056,57.87179438273113,78.28205108642577,103.50115712483733,10.087963104248066,210.45524597167966,72.54051208496091,-0.173606872558594
2017-03-02 03:46:00,57.10384654998777,57.90384578704835,78.269229888916,103.4179706573485,10.081597328186024,208.7311897277835,72.54051208496091,-0.173606872558594
2017-03-02 03:47:00,57.123077392578104,57.9230766296387,78.3076909383138,103.41435241699234,10.092592875162735,209.05671691894534,72.54051208496091,-0.173606872558594
2017-03-02 03:48:00,57.10384654998777,57.90384578704835,78.269229888916,102.7452239990235,10.07638907432555,207.42910766601548,72.54051208496091,-0.173606872558594
2017-03-02 03:49:00,57.06538486480712,57.86538410186767,78.28846168518065,102.44140815734875,10.097222328186024,207.3567695617675,72.54051208496091,-0.173606872558594
2017-03-02 03:50:00,56.9692306518555,57.769229888915994,78.3076909383138,102.38715362548834,10.076388994852733,207.94752502441403,72.54051208496091,-0.173606872558594
2017-03-02 03:51:00,56.98846149444582,57.78846073150632,78.32692337036133,102.07248306274425,10.069444417953475,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 03:52:00,57.0461540222168,57.846153259277294,78.2307662963867,102.43055343627898,10.0902781486511,208.62268066406298,72.54051208496091,-0.173606872558594
2017-03-02 03:53:00,57.00769233703615,57.807691574096644,78.32692337036133,102.69097137451175,10.095486164093,208.29716110229526,72.54051208496091,-0.173606872558594
2017-03-02 03:54:00,56.98846149444582,57.78846073150632,78.3076934814453,102.7560749053955,10.111110925674451,206.9950828552245,72.54051208496091,-0.173606872558594
2017-03-02 03:55:00,57.02051289876303,57.82051213582353,78.3076934814453,102.76330820719399,10.122685114542634,206.45255025227866,72.54051208496091,-0.173606872558594
2017-03-02 03:56:00,57.00769233703615,57.807691574096644,78.3076934814453,102.7235260009765,10.140625000000025,207.1397514343265,72.54051208496091,-0.173606872558594
2017-03-02 03:57:00,56.994871775309264,57.79487101236976,78.33333333333333,103.13947041829401,10.129629770914732,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 03:58:00,56.96923065185547,57.769229888915994,78.3846130371094,103.24074300130233,10.150462786356632,207.07947285970067,72.54051208496091,-0.173606872558594
2017-03-02 03:59:00,56.9692306518555,57.769229888915994,78.36538314819337,103.1032962799075,10.11979150772095,206.6333961486815,72.54051208496091,-0.173606872558594
2017-03-02 04:00:00,57.02692317962647,57.826922416687,78.3846130371094,103.255208969116,10.112847328186026,207.248260498047,72.54051208496091,-0.173606872558594
2017-03-02 04:01:00,57.07179514567056,57.8717943827311,78.33333333333333,103.16840362548834,10.0995372136434,207.899307250977,72.54051208496091,-0.173606872558594
2017-03-02 04:02:00,57.123077392578104,57.9230766296387,78.35897318522137,103.11053466796834,10.113425890604633,207.80285644531264,72.54051208496091,-0.173606872558594
2017-03-02 04:03:00,57.123077392578104,57.9230766296387,78.43589782714847,102.73437754313166,10.083333969116199,207.27237447102866,72.54051208496091,-0.173606872558594
2017-03-02 04:04:00,57.123077392578104,57.9230766296387,78.461540222168,102.88628578186051,10.104166746139525,206.597225189209,72.54051208496091,-0.173606872558594
2017-03-02 04:05:00,57.123077392578104,57.9230766296387,78.461540222168,103.0490436553955,10.095486164093025,206.814235687256,72.54051208496091,-0.173606872558594
2017-03-02 04:06:00,57.123077392578104,57.9230766296387,78.461540222168,103.03819529215501,10.081018765767432,206.25964355468736,72.54051208496091,-0.173606872558594
2017-03-02 04:07:00,57.09743626912433,57.8974355061849,78.461540222168,102.95138804117833,10.101852099100734,205.92206827799467,72.54051208496091,-0.173606872558594
2017-03-02 04:08:00,57.08461570739745,57.90384578704835,78.44230842590335,103.48307228088375,10.07638931274415,205.91001892089827,72.54051208496091,-0.173606872558594
2017-03-02 04:09:00,57.0461540222168,57.846153259277294,78.461540222168,103.32754516601567,10.0856482187907,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 04:10:00,57.09743626912433,57.8974355061849,78.43589782714847,103.168401082357,10.067129770914699,206.93479919433602,72.54051208496091,-0.173606872558594
2017-03-02 04:11:00,57.00769233703615,57.807691574096665,78.40384483337405,103.537328720093,10.104166746139525,207.248260498047,72.54051208496091,-0.173606872558594
2017-03-02 04:12:00,57.00769233703615,57.807691574096644,78.461540222168,104.014757156372,10.092014074325549,207.39293670654303,72.54051208496091,-0.173606872558594
2017-03-02 04:13:00,56.9692306518555,57.769229888915994,78.461540222168,103.57349395751932,10.092592557271333,207.36882019043,72.54051208496091,-0.173606872558594
2017-03-02 04:14:00,56.9692306518555,57.769229888915994,78.480770111084,103.39626884460425,10.105902671813976,207.103584289551,72.54051208496091,-0.173606872558594
2017-03-02 04:15:00,56.9692306518555,57.769229888915994,78.487180074056,103.58796183268232,10.094907442728667,206.54899597167966,72.54051208496091,-0.173606872558594
2017-03-02 04:16:00,56.9435895284017,57.74358876546223,78.538459777832,103.79050954182934,10.104166666666634,207.46527608235667,72.54051208496091,-0.173606872558594
2017-03-02 04:17:00,56.94999980926515,57.74999904632567,78.538459777832,103.87369537353524,10.102430820465099,207.2844314575195,72.54051208496091,-0.173606872558594
2017-03-02 04:18:00,56.9692306518555,57.769229888915994,78.538459777832,103.70370483398433,10.106481552124,206.93479919433602,72.54051208496091,-0.173606872558594
2017-03-02 04:19:00,56.9692306518555,57.769229888915994,78.519229888916,103.68923759460425,10.1145832538605,207.35676574707048,72.54051208496091,-0.173606872558594
2017-03-02 04:20:00,56.91794840494791,57.717947642008475,78.487180074056,103.97859191894536,10.101852099100734,207.27237447102866,72.54051208496091,-0.173606872558594
2017-03-02 04:21:00,56.930768966674805,57.73076820373535,78.55769157409665,103.580728530884,10.105902671813976,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 04:22:00,56.892307281494105,57.69230651855471,78.538459777832,103.146701812744,10.086805820465099,206.958915710449,72.54051208496091,-0.173606872558594
2017-03-02 04:23:00,56.91153812408445,57.711537361145034,78.538459777832,103.081600189209,10.102430582046498,207.392936706543,72.54051208496091,-0.173606872558594
2017-03-02 04:24:00,56.9692306518555,57.769229888915994,78.538459777832,102.32927958170565,10.060185432434066,207.272369384766,72.54051208496091,-0.173606872558594
2017-03-02 04:25:00,56.91794840494791,57.717947642008475,78.538459777832,102.09780120849634,10.090277989705399,206.93480428059866,72.54051208496091,-0.173606872558594
2017-03-02 04:26:00,56.892307281494105,57.69230651855471,78.57692146301267,102.00737762451175,10.078125,206.7780723571775,72.54051208496091,-0.173606872558594
2017-03-02 04:27:00,56.9435895284017,57.74358876546223,78.538459777832,102.38715108235665,10.090277989705399,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 04:28:00,56.892307281494105,57.69230651855471,78.5769233703613,101.72525978088375,10.0520832538605,207.1397590637205,72.54051208496091,-0.173606872558594
2017-03-02 04:29:00,56.892307281494105,57.69230651855471,78.6153869628906,102.64756774902366,10.067129770914699,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 04:30:00,56.892307281494105,57.69230651855471,78.6153869628906,102.67650095621734,10.030092557271333,206.01851908365867,72.54051208496091,-0.173606872558594
2017-03-02 04:31:00,56.892307281494105,57.69230651855471,78.6153869628906,102.06163215637174,10.036458492279035,205.4759941101075,72.54051208496091,-0.173606872558594
2017-03-02 04:32:00,56.892307281494105,57.69230651855471,78.57692146301267,101.8446197509765,10.08854150772095,205.65683364868198,72.54051208496091,-0.173606872558594
2017-03-02 04:33:00,56.892307281494105,57.69230651855471,78.58974202473958,102.64756774902332,10.069444338480634,205.48804219563831,72.54051208496091,-0.173606872558594
2017-03-02 04:34:00,56.892307281494105,57.69230651855471,78.6923065185547,103.12500190734876,10.09375,206.19936752319347,72.54051208496091,-0.173606872558594
2017-03-02 04:35:00,56.892307281494105,57.69230651855471,78.6923065185547,103.110532124837,10.0856485366821,206.11497497558597,72.54051208496091,-0.173606872558594
2017-03-02 04:36:00,56.892307281494105,57.69230651855471,78.6923065185547,103.21180470784499,10.081018765767432,205.4398193359377,72.54051208496091,-0.173606872558594
2017-03-02 04:37:00,56.91153812408445,57.69230651855471,78.67307662963867,101.703559875488,10.083333730697623,204.31857299804702,72.54051208496091,-0.173606872558594
2017-03-02 04:38:00,56.930768966674805,57.73076820373535,78.67307662963867,103.2986125946045,10.098958253860475,204.39091491699224,72.54051208496091,-0.173606872558594
2017-03-02 04:39:00,56.91794840494791,57.717947642008475,78.6923065185547,103.57349395751966,10.092592875162765,205.150466918945,72.54051208496091,-0.173606872558594
2017-03-02 04:40:00,56.9307689666748,57.73076820373535,78.63461685180663,103.66753578186051,10.0815975666046,204.93344497680647,72.54051208496091,-0.173606872558594
2017-03-02 04:41:00,56.9692306518555,57.769229888915994,78.6153869628906,103.71817016601567,10.078703880310066,205.150466918945,72.54051208496091,-0.173606872558594
2017-03-02 04:42:00,56.9692306518555,57.769229888915994,78.65384674072266,103.8954010009765,10.06944489479065,205.18663787841774,72.54051208496091,-0.173606872558594
2017-03-02 04:43:00,56.9692306518555,57.769229888915994,78.6730785369873,103.77604103088375,10.069444656372076,205.656829833984,72.54051208496091,-0.173606872558594
2017-03-02 04:44:00,56.994871775309264,57.79487101236976,78.6153869628906,103.45775604248068,10.113425890604633,206.25964355468736,72.54051208496091,-0.173606872558594
2017-03-02 04:45:00,56.9435895284017,57.74358876546223,78.6923065185547,103.16840108235665,10.1018517812093,206.21142069498669,72.54051208496091,-0.173606872558594
2017-03-02 04:46:00,56.9692306518555,57.769229888915994,78.6923065185547,102.89351908365866,10.111111323038733,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 04:47:00,56.9692306518555,57.769229888915994,78.6923065185547,102.95138740539575,10.098958492279024,206.2717056274415,72.54051208496091,-0.173606872558594
2017-03-02 04:48:00,57.02051289876303,57.82051213582353,78.6923065185547,103.03819529215467,10.0995372136434,206.74190266927067,72.54051208496091,-0.173606872558594
2017-03-02 04:49:00,56.9435895284017,57.74358876546223,78.6923065185547,103.06713104248068,10.1041669845581,206.886581420898,72.54051208496091,-0.173606872558594
2017-03-02 04:50:00,56.9692306518555,57.769229888915994,78.6923065185547,103.2118034362795,10.097222328186024,206.7780723571775,72.54051208496091,-0.173606872558594
2017-03-02 04:51:00,57.02692317962647,57.78846073150632,78.6923065185547,102.9513912200925,10.092014074325549,206.93479919433602,72.54051208496091,-0.173606872558594
2017-03-02 04:52:00,57.02051289876303,57.82051213582353,78.6923065185547,102.51735941569,10.108796437581399,206.886577606201,72.54051208496091,-0.173606872558594
2017-03-02 04:53:00,56.98846149444582,57.769229888915994,78.6923065185547,102.0290813446045,10.123263835906975,206.95891571044902,72.54051208496091,-0.173606872558594
2017-03-02 04:54:00,56.9692306518555,57.769229888915994,78.6923065185547,102.60416666666667,10.106481552124,207.22414652506532,72.54051208496091,-0.173606872558594
2017-03-02 04:55:00,57.02051289876303,57.82051213582357,78.6923065185547,102.41608937581401,10.131944656372067,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 04:56:00,57.00769233703615,57.80769157409667,78.6923065185547,103.298610687256,10.123264074325549,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 04:57:00,56.9692306518555,57.769229888915994,78.6923065185547,103.182871500651,10.106481552124032,206.35609436035168,72.54051208496091,-0.173606872558594
2017-03-02 04:58:00,56.9692306518555,57.769229888915994,78.6923065185547,103.21180216471366,10.092592875162735,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 04:59:00,57.02051289876303,57.820512135823556,78.6923065185547,103.255210876465,10.083333651224768,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 05:00:00,57.06538486480712,57.86538410186764,78.730770111084,102.85373497009276,10.098958253860475,205.8015060424805,72.54051208496091,-0.173606872558594
2017-03-02 05:01:00,57.07179514567056,57.87179438273109,78.74359130859376,102.80671183268198,10.097222328186001,206.21142578124997,72.54051208496091,-0.173606872558594
2017-03-02 05:02:00,57.06538486480712,57.86538410186764,78.730770111084,103.0490436553955,10.086805820465075,206.9950828552245,72.54051208496091,-0.173606872558594
2017-03-02 05:03:00,57.0461540222168,57.846153259277344,78.75000190734865,102.842882156372,10.100694656372049,207.5737800598145,72.54051208496091,-0.173606872558594
2017-03-02 05:04:00,57.0461540222168,57.846153259277294,78.71794891357423,103.02372487386066,10.0625,207.94753011067735,72.54051208496091,-0.173606872558594
2017-03-02 05:05:00,57.0461540222168,57.846153259277294,78.74359130859376,103.02372741699234,10.083333651224764,207.899307250977,72.54051208496091,-0.173606872558594
2017-03-02 05:06:00,57.06538486480712,57.86538410186765,78.71153831481935,102.940538406372,10.060763835906975,207.82696914672852,72.54051208496091,-0.173606872558594
2017-03-02 05:07:00,57.06538486480712,57.86538410186765,78.71153831481935,102.62586784362774,10.10763883590695,207.6461219787595,72.54051208496091,-0.173606872558594
2017-03-02 05:08:00,57.08461570739745,57.884614944457994,78.730770111084,102.907985687256,10.072916984558098,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 05:09:00,57.123077392578104,57.9230766296387,78.74359130859376,102.112269083659,10.085648536682134,206.74190266927067,72.54051208496091,-0.173606872558594
2017-03-02 05:10:00,57.123077392578104,57.9230766296387,78.7692337036133,102.8211822509765,10.086805820465075,207.24825668334998,72.54051208496091,-0.173606872558594
2017-03-02 05:11:00,57.123077392578104,57.9230766296387,78.7692337036133,103.081596374512,10.08159732818605,207.46527608235667,72.54051208496091,-0.173606872558594
2017-03-02 05:12:00,57.123077392578104,57.9230766296387,78.7692337036133,103.05989456176749,10.07638931274415,207.03125,72.54051208496091,-0.173606872558594
2017-03-02 05:13:00,57.06538486480712,57.86538410186764,78.7692337036133,103.1466999053955,10.083333492279051,206.34404373168948,72.54051208496091,-0.173606872558594
2017-03-02 05:14:00,57.17435963948571,57.97435887654623,78.7948735555013,103.28414408365866,10.090278307596833,206.16319274902332,72.54051208496091,-0.173606872558594
2017-03-02 05:15:00,57.123077392578104,57.9230766296387,78.8076934814453,102.79947853088349,10.1163194179535,205.54832077026373,72.54051208496091,-0.173606872558594
2017-03-02 05:16:00,57.14230823516845,57.942307472229025,78.8076934814453,102.99479293823251,10.102430582046502,205.536270141602,72.54051208496091,-0.173606872558594
2017-03-02 05:17:00,57.123077392578104,57.9230766296387,78.8076934814453,102.79947662353499,10.12152767181395,205.58449808756532,72.54051208496091,-0.173606872558594
2017-03-02 05:18:00,57.123077392578104,57.9230766296387,78.7884635925293,102.99479103088349,10.092014074325549,206.018524169922,72.54051208496091,-0.173606872558594
2017-03-02 05:19:00,57.123077392578104,57.9230766296387,78.7692337036133,103.00925954182934,10.0995372136434,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 05:20:00,57.14230823516846,57.942307472229025,78.7692337036133,103.38541603088375,10.0625,206.34403991699224,72.54051208496091,-0.173606872558594
2017-03-02 05:21:00,57.1487185160319,57.94871775309247,78.87179819742838,103.53009033203132,10.08564853668213,206.50077311197933,72.54051208496091,-0.173606872558594
2017-03-02 05:22:00,57.18076992034916,57.980769157409675,78.90384864807126,103.309461593628,10.060764074325576,206.16319656372073,72.54051208496091,-0.173606872558594
2017-03-02 05:23:00,57.1615390777588,57.96153831481935,78.90384864807126,102.76692771911625,10.078125238418574,205.62066650390625,72.54051208496091,-0.173606872558594
2017-03-02 05:24:00,57.17435963948571,57.97435887654623,78.87179565429683,102.4522552490235,10.06250047683715,205.150466918945,72.54051208496091,-0.173606872558594
2017-03-02 05:25:00,57.2000007629395,58.0,78.8461532592773,102.49566078186025,10.085069656372074,204.282409667969,72.54051208496091,-0.173606872558594
2017-03-02 05:26:00,57.17435963948571,57.94871775309247,78.8461532592773,102.85011800130201,10.067130088806167,204.23417663574233,72.54051208496091,-0.173606872558594
2017-03-02 05:27:00,57.2000007629395,58.0,78.8461532592773,102.285878499349,10.104166666666666,204.33063252766934,72.54051208496091,-0.173606872558594
2017-03-02 05:28:00,57.21923160552983,58.019230842590325,78.8461532592773,103.15755081176775,10.062500238418574,204.897285461426,72.54051208496091,-0.173606872558594
2017-03-02 05:29:00,57.2000007629395,58.0,78.89743804931638,102.95138804117833,10.0856482187907,205.43982442220067,72.54051208496091,-0.173606872558594
2017-03-02 05:30:00,57.2000007629395,58.0,78.89743804931638,102.95138804117833,10.0717595418294,205.92206827799464,72.54051208496091,-0.173606872558594
2017-03-02 05:31:00,57.2000007629395,58.0,78.92308044433591,102.9513912200925,10.0729169845581,205.8015060424805,72.54051208496091,-0.173606872558594
2017-03-02 05:32:00,57.2000007629395,58.0,78.92308044433591,102.105033874512,10.10069465637205,205.005783081055,72.54051208496091,-0.173606872558594
2017-03-02 05:33:00,57.14230823516845,57.942307472229025,78.92308044433591,102.625867843628,10.090277910232524,205.18663787841777,72.54051208496091,-0.173606872558594
2017-03-02 05:34:00,57.1487185160319,57.94871775309247,78.92308044433591,102.96585845947267,10.101851781209334,205.53627522786465,72.54051208496091,-0.173606872558594
2017-03-02 05:35:00,57.123077392578104,57.9230766296387,78.92308044433591,103.36371612548825,10.046875238418576,205.403652191162,72.54051208496091,-0.173606872558594
2017-03-02 05:36:00,57.07179514567056,57.87179438273109,78.92308044433591,103.53009287516267,10.034722328186033,205.82562764485667,72.54051208496091,-0.173606872558594
2017-03-02 05:37:00,57.07179514567056,57.87179438273109,78.89743804931638,103.83391062418599,10.0393517812093,206.307871500651,72.54051208496091,-0.173606872558594
2017-03-02 05:38:00,57.10384654998777,57.90384578704835,78.92308044433591,103.78689002990724,10.067708492279076,206.41637802124,72.54051208496091,-0.173606872558594
2017-03-02 05:39:00,57.09743626912433,57.8974355061849,78.97436014811197,103.76157633463534,10.046296437581361,206.69367472330734,72.54051208496091,-0.173606872558594
2017-03-02 05:40:00,57.123077392578104,57.9230766296387,78.92307853698728,103.97135543823225,10.04340267181395,206.2717056274415,72.54051208496091,-0.173606872558594
2017-03-02 05:41:00,57.2000007629395,57.97435887654623,78.97436014811197,104.32581075032533,10.027777671813967,206.11497497558597,72.54051208496091,-0.173606872558594
2017-03-02 05:42:00,57.2000007629395,58.0,78.92308044433591,103.81944783528634,10.034722328186033,206.16319274902332,72.54051208496091,-0.173606872558594
2017-03-02 05:43:00,57.1487185160319,57.94871775309247,78.94872029622394,103.660301208496,10.050925890604667,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 05:44:00,57.123077392578104,57.9230766296387,78.90384864807126,103.36371803283676,10.038194417953475,206.4887199401855,72.54051208496091,-0.173606872558594
2017-03-02 05:45:00,57.123077392578104,57.9230766296387,78.97436014811197,102.79224395751966,10.0648152033488,205.92206827799467,72.54051208496091,-0.173606872558594
2017-03-02 05:46:00,57.08461570739745,57.884614944457994,78.92308044433591,103.05989837646476,9.979166507720947,206.1631965637205,72.54051208496091,-0.173606872558594
2017-03-02 05:47:00,57.123077392578104,57.9230766296387,78.92308044433591,102.86458333333333,10.013888676961267,205.97029622395834,72.54051208496091,-0.173606872558594
2017-03-02 05:48:00,57.123077392578104,57.9230766296387,78.94872029622394,102.41608683268267,9.999999682108554,205.72917175293,72.54051208496091,-0.173606872558594
2017-03-02 05:49:00,57.08461570739745,57.884614944457994,78.94231033325192,102.34375,10.038194417953475,205.40365600585926,72.54051208496091,-0.173606872558594
2017-03-02 05:50:00,57.0461540222168,57.846153259277294,78.97436014811197,100.40509287516274,10.069444656372065,205.3433736165367,72.54051208496091,-0.173606872558594
2017-03-02 05:51:00,57.07179514567056,57.8717943827311,78.92308044433591,101.41782379150366,10.067130088806167,204.90933227539065,72.54051208496091,-0.173606872558594
2017-03-02 05:52:00,57.123077392578104,57.9230766296387,78.92308044433591,102.30034891764335,10.0370372136434,204.23418172200567,72.54051208496091,-0.173606872558594
2017-03-02 05:53:00,57.123077392578104,57.9230766296387,78.92308044433591,100.39062690734865,10.050347328186051,204.24623489379874,72.54051208496091,-0.173606872558594
2017-03-02 05:54:00,57.123077392578104,57.9230766296387,78.94231033325192,101.38889122009302,10.029513835906975,204.53558349609372,72.54051208496091,-0.173606872558594
2017-03-02 05:55:00,57.0461540222168,57.846153259277294,78.94872029622394,102.24247996012366,10.094907442728667,204.61997985839832,72.54051208496091,-0.173606872558594
2017-03-02 05:56:00,57.07179514567056,57.8717943827311,78.94872029622394,102.76331075032567,10.0856485366821,204.71643066406298,72.54051208496091,-0.173606872558594
2017-03-02 05:57:00,57.06538486480712,57.86538410186764,78.94231033325192,102.53906250000026,10.072916984558075,204.68025588989275,72.54051208496091,-0.173606872558594
2017-03-02 05:58:00,57.07179514567056,57.87179438273109,78.97436014811197,102.34375254313169,10.067129770914732,204.71642557779964,72.54051208496091,-0.173606872558594
2017-03-02 05:59:00,57.10384654998777,57.90384578704835,78.96154022216795,101.7686614990235,10.032986164093018,204.9334411621095,72.54051208496091,-0.173606872558594
2017-03-02 06:00:00,57.02051289876303,57.82051213582357,78.97436014811197,102.546297709147,10.062499999999966,204.76465352376331,72.54051208496091,-0.173606872558594
2017-03-02 06:01:00,57.0461540222168,57.88461494445802,78.92308044433591,102.3437519073485,10.085069656372049,205.36748123168974,72.54051208496091,-0.173606872558594
2017-03-02 06:02:00,57.02051289876303,57.820512135823556,78.92308044433591,102.5173568725585,10.097222328186001,205.29515075683602,72.54051208496091,-0.173606872558594
2017-03-02 06:03:00,56.9692306518555,57.769229888915994,78.92308044433591,102.33290290832527,10.079861164093025,205.04195404052723,72.54051208496091,-0.173606872558594
2017-03-02 06:04:00,56.9692306518555,57.769229888915994,78.94872029622394,102.893519083659,10.011574109395342,205.58449808756532,72.54051208496091,-0.173606872558594
2017-03-02 06:05:00,56.994871775309264,57.79487101236976,78.92308044433591,102.93691762288432,10.00231456756592,205.63272094726597,72.54051208496091,-0.173606872558594
2017-03-02 06:06:00,56.9692306518555,57.769229888915994,78.94231033325192,102.8428802490235,10.045139074325549,204.9334411621095,72.54051208496091,-0.173606872558594
2017-03-02 06:07:00,57.02051289876303,57.820512135823556,78.87179565429683,103.32754516601567,10.0763889948527,205.15046691894534,72.54051208496091,-0.173606872558594
2017-03-02 06:08:00,56.9692306518555,57.769229888915994,78.87179565429683,102.994794209798,10.094907442728699,205.24691263834632,72.54051208496091,-0.173606872558594
2017-03-02 06:09:00,56.98846149444582,57.78846073150632,78.88461685180661,103.1141510009765,10.074653148651098,206.6333923339845,72.54051208496091,-0.173606872558594
2017-03-02 06:10:00,56.994871775309264,57.79487101236976,78.89743550618486,102.77777862548868,10.046296437581367,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 06:11:00,56.994871775309264,57.79487101236976,78.89743804931636,103.573496500651,10.043981870015466,206.35609436035168,72.54051208496091,-0.173606872558594
2017-03-02 06:12:00,56.9692306518555,57.769229888915994,78.92307853698728,102.78862953186025,10.09895849227905,205.6206588745115,72.54051208496091,-0.173606872558594
2017-03-02 06:13:00,56.9692306518555,57.769229888915994,78.92308044433591,103.39988199869799,10.094907442728667,205.00578816731766,72.54051208496091,-0.173606872558594
2017-03-02 06:14:00,56.994871775309264,57.79487101236976,78.89743804931636,103.45775349934934,10.094907442728699,205.3915964762373,72.54051208496091,-0.173606872558594
2017-03-02 06:15:00,57.02051289876303,57.82051213582353,78.87179565429683,102.98032124837266,10.090277989705399,205.43982442220067,72.54051208496091,-0.173606872558594
2017-03-02 06:16:00,57.00769233703615,57.807691574096644,78.92308044433591,102.21354293823225,10.119791746139525,205.33131408691426,72.54051208496091,-0.173606872558594
2017-03-02 06:17:00,56.9692306518555,57.769229888915994,78.92308044433591,102.96585845947267,10.064814885457332,204.86109924316398,72.54051208496091,-0.173606872558594
2017-03-02 06:18:00,56.9692306518555,57.769229888915994,78.89743804931636,103.19733937581367,10.064814885457366,205.3433736165367,72.54051208496091,-0.173606872558594
2017-03-02 06:19:00,57.02051289876303,57.82051213582353,78.92308044433591,102.90798695882167,10.081018765767432,205.72917175293,72.54051208496091,-0.173606872558594
2017-03-02 06:20:00,56.9692306518555,57.769229888915994,78.92308044433591,102.95138804117833,10.0625,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 06:21:00,56.98846149444582,57.78846073150632,78.90384864807126,102.2352447509765,10.11284732818605,206.09085845947249,72.54051208496091,-0.173606872558594
2017-03-02 06:22:00,56.9692306518555,57.769229888915994,78.84615580240883,102.57523091634134,10.120370229085268,205.53627014160168,72.54051208496091,-0.173606872558594
2017-03-02 06:23:00,56.9692306518555,57.769229888915994,78.92308044433591,103.233507156372,10.0972225666046,205.078125,72.54051208496091,-0.173606872558594
2017-03-02 06:24:00,56.9692306518555,57.769229888915994,78.87179819742836,102.358217875163,10.127315203348767,205.48805236816403,72.54051208496091,-0.173606872558594
2017-03-02 06:25:00,56.9435895284017,57.74358876546223,78.7948735555013,102.690971374512,10.087962786356634,204.23418172200533,72.54051208496091,-0.173606872558594
2017-03-02 06:26:00,56.9692306518555,57.769229888915994,78.7692337036133,102.01099650065134,10.106481870015466,203.94482930501331,72.54051208496091,-0.173606872558594
2017-03-02 06:27:00,56.94999980926515,57.74999904632568,78.8076934814453,103.17925262451175,10.05034732818604,204.173896789551,72.54051208496091,-0.173606872558594
2017-03-02 06:28:00,56.892307281494105,57.69230651855471,78.8205134073893,103.00925699869799,10.071759541829431,199.94213358561203,72.54051208496091,-0.173606872558594
2017-03-02 06:29:00,56.9435895284017,57.74358876546223,78.8205134073893,102.73437754313166,10.0995372136434,193.57639058430996,72.54051208496091,-0.173606872558594
2017-03-02 06:30:00,56.930768966674805,57.73076820373535,78.8269233703613,102.66926956176749,10.111111164093025,195.38484191894526,72.54051208496091,-0.173606872558594
2017-03-02 06:31:00,56.892307281494105,57.69230651855471,78.8269233703613,102.1809921264645,10.097222328186026,199.39959716796898,72.54051208496091,-0.173606872558594
2017-03-02 06:32:00,56.892307281494105,57.69230651855471,78.8461532592773,102.19184112548851,10.104166507720949,201.38890075683602,72.54051208496091,-0.173606872558594
2017-03-02 06:33:00,56.892307281494105,57.69230651855471,78.8461532592773,102.57523345947267,10.050925890604667,201.38890075683602,72.54051208496091,-0.173606872558594
2017-03-02 06:34:00,56.892307281494105,57.69230651855471,78.8461532592773,102.91883659362774,10.0798614025116,202.690979003906,72.54051208496091,-0.173606872558594
2017-03-02 06:35:00,56.892307281494105,57.69230651855471,78.76923116048177,103.313077290853,10.060185432434066,202.83565266927067,72.54051208496091,-0.173606872558594
2017-03-02 06:36:00,56.9179484049479,57.717947642008475,78.8205134073893,102.74884033203132,10.092592875162735,203.70369974772134,72.54051208496091,-0.173606872558594
2017-03-02 06:37:00,56.91153812408446,57.711537361145034,78.8076934814453,103.070747375488,10.098958492279026,205.72916793823225,72.54051208496091,-0.173606872558594
2017-03-02 06:38:00,56.892307281494105,57.69230651855471,78.7692337036133,102.56076304117833,10.118055661519366,206.79012552897132,72.54051208496091,-0.173606872558594
2017-03-02 06:39:00,56.892307281494105,57.69230651855471,78.7692337036133,102.994794209798,10.094907760620101,206.886581420898,72.54051208496091,-0.173606872558594
2017-03-02 06:40:00,56.892307281494105,57.69230651855471,78.7692337036133,102.08333206176775,10.09722232818605,195.45717620849624,72.54051208496091,-0.173606872558594
2017-03-02 06:41:00,56.84102503458657,57.64102427164715,78.7692337036133,101.92419179280567,10.078703880310066,186.82484436035134,72.54051208496091,-0.173606872558594
2017-03-02 06:42:00,56.81538391113279,57.615383148193395,78.730770111084,102.18099021911651,10.1024305820465,177.77054595947277,72.54051208496091,-0.173606872558594
2017-03-02 06:43:00,56.81538391113279,57.615383148193395,78.6923065185547,102.271410624186,10.083333333333334,180.36265563964866,72.54051208496091,-0.173606872558594
2017-03-02 06:44:00,56.81538391113279,57.615383148193395,78.71794891357423,102.09779866536466,10.092592875162765,182.7739206949873,72.54051208496091,-0.173606872558594
2017-03-02 06:45:00,56.815383911132805,57.61538314819337,78.74359130859376,102.11227162679035,10.092592875162735,184.70292663574264,72.54051208496091,-0.173606872558594
2017-03-02 06:46:00,56.738460540771506,57.538459777832,78.7692337036133,101.94227600097676,10.111111402511574,187.60850906372102,72.54051208496091,-0.173606872558594
2017-03-02 06:47:00,56.738460540771506,57.538459777832,78.7692337036133,102.155672709147,10.094907760620098,189.18788655599,72.54051208496091,-0.173606872558594
2017-03-02 06:48:00,56.738460540771506,57.538459777832,78.7692337036133,102.28588104248068,10.094907760620101,191.30979919433597,72.54051208496091,-0.173606872558594
2017-03-02 06:49:00,56.712820688883475,57.512819925944,78.74359130859376,102.22800954182968,10.1111110051473,212.67359924316398,72.54051208496091,-0.173606872558594
2017-03-02 06:50:00,56.796153068542466,57.59615230560304,78.71153831481935,103.42881774902324,10.043402671813972,212.42042160034174,72.54051208496091,-0.173606872558594
2017-03-02 06:51:00,56.789742787679025,57.5897420247396,78.6923065185547,103.35648345947267,10.0370372136434,212.384246826172,72.54051208496091,-0.173606872558594
2017-03-02 06:52:00,56.76410166422527,57.5641009012858,78.74359130859376,102.893519083659,10.1134262084961,211.950225830078,72.54051208496091,-0.173606872558594
2017-03-02 06:53:00,56.738460540771506,57.538459777832,78.74359130859376,103.226275126139,10.071759541829401,211.226852416992,72.54051208496091,-0.173606872558594
2017-03-02 06:54:00,56.738460540771506,57.538459777832,78.74359130859376,103.13946787516267,10.097222328186033,210.26234436035168,72.54051208496091,-0.173606872558594
2017-03-02 06:55:00,56.738460540771506,57.538459777832,78.7692337036133,103.7326374053955,10.036458253860465,193.21470642089852,72.54051208496091,-0.173606872558594
2017-03-02 06:56:00,56.76410166422527,57.5641009012858,78.74359130859376,103.79050445556634,10.043981552124032,194.10687764485667,72.54051208496091,-0.173606872558594
2017-03-02 06:57:00,56.789742787679025,57.5641009012858,78.7692337036133,102.92245229085266,10.125000317891434,196.0841064453123,72.54051208496091,-0.173606872558594
2017-03-02 06:58:00,56.75769138336182,57.55769062042235,78.75000190734865,103.24435806274425,10.085069656372074,198.89323043823225,72.54051208496091,-0.173606872558594
2017-03-02 06:59:00,56.7384614944458,57.53846073150635,78.7692337036133,102.58246803283701,10.1180555820465,202.94415283203125,72.54051208496091,-0.173606872558594
2017-03-02 07:00:00,56.738460540771506,57.538459777832,78.74359130859376,103.00926208496101,10.094907442728699,211.08217366536465,72.54051208496091,-0.173606872558594
2017-03-02 07:01:00,56.70000076293945,57.5,78.730770111084,102.11588478088349,10.085069894790625,210.75665664672852,72.54051208496091,-0.173606872558594
2017-03-02 07:02:00,56.70000076293945,57.5,78.730770111084,102.9947891235355,10.10069465637205,198.278358459473,72.54051208496091,-0.173606872558594
2017-03-02 07:03:00,56.70000076293945,57.5,78.7692337036133,103.32031440734876,10.088541984558098,200.086799621582,72.54051208496091,-0.173606872558594
2017-03-02 07:04:00,56.68718083699543,57.487180074056,78.7692337036133,103.15393575032533,10.101851781209334,202.83565266927067,72.54051208496091,-0.173606872558594
2017-03-02 07:05:00,56.68077087402342,57.480770111084,78.730770111084,103.17925262451175,10.111111164093,197.952835083008,72.54051208496091,-0.173606872558594
2017-03-02 07:06:00,56.6615409851074,57.461540222168,78.6923065185547,103.00926208496101,10.120370229085301,197.04860941569032,72.54051208496091,-0.173606872558594
2017-03-02 07:07:00,56.6615409851074,57.461540222168,78.71153831481935,103.3745670318605,10.1197919845581,188.765911102295,72.54051208496091,-0.173606872558594
2017-03-02 07:08:00,56.6615409851074,57.461540222168,78.6923065185547,103.4288177490235,10.003472328186053,181.640625,72.54051208496091,-0.173606872558594
2017-03-02 07:09:00,56.642310142517076,57.44230937957765,78.6923065185547,102.973091125488,10.08333349227905,182.54484939575224,72.54051208496091,-0.173606872558594
2017-03-02 07:10:00,56.5846176147461,57.384616851806605,78.6923065185547,102.401621500651,10.090277989705399,184.79938252766934,72.54051208496091,-0.173606872558594
2017-03-02 07:11:00,56.603848457336426,57.40384769439696,78.6923065185547,102.89713478088375,10.119791746139525,187.644672393799,72.54051208496091,-0.173606872558594
2017-03-02 07:12:00,56.5846176147461,57.384616851806605,78.6923090616862,103.284144083659,10.099537213643366,177.56558227539065,72.54051208496091,-0.173606872558594
2017-03-02 07:13:00,56.52692508697512,57.326924324035616,78.67307662963867,102.918836593628,10.1163194179535,183.52140808105477,72.54051208496091,-0.1302051544189455
2017-03-02 07:14:00,56.507694244384794,57.30769348144529,78.6923065185547,102.994792938232,10.0902781486511,172.743057250977,72.54051208496091,-0.173606872558594
2017-03-02 07:15:00,56.507694244384794,57.30769348144529,78.69230842590332,103.40711784362799,10.05034732818605,179.94068145751973,72.54051208496091,-0.173606872558594
2017-03-02 07:16:00,56.4307708740234,57.230770111084006,78.6923065185547,102.589698791504,10.0648152033488,191.26157633463535,72.54051208496091,-0.173606872558594
2017-03-02 07:17:00,56.45000171661375,57.25000095367433,78.65384674072264,102.712673187256,10.052083492279067,198.20601654052723,72.54051208496091,-0.173606872558594
2017-03-02 07:18:00,56.456411997477204,57.25641123453777,78.66666666666667,102.25694529215501,10.104166666666666,199.9903462727867,72.54051208496091,-0.173606872558594
2017-03-02 07:19:00,56.456411997477204,57.25641123453777,78.64102681477864,102.51736195882133,10.1157404581706,202.015813191732,72.54051208496091,-0.173606872558594
2017-03-02 07:20:00,56.4307708740234,57.230770111084006,78.6923065185547,102.69097137451175,10.107638835906975,203.559020996094,72.54051208496091,-0.173606872558594
2017-03-02 07:21:00,56.4307708740234,57.230770111084006,78.6923065185547,102.08333206176749,10.09722232818605,223.30728912353499,72.54051208496091,-0.173606872558594
2017-03-02 07:22:00,56.4307708740234,57.230770111084006,78.66666666666667,101.37441762288398,10.085648218790666,220.87191263834632,72.54051208496091,-0.173606872558594
2017-03-02 07:23:00,56.4307708740234,57.230770111084006,78.64102427164714,101.62037150065066,10.069444656372065,219.66627502441398,72.54051208496091,-0.173606872558594
2017-03-02 07:24:00,56.4307708740234,57.230770111084006,78.6923065185547,101.53356424967467,10.092592557271301,217.8819478352867,72.54051208496091,-0.173606872558594
2017-03-02 07:25:00,56.4307708740234,57.230770111084006,78.67307662963867,101.2912311553955,10.100694656372074,233.76012420654274,72.54051208496091,-0.173606872558594
2017-03-02 07:26:00,56.37948862711587,57.17948786417647,78.6923065185547,100.13020833333333,10.120370229085266,228.925547281901,72.54051208496091,-0.173606872558594
2017-03-02 07:27:00,56.405129750569635,57.20512898763024,78.6923065185547,100.11574045817058,10.125,222.51157124837232,72.54051208496091,-0.173606872558594
2017-03-02 07:28:00,56.3538475036621,57.153846740722706,78.61538441975911,102.61863454182968,10.108796437581367,218.50887552897132,72.54051208496091,-0.173606872558594
2017-03-02 07:29:00,56.3538475036621,57.153846740722706,78.63461494445801,102.842882156372,10.1145830154419,217.5564308166505,72.54051208496091,-0.173606872558594
2017-03-02 07:30:00,56.328206380208336,57.1282056172689,78.56410217285153,102.27141571044933,10.122685114542634,186.4390411376953,72.54051208496091,-0.173606872558594
2017-03-02 07:31:00,56.2769241333008,57.0769233703613,78.64102681477864,101.70717875162734,10.108796437581367,191.02044677734398,72.54051208496091,-0.173606872558594
2017-03-02 07:32:00,56.2769241333008,57.0769233703613,78.6153869628906,102.19184112548851,10.0954864025116,194.95080566406273,72.54051208496091,-0.1302051544189455
2017-03-02 07:33:00,56.3538475036621,57.153846740722706,78.6153869628906,103.862848917643,10.037037213643387,198.20601908365902,72.54051208496091,-0.173606872558594
2017-03-02 07:34:00,56.328206380208336,57.12820561726891,78.58974456787107,103.21180470784533,10.1111110051473,198.832946777344,72.54051208496091,-0.173606872558594
2017-03-02 07:35:00,56.29615497589113,57.09615421295168,78.6153869628906,103.14670181274376,10.123263835906975,191.4424171447755,72.54051208496091,-0.173606872558594
2017-03-02 07:36:00,56.22564188639327,57.02564112345377,78.58974456787107,103.93518320719399,10.087963422139467,192.46719868977866,72.54051208496091,-0.173606872558594
2017-03-02 07:37:00,56.2769241333008,57.0769233703613,78.66666666666667,103.50115712483733,10.1041666666667,194.39621480305968,72.54051208496091,-0.173606872558594
2017-03-02 07:38:00,56.2769241333008,57.07692337036136,78.538459777832,103.5156230926515,10.092014074325574,197.9890022277835,72.54051208496091,-0.173606872558594
2017-03-02 07:39:00,56.2000007629395,57.0,78.538459777832,103.51562118530249,10.07986116409305,180.9172439575195,72.54051208496091,-0.173606872558594
2017-03-02 07:40:00,56.25769329071048,57.057692527770975,78.55769157409665,104.1124114990235,10.0815975666046,189.27227783203125,72.54051208496091,-0.173606872558594
2017-03-02 07:41:00,56.251283009847036,57.05128224690753,78.538459777832,103.54456075032567,10.071759223938,191.116897583008,72.54051208496091,-0.173606872558594
2017-03-02 07:42:00,56.2000007629395,57.0,78.56410217285153,103.38541666666667,10.092592557271333,204.95756530761733,72.54051208496091,-0.173606872558594
2017-03-02 07:43:00,56.18076992034915,56.980769157409675,78.538459777832,103.4939212799075,10.086805820465075,216.18199920654303,72.54051208496091,-0.173606872558594
2017-03-02 07:44:00,56.1487185160319,56.94871775309247,78.538459777832,103.530092875163,10.097222328186001,215.42244974772134,72.54051208496091,-0.173606872558594
2017-03-02 07:45:00,56.1487185160319,56.94871775309247,78.538459777832,103.35648091634134,10.0856482187907,203.80015563964832,72.54051208496091,-0.173606872558594
2017-03-02 07:46:00,56.1487185160319,56.94871775309247,78.512819925944,103.63136800130233,10.074074427286767,198.88117980957,72.54051208496091,-0.173606872558594
2017-03-02 07:47:00,56.2000007629395,57.0,78.461540222168,103.63136800130235,10.057870546976732,200.90664164225268,72.54051208496091,-0.11573791503906267
2017-03-02 07:48:00,56.18076992034915,56.980769157409675,78.461540222168,103.9279499053955,10.022569417953497,202.763313293457,72.54051208496091,-0.173606872558594
2017-03-02 07:49:00,56.123077392578104,56.9230766296387,78.44230842590335,103.46137428283676,10.081597566604598,203.95688247680673,72.54051208496091,-0.173606872558594
2017-03-02 07:50:00,56.123077392578104,56.9230766296387,78.512819925944,103.03819274902332,10.090277989705399,206.2114206949873,72.54051208496091,-0.173606872558594
2017-03-02 07:51:00,56.1615390777588,56.96153831481935,78.5,102.647571563721,10.024305343627915,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 07:52:00,56.14230823516845,56.942307472229025,78.461540222168,102.5716133117675,10.074653148651125,206.81423950195298,72.54051208496091,-0.173606872558594
2017-03-02 07:53:00,56.17435963948571,56.97435887654623,78.461540222168,102.43055725097668,10.067129770914699,206.500778198242,72.54051208496091,-0.173606872558594
2017-03-02 07:54:00,56.1615390777588,56.96153831481935,78.461540222168,103.005641937256,10.026041746139535,203.23350906372073,72.54051208496091,-0.173606872558594
2017-03-02 07:55:00,56.2000007629395,57.0,78.43589782714847,102.56076558431,10.0416669845581,196.46989949544263,72.54051208496091,-0.173606872558594
2017-03-02 07:56:00,56.1487185160319,56.94871775309247,78.41025543212893,102.38715616861968,10.034722646077478,197.19328308105466,72.54051208496091,-0.173606872558594
2017-03-02 07:57:00,56.14230823516845,56.9230766296387,78.40384483337405,102.1375885009765,10.050347328186051,200.05064010620126,72.54051208496091,-0.173606872558594
2017-03-02 07:58:00,56.123077392578104,56.9230766296387,78.3846130371094,102.734375,10.043981552124032,187.49999491373703,72.54051208496091,-0.173606872558594
2017-03-02 07:59:00,56.07179514567056,56.87179438273109,78.3846130371094,103.226272583008,10.050926208496067,192.2743021647133,72.54051208496091,-0.173606872558594
2017-03-02 08:00:00,56.09743626912433,56.9230766296387,78.461540222168,103.226272583008,10.064814885457366,212.48069763183597,72.54051208496091,-0.173606872558594
2017-03-02 08:01:00,56.07179514567057,56.87179438273113,78.43589782714847,103.76157379150366,10.0138889948527,211.998453776042,72.54051208496091,-0.173606872558594
2017-03-02 08:02:00,56.0461540222168,56.846153259277294,78.365385055542,104.94791984558125,10.003472089767442,198.423034667969,72.54051208496091,-0.173606872558594
2017-03-02 08:03:00,56.0461540222168,56.846153259277294,78.461540222168,104.35474395751966,10.034722328186033,200.279708862305,72.54051208496091,-0.173606872558594
2017-03-02 08:04:00,56.07179514567056,56.87179438273113,78.43589782714847,103.804977416992,10.0370372136434,201.53356424967467,72.54051208496091,-0.173606872558594
2017-03-02 08:05:00,56.02692317962647,56.807691574096665,78.44230842590335,103.830297470093,10.0555555820465,203.342010498047,72.54051208496091,-0.173606872558594
2017-03-02 08:06:00,56.0461540222168,56.846153259277294,78.43589782714847,103.64583333333367,10.030092557271333,205.005783081055,72.54051208496091,-0.173606872558594
2017-03-02 08:07:00,56.0461540222168,56.846153259277294,78.34615516662598,103.103298187256,10.0711805820465,206.7780685424805,72.54051208496091,-0.173606872558594
2017-03-02 08:08:00,56.0461540222168,56.846153259277294,78.35897572835286,103.73263804117833,10.067129770914732,213.58988952636733,72.54051208496091,-0.173606872558594
2017-03-02 08:09:00,56.02692317962647,56.826922416687,78.34615516662598,103.602430343628,10.048611164093,222.33072662353527,72.54051208496091,-0.173606872558594
2017-03-02 08:10:00,56.123077392578104,56.9230766296387,78.38461685180664,104.166667938232,10.024305343627901,219.9797439575195,72.54051208496091,-0.173606872558594
2017-03-02 08:11:00,56.09743626912433,56.8974355061849,78.33333333333333,104.441551208496,10.004629453023297,218.65355428059866,72.54051208496091,-0.173606872558594
2017-03-02 08:12:00,56.06538486480712,56.86538410186767,78.3076934814453,104.25347328186025,10.057291746139525,217.0862312316895,72.54051208496091,-0.173606872558594
2017-03-02 08:13:00,56.0461540222168,56.846153259277294,78.33333333333333,103.99305470784465,10.0763893127441,216.48340352376331,72.54051208496091,-0.173606872558594
2017-03-02 08:14:00,56.0461540222168,56.846153259277294,78.3846130371094,103.76519012451149,10.09027791023255,214.59056472778326,72.54051208496091,-0.173606872558594
2017-03-02 08:15:00,56.02051289876303,56.820512135823556,78.33333333333333,104.21007029215467,10.081018765767432,213.92746988932268,72.54051208496091,-0.173606872558594
2017-03-02 08:16:00,55.9692306518555,56.769229888915994,78.34615325927734,103.66753768920901,10.0729169845581,213.7586822509765,72.54051208496091,-0.173606872558594
2017-03-02 08:17:00,56.00769233703615,56.807691574096644,78.34615325927736,103.776041030884,10.0711805820465,213.10764312744126,72.54051208496091,-0.173606872558594
2017-03-02 08:18:00,55.994871775309264,56.79487101236976,78.3076934814453,104.239003499349,10.01851876576742,211.90200297037734,72.54051208496091,-0.173606872558594
2017-03-02 08:19:00,56.02051289876303,56.82051213582353,78.35897572835286,103.862848917643,10.030092557271301,211.51619974772134,72.54051208496091,-0.173606872558594
2017-03-02 08:20:00,56.00769233703615,56.807691574096644,78.32692337036133,103.2118034362795,10.036458253860474,200.195308685303,72.54051208496091,-0.173606872558594
2017-03-02 08:21:00,55.994871775309264,56.79487101236976,78.33333333333333,102.67650604248065,10.050925890604667,201.96760050455734,72.54051208496091,-0.173606872558594
2017-03-02 08:22:00,56.02051289876303,56.82051213582353,78.3076934814453,102.401621500651,10.060185432434098,209.201395670573,72.54051208496091,-0.173606872558594
2017-03-02 08:23:00,56.0461540222168,56.846153259277294,78.41025543212893,102.73437754313134,10.055555661519366,208.52622985839866,72.54051208496091,-0.173606872558594
2017-03-02 08:24:00,55.9692306518555,56.769229888915994,78.33333333333333,102.06886545817032,10.067129770914699,208.14043172200533,72.54051208496091,-0.173606872558594
2017-03-02 08:25:00,56.00769233703615,56.80769157409667,78.3076934814453,103.05989456176724,10.031249761581424,207.790798187256,72.54051208496091,-0.173606872558594
2017-03-02 08:26:00,55.994871775309264,56.79487101236976,78.3076934814453,102.74884287516267,10.0277779897054,207.899307250977,72.54051208496091,-0.173606872558594
2017-03-02 08:27:00,56.10384654998777,56.90384578704835,78.3076934814453,102.7235260009765,10.032986164093025,208.08014678955075,72.54051208496091,-0.173606872558594
2017-03-02 08:28:00,56.123077392578104,56.9230766296387,78.461540222168,103.2118072509765,9.986111164093021,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 08:29:00,56.123077392578104,56.87179438273113,78.35897572835286,103.67476908365866,10.043981552124032,208.09220377604132,72.54051208496091,-0.173606872558594
2017-03-02 08:30:00,55.98846149444582,56.78846073150632,78.3076934814453,103.29861068725575,10.048611164093,207.7546310424805,72.54051208496091,-0.173606872558594
2017-03-02 08:31:00,56.0461540222168,56.846153259277294,78.35897572835286,103.05266316731768,10.030092557271333,207.80285135904967,72.54051208496091,-0.173606872558594
2017-03-02 08:32:00,55.994871775309264,56.79487101236976,78.3076934814453,101.98206075032533,10.034722328186065,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 08:33:00,55.9692306518555,56.769229888915994,78.3076934814453,102.81033325195301,10.024305582046525,206.524887084961,72.54051208496091,-0.173606872558594
