RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-02 08:34:00,55.9692306518555,56.769229888915994,78.3076934814453,103.718172709147,10.048611323038735,207.12770080566398,72.54051208496091,-0.173606872558594
2017-03-02 08:35:00,55.9692306518555,56.769229888915994,78.3076934814453,103.94965171813949,10.03125,206.8504066467285,72.54051208496091,-0.173606872558594
2017-03-02 08:36:00,55.9692306518555,56.769229888915994,78.3076934814453,103.92071787516267,10.020833333333334,206.3560994466143,72.54051208496091,-0.173606872558594
2017-03-02 08:37:00,55.94999980926515,56.74999904632568,78.3269214630127,104.188367843628,9.984374761581417,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 08:38:00,55.9179484049479,56.717947642008475,78.28205108642577,104.152198791504,9.999999682108546,206.25964355468736,72.54051208496091,-0.173606872558594
2017-03-02 08:39:00,55.9692306518555,56.769229888915994,78.32692337036133,104.52474021911625,9.972222089767447,206.597221374512,72.54051208496091,-0.173606872558594
2017-03-02 08:40:00,55.892307281494105,56.69230651855471,78.3846130371094,103.7977409362795,10.027777671813999,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 08:41:00,55.930768966674805,56.73076820373535,78.32692337036133,102.90798568725575,10.022569417953482,206.9227447509765,72.54051208496091,-0.173606872558594
2017-03-02 08:42:00,55.91794840494791,56.717947642008475,78.33333333333333,103.34201558431,10.018518129984534,207.56172688802067,72.54051208496091,-0.173606872558594
2017-03-02 08:43:00,55.892307281494105,56.69230651855471,78.25640869140624,104.05092366536432,9.96759287516277,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 08:44:00,55.892307281494105,56.69230651855471,78.33333333333333,103.84838104248068,10.009259223937976,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 08:45:00,55.91153812408446,56.711537361145034,78.3076934814453,103.98220252990724,9.970486164093025,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 08:46:00,55.892307281494105,56.69230651855471,78.3076934814453,104.03645833333367,9.999999999999998,207.03125,72.54051208496091,-0.173606872558594
2017-03-02 08:47:00,55.91153812408445,56.71153736114503,78.3076934814453,104.383680343628,10.024305343627926,207.465278625488,72.54051208496091,-0.173606872558594
2017-03-02 08:48:00,55.9435895284017,56.74358876546223,78.3076934814453,103.86284637451166,10.020833333333343,207.70640563964832,72.54051208496091,-0.173606872558594
2017-03-02 08:49:00,55.91794840494791,56.717947642008475,78.3076934814453,103.79051208496101,10.027777671813967,207.80285644531264,72.54051208496091,-0.173606872558594
2017-03-02 08:50:00,55.94999980926515,56.74999904632567,78.3076934814453,103.5373249053955,9.987847328186053,206.886573791504,72.54051208496091,-0.173606872558594
2017-03-02 08:51:00,55.9435895284017,56.74358876546223,78.3076934814453,104.050926208496,9.972222328186044,206.307871500651,72.54051208496091,-0.173606872558594
2017-03-02 08:52:00,55.892307281494105,56.69230651855471,78.3076934814453,103.60242970784533,9.98611068725586,206.25964864095033,72.54051208496091,-0.173606872558594
2017-03-02 08:53:00,55.892307281494105,56.69230651855471,78.3076934814453,103.29860941569,9.967592239379883,209.05671183268268,72.54051208496091,-0.173606872558594
2017-03-02 08:54:00,55.892307281494105,56.69230651855471,78.3076934814453,102.40162150065134,10.060185114542634,208.62268066406264,72.54051208496091,-0.173606872558594
2017-03-02 08:55:00,55.892307281494105,56.69230651855471,78.3076934814453,101.77951558430966,10.0208330154419,207.56172688802067,72.54051208496091,-0.173606872558594
2017-03-02 08:56:00,55.892307281494105,56.69230651855471,78.269229888916,102.12673377990724,10.026041507720933,207.50144195556652,72.54051208496091,-0.173606872558594
2017-03-02 08:57:00,55.892307281494105,56.69230651855471,78.3076934814453,102.79224904378266,10.027777671813967,207.75462849934934,72.54051208496091,-0.173606872558594
2017-03-02 08:58:00,55.892307281494105,56.69230651855471,78.3076934814453,102.08333396911625,10.029513835906975,207.53760910034202,72.54051208496091,-0.173606872558594
2017-03-02 08:59:00,55.892307281494105,56.69230651855471,78.33333333333333,102.44502512613934,9.979166984558104,207.320602416992,72.54051208496091,-0.173606872558594
2017-03-02 09:00:00,55.91153812408445,56.71153736114503,78.36538314819337,103.90625,9.967013835906982,204.13773345947249,72.54051208496091,-0.173606872558594
2017-03-02 09:01:00,55.892307281494105,56.69230651855471,78.3846130371094,103.00925699869799,10.002314885457366,194.299774169922,72.54051208496091,-0.173606872558594
2017-03-02 09:02:00,55.89230728149413,56.692306518554695,78.3846130371094,103.13947041829401,10.009259223938,195.601852416992,72.54051208496091,-0.173606872558594
2017-03-02 09:03:00,55.892307281494105,56.69230651855471,78.35897318522136,102.83564758300766,10.027777671813967,196.759256998698,72.54051208496091,-0.173606872558594
2017-03-02 09:04:00,55.91153812408446,56.711537361145034,78.3846130371094,101.96397781372076,10.043402671813949,198.206024169922,72.54051208496091,-0.173606872558594
2017-03-02 09:05:00,55.892307281494105,56.69230651855471,78.3846130371094,103.493923187256,10.006944179534901,198.784729003906,72.54051208496091,-0.173606872558594
2017-03-02 09:06:00,55.892307281494105,56.69230651855471,78.36538314819339,103.125,10.02604150772095,199.94213104248024,72.54051208496091,-0.173606872558594
2017-03-02 09:07:00,55.892307281494105,56.69230651855471,78.3846130371094,101.41782633463534,10.009258906046545,201.195988972982,72.54051208496091,-0.173606872558594
2017-03-02 09:08:00,55.892307281494105,56.69230651855471,78.3846130371094,101.93865966796868,10.048611323038733,201.38890075683602,72.54051208496091,-0.173606872558594
2017-03-02 09:09:00,55.892307281494105,56.69230651855471,78.3846130371094,103.27691268920901,10.041666746139525,201.5697441101075,72.54051208496091,-0.173606872558594
2017-03-02 09:10:00,55.892307281494105,56.69230651855471,78.3846130371094,102.47395833333333,10.032407442728699,201.678253173828,72.54051208496091,-0.173606872558594
2017-03-02 09:11:00,55.892307281494105,56.69230651855471,78.3846130371094,102.05440012613934,10.034722328186065,201.72647603352868,72.54051208496091,-0.173606872558594
2017-03-02 09:12:00,55.91153812408446,56.711537361145034,78.3846130371094,102.0616302490235,10.03819465637205,201.82292175293,72.54051208496091,-0.173606872558594
2017-03-02 09:13:00,55.892307281494105,56.69230651855471,78.3846130371094,103.978584289551,9.997684796651207,201.38890075683602,72.54051208496091,-0.173606872558594
2017-03-02 09:14:00,55.892307281494105,56.69230651855471,78.3846130371094,103.92071533203132,10.030092875162767,202.44984944661465,72.54051208496091,-0.173606872558594
2017-03-02 09:15:00,55.892307281494105,56.69230651855471,78.3846130371094,104.49218559265124,10.010416746139535,203.55902608235667,72.54051208496091,-0.173606872558594
2017-03-02 09:16:00,55.892307281494105,56.69230651855471,78.3846130371094,103.47222518920901,10.048611164093,203.703704833984,72.54051208496091,-0.173606872558594
2017-03-02 09:17:00,55.892307281494105,56.69230651855471,78.33333333333333,102.93692016601567,10.048611323038733,203.75192769368502,72.54051208496091,-0.173606872558594
2017-03-02 09:18:00,55.892307281494105,56.69230651855471,78.3076934814453,104.02560806274425,10.008680582046518,204.71643447875974,72.54051208496091,-0.173606872558594
2017-03-02 09:19:00,55.892307281494105,56.69230651855471,78.3076934814453,103.949653625488,10.0370372136434,204.909337361654,72.54051208496091,-0.173606872558594
2017-03-02 09:20:00,55.9179484049479,56.717947642008475,78.3076909383138,104.42708333333333,10.004629453023263,205.43982442220067,72.54051208496091,-0.173606872558594
2017-03-02 09:21:00,55.91794840494791,56.717947642008475,78.3076934814453,103.472223917643,10.027777671813999,205.58449808756532,72.54051208496091,-0.173606872558594
2017-03-02 09:22:00,55.892307281494105,56.69230651855471,78.3076909383138,102.83564758300766,10.071759541829431,205.68094380696633,72.54051208496091,-0.173606872558594
2017-03-02 09:23:00,55.91153812408446,56.711537361145034,78.32692337036133,102.9513912200925,10.05902791023255,205.58449935913103,72.54051208496091,-0.173606872558594
2017-03-02 09:24:00,55.892307281494105,56.69230651855471,78.28205108642577,103.09606679280601,10.0856482187907,205.584503173828,72.54051208496091,-0.173606872558594
2017-03-02 09:25:00,55.892307281494105,56.69230651855471,78.3076934814453,103.97858683268267,9.993055343627944,205.970296223958,72.54051208496091,-0.173606872558594
2017-03-02 09:26:00,55.85384559631345,56.65384483337405,78.2307662963867,103.7000885009765,10.020833253860475,206.41638183593724,72.54051208496091,-0.173606872558594
2017-03-02 09:27:00,55.84102503458657,56.64102427164713,78.2307662963867,103.125,10.050925890604633,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 09:28:00,55.815383911132805,56.61538314819336,78.2307662963867,101.5624980926515,10.059027910232524,206.9227409362795,72.54051208496091,-0.173606872558594
2017-03-02 09:29:00,55.892307281494105,56.69230651855471,78.2307662963867,102.41608937581367,10.055555661519366,206.79012552897132,72.54051208496091,-0.173606872558594
2017-03-02 09:30:00,55.86666615804034,56.66666539510094,78.2051264444987,103.25520833333333,10.03009255727132,206.35609436035134,72.54051208496091,-0.173606872558594
2017-03-02 09:31:00,55.834614753723116,56.63461399078372,78.24999809265135,103.2118072509765,10.057291984558123,206.59722137451178,72.54051208496091,-0.173606872558594
2017-03-02 09:32:00,55.84102503458657,56.64102427164713,78.25640869140624,103.53009541829435,10.046296437581399,207.41704813639333,72.54051208496091,-0.173606872558594
2017-03-02 09:33:00,55.78974278767904,56.61538314819337,78.25640869140624,103.48669179280601,10.032407442728685,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 09:34:00,55.81538391113279,56.615383148193395,78.2307662963867,103.28414154052733,10.069444656372065,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 09:35:00,55.75769138336183,56.55769062042235,78.2307662963867,103.342014312744,10.072916984558098,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 09:36:00,55.789742787679025,56.5897420247396,78.2307662963867,103.53009033203098,10.087963104248033,207.89930216471336,72.54051208496091,-0.173606872558594
2017-03-02 09:37:00,55.81538391113279,56.615383148193395,78.2307662963867,104.23900604248034,10.057870546976734,208.18864949544266,72.54051208496091,-0.173606872558594
2017-03-02 09:38:00,55.81538391113279,56.615383148193395,78.2307662963867,103.9062480926515,10.079861402511598,208.51416778564447,72.54051208496091,-0.173606872558594
2017-03-02 09:39:00,55.789742787679025,56.58974202473959,78.2307662963867,104.16666412353533,10.092592875162765,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 09:40:00,55.83461475372312,56.63461399078373,78.2307662963867,103.43967056274425,10.078125476837124,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 09:41:00,55.81538391113279,56.615383148193395,78.2307662963867,103.7109375,10.055555820465099,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 09:42:00,55.81538391113279,56.615383148193395,78.2307662963867,103.12500508626302,10.062500317891434,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 09:43:00,55.789742787679025,56.58974202473959,78.1794865926107,103.35648345947267,10.097222328186033,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 09:44:00,55.81538391113279,56.615383148193395,78.1730766296387,103.52647590637226,10.086805343627926,207.103584289551,72.54051208496091,-0.173606872558594
2017-03-02 09:45:00,55.815383911132805,56.61538314819337,78.2051264444987,102.76330566406266,10.122685114542634,207.32059733072933,72.54051208496091,-0.173606872558594
2017-03-02 09:46:00,55.81538391113279,56.615383148193395,78.1794865926107,102.96585337320967,10.0856482187907,207.36882527669266,72.54051208496091,-0.173606872558594
2017-03-02 09:47:00,55.81538391113279,56.615383148193395,78.1794865926107,103.09606679280601,10.083333015441866,207.36882527669266,72.54051208496091,-0.173606872558594
2017-03-02 09:48:00,55.83461475372312,56.63461399078373,78.1730766296387,102.549913406372,10.100694417953498,207.21209335327148,72.54051208496091,-0.173606872558594
2017-03-02 09:49:00,55.738460540771506,56.538459777832,78.1794865926107,102.45949045817032,10.125,207.17592366536465,72.54051208496091,-0.173606872558594
2017-03-02 09:50:00,55.738460540771506,56.538459777832,78.2307662963867,102.58969624837232,10.131944656372067,207.36882527669266,72.54051208496091,-0.173606872558594
2017-03-02 09:51:00,55.738460540771506,56.538459777832,78.1923065185547,102.59331703186025,10.1180555820465,207.39294052123998,72.54051208496091,-0.173606872558594
2017-03-02 09:52:00,55.738460540771506,56.538459777832,78.1794865926107,102.99478912353533,10.111111323038733,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 09:53:00,55.76410166422527,56.5641009012858,78.2307662963867,103.73263804117867,10.127314885457332,208.092208862305,72.54051208496091,-0.173606872558594
2017-03-02 09:54:00,55.764102935790994,56.56410217285159,78.2307662963867,103.21180725097668,10.118055661519366,207.94753011067735,72.54051208496091,-0.173606872558594
2017-03-02 09:55:00,55.789742787679025,56.58974202473959,78.1794865926107,103.05266316731768,10.118055343627933,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 09:56:00,55.789742787679025,56.58974202473959,78.2307662963867,103.41435241699234,10.118055661519366,207.75462341308602,72.54051208496091,-0.11573791503906267
2017-03-02 09:57:00,55.7384614944458,56.53846073150635,78.19230461120605,103.05989646911625,10.11284708976745,207.7546272277835,72.54051208496091,-0.173606872558594
2017-03-02 09:58:00,55.73846181233723,56.538461049397796,78.1794865926107,102.01099650065066,10.078703562418633,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 09:59:00,55.712820688883475,56.512819925944,78.2307662963867,101.67824045817032,10.122685114542634,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 10:00:00,55.738460540771506,56.538459777832,78.2307662963867,101.93865966796868,10.141203562418633,207.36882527669266,72.54051208496091,-0.173606872558594
2017-03-02 10:01:00,55.738460540771506,56.538459777832,78.2307662963867,101.9422760009765,10.1458330154419,207.320602416992,72.54051208496091,-0.173606872558594
2017-03-02 10:02:00,55.738460540771506,56.538459777832,78.1794865926107,101.67824300130233,10.141203562418633,207.41704813639333,72.54051208496091,-0.173606872558594
2017-03-02 10:03:00,55.738460540771506,56.538459777832,78.2051264444987,101.01273345947267,10.136574109395367,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 10:04:00,55.815383911132805,56.61538314819337,78.2051264444987,100.89699300130201,10.136574427286767,206.645446777344,72.54051208496091,-0.173606872558594
2017-03-02 10:05:00,55.81538391113279,56.615383148193395,78.1923065185547,100.9765605926515,10.142361164093,206.92274856567352,72.54051208496091,-0.173606872558594
2017-03-02 10:06:00,55.81538391113279,56.615383148193395,78.1923065185547,102.213539123535,10.1354169845581,207.03125,72.54051208496091,-0.173606872558594
2017-03-02 10:07:00,55.85384559631345,56.65384483337405,78.2307662963867,101.5190963745115,10.119791746139525,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 10:08:00,55.86666615804034,56.66666539510094,78.17948404947917,101.47569529215467,10.125,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 10:09:00,55.892307281494105,56.69230651855471,78.2307662963867,101.63845443725575,10.107639074325574,206.380210876465,72.54051208496091,-0.173606872558594
2017-03-02 10:10:00,55.892307281494105,56.69230651855471,78.2307662963867,103.29861450195301,10.12847232818605,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 10:11:00,55.892307281494105,56.69230651855471,78.12820180257162,103.19733683268232,10.125,206.35609944661465,72.54051208496091,-0.173606872558594
2017-03-02 10:12:00,55.85384559631345,56.65384483337405,78.17307472229005,103.287759780884,10.1388893127441,205.98234939575175,72.54051208496091,-0.173606872558594
2017-03-02 10:13:00,55.83461475372313,56.634613990783706,78.11538314819339,103.00564384460476,10.142361164093025,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:14:00,55.738460540771506,56.538459777832,78.1538467407227,101.98205820719399,10.150462786356632,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:15:00,55.738460540771506,56.538459777832,78.1538467407227,102.39800262451175,10.145833253860474,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:16:00,55.892307281494105,56.69230651855471,78.11538314819339,102.86457824707048,10.14583349227905,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:17:00,55.8153839111328,56.615383148193374,78.07691955566409,103.25520896911625,10.138888835907,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:18:00,55.76410166422527,56.5641009012858,78.12820180257162,102.89351654052767,10.1342595418294,206.69367472330734,72.54051208496091,-0.173606872558594
2017-03-02 10:19:00,55.738460540771506,56.538459777832,78.07691955566409,102.517360687256,10.145833253860499,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 10:20:00,55.738460540771506,56.538459777832,78.07691955566409,103.34201558430966,10.1481482187907,206.98302714029933,72.54051208496091,-0.173606872558594
2017-03-02 10:21:00,55.712820688883475,56.512819925944,78.10256195068364,103.674769083659,10.136574109395333,206.93480428059866,72.54051208496091,-0.173606872558594
2017-03-02 10:22:00,55.738460540771506,56.538459777832,78.07691955566409,103.73263931274425,10.1024305820465,206.9950828552245,72.54051208496091,-0.173606872558594
2017-03-02 10:23:00,55.738460540771506,56.538459777832,78.07691955566409,103.34201304117867,10.099536895751967,206.79012552897132,72.54051208496091,-0.173606872558594
2017-03-02 10:24:00,55.75769138336183,56.55769062042235,78.07691955566409,102.734375,10.145833253860475,206.34403991699224,72.54051208496091,-0.173606872558594
2017-03-02 10:25:00,55.738460540771506,56.538459777832,78.05127970377606,102.922452290853,10.134259223937967,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:26:00,55.738460540771506,56.538459777832,78.07691955566409,102.61863454182968,10.131944338480634,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:27:00,55.738460540771506,56.538459777832,78.05769157409671,102.58246421813949,10.074652671813976,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:28:00,55.76410166422527,56.5641009012858,78.07692209879559,102.71990712483733,10.094907442728699,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 10:29:00,55.738460540771506,56.538459777832,78.07691955566409,104.137730916341,10.097222328186001,206.35609944661465,72.54051208496091,-0.173606872558594
2017-03-02 10:30:00,55.738460540771506,56.538459777832,78.10256195068364,103.38541666666667,10.118055661519366,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 10:31:00,55.738460540771506,56.538459777832,78.05768966674808,102.98394012451175,10.14236092567445,206.38020706176775,72.54051208496091,-0.173606872558594
2017-03-02 10:32:00,55.738460540771506,56.538459777832,78.05127970377606,103.269676208496,10.113425890604633,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 10:33:00,55.738460540771506,56.538459777832,78.07691955566409,102.44502258300766,10.134259223937967,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 10:34:00,55.68077087402342,56.480770111084,78.03845977783205,102.89713668823251,10.078125000000025,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:35:00,55.712820688883475,56.512819925944,78.07691955566409,102.90798695882167,10.115740776062,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:36:00,55.68718083699543,56.487180074056,78.07691955566409,102.25694274902332,10.129629770914699,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:37:00,55.712820688883475,56.512819925944,78.07691955566409,102.89352162679035,10.129629770914732,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:38:00,55.68077087402342,56.480770111084,78.07691955566409,102.6150188446045,10.142360925674451,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:39:00,55.738460540771506,56.538459777832,78.07691955566409,102.67650349934866,10.134259223938,205.873840332031,72.54051208496091,-0.173606872558594
2017-03-02 10:40:00,55.738460540771506,56.538459777832,78.07691955566409,101.13932418823275,10.14583349227905,206.090854644775,72.54051208496091,-0.173606872558594
2017-03-02 10:41:00,55.738460540771506,56.538459777832,78.07691955566409,101.24421183268241,10.122685114542668,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:42:00,55.738460540771506,56.538459777832,78.12820434570317,101.21527862548834,10.108796437581367,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:43:00,55.738460540771506,56.538459777832,78.10256449381514,102.50289154052733,10.113425890604667,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:44:00,55.68718083699543,56.512819925944,78.10256195068364,101.17187754313134,10.150462786356632,206.25964355468736,72.54051208496091,-0.173606872558594
2017-03-02 10:45:00,55.70000076293945,56.5,78.11538314819339,100.94400978088375,10.15798592567445,206.19936370849575,72.54051208496091,-0.173606872558594
2017-03-02 10:46:00,55.68718083699543,56.487180074056,78.10256195068362,101.01273600260434,10.157407124837235,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:47:00,55.738460540771506,56.538459777832,78.10256195068362,102.951389312744,10.09027814865115,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:48:00,55.712820688883475,56.512819925944,78.07691955566409,102.44140815734875,10.154513835907,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:49:00,55.738460540771506,56.538459777832,78.07691955566409,102.054397583008,10.125,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:50:00,55.68077087402342,56.480770111084,78.07691955566409,102.26779747009276,10.119791507720924,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:51:00,55.68718083699543,56.487180074056,78.07691955566409,100.34722391764335,10.120370546976732,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 10:52:00,55.6615409851074,56.461540222168,78.10256195068364,103.081596374512,10.097222328186033,206.06674702962232,72.54051208496091,-0.173606872558594
2017-03-02 10:53:00,55.6615409851074,56.461540222168,78.10256195068362,102.690976460775,10.152777671813999,206.018524169922,72.54051208496091,-0.173606872558594
2017-03-02 10:54:00,55.6615409851074,56.461540222168,78.07691955566409,102.9296855926515,10.138888835906975,206.018524169922,72.54051208496091,-0.173606872558594
2017-03-02 10:55:00,55.712820688883475,56.512819925944,78.07691955566409,102.879051208496,10.141203880310036,206.018524169922,72.54051208496091,-0.173606872558594
2017-03-02 10:56:00,55.738460540771506,56.538459777832,78.05127970377606,103.38541666666633,10.127314885457332,206.11496988932265,72.54051208496091,-0.173606872558594
2017-03-02 10:57:00,55.738460540771506,56.538459777832,78.10256195068362,103.269676208496,10.143518447875968,206.06674702962232,72.54051208496091,-0.173606872558594
2017-03-02 10:58:00,55.71923065185548,56.519229888916,78.09615135192874,103.81944465637226,10.125000476837124,206.12702560424773,72.54051208496091,-0.173606872558594
2017-03-02 10:59:00,55.738460540771506,56.538459777832,78.07691955566409,103.54456075032533,10.159722328186001,206.2355346679685,72.54051208496091,-0.173606872558594
2017-03-02 11:00:00,55.712820688883475,56.512819925944,78.05127970377606,103.60242970784499,10.148147900899266,206.452548980713,72.54051208496091,-0.173606872558594
2017-03-02 11:01:00,55.6615409851074,56.461540222168,78.07691955566409,103.689239501953,10.14583349227905,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 11:02:00,55.738460540771506,56.538459777832,78.03845977783205,102.90798377990724,10.121527671814,206.6333961486815,72.54051208496091,-0.173606872558594
2017-03-02 11:03:00,55.68718083699543,56.487180074056,78.0,102.922452290853,10.143518765767402,206.64545186360667,72.54051208496091,-0.173606872558594
2017-03-02 11:04:00,55.6615409851074,56.461540222168,78.07691955566409,102.92244974772132,10.1180553436279,206.64545186360667,72.54051208496091,-0.173606872558594
2017-03-02 11:05:00,55.635899861653634,56.4358990987142,78.02563985188803,102.77777608235665,10.122685114542668,206.69367472330734,72.54051208496091,-0.173606872558594
2017-03-02 11:06:00,55.603848457336426,56.40384769439696,78.01922988891602,102.8428802490235,10.140625238418549,206.669563293457,72.54051208496091,-0.173606872558594
2017-03-02 11:07:00,55.635899861653634,56.4358990987142,78.02563985188803,102.589698791504,10.143518447875968,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 11:08:00,55.61025873819987,56.4102579752604,78.0,102.589698791504,10.136574427286767,206.500778198242,72.54051208496091,-0.173606872558594
2017-03-02 11:09:00,55.6615409851074,56.4358990987142,78.02563985188803,102.90798441569034,10.125,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 11:10:00,55.6615409851074,56.461540222168,78.01922988891602,103.01649475097626,10.109375238418574,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 11:11:00,55.6615409851074,56.461540222168,78.02563985188803,102.734375,10.141203562418633,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 11:12:00,55.6615409851074,56.461540222168,78.02563985188803,102.70544179280601,10.129629770914732,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 11:13:00,55.6615409851074,56.461540222168,78.03845977783205,102.39800453186051,10.1493055820465,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 11:14:00,55.6615409851074,56.461540222168,78.0,102.546297709147,10.148147900899266,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 11:15:00,55.635899861653634,56.4358990987142,78.0,102.63309987386033,10.1388889948527,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 11:16:00,55.661539713541664,56.461538950602204,78.0,102.82117970784499,10.122685432434102,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 11:17:00,55.6615409851074,56.461540222168,78.0,102.810329437256,10.144097328186024,206.8504028320315,72.54051208496091,-0.173606872558594
2017-03-02 11:18:00,55.6615409851074,56.461540222168,78.0,102.79224395751932,10.138888994852666,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 11:19:00,55.6615409851074,56.461540222168,78.0,103.02372487386066,10.124999999999966,207.0312449137373,72.54051208496091,-0.173606872558594
2017-03-02 11:20:00,55.6615409851074,56.461540222168,78.0,102.8428802490235,10.126736164093,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 11:21:00,55.6615409851074,56.461540222168,78.0,102.44502003987667,10.1203705469767,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 11:22:00,55.68077087402342,56.480770111084,78.0,102.32204818725575,10.164930105209375,207.031246185303,72.54051208496091,-0.173606872558594
2017-03-02 11:23:00,55.6615409851074,56.461540222168,78.0,103.19010543823251,10.13888883590695,207.60994720459001,72.54051208496091,-0.173606872558594
2017-03-02 11:24:00,55.603848457336426,56.40384769439695,78.01922988891602,103.24435806274425,10.140625238418576,207.79079437255876,72.54051208496091,-0.173606872558594
2017-03-02 11:25:00,55.6615409851074,56.461540222168,78.05127970377606,102.61863454182934,10.143518447875968,207.899307250977,72.54051208496091,-0.173606872558594
2017-03-02 11:26:00,55.71923065185548,56.519229888916,78.0,102.8320293426515,10.130208492279076,207.75462341308602,72.54051208496091,-0.173606872558594
2017-03-02 11:27:00,55.738460540771506,56.538459777832,78.05127970377606,102.980323791504,10.1296294530233,207.94752502441403,72.54051208496091,-0.173606872558594
2017-03-02 11:28:00,55.738460540771506,56.538459777832,78.07691955566409,102.63309987386066,10.122685432434068,208.04398091634098,72.54051208496091,-0.173606872558594
2017-03-02 11:29:00,55.70000076293945,56.5,78.01922988891602,102.549913406372,10.144097089767476,207.6461219787595,72.54051208496091,-0.173606872558594
2017-03-02 11:30:00,55.712820688883475,56.512819925944,78.07691955566409,102.922452290853,10.134259541829435,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 11:31:00,55.6615409851074,56.461540222168,78.02563985188803,102.47396087646501,10.1643517812093,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 11:32:00,55.6615409851074,56.461540222168,78.07691955566409,103.25520706176749,10.069444179534894,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 11:33:00,55.70000076293945,56.5,78.01922988891602,103.125,10.083333492279074,208.1163177490235,72.54051208496091,-0.173606872558594
2017-03-02 11:34:00,55.68718083699543,56.487180074056,78.02563985188803,102.73437499999966,10.097222010294631,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 11:35:00,55.68718083699543,56.487180074056,78.02563985188803,102.69097137451166,10.120370229085266,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 11:36:00,55.738460540771506,56.538459777832,78.0,102.2677936553955,10.142361164093025,208.116313934326,72.54051208496091,-0.173606872558594
2017-03-02 11:37:00,55.738460540771506,56.538459777832,78.0,102.31481424967433,10.1365737915039,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 11:38:00,55.712820688883475,56.512819925944,78.05127970377606,102.35821533203132,10.125,208.09220377604166,72.54051208496091,-0.173606872558594
2017-03-02 11:39:00,55.6615409851074,56.461540222168,78.02563985188803,102.73437245686866,10.083333333333334,207.94753011067735,72.54051208496091,-0.173606872558594
2017-03-02 11:40:00,55.71923065185548,56.519229888916,78.0,102.28949928283676,10.111111164093025,207.97163772583002,72.54051208496091,-0.173606872558594
2017-03-02 11:41:00,55.68718083699543,56.487180074056,78.02563985188803,102.54629516601533,10.122685114542634,208.09220377604166,72.54051208496091,-0.173606872558594
2017-03-02 11:42:00,55.712820688883475,56.512819925944,78.0,102.69097391764335,10.122685114542634,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 11:43:00,55.738460540771506,56.538459777832,78.03845977783205,102.61501502990724,10.130208492279024,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 11:44:00,55.70000076293945,56.5,78.0,102.75607299804699,10.138888835907,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 11:45:00,55.6615409851074,56.487180074056,78.0,104.06539154052733,10.0763889948527,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 11:46:00,55.7384614944458,56.53846073150635,78.01922988891602,103.591579437256,10.1041667461395,208.188659667969,72.54051208496091,-0.173606872558594
2017-03-02 11:47:00,55.738460540771506,56.538459777832,78.02563985188803,103.08159891764335,10.106481552124,207.995758056641,72.54051208496091,-0.173606872558594
2017-03-02 11:48:00,55.738460540771506,56.538459777832,78.01922988891602,102.4631061553955,10.1145830154419,207.7546310424805,72.54051208496091,-0.173606872558594
2017-03-02 11:49:00,55.738460540771506,56.538459777832,78.02563985188803,102.34375,10.122685114542668,207.995758056641,72.54051208496091,-0.173606872558594
2017-03-02 11:50:00,55.712820688883475,56.512819925944,78.02563985188803,102.70543924967433,10.113425572713233,207.99575297037768,72.54051208496091,-0.173606872558594
2017-03-02 11:51:00,55.738460540771506,56.538459777832,78.07691955566409,102.95138804117833,10.074074109395367,207.94752502441403,72.54051208496091,-0.173606872558594
2017-03-02 11:52:00,55.77692222595215,56.576921463012695,78.07691955566409,102.69097328186025,10.111111164093,208.08014678955075,72.54051208496091,-0.173606872558594
2017-03-02 11:53:00,55.789742787679025,56.5897420247396,78.07691955566409,102.25694529215501,10.150462786356632,208.09220377604166,72.54051208496091,-0.173606872558594
2017-03-02 11:54:00,55.81538391113279,56.615383148193395,78.07691955566409,102.199073791504,10.1296294530233,207.70640055338535,72.54051208496091,-0.173606872558594
2017-03-02 11:55:00,55.81538391113279,56.615383148193395,78.03845977783205,102.31120109558101,10.135416984558075,207.537612915039,72.54051208496091,-0.173606872558594
2017-03-02 11:56:00,55.77692222595215,56.576921463012695,78.07691955566409,102.21354293823251,10.14236116409305,207.682289123535,72.54051208496091,-0.173606872558594
2017-03-02 11:57:00,55.776922225952156,56.57692146301268,78.07691955566409,102.60416793823251,10.092013835907,207.4652786254885,72.54051208496091,-0.173606872558594
2017-03-02 11:58:00,55.738460540771506,56.538459777832,78.07691955566409,102.79224395751932,10.094907760620101,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 11:59:00,55.815383911132805,56.61538314819337,78.07691955566409,102.32927958170565,10.152777671813967,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 12:00:00,55.81538391113279,56.615383148193395,78.07691955566409,102.50289154052699,10.115741093953433,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 12:01:00,55.81538391113279,56.615383148193395,78.07691955566409,102.48842620849634,10.152777671813967,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 12:02:00,55.8153839111328,56.615383148193374,78.07691955566409,102.82117843627924,10.08333349227905,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 12:03:00,55.892307281494105,56.69230651855471,78.07691955566409,102.43055470784499,10.122685114542634,207.41705322265602,72.54051208496091,-0.173606872558594
2017-03-02 12:04:00,55.892307281494105,56.69230651855471,78.11538314819339,102.41970825195327,10.152777671813976,206.9227447509765,72.54051208496091,-0.173606872558594
2017-03-02 12:05:00,55.84102503458657,56.58974202473957,78.10256449381514,102.35821787516267,10.125000000000034,206.64545186360667,72.54051208496091,-0.173606872558594
2017-03-02 12:06:00,55.84102503458656,56.64102427164716,78.12820434570317,101.837384541829,10.136574109395333,206.69367472330734,72.54051208496091,-0.173606872558594
2017-03-02 12:07:00,55.76410166422527,56.5641009012858,78.10256195068364,102.17013804117867,10.1481482187907,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 12:08:00,55.8153839111328,56.615383148193374,78.09615135192874,103.67838478088349,10.125,206.814239501953,72.54051208496091,-0.173606872558594
2017-03-02 12:09:00,55.78974278767904,56.58974202473957,78.05127970377606,103.24074045817066,10.152777671813967,206.886581420898,72.54051208496091,-0.173606872558594
2017-03-02 12:10:00,55.815383911132805,56.61538314819337,78.07691955566409,102.76331075032533,10.125,206.69367472330734,72.54051208496091,-0.173606872558594
2017-03-02 12:11:00,55.79615306854247,56.59615230560303,78.09615135192874,102.647569656372,10.114583492279074,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 12:12:00,55.84102503458657,56.64102427164715,78.07691955566409,102.83565012613934,10.134259223938,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 12:13:00,55.738460540771506,56.538459777832,78.07691955566409,102.416089375814,10.111111323038699,205.72917175293,72.54051208496091,-0.173606872558594
2017-03-02 12:14:00,55.892307281494105,56.69230651855471,78.1538429260254,102.49565696716324,10.11458349227905,206.23553466796898,72.54051208496091,-0.173606872558594
2017-03-02 12:15:00,55.89230728149413,56.692306518554695,78.15384419759117,102.57522837320965,10.032407442728696,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 12:16:00,55.9179484049479,56.717947642008475,78.1794865926107,102.488426208496,10.076388994852733,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 12:17:00,55.930768966674805,56.73076820373535,78.1538467407227,102.734375,10.095486164093032,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 12:18:00,55.892307281494105,56.69230651855471,78.12820434570317,103.00925954182934,10.115740776062033,206.93479919433602,72.54051208496091,-0.173606872558594
2017-03-02 12:19:00,55.892307281494105,56.69230651855471,78.2051264444987,102.47395324706999,10.115740458170565,206.79012552897134,72.54051208496091,-0.173606872558594
2017-03-02 12:20:00,55.892307281494105,56.69230651855471,78.11538124084474,102.5607624053955,10.126736164093025,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 12:21:00,55.892307281494105,56.69230651855471,78.2051264444987,103.776044209798,10.0625,206.98302714029933,72.54051208496091,-0.173606872558594
2017-03-02 12:22:00,55.892307281494105,56.69230651855471,78.2307662963867,103.4396686553955,10.097222328186024,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 12:23:00,55.892307281494105,56.69230651855471,78.2307662963867,103.356480916341,10.083333651224768,206.06675211588535,72.54051208496091,-0.173606872558594
2017-03-02 12:24:00,55.86666615804034,56.66666539510094,78.2307662963867,102.93692016601567,10.127314885457366,205.584503173828,72.54051208496091,-0.173606872558594
2017-03-02 12:25:00,55.892307281494105,56.69230651855471,78.2307662963867,103.00925954182934,10.125,205.68094889322936,72.54051208496091,-0.173606872558594
2017-03-02 12:26:00,55.87307643890378,56.673075675964384,78.2307662963867,103.276908874512,10.152777671813999,205.9461822509765,72.54051208496091,-0.173606872558594
2017-03-02 12:27:00,55.892307281494105,56.69230651855471,78.2307662963867,104.253471374512,10.141203880310032,206.50077311197933,72.54051208496091,-0.173606872558594
2017-03-02 12:28:00,55.9435895284017,56.74358876546223,78.2051264444987,104.03645579020166,10.155092557271333,207.36882527669266,72.54051208496091,-0.173606872558594
2017-03-02 12:29:00,55.94999980926515,56.74999904632567,78.24999809265135,103.58073043823251,10.128472089767474,207.392936706543,72.54051208496091,-0.173606872558594
2017-03-02 12:30:00,56.02051289876303,56.82051213582353,78.25640869140624,103.37094624837232,10.074074109395333,206.74190266927067,72.54051208496091,-0.173606872558594
2017-03-02 12:31:00,56.02051289876303,56.82051213582353,78.2307662963867,101.59143575032533,10.074074427286765,206.597229003906,72.54051208496091,-0.173606872558594
2017-03-02 12:32:00,55.98846149444582,56.78846073150632,78.2307662963867,101.866319656372,10.109375,206.45255279540999,72.54051208496091,-0.173606872558594
2017-03-02 12:33:00,55.9692306518555,56.769229888915994,78.2307662963867,102.5390625,10.1041669845581,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 12:34:00,55.9307689666748,56.73076820373535,78.2307662963867,102.1375885009765,10.12152791023255,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 12:35:00,55.9435895284017,56.74358876546223,78.25640869140624,102.531827290853,10.094907442728699,206.69367472330734,72.54051208496091,-0.173606872558594
2017-03-02 12:36:00,55.9692306518555,56.769229888915994,78.2307662963867,102.40885543823251,10.128472328186,206.70573425292952,72.54051208496091,-0.173606872558594
2017-03-02 12:37:00,55.9692306518555,56.769229888915994,78.2307662963867,102.41609191894536,10.127314885457332,206.59722391764333,72.54051208496091,-0.173606872558594
2017-03-02 12:38:00,55.9179484049479,56.717947642008475,78.2051264444987,102.17013804117833,10.129629770914699,206.98302714029933,72.54051208496091,-0.173606872558594
2017-03-02 12:39:00,55.9692306518555,56.769229888915994,78.2307662963867,102.85011545817066,10.053240458170569,206.83834838867202,72.54051208496091,-0.173606872558594
2017-03-02 12:40:00,55.91153812408445,56.73076820373535,78.2307662963867,102.99478912353499,10.06770849227905,206.12702941894523,72.54051208496091,-0.173606872558594
2017-03-02 12:41:00,55.9692306518555,56.74358876546223,78.2307662963867,103.515625,10.092592557271333,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 12:42:00,55.9435895284017,56.74358876546223,78.25640869140624,103.023724873861,10.104166666666666,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 12:43:00,55.892307281494105,56.69230651855471,78.28205108642577,102.792246500651,10.108796437581367,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 12:44:00,55.892307281494105,56.69230651855471,78.28205108642577,103.11053212483733,10.081018447875968,205.97029622395834,72.54051208496091,-0.173606872558594
2017-03-02 12:45:00,55.91153812408445,56.71153736114503,78.3076934814453,102.36545372009276,10.10069465637205,206.090854644775,72.54051208496091,-0.173606872558594
2017-03-02 12:46:00,55.91794840494791,56.717947642008475,78.28205108642577,101.96759287516267,10.104166666666666,206.11496988932265,72.54051208496091,-0.173606872558594
2017-03-02 12:47:00,55.98846149444582,56.78846073150632,78.3076934814453,102.13758850097676,10.069444417953509,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 12:48:00,55.994871775309264,56.79487101236976,78.3076934814453,101.30208333333333,10.067129770914699,206.21142069498669,72.54051208496091,-0.173606872558594
2017-03-02 12:49:00,55.9692306518555,56.769229888915994,78.28205108642577,101.11400604248068,10.048611323038733,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 12:50:00,55.994871775309264,56.79487101236976,78.35897318522137,102.05440012613934,10.053240776062,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 12:51:00,56.00769233703615,56.807691574096644,78.3076934814453,100.73784828186025,10.114583253860475,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 12:52:00,55.994871775309264,56.79487101236976,78.3076934814453,100.679977416992,10.1041669845581,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 12:53:00,56.02051289876303,56.82051213582353,78.35897572835286,102.11227162679,10.1041669845581,205.72917175293,72.54051208496091,-0.173606872558594
2017-03-02 12:54:00,55.9692306518555,56.769229888915994,78.3076934814453,103.05266062418633,10.1018517812093,205.72917175293,72.54051208496091,-0.173606872558594
2017-03-02 12:55:00,55.9692306518555,56.769229888915994,78.32692337036133,102.77778053283726,10.090277910232524,205.54832839965852,72.54051208496091,-0.173606872558594
2017-03-02 12:56:00,55.9692306518555,56.769229888915994,78.3076934814453,102.589698791504,10.101851781209334,205.3915964762373,72.54051208496091,-0.173606872558594
2017-03-02 12:57:00,55.9692306518555,56.769229888915994,78.36538505554199,101.60589790344248,10.111110925674424,205.4759902954105,72.54051208496091,-0.173606872558594
2017-03-02 12:58:00,55.9692306518555,56.74358876546223,78.41025543212893,103.35648091634134,10.064814567565932,205.68094889322936,72.54051208496091,-0.173606872558594
2017-03-02 12:59:00,55.9692306518555,56.769229888915994,78.35897318522136,103.370948791504,10.069444338480634,205.72917175293,72.54051208496091,-0.173606872558594
2017-03-02 13:00:00,55.9692306518555,56.769229888915994,78.3846130371094,102.99479293823251,10.0972225666046,205.8015060424805,72.54051208496091,-0.173606872558594
2017-03-02 13:01:00,55.9692306518555,56.769229888915994,78.33333333333333,102.82117716471366,10.115740776062,205.43981933593798,72.54051208496091,-0.173606872558594
2017-03-02 13:02:00,56.00769233703615,56.807691574096644,78.36538314819337,102.97309303283701,10.086805343627951,205.512157440186,72.54051208496091,-0.173606872558594
2017-03-02 13:03:00,56.02051289876303,56.82051213582353,78.35897318522136,102.74884033203101,10.115740458170565,205.68094889322933,72.54051208496091,-0.173606872558594
2017-03-02 13:04:00,55.994871775309264,56.79487101236976,78.33333333333333,102.92245483398433,10.113425572713233,205.43981933593798,72.54051208496091,-0.173606872558594
2017-03-02 13:05:00,56.0461540222168,56.846153259277344,78.3846130371094,102.4631061553955,10.116319179534925,206.054691314697,72.54051208496091,-0.173606872558594
2017-03-02 13:06:00,56.09743626912433,56.8974355061849,78.35897318522136,103.34201304117833,10.0717595418294,207.75462341308602,72.54051208496091,-0.173606872558594
2017-03-02 13:07:00,56.123077392578104,56.9230766296387,78.36538314819339,102.98394012451149,10.1041667461395,207.537612915039,72.54051208496091,-0.173606872558594
2017-03-02 13:08:00,56.123077392578104,56.9230766296387,78.3846130371094,102.70543924967467,10.127314885457366,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 13:09:00,56.07179514567057,56.87179438273113,78.35897318522137,102.74884541829435,10.143518447875968,207.51350402832,72.54051208496091,-0.173606872558594
2017-03-02 13:10:00,56.0461540222168,56.846153259277315,78.3846130371094,102.029079437256,10.1458330154419,207.2844314575195,72.54051208496091,-0.173606872558594
2017-03-02 13:11:00,56.0461540222168,56.846153259277294,78.35897318522137,101.56249745686866,10.148147900899266,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 13:12:00,56.09743626912433,56.8974355061849,78.35897318522136,102.30034891764335,10.157407442728667,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 13:13:00,55.9692306518555,56.769229888915994,78.33333333333333,102.199073791504,10.145833333333366,207.17592366536465,72.54051208496091,-0.173606872558594
2017-03-02 13:14:00,55.9692306518555,56.769229888915994,78.3076934814453,102.27864646911625,10.14409708976745,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 13:15:00,55.9692306518555,56.769229888915994,78.3076934814453,102.6258697509765,10.1319441795349,206.741897583008,72.54051208496091,-0.173606872558594
2017-03-02 13:16:00,55.9692306518555,56.769229888915994,78.3076934814453,102.38715362548834,10.145833333333334,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 13:17:00,55.9692306518555,56.769229888915994,78.36538505554199,102.44140434265124,10.144097089767449,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 13:18:00,55.9435895284017,56.74358876546223,78.35897318522137,101.66377258300766,10.1342595418294,207.27237447102866,72.54051208496091,-0.173606872558594
2017-03-02 13:19:00,55.94999980926515,56.74999904632567,78.3846130371094,101.42144012451175,10.152777671813976,207.392936706543,72.54051208496091,-0.173606872558594
2017-03-02 13:20:00,55.9692306518555,56.769229888915994,78.3076934814453,101.04166412353499,10.148148218790666,207.36882527669266,72.54051208496091,-0.173606872558594
2017-03-02 13:21:00,55.994871775309264,56.79487101236976,78.41025797526042,101.20081329345699,10.148148218790666,207.899307250977,72.54051208496091,-0.173606872558594
2017-03-02 13:22:00,56.02051289876303,56.82051213582353,78.41025797526042,100.839121500651,10.152777671813967,207.56172688802067,72.54051208496091,-0.173606872558594
2017-03-02 13:23:00,56.0461540222168,56.846153259277294,78.43589782714847,100.89699045817066,10.162036895751967,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 13:24:00,56.02051289876303,56.82051213582353,78.41025543212893,102.77777608235665,10.157407442728667,207.754628499349,72.54051208496091,-0.173606872558594
2017-03-02 13:25:00,56.02692317962647,56.82692241668697,78.4230766296387,102.28949737548825,10.152777671813976,208.22482299804673,72.54051208496091,-0.173606872558594
2017-03-02 13:26:00,56.02051289876303,56.82051213582353,78.41025543212893,101.75058237711568,10.148147900899266,208.33332824707,72.54051208496091,-0.173606872558594
