RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-02 13:27:00,56.0461540222168,56.846153259277294,78.3846130371094,101.92418924967467,10.157407442728667,207.85107930501331,72.54051208496091,-0.173606872558594
2017-03-02 13:28:00,56.06538486480712,56.86538410186765,78.40384674072267,100.94400978088375,10.15625,207.93547058105477,72.54051208496091,-0.173606872558594
2017-03-02 13:29:00,56.0461540222168,56.84615325927732,78.461540222168,103.067128499349,10.143518447875968,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 13:30:00,55.994871775309264,56.79487101236976,78.461540222168,102.93692016601533,10.148148218790666,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 13:31:00,56.0461540222168,56.846153259277344,78.461540222168,103.09244918823251,10.14409708976745,207.89929962158203,72.54051208496091,-0.173606872558594
2017-03-02 13:32:00,56.02051289876303,56.820512135823556,78.461540222168,102.85011545817066,10.138888676961267,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 13:33:00,55.994871775309264,56.79487101236976,78.461540222168,102.74884033203098,10.125,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 13:34:00,56.0461540222168,56.846153259277294,78.461540222168,103.05989646911625,10.11979150772095,208.76735305786124,72.54051208496091,-0.173606872558594
2017-03-02 13:35:00,55.994871775309264,56.79487101236976,78.461540222168,103.21180470784499,10.087963104248033,208.477996826172,72.54051208496091,-0.173606872558594
2017-03-02 13:36:00,56.0461540222168,56.846153259277294,78.461540222168,103.29860941569034,10.094907760620101,208.912033081055,72.54051208496091,-0.173606872558594
2017-03-02 13:37:00,56.02692317962647,56.82692241668697,78.461540222168,103.56987953186051,10.085069894790648,208.912033081055,72.54051208496091,-0.173606872558594
2017-03-02 13:38:00,55.9692306518555,56.769229888915994,78.461540222168,103.94965108235665,10.071759541829401,208.912033081055,72.54051208496091,-0.173606872558594
2017-03-02 13:39:00,55.9692306518555,56.769229888915994,78.461540222168,104.77430470784499,10.087963104248033,208.912033081055,72.54051208496091,-0.173606872558594
2017-03-02 13:40:00,55.9692306518555,56.769229888915994,78.461540222168,103.90625,10.08680605888365,208.62268066406298,72.54051208496091,-0.173606872558594
2017-03-02 13:41:00,55.9692306518555,56.769229888915994,78.461540222168,102.67650349934866,10.083333651224764,208.5744527180993,72.54051208496091,-0.173606872558594
2017-03-02 13:42:00,56.02051289876303,56.82051213582353,78.512819925944,102.38715616861968,10.071759541829435,208.18864949544266,72.54051208496091,-0.173606872558594
2017-03-02 13:43:00,55.9692306518555,56.769229888915994,78.461540222168,102.159288406372,10.072916984558075,208.043975830078,72.54051208496091,-0.173606872558594
2017-03-02 13:44:00,55.9692306518555,56.769229888915994,78.461540222168,102.95138549804666,10.067129770914732,207.75462341308602,72.54051208496091,-0.173606872558594
2017-03-02 13:45:00,56.02051289876303,56.82051213582353,78.461540222168,103.31307983398467,10.060185114542634,207.75462341308602,72.54051208496091,-0.173606872558594
2017-03-02 13:46:00,56.0461540222168,56.846153259277294,78.461540222168,103.24074300130201,10.078704198201466,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 13:47:00,56.02692317962647,56.82692241668697,78.461540222168,102.9513874053955,10.065972328186024,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 13:48:00,56.02051289876303,56.82051213582357,78.461540222168,103.182871500651,10.064814885457366,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 13:49:00,56.07179514567056,56.87179438273113,78.461540222168,103.11053212483733,10.0486110051473,208.33332824707,72.54051208496091,-0.173606872558594
2017-03-02 13:50:00,56.08461570739745,56.884614944458,78.461540222168,102.5390625,10.046875238418574,207.5737838745115,72.54051208496091,-0.173606872558594
2017-03-02 13:51:00,56.08461570739745,56.884614944457994,78.461540222168,102.4522552490235,10.055555820465099,207.320602416992,72.54051208496091,-0.173606872558594
2017-03-02 13:52:00,56.09743626912433,56.8974355061849,78.461540222168,103.05266316731802,10.060185114542634,217.11034647623703,72.54051208496091,-0.173606872558594
2017-03-02 13:53:00,56.0461540222168,56.84615325927732,78.44230842590335,101.62760543823225,10.069444656372049,216.6521911621095,72.54051208496091,-0.173606872558594
2017-03-02 13:54:00,56.0461540222168,56.84615325927732,78.461540222168,102.64756774902366,10.064815203348799,216.38694763183597,72.54051208496091,-0.173606872558594
2017-03-02 13:55:00,56.123077392578104,56.9230766296387,78.461540222168,102.69097391764335,10.046296119689933,216.290496826172,72.54051208496091,-0.173606872558594
2017-03-02 13:56:00,56.123077392578104,56.9230766296387,78.461540222168,102.34375,10.074074427286765,216.290496826172,72.54051208496091,-0.173606872558594
2017-03-02 13:57:00,56.10384654998777,56.90384578704835,78.46153831481935,102.58246612548851,10.0555553436279,216.290496826172,72.54051208496091,-0.173606872558594
2017-03-02 13:58:00,56.123077392578104,56.9230766296387,78.461540222168,101.0633697509765,10.0763893127441,215.56712341308602,72.54051208496091,-0.173606872558594
2017-03-02 13:59:00,56.046154022216804,56.846153259277344,78.461540222168,101.51909828186025,10.048611402511598,213.28848648071275,72.54051208496091,-0.173606872558594
2017-03-02 14:00:00,56.07179514567056,56.87179438273109,78.461540222168,100.81018575032533,10.067129770914699,212.91473897298167,72.54051208496091,-0.173606872558594
2017-03-02 14:01:00,56.0461540222168,56.87179438273109,78.512819925944,102.51735941569,10.0625,212.818283081055,72.54051208496091,-0.173606872558594
2017-03-02 14:02:00,56.06538486480712,56.86538410186764,78.5,102.35459899902324,10.053819656372076,211.1906814575195,72.54051208496091,-0.173606872558594
2017-03-02 14:03:00,56.07179514567056,56.87179438273113,78.487180074056,102.70543670654267,10.067129770914699,210.45525105794263,72.54051208496091,-0.173606872558594
2017-03-02 14:04:00,56.123077392578104,56.9230766296387,78.487180074056,102.67650604248034,10.071759541829435,210.21412658691398,72.54051208496091,-0.173606872558594
2017-03-02 14:05:00,56.09743626912433,56.8974355061849,78.461540222168,102.15567016601567,10.062500317891434,210.11767578125,72.54051208496091,-0.173606872558594
2017-03-02 14:06:00,56.07179514567056,56.87179438273109,78.487180074056,103.44328816731768,10.0509262084961,209.924774169922,72.54051208496091,-0.173606872558594
2017-03-02 14:07:00,56.09743626912433,56.8974355061849,78.461540222168,103.13946787516267,10.069444656372067,209.924774169922,72.54051208496091,-0.173606872558594
2017-03-02 14:08:00,56.10384654998777,56.90384578704835,78.480770111084,103.00564193725575,10.060763835906975,209.924774169922,72.54051208496091,-0.173606872558594
2017-03-02 14:09:00,56.08461570739745,56.884614944457994,78.461540222168,102.98394203186025,10.067708492279051,213.107635498047,72.54051208496091,-0.173606872558594
2017-03-02 14:10:00,56.08461570739745,56.884614944457994,78.461540222168,103.36371612548851,10.05208349227905,213.90335845947249,72.54051208496091,-0.173606872558594
2017-03-02 14:11:00,56.10384654998777,56.90384578704835,78.461540222168,103.48307037353524,10.060764074325574,213.93952560424776,72.54051208496091,-0.173606872558594
2017-03-02 14:12:00,56.07179514567056,56.87179438273109,78.461540222168,103.79051208496101,10.0625,213.92746988932265,72.54051208496091,-0.173606872558594
2017-03-02 14:13:00,56.0461540222168,56.846153259277294,78.461540222168,104.10879516601533,10.0717595418294,213.92746988932268,72.54051208496091,-0.173606872558594
2017-03-02 14:14:00,56.08461570739745,56.884614944458,78.461540222168,104.405384063721,10.064236164093025,213.54167175293,72.54051208496091,-0.173606872558594
2017-03-02 14:15:00,56.123077392578104,56.9230766296387,78.461540222168,104.557294209798,10.0555553436279,213.34877014160168,72.54051208496091,-0.173606872558594
2017-03-02 14:16:00,56.06538486480713,56.86538410186767,78.4230766296387,104.45963668823251,10.0555558204651,212.637439727783,72.54051208496091,-0.173606872558594
2017-03-02 14:17:00,56.123077392578104,56.9230766296387,78.4230766296387,104.03645706176749,10.05208349227905,211.87789154052751,72.54051208496091,-0.173606872558594
2017-03-02 14:18:00,56.07179514567056,56.87179438273113,78.41025543212893,103.79050954182934,10.057870229085268,211.4197540283203,72.54051208496091,-0.173606872558594
2017-03-02 14:19:00,56.0461540222168,56.846153259277294,78.3846130371094,103.4071197509765,10.057291746139525,211.226852416992,72.54051208496091,-0.173606872558594
2017-03-02 14:20:00,56.0461540222168,56.846153259277294,78.43589782714847,103.891782124837,10.046296437581367,210.9375,72.54051208496091,-0.173606872558594
2017-03-02 14:21:00,56.0461540222168,56.846153259277294,78.41025543212893,103.15393829345702,10.0393517812093,210.79282633463535,72.54051208496091,-0.173606872558594
2017-03-02 14:22:00,56.123077392578104,56.9230766296387,78.461540222168,103.48668924967433,10.020833333333366,210.503479003906,72.54051208496091,-0.173606872558594
2017-03-02 14:23:00,56.09743626912433,56.8974355061849,78.41025543212893,103.53009033203132,9.995370229085276,210.40702311197933,72.54051208496091,-0.173606872558594
2017-03-02 14:24:00,56.09743626912433,56.8974355061849,78.43589782714847,102.82118225097668,10.023147900899234,210.40702311197933,72.54051208496091,-0.173606872558594
2017-03-02 14:25:00,56.14230823516845,56.942307472229025,78.4230766296387,103.40712165832527,10.0416669845581,210.503479003906,72.54051208496091,-0.173606872558594
2017-03-02 14:26:00,56.1487185160319,56.94871775309247,78.41025543212893,103.83391316731768,10.009259223937987,210.45525105794266,72.54051208496091,-0.173606872558594
2017-03-02 14:27:00,56.22564188639327,57.02564112345377,78.43589782714847,103.21180470784499,10.043981870015466,210.31057230631532,72.54051208496091,-0.173606872558594
2017-03-02 14:28:00,56.22564188639327,57.02564112345377,78.43589782714847,103.327547709147,10.037037213643368,210.16589355468736,72.54051208496091,-0.173606872558594
2017-03-02 14:29:00,56.2000007629395,57.0,78.461540222168,103.35648345947267,10.032407442728667,210.35880025227866,72.54051208496091,-0.173606872558594
2017-03-02 14:30:00,56.21923160552983,57.019230842590325,78.461540222168,103.4396686553955,10.039930820465075,210.648147583008,72.54051208496091,-0.173606872558594
2017-03-02 14:31:00,56.22564188639327,57.02564112345377,78.461540222168,103.29860687255899,10.039352099100734,210.648147583008,72.54051208496091,-0.173606872558594
2017-03-02 14:32:00,56.22564188639327,57.02564112345377,78.461540222168,103.13946533203166,10.037037213643368,210.59992472330734,72.54051208496091,-0.173606872558594
2017-03-02 14:33:00,56.22564188639327,57.02564112345377,78.461540222168,103.61689758300766,10.0254627863566,205.922063191732,72.54051208496091,-0.173606872558594
2017-03-02 14:34:00,56.251283009847036,57.05128224690753,78.461540222168,103.15393320719433,10.0254627863566,198.30246480306002,72.54051208496091,-0.173606872558594
2017-03-02 14:35:00,56.2000007629395,57.0,78.461540222168,103.90624809265124,10.01909708976745,198.929397583008,72.54051208496091,-0.173606872558594
2017-03-02 14:36:00,56.2000007629395,57.0,78.461540222168,103.42882029215467,10.032407442728699,199.02585347493468,72.54051208496091,-0.173606872558594
2017-03-02 14:37:00,56.251283009847036,57.05128224690757,78.461540222168,104.41261800130235,10.037037213643368,199.074081420898,72.54051208496091,-0.173606872558594
2017-03-02 14:38:00,56.23846244812015,57.03846168518068,78.461540222168,104.6983489990235,10.046874999999998,200.231475830078,72.54051208496091,-0.173606872558594
2017-03-02 14:39:00,56.251283009847036,57.05128224690757,78.461540222168,104.62963104248034,10.050925890604633,200.9066365559893,72.54051208496091,-0.173606872558594
2017-03-02 14:40:00,56.251283009847036,57.05128224690757,78.461540222168,104.75983683268232,10.050925890604633,201.38889567057268,72.54051208496091,-0.173606872558594
2017-03-02 14:41:00,56.23846244812015,57.03846168518065,78.480770111084,103.61328315734876,10.060763835906975,201.60591125488298,72.54051208496091,-0.173606872558594
2017-03-02 14:42:00,56.2769241333008,57.0769233703613,78.461540222168,103.645835876465,10.02430534362795,202.112274169922,72.54051208496091,-0.173606872558594
2017-03-02 14:43:00,56.30256525675457,57.1025644938151,78.512819925944,103.34201304117833,10.0393517812093,202.40162150065132,72.54051208496091,-0.173606872558594
2017-03-02 14:44:00,56.33461666107178,57.13461589813235,78.5,103.65668296813975,10.017360925674422,202.690971374512,72.54051208496091,-0.173606872558594
2017-03-02 14:45:00,56.2769241333008,57.0769233703613,78.487180074056,103.58795928955065,10.0370372136434,202.73920186360667,72.54051208496091,-0.173606872558594
2017-03-02 14:46:00,56.3538475036621,57.153846740722706,78.461540222168,103.60242970784499,10.0416669845581,204.37885538737,72.54051208496091,-0.173606872558594
2017-03-02 14:47:00,56.328206380208336,57.12820561726891,78.512819925944,102.38715362548834,10.048611005147267,206.16319783528664,72.54051208496091,-0.173606872558594
2017-03-02 14:48:00,56.405129750569635,57.20512898763024,78.512819925944,102.57522837321,10.041666666666666,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 14:49:00,56.4307708740234,57.230770111084006,78.538459777832,102.5390605926515,10.046875,206.52488327026376,72.54051208496091,-0.173606872558594
2017-03-02 14:50:00,56.4564119974772,57.25641123453777,78.538459777832,103.13946787516267,10.0277779897054,206.163192749023,72.54051208496091,-0.173606872558594
2017-03-02 14:51:00,56.48846340179445,57.28846263885497,78.538459777832,103.61327934265124,9.963541746139537,206.8865737915035,72.54051208496091,-0.173606872558594
2017-03-02 14:52:00,56.5846176147461,57.384616851806605,78.538459777832,104.00752258300766,10.004629453023277,207.272369384766,72.54051208496091,-0.173606872558594
2017-03-02 14:53:00,56.5846176147461,57.384616851806605,78.59615516662595,103.16840171813949,10.036458253860475,207.465270996094,72.54051208496091,-0.173606872558594
2017-03-02 14:54:00,56.4307708740234,57.230770111084006,78.538459777832,103.19010925292952,10.034722328186001,207.8269653320315,72.54051208496091,-0.173606872558594
2017-03-02 14:55:00,56.450001716613755,57.28846263885498,78.55769157409665,103.0164947509765,10.026041746139525,207.971645355225,72.54051208496091,-0.173606872558594
2017-03-02 14:56:00,56.4307708740234,57.230770111084006,78.6923065185547,102.17013549804666,10.048611323038733,207.85107421875003,72.54051208496091,-0.173606872558594
2017-03-02 14:57:00,56.4307708740234,57.230770111084006,78.66666666666667,102.41608683268232,10.043981552124,207.80285135904967,72.54051208496091,-0.173606872558594
2017-03-02 14:58:00,56.4307708740234,57.230770111084006,78.64102681477863,102.734375,10.013888994852733,208.14043172200533,72.54051208496091,-0.173606872558594
2017-03-02 14:59:00,56.45000171661375,57.25000095367433,78.6923065185547,101.79036331176749,10.043403148651125,208.6950225830075,72.54051208496091,-0.173606872558594
2017-03-02 15:00:00,56.4692325592041,57.26923179626465,78.730770111084,101.71440887451149,10.04513931274415,208.2609939575195,72.54051208496091,-0.173606872558594
2017-03-02 15:01:00,56.46923255920408,57.28205235799154,78.71794891357423,102.98032633463534,10.020833333333334,207.85107930501331,72.54051208496091,-0.173606872558594
2017-03-02 15:02:00,56.4564119974772,57.26923179626465,78.71153831481935,103.266061782837,10.032986164093014,207.13975143432648,72.54051208496091,-0.173606872558594
2017-03-02 15:03:00,56.507694244384794,57.30769348144529,78.74359130859376,103.28414154052733,10.030092875162767,206.452545166016,72.54051208496091,-0.173606872558594
2017-03-02 15:04:00,56.482053120931,57.282052357991525,78.7692337036133,102.92245229085268,10.050925890604633,204.86111450195335,72.54051208496091,-0.173606872558594
2017-03-02 15:05:00,56.5846176147461,57.384616851806605,78.7692337036133,102.835645039876,9.995370546976746,201.91937255859398,72.54051208496091,-0.173606872558594
2017-03-02 15:06:00,56.5846176147461,57.384616851806605,78.76923179626465,103.41796874999976,10.013888835907,203.197334289551,72.54051208496091,-0.173606872558594
2017-03-02 15:07:00,56.635899861653634,57.4358990987142,78.7692337036133,103.48669179280601,10.00694465637208,202.980331420898,72.54051208496091,-0.173606872558594
2017-03-02 15:08:00,56.565386772155776,57.36538600921628,78.7692337036133,102.78862953186025,10.001736164093025,203.342014312744,72.54051208496091,-0.173606872558594
2017-03-02 15:09:00,56.507694244384794,57.30769348144529,78.7692337036133,102.60416412353533,10.016203562418601,203.559020996094,72.54051208496091,-0.173606872558594
2017-03-02 15:10:00,56.53333536783856,57.33333460489906,78.7692337036133,103.53009287516267,10.037037213643368,203.559020996094,72.54051208496091,-0.173606872558594
2017-03-02 15:11:00,56.507694244384794,57.30769348144529,78.7692337036133,103.66030375162767,10.0069446563721,204.6682027180993,72.54051208496091,-0.173606872558594
2017-03-02 15:12:00,56.507694244384794,57.30769348144529,78.89743804931636,103.50115966796902,10.020833333333334,205.29514567057268,72.54051208496091,-0.173606872558594
2017-03-02 15:13:00,56.52692508697512,57.32692432403562,78.8269233703613,104.1775150299075,10.00520849227906,205.51216125488298,72.54051208496091,-0.173606872558594
2017-03-02 15:14:00,56.55897649129233,57.35897572835284,78.8461532592773,104.18113199869799,10.0254627863566,206.40432230631532,72.54051208496091,-0.173606872558594
2017-03-02 15:15:00,56.55897649129233,57.35897572835284,78.8461532592773,104.18113199869799,10.020833333333334,206.30787658691398,72.54051208496091,-0.173606872558594
2017-03-02 15:16:00,56.5846176147461,57.384616851806605,78.8461532592773,103.36371231079099,10.0399305820465,206.09086227416998,72.54051208496091,-0.173606872558594
2017-03-02 15:17:00,56.61025873819987,57.4102579752604,78.8461532592773,104.22453816731733,10.020833333333313,206.30787150065132,72.54051208496091,-0.173606872558594
2017-03-02 15:18:00,56.5846176147461,57.384616851806605,78.84615580240883,104.38368225097634,9.983796437581402,207.609954833984,72.54051208496091,-0.173606872558594
2017-03-02 15:19:00,56.6615409851074,57.461540222168,78.84615707397461,104.0147552490235,9.996527671813979,207.392936706543,72.54051208496091,-0.173606872558594
2017-03-02 15:20:00,56.642310142517076,57.44230937957765,78.92308044433591,103.34201049804699,10.0243055820465,202.72713851928725,72.54051208496091,-0.173606872558594
2017-03-02 15:21:00,56.635899861653634,57.4358990987142,78.92308044433591,102.93692016601567,10.00462913513183,191.98494466145834,72.54051208496091,-0.173606872558594
2017-03-02 15:22:00,56.61025873819987,57.41025797526041,78.87179819742838,103.25520833333333,10.006944338480643,195.50540161132798,72.54051208496091,-0.173606872558594
2017-03-02 15:23:00,56.5846176147461,57.384616851806605,78.92308044433591,102.879051208496,10.032407442728667,196.27700805664065,72.54051208496091,-0.173606872558594
2017-03-02 15:24:00,56.603848457336426,57.40384769439695,78.8846168518066,103.17925262451175,10.032986164093025,186.12557983398474,72.54051208496091,-0.173606872558594
2017-03-02 15:25:00,56.5846176147461,57.384616851806605,78.88461685180661,101.01996612548851,10.03819465637205,189.67015075683602,72.54051208496091,-0.173606872558594
2017-03-02 15:26:00,56.603848457336426,57.40384769439695,78.92308044433591,101.359952290853,10.011574109395367,193.43171183268262,72.54051208496091,-0.173606872558594
2017-03-02 15:27:00,56.61025873819987,57.41025797526041,78.92308044433591,102.3654499053955,10.019097328186035,194.73379898071275,72.54051208496091,-0.173606872558594
2017-03-02 15:28:00,56.61025873819987,57.4358990987142,78.94872029622394,101.89525604248068,10.043981552124032,197.43441772460935,72.54051208496091,-0.173606872558594
2017-03-02 15:29:00,56.635899861653634,57.4358990987142,78.97436014811197,101.765047709147,10.062500317891432,198.2542521158853,72.54051208496091,-0.173606872558594
2017-03-02 15:30:00,56.642310142517076,57.44230937957765,78.98077011108398,103.16840171813949,10.027777671813976,199.291084289551,72.54051208496091,-0.173606872558594
2017-03-02 15:31:00,56.6615409851074,57.461540222168,78.96154022216795,102.669269561768,10.0381941795349,199.652770996094,72.54051208496091,-0.173606872558594
2017-03-02 15:32:00,56.6615409851074,57.480770111084,78.94231033325192,102.278646469116,10.00868058204651,200.086807250977,72.54051208496091,-0.173606872558594
2017-03-02 15:33:00,56.712820688883475,57.512819925944,78.94872029622394,102.77777862548834,10.0416669845581,200.32793172200567,72.54051208496091,-0.173606872558594
2017-03-02 15:34:00,56.738460540771506,57.538459777832,78.92308044433591,102.89713287353524,10.008680582046507,201.38890075683602,72.54051208496091,-0.173606872558594
2017-03-02 15:35:00,56.738460540771506,57.538459777832,79.0,103.90625381469701,10.003472328186021,201.53357696533203,72.54051208496091,-0.173606872558594
2017-03-02 15:36:00,56.71923065185548,57.5,78.98077011108398,103.93880081176749,10.0225691795349,202.22077941894548,72.54051208496091,-0.173606872558594
2017-03-02 15:37:00,56.738460540771506,57.538459777832,79.0,103.74710337320967,10.00231488545738,202.739196777344,72.54051208496091,-0.173606872558594
2017-03-02 15:38:00,56.6615409851074,57.461540222168,79.0,104.97684987386066,10.034722328186033,202.112274169922,72.54051208496091,-0.173606872558594
2017-03-02 15:39:00,56.6615409851074,57.461540222168,79.0,104.75983683268232,10.009259223938,205.43982442220067,72.54051208496091,-0.173606872558594
2017-03-02 15:40:00,56.68077087402342,57.480770111084,79.0,103.7977409362795,9.996527671813977,205.512157440186,72.54051208496091,-0.173606872558594
2017-03-02 15:41:00,56.738460540771506,57.538459777832,79.0,104.29687499999966,9.995370229085298,206.018524169922,72.54051208496091,-0.173606872558594
2017-03-02 15:42:00,56.738460540771506,57.538459777832,78.97436014811197,103.99305470784499,10.018518129984534,205.97029622395834,72.54051208496091,-0.173606872558594
2017-03-02 15:43:00,56.6615409851074,57.461540222168,79.05127970377606,104.28240712483733,10.050925890604633,205.63272094726597,72.54051208496091,-0.173606872558594
2017-03-02 15:44:00,56.6615409851074,57.461540222168,79.05127970377606,104.38368225097668,10.025463104248066,205.92206827799467,72.54051208496091,-0.173606872558594
2017-03-02 15:45:00,56.712820688883475,57.512819925944,79.0,103.949651082357,10.013888676961267,206.114969889323,72.54051208496091,-0.173606872558594
2017-03-02 15:46:00,56.712820688883475,57.512819925944,79.0,104.137730916341,10.006944020589197,206.838348388672,72.54051208496091,-0.173606872558594
2017-03-02 15:47:00,56.75769138336183,57.55769062042235,79.0,104.47048568725575,9.942708492279053,207.2120895385745,72.54051208496091,-0.173606872558594
2017-03-02 15:48:00,56.738460540771506,57.538459777832,79.0769220987956,104.542823791504,9.99305566151938,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 15:49:00,56.84102503458657,57.64102427164713,79.0,103.16840108235665,9.981481552124036,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 15:50:00,56.738460540771506,57.538459777832,79.05128224690758,103.08159637451166,9.997685114542653,207.175918579102,72.54051208496091,-0.173606872558594
2017-03-02 15:51:00,56.738460540771506,57.538459777832,79.02563985188803,99.00173695882177,10.023147900899234,206.93480428059866,43.634260177612305,-0.173606872558594
2017-03-08 09:13:00,53.50769424438477,54.307693481445305,76.3076934814453,103.11569922310973,10.024801390511655,204.106729779925,77.57523345947268,-0.17360687255859403
2017-03-08 09:14:00,53.50769424438478,54.3076934814453,76.29615440368651,103.36371650695791,10.02569456100463,205.23003692626972,77.57523345947268,-0.17360687255859408
2017-03-08 09:15:00,53.479354055304285,54.279353292364824,76.27935188695002,103.10900919060953,10.055555544401464,206.45254516601605,77.57523345947268,-0.17360687255859408
2017-03-08 09:16:00,53.44615554809568,54.246154785156264,76.24615173339842,102.69965286254883,10.053125095367434,206.46701354980505,77.57523345947268,-0.17360687255859408
2017-03-08 09:17:00,53.48745125218441,54.287450489244954,76.2307662963867,102.49451928389702,10.05884516866583,206.59722900390588,77.57523345947268,-0.17360687255859408
2017-03-08 09:18:00,53.511742842824845,54.31174207988537,76.23076669793379,102.29806398090547,10.0683482320685,206.59722900390588,77.57523345947268,-0.17360687255859408
2017-03-08 09:19:00,53.57247181942589,54.372471056486404,76.25101109554893,103.319171704744,10.016812876651157,206.59722900390588,77.57523345947268,-0.17360687255859408
2017-03-08 09:20:00,53.61700640226666,54.4170056393272,76.22267030414783,103.62070545397306,10.02814323023746,206.51346467670655,77.57523345947268,-0.17360687255859408
2017-03-08 09:21:00,53.57652041786596,54.36842245804636,76.238864296361,103.67781428286905,10.024853706359867,206.45254516601605,77.57523345947268,-0.17360687255859408
2017-03-08 09:22:00,53.56032602410568,54.360325261166196,76.22671789872018,103.01078234220812,10.048245580572827,207.25968531558385,77.57523345947268,-0.17360687255859408
2017-03-08 09:23:00,53.511742842824845,54.31174207988537,76.2307662963867,103.01534994024972,10.046783899006096,206.59722900390588,77.57523345947268,-0.17360687255859408
2017-03-08 09:24:00,53.49487368265788,54.294872919718415,76.21794594658746,102.79706743028417,10.072916719648573,206.8142428927948,77.57523345947268,-0.17360687255859408
2017-03-08 09:25:00,53.475305456864206,54.27530469392475,76.21052430805408,102.64756895366463,10.101608326560566,207.0693230879934,77.57523345947268,-0.17360687255859408
2017-03-08 09:26:00,53.495548449064565,54.29554768612509,76.21862110338712,102.42141763787522,10.10635968258506,207.22922556023855,77.57523345947268,-0.17360687255859408
2017-03-08 09:27:00,53.51174284282484,54.31174207988537,76.19028191817434,102.5150780928762,10.101973734403911,207.05409321032076,77.57523345947268,-0.17360687255859408
2017-03-08 09:28:00,53.51984003970498,54.319839276765514,76.17408872905531,102.33232919793386,10.111476546839649,207.13023778011927,77.57523345947268,-0.17360687255859408
2017-03-08 09:29:00,53.491499850624486,54.29149908768503,76.16194313450866,101.91429057874178,10.110745480186061,206.96271795975545,77.57523345947268,-0.17360687255859408
2017-03-08 09:30:00,53.46720825998407,54.267207497044616,76.19433111893504,101.2632490459241,10.13523407986289,206.43731769762536,77.57523345947268,-0.17360687255859408
2017-03-08 09:31:00,53.45641199747721,54.256411234537765,76.20939975314671,101.48533799913184,10.123842716217045,205.57645670572904,77.57523345947268,-0.17360687255859408
2017-03-08 09:32:00,53.50769424438477,54.3076934814453,76.1295519377056,101.66758165861428,10.129386098761312,204.99056123432334,77.57523345947268,-0.17360687255859408
2017-03-08 09:33:00,53.507694244384766,54.3076934814453,76.10930834318462,102.18613032290806,10.131213639911843,204.26717336554262,77.57523345947268,-0.17360687255859408
2017-03-08 09:34:00,53.58056901630603,54.38056825336657,76.12145474082546,101.8434757433439,10.133406689292517,204.32047552811454,77.57523345947268,-0.17360687255859408
2017-03-08 09:35:00,53.58866621318617,54.388665450246684,76.08906555175783,101.52823397987768,10.115131428367206,198.30501757170023,77.57523345947268,-0.17360687255859408
2017-03-08 09:36:00,53.57607057359484,54.376069810655366,76.10683483547636,99.32725736829967,10.119212892320428,198.49537658691403,77.57523345947268,-0.17360687255859408
2017-03-08 09:37:00,53.64939518978721,54.44939442684777,76.10930914627879,100.65561073704767,10.104166884171335,198.57152115671255,77.57523345947268,-0.17360687255859408
2017-03-08 09:38:00,53.661540985107415,54.46154022216798,76.10930914627879,100.8383584273489,10.089912414550769,199.363418579102,77.57523345947268,-0.17360687255859408
2017-03-08 09:39:00,53.65344378822728,54.45344302528784,76.15789192601254,101.93485019081508,10.08114051818847,199.43956395199467,77.57523345947268,-0.17360687255859408
2017-03-08 09:40:00,53.61880577935113,54.418805016411675,76.13674884372288,100.92351404825868,10.072145303090409,199.48398759629993,77.57523345947268,-0.17360687255859408
2017-03-08 09:41:00,53.601711697048614,54.40171093410915,76.1666636996799,100.6124615139431,10.097608142428918,199.64473639594198,77.57523345947268,-0.17360687255859408
2017-03-08 09:42:00,53.57607057359483,54.37606981065538,76.17093700832791,100.96209420098201,10.08834886550904,200.63335757785404,77.57523345947268,-0.17360687255859408
2017-03-08 09:43:00,53.51984003970498,54.319839276765514,76.21862070184005,102.21811113859495,10.104532191627912,201.1147645649158,77.57523345947268,-0.17360687255859408
2017-03-08 09:44:00,53.52692508697511,54.32692432403563,76.2307662963867,101.95746459960934,10.086111021041875,200.52082824706994,77.57523345947268,-0.17360687255859408
2017-03-08 09:45:00,53.527937236585124,54.32793647364565,76.22266909950658,101.34320188823496,10.100511852063628,201.14522753263753,77.57523345947268,-0.17360687255859408
2017-03-08 09:46:00,53.54008303190533,54.34008226896586,76.21052390650699,100.0868052432412,10.116593662061192,201.3812858179996,77.57523345947268,-0.17360687255859408
2017-03-08 09:47:00,53.55222882722554,54.35222806428606,76.21862110338712,100.82008321661701,10.119883185938782,201.5868779232628,77.57523345947268,-0.17360687255859408
2017-03-08 09:48:00,53.5547029707167,54.354702207777216,76.20940017700195,101.69994227091466,10.130401399400489,202.04797193739145,77.57523345947268,-0.17360687255859408
2017-03-08 09:49:00,53.54008303190533,54.34008226896586,76.22266990260074,102.14044269762546,10.093201687461457,201.9675903320309,77.57523345947268,-0.17360687255859408
2017-03-08 09:50:00,53.58056901630602,54.38056825336657,76.2307662963867,102.15414870412728,10.098684411299839,202.03612638774663,77.57523345947268,-0.17360687255859408
2017-03-08 09:51:00,53.61880577935112,54.418805016411675,76.22221925523544,102.99479293823251,10.096836460961244,201.9675903320309,77.57523345947268,-0.17360687255859408
2017-03-08 09:52:00,53.617006402266654,54.4170056393272,76.22266950105364,102.8782894736841,10.123172458849453,201.9675903320309,77.57523345947268,-0.17360687255859408
2017-03-08 09:53:00,53.63320079602693,54.433200033087495,76.22266909950658,103.0815971776059,10.1133040879902,202.37878257349914,77.57523345947268,-0.17360687255859408
2017-03-08 09:54:00,53.56032602410568,54.36032526116621,76.17003832365339,102.96509431537815,10.119152069091793,202.43969726562509,77.57523345947268,-0.17360687255859408
2017-03-08 09:55:00,53.57247181942589,54.372471056486404,76.16194313450865,102.92626150030829,10.115497036984083,202.54629516601605,77.57523345947268,-0.17360687255859408
2017-03-08 09:56:00,53.57179705301921,54.37179629007973,76.15384631686743,102.50771670871318,10.12461402681139,201.96759541829448,77.57523345947268,-0.17360687255859408
2017-03-08 09:57:00,53.5547029707167,54.354702207777216,76.16239335801869,102.39197582668727,10.15740717781916,201.88722229003895,77.57523345947268,-0.17360687255859408
2017-03-08 09:58:00,53.60890920538652,54.40890844244706,76.14170034308185,102.43283964458274,10.168859281037987,202.11227416992193,77.57523345947268,-0.17360687255859408
2017-03-08 09:59:00,53.65749218589381,54.45749142295437,76.1821847212942,102.5836073222913,10.123903425116296,202.27217824835535,77.57523345947268,-0.17360687255859408
2017-03-08 10:00:00,53.64939518978721,54.44939442684777,76.14169793379935,101.95769299958886,10.15168114712365,203.90167798494048,77.57523345947268,-0.17360687255859408
2017-03-08 10:01:00,53.621055000706725,54.42105423776727,76.12145474082547,101.82291773745884,10.171417989228905,204.10726928710946,77.57523345947268,-0.17360687255859408
2017-03-08 10:02:00,53.62788677215576,54.42788600921631,76.16345930099487,101.48383188247676,10.19314235448838,204.08347225189203,77.57523345947268,-0.17360687255859406
2017-03-08 10:03:00,53.645346591347135,54.44534582840769,76.15789192601255,101.45513554623271,10.190424065840883,203.7341573614823,77.57523345947268,-0.17360687255859408
2017-03-08 10:04:00,53.61295780382658,54.41295704088713,76.14979593377365,101.37975110505747,10.168859632391674,203.83314514160153,77.57523345947268,-0.17360687255859408
2017-03-08 10:05:00,53.55897649129233,54.35470220777722,76.13674926757814,101.27073754204646,10.175153997209343,203.80818769666874,77.57523345947268,-0.17360687255859408
2017-03-08 10:06:00,53.57247181942589,54.37247105648642,76.13765074077406,101.04623413085932,10.147295249135881,203.8026885986327,77.57523345947268,-0.17360687255859408
2017-03-08 10:07:00,53.5846176147461,54.38461685180662,76.16194192986741,99.83781071713096,10.148026365982847,203.8179168701171,77.57523345947268,-0.17360687255859408
2017-03-08 10:08:00,53.54615592956544,54.346155166625955,76.16239293416342,100.4774288601345,10.135802480909565,203.84837341308597,77.57523345947268,-0.17360687255859408
2017-03-08 10:09:00,53.51624128553603,54.316240522596566,76.16666666666669,100.84394200642895,10.153935008578838,203.71173519558386,77.57523345947268,-0.17360687255859408
2017-03-08 10:10:00,53.52388863814505,54.32388787520558,76.15384674072268,100.02741281609786,10.159356518795619,204.19103522049778,77.57523345947268,-0.17360687255859408
2017-03-08 10:11:00,53.53198583502519,54.33198507208572,76.15789393374796,100.17589368318258,10.165935315583885,204.69358745374223,77.57523345947268,-0.17360687255859408
2017-03-08 10:12:00,53.5967634100663,54.39676264712684,76.19028231972143,101.77951330887636,10.137426928470001,205.0590892590974,77.57523345947268,-0.17360687255859408
2017-03-08 10:13:00,53.637249394467005,54.43724863152755,76.21862070184004,102.28892637553967,10.150950080470036,205.5083489668998,77.57523345947268,-0.17360687255859408
2017-03-08 10:14:00,53.661540985107415,54.46154022216798,76.21052390650699,101.384321513929,10.17872785267077,204.99054758172284,77.57523345947268,-0.17360687255859408
2017-03-08 10:15:00,53.64534659134714,54.4453458284077,76.20647591038754,100.93658648039168,10.183113901238675,205.0667025917456,77.57523345947268,-0.17360687255859408
2017-03-08 10:16:00,53.5967634100663,54.39676264712684,76.21457190262643,99.64364142166937,10.182017426741764,205.24184216951053,77.57523345947268,-0.17360687255859408
2017-03-08 10:17:00,53.58056901630603,54.38056825336655,76.2307662963867,101.06679414447986,10.177265970330483,205.14285198010862,77.57523345947268,-0.17360687255859408
2017-03-08 10:18:00,53.533335367838546,54.33333460489908,76.22649298773871,101.74575466579856,10.16357999377781,205.43178304036488,77.57523345947268,-0.17360687255859408
2017-03-08 10:19:00,53.56032602410568,54.360325261166224,76.2267178987202,101.69499166388252,10.171417738261999,205.6987152099612,77.57523345947268,-0.17360687255859408
2017-03-08 10:20:00,53.527937236585124,54.32793647364565,76.2307662963867,101.58534361186786,10.177996786017163,205.78247391550184,77.57523345947268,-0.17360687255859408
2017-03-08 10:21:00,53.58056901630603,54.38056825336657,76.20647631193462,102.22268154746594,10.171417939035516,205.4778940301196,77.57523345947268,-0.17360687255859408
2017-03-08 10:22:00,53.56752353244358,54.36752276950412,76.20512602064345,101.85185199313689,10.17361068725588,205.58450232611764,77.57523345947268,-0.17360687255859408
2017-03-08 10:23:00,53.54008303190533,54.34008226896587,76.19433031584089,100.87034044767684,10.169590347691589,205.5845031738281,77.57523345947268,-0.17360687255859408
2017-03-08 10:24:00,53.57607057359484,54.37606981065538,76.16239335801868,101.41300286187072,10.182870229085275,205.32730102539062,77.57523345947268,-0.17360687255859408
2017-03-08 10:25:00,53.6145322587755,54.41025797526041,76.17948659261069,102.01340654161251,10.13966030544705,205.49608866373705,77.57523345947268,-0.17360687255859408
2017-03-08 10:26:00,53.661540985107415,54.461540222167976,76.18803320990669,102.0640428331164,10.151620282067185,205.48001013861787,77.57523345947268,-0.17360687255859408
2017-03-08 10:27:00,53.6444469028049,54.444446139865455,76.19230651855469,101.83738369411884,10.173610793219682,205.29515075683597,77.57523345947268,-0.17360687255859408
2017-03-08 10:28:00,53.61295780382658,54.41295704088713,76.17003992984169,101.75895369680295,10.175072920949834,205.12762210243613,77.57523345947268,-0.17360687255859408
2017-03-08 10:29:00,53.604860406172904,54.40485964323343,76.2145727057206,101.5830592105263,10.174707262139583,205.00578308105506,77.57523345947268,-0.17360687255859408
2017-03-08 10:30:00,53.600002288818374,54.400001525878906,76.18461380004884,102.03993072509759,10.111111402511591,205.00578308105506,77.57523345947268,-0.17360687255859408
2017-03-08 10:31:00,53.593164655897354,54.3931638929579,76.21367306179471,102.20389641655815,10.129629664950915,205.00578308105503,77.57523345947268,-0.17360687255859408
2017-03-08 10:32:00,53.546155929565444,54.34615516662598,76.20242751272103,102.07876546759341,10.143274809184808,205.09716234709072,77.57523345947268,-0.17360687255859408
2017-03-08 10:33:00,53.55627742566561,54.35627666272615,76.22692031860352,101.70138931274406,10.153472089767464,205.15046691894494,77.57523345947268,-0.17360687255859408
2017-03-08 10:34:00,53.57179705301921,54.37179629007974,76.2093997531467,101.47087224324544,10.159722010294594,205.15046691894497,77.57523345947268,-0.17360687255859408
2017-03-08 10:35:00,53.59271481162623,54.39271404868677,76.21862110338714,100.99826451351764,10.166300874007396,205.40936680843947,77.57523345947268,-0.17360687255859408
2017-03-08 10:36:00,53.604860606946446,54.40485984400698,76.21052430805406,101.18329660516025,10.161183959559384,205.5845031738281,77.57523345947268,-0.17360687255859408
2017-03-08 10:37:00,53.61880577935113,54.41880501641166,76.1837599012587,99.86496861775719,10.162808365292012,205.68095228407117,77.57523345947268,-0.17360687255859408
2017-03-08 10:38:00,53.67863421969943,54.47863345675999,76.17948659261069,99.99035602145717,10.118055608537452,205.6166517469618,77.57523345947268,-0.17360687255859408
2017-03-08 10:39:00,53.6858313711066,54.48583060816715,76.19433071738796,101.44599794086658,10.112573171916756,205.4093668084395,77.57523345947268,-0.17360687255859408
2017-03-08 10:40:00,53.68987976877313,54.48987900583368,76.21862110338714,99.98629519813939,10.110014564112607,204.09204101562509,77.57523345947268,-0.17360687255859408
2017-03-08 10:41:00,53.68987976877313,54.48987900583368,76.20647550884046,99.8492327238384,10.13377174578215,204.03874206542997,77.57523345947268,-0.17360687255859408
2017-03-08 10:42:00,53.66581408182779,54.465813318888344,76.20512644449872,99.8866708543565,10.146218988630508,204.14576382107202,77.57523345947268,-0.17360687255859408
2017-03-08 10:43:00,53.60890920538651,54.40890844244705,76.2307666979338,101.21984742817116,10.13706142023989,204.2824096679691,77.57523345947268,-0.17360687255859408
2017-03-08 10:44:00,53.600812008506374,54.4008112455669,76.18623352050783,100.87034004612978,10.167031840274214,203.90168119731723,77.57523345947268,-0.17360687255859408
2017-03-08 10:45:00,53.63162634107802,54.431625578138565,76.18376032511395,100.96691894531249,10.163194179534933,203.6715486314565,77.57523345947268,-0.17360687255859408
2017-03-08 10:46:00,53.62307929992676,54.42307853698729,76.19999847412109,100.70095443725582,10.128819417953483,204.52835083007795,77.57523345947268,-0.17360687255859408
2017-03-08 10:47:00,53.597438176472984,54.39743741353352,76.18803320990669,101.65654076470268,10.140046225653755,205.20673031277138,77.57523345947268,-0.17360687255859408
2017-03-08 10:48:00,53.59271481162623,54.392714048686756,76.20647631193462,101.96911540784336,10.17580383702328,205.47028230365973,77.57523345947268,-0.17360687255859408
2017-03-08 10:49:00,53.633200796026934,54.43320003308748,76.19837911505448,101.90515337492285,10.175438529566721,205.58450156763985,77.57523345947268,-0.17360687255859408
2017-03-08 10:50:00,53.657267464531785,54.457266701592346,76.20512686835394,101.634838104248,10.181326972113713,204.84503767225505,77.57523345947268,-0.17360687255859408
2017-03-08 10:51:00,53.673686178107005,54.47368541516757,76.20647591038754,102.25922875655321,10.142178334687886,204.09965515136727,77.57523345947268,-0.17360687255859408
2017-03-08 10:52:00,53.70000076293945,54.5,76.1965806749132,102.28105629815,10.15123441484239,204.3547388712565,77.57523345947268,-0.17360687255859408
2017-03-08 10:53:00,53.68987956799958,54.48987880506015,76.19028272126852,101.9782530132092,10.165935315583884,204.76211306923332,77.57523345947268,-0.17360687255859408
2017-03-08 10:54:00,53.714170154772304,54.51416939183285,76.20242751272102,102.19755032188016,10.172148855108958,204.90678887618228,77.57523345947268,-0.17360687255859408
2017-03-08 10:55:00,53.682907528347435,54.48290676540799,76.21794679429796,102.45949130588107,10.16512314478558,204.9816691080732,77.57523345947268,-0.17360687255859408
2017-03-08 10:56:00,53.66963757966693,54.46963681672749,76.23076709948089,102.63614734850441,10.163742266203224,204.64789380525298,77.57523345947268,-0.17360687255859408
2017-03-08 10:57:00,53.661540985107415,54.46154022216798,76.21457230417352,102.5790381180612,10.148757181669552,204.77734455309437,77.57523345947268,-0.17360687255859408
2017-03-08 10:58:00,53.64939518978721,54.44939442684777,76.21457190262645,102.86686666388267,10.124269083926555,205.06670259174547,77.57523345947268,-0.17360687255859408
2017-03-08 10:59:00,53.649395189787214,54.44939442684777,76.18218311510589,103.05190116480767,10.141447268034293,205.90430811831828,77.57523345947268,-0.17360687255859408
2017-03-08 11:00:00,53.665589382773945,54.46558861983451,76.17408631977283,102.79833743446757,10.158260194878817,206.39925103438517,77.57523345947268,-0.17360687255859408
2017-03-08 11:01:00,53.661540985107415,54.461540222167976,76.17948404947917,102.12914742363829,10.165894720289446,206.73386552598714,77.57523345947268,-0.17360687255859408
2017-03-08 11:02:00,53.661540985107415,54.46154022216798,76.18218311510589,101.63331363075659,10.168493823001272,205.9043016935649,77.57523345947268,-0.17360687255859408
2017-03-08 11:03:00,53.69230861663817,54.49230785369873,76.18845863342285,102.10286445617675,10.102777862548844,206.01128997802743,77.57523345947268,-0.17360687255859408
2017-03-08 11:04:00,53.71282026502822,54.512819502088746,76.14529630872939,101.68547439575185,10.14236116409301,205.39160071478952,77.57523345947268,-0.17360687255859408
2017-03-08 11:05:00,53.68718041314019,54.487179650200744,76.17093827989368,101.88078647189667,10.171681933932838,205.39160071478958,77.57523345947268,-0.17360687255859408
2017-03-08 11:06:00,53.68178277266653,54.48178200972708,76.1497951306795,102.32319119102078,10.170686922575294,205.29514674136516,77.57523345947268,-0.17360687255859408
2017-03-08 11:07:00,53.665589382773945,54.46558861983451,76.15384312679893,102.11531508596322,10.16703168969407,205.24946112381778,77.57523345947268,-0.17360687255859408
2017-03-08 11:08:00,53.661540985107415,54.46154022216798,76.18218311510589,101.75895449989727,10.155336129037966,205.5768810071444,77.57523345947268,-0.17360687255859408
2017-03-08 11:09:00,53.669637780440475,54.46963701750104,76.19432911119964,103.4950657894738,10.126461982727058,205.39413452148472,77.57523345947268,-0.17360687255859408
2017-03-08 11:10:00,53.67773437499999,54.47773361206056,76.22266950105364,103.68238228245791,10.126096725463853,206.23934294048107,77.57523345947268,-0.17360687255859408
2017-03-08 11:11:00,53.70427407158746,54.504273308648,76.21367306179471,102.864582485623,10.167437818315308,206.9428388807508,77.57523345947268,-0.17360687255859408
2017-03-08 11:12:00,53.69145414564345,54.491453382703995,76.20085398356122,102.63792377048065,10.16435146331788,206.61329989963113,77.57523345947268,-0.17360687255859408
2017-03-08 11:13:00,53.665589382773945,54.46558861983451,76.20647631193462,102.22496353952505,10.175072770369686,206.54392362895757,77.57523345947268,-0.17360687255859408
2017-03-08 11:14:00,53.685831371106595,54.485830608167156,76.19837951660158,102.58360772383848,10.161184009752784,205.90430329975328,77.57523345947268,-0.17360687255859408
2017-03-08 11:15:00,53.7294111812816,54.52941041834214,76.20361866670498,102.93862286735983,10.15400308721207,206.2397882798137,77.57523345947268,-0.17360687255859406
2017-03-08 11:16:00,53.71821855243884,54.51821778949938,76.22671870181435,102.26836555882507,10.159722077219106,206.2926467092413,77.57523345947268,-0.17360687255859408
2017-03-08 11:17:00,53.722266950105364,54.52226618716591,76.21052470960115,102.57218611867806,10.162645942286444,206.125125282689,77.57523345947268,-0.17360687255859408
2017-03-08 11:18:00,53.74250913921156,54.5425083762721,76.21457310726768,102.39857482910145,10.17507272017631,205.50834816380575,77.57523345947268,-0.17360687255859408
2017-03-08 11:19:00,53.76680093062552,54.57084876612613,76.21052430805408,101.79550331517274,10.173610787642641,205.2646910014906,77.57523345947268,-0.17360687255859408
2017-03-08 11:20:00,53.774897926732116,54.57489716379266,76.1983791150545,102.10160787482009,10.178727802477383,205.58450076454574,77.57523345947268,-0.17360687255859408
2017-03-08 11:21:00,53.80683686998155,54.60683610704211,76.22222052680121,102.27382320827894,10.150462786356627,205.50412326388917,77.57523345947268,-0.17360687255859408
2017-03-08 11:22:00,53.86801569085371,54.66801492791429,76.2145727057206,102.91940789473685,10.146564333062418,205.6987152099609,77.57523345947268,-0.17360687255859408
2017-03-08 11:23:00,53.827529706453014,54.627528943513596,76.2145727057206,102.57447011847246,10.126096625077086,205.72917175292972,77.57523345947268,-0.17360687255859408
2017-03-08 11:24:00,53.806836869981545,54.60683610704213,76.2307662963867,102.16772800021721,10.159336249033602,205.5845031738281,77.57523345947268,-0.17360687255859408
2017-03-08 11:25:00,53.75465493453177,54.55465417159231,76.2307666979338,102.39172242817115,10.129386098761302,205.63779971474125,77.57523345947268,-0.17360687255859408
2017-03-08 11:26:00,53.76680072985197,54.566799966912534,76.21862070184005,102.3460356059826,10.150950331436968,205.72917175293006,77.57523345947268,-0.17360687255859408
2017-03-08 11:27:00,53.74250913921156,54.54250837627209,76.2307662963867,102.266082763672,10.138157944930219,205.68348452919443,77.57523345947268,-0.17360687255859408
2017-03-08 11:28:00,53.74250913921156,54.54250837627209,76.2307662963867,102.55619571083464,10.145102300141977,205.40174865722693,77.57523345947268,-0.17360687255859408
2017-03-08 11:29:00,53.74273406134712,54.542733298407654,76.2307662963867,102.6765043470594,10.125385814242883,205.35140991210957,77.57523345947268,-0.17360687255859408
2017-03-08 11:30:00,53.75465493453177,54.55465417159231,76.2267178987202,102.32547599390942,10.123538017272947,205.38652359811894,77.57523345947268,-0.17360687255859408
2017-03-08 11:31:00,53.76275273373252,54.56275197079308,76.24291269402754,102.12445269132925,10.134502862629141,205.70632854260933,77.57523345947268,-0.17360687255859408
2017-03-08 11:32:00,53.791092320492396,54.59109155755295,76.25101029245475,101.39574311908923,10.153874146310905,205.69109946803076,77.57523345947268,-0.17360687255859408
2017-03-08 11:33:00,53.74250913921156,54.54250837627209,76.25101029245475,101.93485059236221,10.13925441942717,205.37129211425807,77.57523345947268,-0.17360687255859408
2017-03-08 11:34:00,53.75060653686524,54.55060577392577,76.27935188695002,101.94398578844567,10.158260144685448,205.39413452148472,77.57523345947268,-0.17360687255859408
2017-03-08 11:35:00,53.77894652517219,54.57894576223273,76.29149828459086,102.00794942755437,10.13267547205873,205.36367797851585,77.57523345947268,-0.17360687255859408
2017-03-08 11:36:00,53.85182129709342,54.64777193571393,76.28340068616365,102.15414790103321,10.118786611055079,205.31799316406259,77.57523345947268,-0.17360687255859408
