RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-08 11:37:00,53.8437241002133,54.643723337273876,76.29554708380446,101.89373096666839,10.118055745174996,205.1961573550574,77.57523345947268,-0.17360687255859408
2017-03-08 11:38:00,53.84777269865336,54.64777193571393,76.2672054893092,101.76580730237453,10.149122689899661,204.43469157971845,77.57523345947268,-0.17360687255859408
2017-03-08 11:39:00,53.811110390557175,54.61110962761776,76.26068242390949,101.94830322265611,10.14081796010335,204.27436659071194,77.57523345947268,-0.17360687255859408
2017-03-08 11:40:00,53.802563349405915,54.60256258646648,76.26068242390949,101.90490002102311,10.14506181081135,204.13772583007807,77.57523345947268,-0.17360687255859408
2017-03-08 11:41:00,53.811110390557175,54.61110962761775,76.27777735392252,101.90972264607737,10.145447466108543,204.3627743191189,77.57523345947268,-0.17360687255859408
2017-03-08 11:42:00,53.811335312692734,54.611334549753316,76.27125388697573,101.97139900609075,10.13157904775519,204.8611072741057,77.57523345947268,-0.17360687255859408
2017-03-08 11:43:00,53.815383911132805,54.61538314819338,76.26720508776212,101.85261334870988,10.125365658810265,205.0895474082545,77.57523345947268,-0.17360687255859408
2017-03-08 11:44:00,53.815383911132805,54.61538314819338,76.27530308773642,101.49853836862658,10.111842205649912,205.42459427682996,77.57523345947268,-0.17360687255859408
2017-03-08 11:45:00,53.78704372205232,54.587042959112885,76.27530268618933,101.69499206542959,10.095394736842112,205.12762210243625,77.57523345947268,-0.17360687255859408
2017-03-08 11:46:00,53.759828143649635,54.559827380710175,76.26922946506075,101.67582914564349,10.121142069498699,205.05401102701825,77.57523345947268,-0.17360687255859408
2017-03-08 11:47:00,53.75870373374537,54.55870297080592,76.27125428852281,101.43000713147609,10.120248593782136,205.00578308105506,77.57523345947268,-0.17360687255859408
2017-03-08 11:48:00,53.79109232049239,54.59109155755295,76.27125388697574,101.5396563881322,10.085160707172596,205.00578308105506,77.57523345947268,-0.17360687255859408
2017-03-08 11:49:00,53.832477993435326,54.6324772304959,76.28205066257051,101.72887674967444,10.10146612591213,204.8839440596731,77.57523345947268,-0.17360687255859408
2017-03-08 11:50:00,53.85586989553351,54.655869132594084,76.26720508776212,101.94627300061666,10.12536550823012,204.86110084935245,77.57523345947268,-0.17360687255859408
2017-03-08 11:51:00,53.83076858520508,54.630767822265646,76.28461494445801,101.28689270019532,10.13263907432555,204.76706390380878,77.57523345947268,-0.17360687255859408
2017-03-08 11:52:00,53.819657431708436,54.61965666876901,76.27350362141925,101.32137468126088,10.143132792578788,204.25025177001962,77.57523345947268,-0.17360687255859408
2017-03-08 11:53:00,53.811335312692734,54.611334549753316,76.26315669009558,101.19700301320925,10.15095023105019,204.4194681267992,77.57523345947268,-0.17360687255859408
2017-03-08 11:54:00,53.815383911132805,54.61538314819338,76.2874486822831,101.69042366429385,10.132675522252127,204.69358825683608,77.57523345947268,-0.17360687255859408
2017-03-08 11:55:00,53.815383911132805,54.61538314819338,76.25505909166837,102.64528455232316,10.103070158707459,205.58449514288645,77.57523345947268,-0.17360687255859408
2017-03-08 11:56:00,53.815383911132805,54.61538314819339,76.28632481892902,102.64274639553489,10.115740882025825,205.8979551527233,77.57523345947268,-0.17360687255859408
2017-03-08 11:57:00,53.815383911132805,54.61538314819338,76.26315669009558,102.0102346319901,10.124269033733185,205.5007380435344,77.57523345947268,-0.17360687255859408
2017-03-08 11:58:00,53.8108590069939,54.610858244054484,76.30316790412454,101.9709966322956,10.115604568930243,205.44833463781038,77.57523345947268,-0.17360687255859406
2017-03-08 11:59:00,53.799189517372525,54.599188754433094,76.29959588301809,101.87774055882511,10.130848181875129,205.88907502826896,77.57523345947268,-0.17360687255859408
2017-03-08 12:00:00,53.83675151401095,54.636750751071524,76.30341974894205,101.98205905490455,10.099536895751953,206.07478162977407,77.57523345947268,-0.17360687255859408
2017-03-08 12:01:00,53.819432509572884,54.61943174663345,76.3076934814453,101.83662253931944,10.098684260719692,205.43981772974942,77.57523345947268,-0.17360687255859408
2017-03-08 12:02:00,53.89658080206977,54.69658003913033,76.31196679009331,101.79639222886833,10.112654474046481,205.1906568739147,77.57523345947268,-0.17360687255859408
2017-03-08 12:03:00,53.849572075737846,54.649571312798415,76.32051383124457,102.17255062527123,10.119598706563316,204.86914655897357,77.57523345947268,-0.17360687255859408
2017-03-08 12:04:00,53.87206428929379,54.67206352635435,76.32793546977796,102.13815749318964,10.124999949806615,204.65551436574864,77.57523345947268,-0.17360687255859408
2017-03-08 12:05:00,53.82307624816893,54.62307548522951,76.33076934814453,101.7426200866698,10.123263835906986,204.72366409301802,77.57523345947268,-0.17360687255859408
2017-03-08 12:06:00,53.815383911132805,54.61538314819338,76.32388667056435,101.23583863910868,10.124268983539778,204.50322121068027,77.57523345947268,-0.17360687255859408
2017-03-08 12:07:00,53.83675151401095,54.63675075107152,76.3461536831326,100.28694025675449,10.112654421064578,204.90932718912768,77.57523345947268,-0.17360687255859408
2017-03-08 12:08:00,53.799189517372525,54.599188754433094,76.32388667056435,100.82008401971123,10.122076185126053,204.79257443076722,77.57523345947268,-0.17360687255859408
2017-03-08 12:09:00,53.83247799343532,54.63247723049588,76.32905917697482,101.11159303453232,10.098765479193794,204.52352735731336,77.57523345947268,-0.17360687255859408
2017-03-08 12:10:00,53.8032381158126,54.60323735287317,76.3400798596834,100.73327837492286,10.099049718756424,204.71643146715678,77.57523345947268,-0.17360687255859408
2017-03-08 12:11:00,53.811110390557175,54.61110962761775,76.35042656792535,101.60349146525067,10.078703880310043,205.1102769639755,77.57523345947268,-0.17360687255859408
2017-03-08 12:12:00,53.811335312692734,54.611334549753316,76.33198346589741,101.70958624945747,10.112268341912156,205.14242638482014,77.57523345947268,-0.17360687255859408
2017-03-08 12:13:00,53.81943250957288,54.61943174663345,76.34008026123047,101.40031111867806,10.109649106075878,205.12000716359987,77.57523345947268,-0.17360687255859408
2017-03-08 12:14:00,53.80728671425266,54.60728595131322,76.32388667056435,101.44599834241357,10.127924166227638,204.80018936960326,77.57523345947268,-0.17360687255859408
2017-03-08 12:15:00,53.84102503458658,54.641024271647154,76.34615325927734,101.88560909695082,10.064814726511635,204.59586503770626,77.57523345947268,-0.17360687255859408
2017-03-08 12:16:00,53.920647470574615,54.720646707635176,76.32388707211143,102.03307703921686,10.06030715139289,204.457533986945,77.57523345947268,-0.17360687255859408
2017-03-08 12:17:00,53.96518205341541,54.76495636834038,76.32906087239583,101.7554007636175,10.076389100816511,203.84837341308597,77.57523345947268,-0.17360687255859408
2017-03-08 12:18:00,53.92649544609918,54.728743904515305,76.33603306820518,101.22898503353724,10.120613901238684,204.15295490465653,77.57523345947268,-0.17360687255859408
2017-03-08 12:19:00,53.90040447837427,54.700403715434824,76.32793627287212,101.00968611867809,10.113304087990196,204.44230732164854,77.57523345947268,-0.17360687255859408
2017-03-08 12:20:00,53.90445307681434,54.70445231387491,76.33198507208571,100.61449191444794,10.125000050193394,204.89156060469793,77.57523345947268,-0.17360687255859408
2017-03-08 12:21:00,53.88421008461398,54.68420932167456,76.40485944245992,101.11248297440379,10.130116964641363,205.00578308105506,77.57523345947268,-0.17360687255859408
2017-03-08 12:22:00,53.84372410021329,54.64372333727386,76.41700383236535,100.37234898617392,10.148757181669533,205.3560630396793,77.57523345947268,-0.17360687255859408
2017-03-08 12:23:00,53.811335312692734,54.611334549753316,76.39675943475022,100.35179057874177,10.16191497601962,205.36367476613896,77.57523345947268,-0.17360687255859408
2017-03-08 12:24:00,53.811335312692734,54.6113345497533,76.38056463944285,99.8423787167198,10.16483894147372,205.43982013903192,77.57523345947268,-0.17360687255859408
2017-03-08 12:25:00,53.815383911132805,54.61538314819338,76.42510102924548,99.98629319040397,10.166666332044104,205.61495489823187,77.57523345947268,-0.17360687255859408
2017-03-08 12:26:00,53.815383911132805,54.61538314819338,76.44939382452715,100.81094802053354,10.147295098555729,205.5007348311573,77.57523345947268,-0.17360687255859408
2017-03-08 12:27:00,53.8032381158126,54.60323735287317,76.46154022216798,101.99195861816423,10.122441492582617,205.24945710834695,77.57523345947268,-0.17360687255859408
2017-03-08 12:28:00,53.815383911132805,54.61538314819338,76.44939422607422,101.7772297106291,10.119882884778457,205.31799075477988,77.57523345947268,-0.17360687255859408
2017-03-08 12:29:00,53.8032381158126,54.60323735287317,76.441296627647,101.48711636191908,10.135599487706216,205.04385857833068,77.57523345947268,-0.17360687255859408
2017-03-08 12:30:00,53.78653764724731,54.58653688430787,76.45192432403566,100.26584291458117,10.19314229488373,204.41803550720215,77.57523345947268,-0.17360687255859406
2017-03-08 12:31:00,53.77264870537652,54.572647942437065,76.41453043619794,102.04475360446504,10.196759170956089,204.4672673543294,77.57523345947268,-0.17360687255859408
2017-03-08 12:32:00,53.74250913921156,54.54250837627209,76.40485703317744,102.05592145417863,10.182017476935135,204.72404479980514,77.57523345947268,-0.17360687255859408
2017-03-08 12:33:00,53.73418723212349,54.53418646918402,76.38461346096464,101.94830322265621,10.13194444444446,204.9254040188259,77.57523345947268,-0.17360687255859408
2017-03-08 12:34:00,53.73418723212349,54.53418646918402,76.4017079671224,100.95003806220151,10.154320981767444,205.3996361626521,77.57523345947268,-0.17360687255859408
2017-03-08 12:35:00,53.72692260742188,54.52692184448241,76.40769119262697,101.05685691833492,10.18958334922791,204.97685012817402,77.57523345947268,-0.17360687255859408
2017-03-08 12:36:00,53.73418723212349,54.53418646918402,76.38888846503365,99.87702602810329,10.18209860059951,204.59587097168003,77.57523345947268,-0.17360687255859408
2017-03-08 12:37:00,53.73846054077149,54.53845977783202,76.40890703703228,99.22103480288857,10.209795198942494,204.2824096679691,77.57523345947268,-0.17360687255859408
2017-03-08 12:38:00,53.7263153477719,54.52631458483243,76.4089070370323,101.45970394736833,10.119517677708666,204.2900197882401,77.57523345947268,-0.17360687255859408
2017-03-08 12:39:00,53.722267150878906,54.52226638793945,76.40081024169922,99.84009471692539,10.152046805933889,204.0006705836249,77.57523345947268,-0.17360687255859408
2017-03-08 12:40:00,53.73441214310496,54.53441138016549,76.36437385960629,99.22788640072471,10.179458768744206,203.92452199835535,77.57523345947268,-0.17360687255859408
2017-03-08 12:41:00,53.72991434733073,54.529913584391274,76.3076934814453,99.21392822265625,10.214506149291989,203.86445278591603,77.57523345947268,-0.17360687255859408
2017-03-08 12:42:00,53.7263153477719,54.52631458483243,76.32388707211143,100.62819832249681,10.191154981914332,204.06919860839864,77.57523345947268,-0.17360687255859408
2017-03-08 12:43:00,53.7263153477719,54.52631458483243,76.35222505268298,100.54367627595589,10.191885998374547,203.81791927939977,77.57523345947268,-0.17360687255859408
2017-03-08 12:44:00,53.68178297344007,54.48178221050062,76.30364428068461,100.62591231496717,10.163742617556913,204.35854540373145,77.57523345947268,-0.17360687255859408
2017-03-08 12:45:00,53.645346591347135,54.44534582840769,76.30364468223169,100.52996986790706,10.183845018085687,204.45753479003918,77.57523345947268,-0.17360687255859408
2017-03-08 12:46:00,53.57652041786596,54.376519654926476,76.25910789088198,100.45090654161248,10.170138676961265,203.67155032687717,77.57523345947268,-0.17360687255859408
2017-03-08 12:47:00,53.5846176147461,54.38461685180661,76.25213495890299,101.48939996016664,10.165204299123687,203.55902260228237,77.57523345947268,-0.17360687255859408
2017-03-08 12:48:00,53.58056901630603,54.38056825336655,76.27935228849711,101.65615844726558,10.152777722007361,204.28240404630978,77.57523345947268,-0.17360687255859408
2017-03-08 12:49:00,53.588666213186166,54.38866545024671,76.22671830026727,101.78636611135379,10.135964995936343,204.3585502222967,77.57523345947268,-0.17360687255859408
2017-03-08 12:50:00,53.5717970530192,54.371796290079736,76.2307662963867,101.86632113986515,10.122299512227382,204.81288146972682,77.57523345947268,-0.17360687255859408
2017-03-08 12:51:00,53.57652041786596,54.376519654926476,76.19028151662727,101.70869807193148,10.127924166227649,204.88394646895574,77.57523345947268,-0.17360687255859408
2017-03-08 12:52:00,53.5846176147461,54.38461685180662,76.1538463391756,102.3117679796721,10.05190076326069,204.0539735492908,77.57523345947268,-0.17360687255859408
2017-03-08 12:53:00,53.54008303190533,54.34008226896587,76.1740887290553,102.04450105365959,10.108186922575314,203.99305564478837,77.57523345947268,-0.17360687255859408
2017-03-08 12:54:00,53.610258738199875,54.41025797526041,76.15811793009442,101.87596299913194,10.119598600599506,204.01716868082718,77.57523345947268,-0.17360687255859408
2017-03-08 12:55:00,53.65344358745374,54.45344282451429,76.12145433927839,101.69727686831823,10.110014764886154,204.68597010562314,77.57371039139599,-0.17360687255859408
2017-03-08 12:56:00,53.702024961772715,54.50202419883326,76.10930834318464,101.30436746697686,10.125365508230116,204.72404479980514,77.57523345947268,-0.17360687255859408
2017-03-08 12:57:00,53.72226695010537,54.522266187165904,76.08501675254422,102.88742707905004,10.102704550090584,204.54891004060474,77.57523345947268,-0.17360687255859408
2017-03-08 12:58:00,53.74655773765163,54.54655697471216,76.08501675254422,103.46079976935131,10.032529278805379,204.09204583419032,77.57523345947268,-0.17360687255859408
2017-03-08 12:59:00,53.811110390557175,54.61110962761776,76.10256195068361,102.8501158820257,10.055170006222202,204.11361440022802,77.57523345947268,-0.17360687255859408
2017-03-08 13:00:00,53.795140918932454,54.59514015599302,76.14170074462893,101.97368421052644,10.095394636455328,204.98294308311085,77.57523345947268,-0.17360687255859408
2017-03-08 13:01:00,53.73036374543843,54.53036298249897,76.10121275249281,101.80007211785562,10.118055444014695,205.60734317177238,77.57523345947268,-0.17360687255859408
2017-03-08 13:02:00,53.73418744405111,54.534186681111656,76.09954519832837,102.12929086124181,10.10784289416145,205.7887411678539,77.57523345947268,-0.17360687255859406
2017-03-08 13:03:00,53.708547380235466,54.508546617296,76.07691955566408,102.31176918431335,10.112572720176317,205.96522040116156,77.57523345947268,-0.17360687255859408
2017-03-08 13:04:00,53.69145414564344,54.491453382704,76.06837293836807,102.50530454847552,10.11188252766926,206.13104417588943,77.57523345947268,-0.17360687255859408
2017-03-08 13:05:00,53.718218552438834,54.51821778949938,76.068822760331,102.38030042146389,10.107456056695236,205.85100434955794,77.57523345947268,-0.17360687255859408
2017-03-08 13:06:00,53.718218552438834,54.51821778949938,76.06882276033102,102.39857523064875,10.105263258281513,206.4297043649772,77.57523345947268,-0.17360687255859408
2017-03-08 13:07:00,53.6858313711066,54.485830608167156,76.0526291696649,102.85316146047501,10.086988348709927,206.81804295590064,77.57523345947268,-0.17360687255859408
2017-03-08 13:08:00,53.665589382773945,54.46558861983451,76.04453237433184,103.40597614489107,10.068348181875143,206.5667668392784,77.57523345947268,-0.17360687255859408
2017-03-08 13:09:00,53.66581429375542,54.46581353081598,76.03845977783203,102.93451012505412,10.044753021664079,206.96695285373244,77.57523345947268,-0.17360687255859408
2017-03-08 13:10:00,53.693928166439655,54.49392740350021,76.0566779688785,103.34201531661172,10.053362545214192,206.5972257915295,77.57523345947268,-0.17360687255859408
2017-03-08 13:11:00,53.73846054077149,54.538459777832024,76.06837293836807,103.44569863213444,10.052855014801024,205.7532874213326,77.57523345947268,-0.17360687255859408
2017-03-08 13:12:00,53.71012175710578,54.510120994166314,76.07287115799754,102.63843295448703,10.052266371877565,206.49061986019728,77.57523345947268,-0.17360687255859408
2017-03-08 13:13:00,53.69392816643966,54.49392740350021,76.07287115799754,102.01023463198995,10.075658296283907,207.01602253160976,77.57523345947268,-0.17360687255859408
2017-03-08 13:14:00,53.730363745438424,54.53036298249897,76.07691955566408,102.22496273643094,10.060672609429615,206.95510703638962,77.57523345947268,-0.17360687255859408
2017-03-08 13:15:00,53.73846096462674,54.53846020168728,76.08546744452583,102.13879352145727,10.060956796010334,206.60526614718935,77.57523345947268,-0.17360687255859408
2017-03-08 13:16:00,53.746558139198704,54.54655737625925,76.09311475251852,102.743513006913,10.001827390570398,205.90430651213015,77.57523345947268,-0.17360687255859408
2017-03-08 13:17:00,53.799189517372525,54.599188754433094,76.09311555561267,102.66127496016662,10.033625652915553,205.59973144531253,77.57523345947268,-0.17360687255859408
2017-03-08 13:18:00,53.79514091893246,54.59514015599302,76.10931075246712,102.52649769030128,10.055921303598486,205.63018397281064,77.57523345947268,-0.17360687255859408
2017-03-08 13:19:00,53.81111039055717,54.61110962761775,76.11110983954536,102.43055682712132,10.056327342987059,206.3159103393554,77.57523345947268,-0.17360687255859408
2017-03-08 13:20:00,53.75465493453177,54.5546541715923,76.08501755563837,101.65844244706005,10.081871635035471,206.45254516601605,77.57523345947268,-0.17360687255859408
2017-03-08 13:21:00,53.75465493453177,54.55465417159231,76.09311435097143,101.19471821032069,10.083699025605865,206.34594726562509,77.57523345947268,-0.17360687255859408
2017-03-08 13:22:00,53.79109232049239,54.59109155755295,76.15384312679895,101.42772273013468,10.099049919529955,205.94998731111195,77.57523345947268,-0.17360687255859408
2017-03-08 13:23:00,53.780768394470215,54.58076763153076,76.16923027038575,101.23698043823241,10.10729155540468,205.42535476684571,77.57523345947268,-0.17360687255859408
2017-03-08 13:24:00,53.806836869981545,54.60683610704213,76.17093997531468,99.77093039618596,10.076389153798406,205.8738403320309,77.57523345947268,-0.17360687255859408
2017-03-08 13:25:00,53.815383911132805,54.61538314819339,76.1837599012587,99.63348812527126,10.095679230160176,205.77739461263002,77.57523345947268,-0.17360687255859408
2017-03-08 13:26:00,53.811335312692734,54.611334549753316,76.19433031584087,100.43631182218846,10.091374547857978,205.67587199964046,77.57523345947268,-0.17360687255859408
2017-03-08 13:27:00,53.811110390557175,54.61110962761775,76.2307662963867,102.23524347941083,10.076388941870798,205.63272603352874,77.57523345947268,-0.17360687255859408
2017-03-08 13:28:00,53.80728671425267,54.607285951313244,76.22671789872018,102.0947546707957,10.061403575696444,205.53880470677424,77.57523345947268,-0.17360687255859408
2017-03-08 13:29:00,53.806836869981545,54.60683610704212,76.23931376139322,101.49739710489911,10.086419953240283,204.99774509006085,77.57523345947268,-0.17360687255859408
2017-03-08 13:30:00,53.815383911132805,54.61110962761775,76.25213495890299,102.38474273681638,10.068287266625294,205.15046691894557,77.57523345947268,-0.17360687255859408
2017-03-08 13:31:00,53.795140918932454,54.59514015599302,76.26315709164267,102.35974080939047,10.062134642350058,204.69358665064735,77.57523345947268,-0.17360687255859408
2017-03-08 13:32:00,53.791092320492396,54.59109155755294,76.25101069400183,102.44654645417863,10.04788027311626,204.46514812268688,77.57523345947268,-0.17360687255859408
2017-03-08 13:33:00,53.795140918932454,54.595140155993036,76.27530348928352,102.47395806563537,10.061403776469977,204.73165411698187,77.57523345947268,-0.17360687255859408
2017-03-08 13:34:00,53.78974278767903,54.58974202473959,76.2521358066135,102.47395790947812,10.054012563493508,204.93344116210957,77.57523345947268,-0.17360687255859408
2017-03-08 13:35:00,53.80256334940592,54.60256258646648,76.23931418524847,102.01340696546768,10.082947995927585,205.1745791965061,77.57523345947268,-0.17360687255859408
2017-03-08 13:36:00,53.82348110801295,54.623480345073524,76.23481509560031,102.15871670371605,10.058479811015872,205.23422401829794,77.57523345947268,-0.17360687255859408
2017-03-08 13:37:00,53.87692260742186,54.676921844482436,76.2423053741455,101.7925342559814,10.071875429153435,205.66406784057625,77.57523345947268,-0.17360687255859408
2017-03-08 13:38:00,53.90850167525442,54.70850091231498,76.23481509560031,101.59448121723375,10.08114046799509,205.65302638003732,77.57523345947268,-0.17360687255859408
2017-03-08 13:39:00,53.884210084613976,54.68420932167456,76.23481509560031,101.46427435623973,10.086988599676818,205.63779891164683,77.57523345947268,-0.17360687255859408
2017-03-08 13:40:00,53.876112887733846,54.67611212479442,76.25101029245475,102.23866994757405,10.069444706565458,205.06670178865136,77.57523345947268,-0.17360687255859408
2017-03-08 13:41:00,53.888258683054055,54.68825792011463,76.24291269402754,101.98053661145661,10.058479760822495,204.39661768863076,77.57523345947268,-0.17360687255859408
2017-03-08 13:42:00,53.84957207573784,54.64957131279841,76.24358749389647,102.34133953518334,10.078703933291969,203.51079728868297,77.57523345947268,-0.17360687255859408
2017-03-08 13:43:00,53.86396709241365,54.66396632947422,76.25101029245475,102.93539910567438,10.04861113899633,204.53367695055513,77.57523345947268,-0.17360687255859408
2017-03-08 13:44:00,53.88016148617391,54.680160723234486,76.27125428852281,102.62244094045532,10.073099839059926,204.31286139237267,77.57523345947268,-0.17360687255859408
2017-03-08 13:45:00,53.88825868305406,54.68825792011463,76.27935188695002,102.49680288214432,10.070175672832281,205.14285198010904,77.57523345947268,-0.17360687255859408
2017-03-08 13:46:00,53.913674884372284,54.71367412143284,76.29487228393553,101.69029702080613,10.082176155514174,205.246921963162,77.57523345947268,-0.17360687255859408
2017-03-08 13:47:00,53.89230728149413,54.6923065185547,76.28340068616365,102.04450025056526,10.074927079050164,204.2367120040091,77.57523345947268,-0.17360687255859408
2017-03-08 13:48:00,53.85991849397357,54.65991773103414,76.29959588301809,102.52421369050685,10.039108376753967,204.0996559544613,77.57523345947268,-0.17360687255859408
2017-03-08 13:49:00,53.90085432264538,54.700853559705955,76.29487228393553,101.81327226426866,10.046296490563279,203.6152886284721,77.57523345947268,-0.17360687255859408
2017-03-08 13:50:00,53.86396709241363,54.66396632947421,76.31174187911184,102.42141884251646,10.06688619914808,204.30524725663062,77.57523345947268,-0.17360687255859408
2017-03-08 13:51:00,53.88421008461398,54.68420932167456,76.29959588301809,102.68183617842837,10.04532181589227,204.70881652832065,77.57523345947268,-0.17360687255859408
2017-03-08 13:52:00,53.8558698955335,54.655869132594084,76.29959467837685,102.88971107884461,10.043859883358602,204.8078002929689,77.57523345947268,-0.17360687255859408
2017-03-08 13:53:00,53.87206428929378,54.672063526354364,76.3157894736842,102.56304771021796,10.042032492788218,204.769733629729,77.57523345947268,-0.17360687255859408
2017-03-08 13:54:00,53.872064289293775,54.67206352635435,76.33198386744449,102.8143274407638,10.011330303392917,205.51596390573624,77.57523345947268,-0.17360687255859408
2017-03-08 13:55:00,53.957692146301284,54.7576913833618,76.3076934814453,102.53906326293938,10.034722375869755,205.58450241088866,77.57523345947268,-0.17360687255859408
2017-03-08 13:56:00,53.93279326589483,54.732792502955384,76.31174187911184,102.2523767571699,10.042763258281498,205.93011135525174,77.57523345947268,-0.17360687255859408
2017-03-08 13:57:00,53.943589528401695,54.743588765462235,76.31624052259657,102.54870732625317,10.0362655851576,205.73678508557796,77.57523345947268,-0.17360687255859408
2017-03-08 13:58:00,53.96518205341541,54.76518129047594,76.31983907599196,102.7069625854493,10.041666833977944,205.75962829589852,77.57523345947268,-0.17360687255859408
2017-03-08 13:59:00,53.94898765965513,54.74898689671566,76.38056745027241,102.7435122038188,10.033625853689081,205.94237156918138,77.57523345947268,-0.17360687255859408
2017-03-08 14:00:00,53.92874466745476,54.72874390451532,76.35627545808491,102.89884868421044,10.023757332249687,205.25706963790068,77.57523345947268,-0.17360687255859408
2017-03-08 14:01:00,53.94660613116095,54.74660536822151,76.35746540742763,103.01521525663486,9.995097777422732,205.33769854377283,77.57523345947268,-0.17360687255859406
2017-03-08 14:02:00,53.94898765965512,54.74898689671566,76.39675943475022,102.74351220381885,9.995613901238691,205.59972502055916,77.57523345947268,-0.17360687255859408
2017-03-08 14:03:00,53.96923065185548,54.769229888916,76.38056463944285,102.95367311176483,10.017543591951073,205.7748557642888,77.57523345947268,-0.17360687255859408
2017-03-08 14:04:00,53.96923065185548,54.769229888916,76.38056463944285,102.76635501259247,10.04349442532189,205.7444008275084,77.57523345947268,-0.17360687255859408
2017-03-08 14:05:00,53.982051213582366,54.78632397121852,76.38888804117839,102.91039615207255,9.983410305447052,205.83365715874558,77.57523345947268,-0.17360687255859408
2017-03-08 14:06:00,54.02995962845652,54.82995886551704,76.3724698518452,102.87828867059018,9.992324477747875,205.736782676295,77.57523345947268,-0.17360687255859408
2017-03-08 14:07:00,54.00161943937603,54.801618676436554,76.41700543855366,103.21180604633525,9.97916643243087,206.01090601870882,77.57523345947268,-0.17360687255859408
2017-03-08 14:08:00,54.02995962845652,54.82995886551704,76.45749142295438,104.28316738730992,9.947002963015908,205.98044546026898,77.57523345947268,-0.17360687255859408
2017-03-08 14:09:00,54.08888922797309,54.88888846503363,76.45726606580948,103.90625042385513,9.967592504289415,205.88188256157775,77.57523345947268,-0.17360687255859408
2017-03-08 14:10:00,54.08034218682183,54.88034142388236,76.4401715596517,103.82908927069766,9.98881159888374,206.25161064995643,77.57523345947268,-0.17360687255859408
2017-03-08 14:11:00,54.05000019073486,54.84999942779539,76.45384635925294,103.14453125,10.017708015441894,206.11979675292963,77.57523345947268,-0.17360687255859408
2017-03-08 14:12:00,54.0056680378161,54.80566727487662,76.45344061600535,103.75091512579667,9.995613800851924,206.1860415810032,77.57523345947268,-0.17360687255859408
2017-03-08 14:13:00,54.025911030016445,54.82591026707697,76.41295423005758,103.57958703292032,9.996710174962088,206.34594405324816,77.57523345947268,-0.17360687255859408
2017-03-08 14:14:00,53.98947364405582,54.78947288111635,76.4291498284591,102.94225070351054,10.01498513472708,205.85861848530007,77.57523345947268,-0.17360687255859408
2017-03-08 14:15:00,53.97732784873562,54.777327085796145,76.46154022216798,102.97194792094969,10.02339167343943,205.15046691894494,77.57523345947268,-0.17360687255859408
2017-03-08 14:16:00,53.98137644717569,54.78137568423622,76.4615398206209,103.0427627563478,10.018274859378216,205.03624283640033,77.57523345947268,-0.17360687255859408
2017-03-08 14:17:00,53.96923065185548,54.769229888916,76.4655886198345,103.25064006604659,10.00402028937089,205.54642687345816,77.57371039139599,-0.17360687255859408
2017-03-08 14:18:00,53.99059825473362,54.79059749179415,76.487180074056,103.22145080566412,10.005401028527164,205.5523478190107,77.57523345947268,-0.17360687255859408
2017-03-08 14:19:00,53.99757084093596,54.79757007799648,76.53036298249896,103.35343531558378,10.016812776264402,205.47027909128326,77.57523345947268,-0.17360687255859408
2017-03-08 14:20:00,54.00341881646051,54.803418053521035,76.49572669135199,102.78742260403106,10.002314673529733,205.55235120985253,77.57523345947268,-0.17360687255859408
2017-03-08 14:21:00,54.02186243157639,54.8218616686369,76.51416979337993,102.77777862548831,10.035453244259491,205.28752778705817,77.57523345947268,-0.17360687255859408
2017-03-08 14:22:00,53.98542504561575,54.78542428267628,76.51821899414061,102.36430961207327,10.041666783784562,204.07681435032927,77.57523345947268,-0.17360687255859408
2017-03-08 14:23:00,54.01376523469624,54.81376447175676,76.53036378559314,102.71153018349091,10.040570409674396,204.92964172363307,77.57523345947268,-0.17360687255859408
2017-03-08 14:24:00,54.0461540222168,54.84615325927732,76.51821778949939,103.22322805304269,10.006578897175041,206.11750793457003,77.57523345947268,-0.17360687255859408
2017-03-08 14:25:00,54.0461540222168,54.846153259277315,76.53418646918402,102.74643029106983,10.039351781209307,206.35609775119372,77.57523345947268,-0.17360687255859408
2017-03-08 14:26:00,54.03400822689659,54.83400746395711,76.53845977783202,101.9645474082544,10.06688609876131,205.5083465576174,77.57523345947268,-0.17360687255859408
2017-03-08 14:27:00,54.03805682533666,54.83805606239718,76.53845977783202,101.67443365799747,10.069810214795552,205.33321581388802,77.57523345947268,-0.17360687255859408
2017-03-08 14:28:00,54.03805682533666,54.83805606239718,76.54655737625924,102.15643390856285,10.064693099574052,204.70119677091895,77.57523345947268,-0.17360687255859408
2017-03-08 14:29:00,54.0461540222168,54.84615325927732,76.59230918884276,102.2808151245118,10.056597328186031,204.99854888916047,77.57523345947268,-0.17360687255859408
2017-03-08 14:30:00,54.0461540222168,54.84615325927732,76.58299697072881,102.37344721743936,10.049707713880036,205.11239142166932,77.57523345947268,-0.17360687255859408
2017-03-08 14:31:00,54.05470106336806,54.854700300428576,76.5982920328776,102.70785098605688,10.081018871731217,205.2067328559026,77.57523345947268,-0.17360687255859408
2017-03-08 14:32:00,54.05020262065687,54.8502018577174,76.60324056524978,103.27119887502579,10.104897750051395,204.4118539910568,77.57523345947268,-0.17360687255859408
2017-03-08 14:33:00,54.05020262065687,54.8502018577174,76.59514296682256,102.93768190082754,10.083698875025702,204.35093448036613,77.57523345947268,-0.17360687255859408
2017-03-08 14:34:00,54.058299817537005,54.858299054597545,76.59109416760896,102.84859185469786,10.102339192440642,205.2342224121096,77.57523345947268,-0.17360687255859408
2017-03-08 14:35:00,54.05470106336806,54.854700300428576,76.58119710286456,102.72955152723517,10.10223780737983,205.6809446546768,77.57523345947268,-0.17360687255859408
2017-03-08 14:36:00,54.05897458394369,54.858973821004206,76.57692337036131,102.44984520806207,10.10802449120417,205.76132117377415,77.57523345947268,-0.17360687255859408
2017-03-08 14:37:00,54.09878580193771,54.89878503899824,76.55870377390006,102.36659521805615,10.095029579965681,206.26218454461372,77.57523345947268,-0.17360687255859408
2017-03-08 14:38:00,54.07044561285721,54.87044484991775,76.55060617547285,102.46710686934628,10.097953344646244,206.92464808413848,77.57523345947268,-0.17360687255859408
2017-03-08 14:39:00,54.10170978969998,54.901709026760514,76.55555470784503,102.49566056993272,10.111496819390178,206.95087771945515,77.57523345947268,-0.17360687255859408
2017-03-08 14:40:00,54.12307739257812,54.92307662963868,76.55555470784503,102.37268532647033,10.108410411410853,207.31255933973551,77.57523345947268,-0.17360687255859408
2017-03-08 14:41:00,54.119028794138046,54.919028031198614,76.55060617547285,102.29121077688114,10.093567296078328,207.80031786466918,77.57523345947268,-0.17360687255859408
2017-03-08 14:42:00,54.12712599101818,54.92712522807875,76.55465497468646,102.40542763157889,10.091008889047707,207.4348184685957,77.57523345947268,-0.17360687255859408
2017-03-08 14:43:00,54.12307739257812,54.92307662963868,76.53845977783202,102.24729834662544,10.09645080566406,207.09554714626756,77.57523345947268,-0.17360687255859408
2017-03-08 14:44:00,54.12692356109619,54.92692279815674,76.55769157409667,102.22873268127435,10.098263978958135,207.2771980285644,77.57523345947268,-0.17360687255859408
2017-03-08 14:45:00,54.12712599101818,54.92712522807875,76.55060617547285,102.20212032920433,10.096491361919192,207.03125321237644,77.57523345947268,-0.17360687255859408
2017-03-08 14:46:00,54.114980195697974,54.91497943275854,76.55060617547285,102.40771203292047,10.09941532737331,206.3687896728514,77.57523345947268,-0.17360687255859408
2017-03-08 14:47:00,54.106882998817845,54.90688223587839,76.54655737625924,102.4579688624331,10.108917989228914,206.4220902292352,77.57523345947268,-0.17360687255859408
2017-03-08 14:48:00,54.11453035142687,54.914529588487405,76.55555470784503,102.4353781806097,10.10455242792765,206.17926957872157,77.57523345947268,-0.17360687255859408
2017-03-08 14:49:00,54.13927178633842,54.93927102339895,76.56680137232729,102.44426245438426,10.094298463118694,206.5972241853413,77.57371039139598,-0.17360687255859408
2017-03-08 14:50:00,54.200000762939474,55.0,76.55870377390006,102.67498176976264,10.061403625889822,206.44493504574416,77.57523345947268,-0.17360687255859408
2017-03-08 14:51:00,54.19190356605934,54.991902803119864,76.57489897075452,102.19069872404405,10.081505926031817,205.8205453973067,77.57523345947268,-0.17360687255859408
2017-03-08 14:52:00,54.191453721788214,54.99145295884874,76.61111323038736,102.34616216023772,10.062114238739017,205.43982357449022,77.57523345947268,-0.17360687255859408
2017-03-08 14:53:00,54.17570917229906,54.975708409359584,76.61538696289061,102.4442624543842,10.073830704939988,204.64029171592338,77.57523345947268,-0.17360687255859408
2017-03-08 14:54:00,54.18290668063696,54.98290591769748,76.61111323038736,102.608989291721,10.035493903689908,203.3661253187391,77.57523345947268,-0.17360687255859408
2017-03-08 14:55:00,54.179757770739116,54.97975700779965,76.61538696289061,101.88002616480787,10.080409501728258,203.3458203767475,77.57523345947268,-0.17360687255859408
2017-03-08 14:56:00,54.2242923535799,55.024291590640416,76.62348375822367,102.13815789473679,10.073830504166459,204.26717577482557,77.57523345947268,-0.17360687255859408
2017-03-08 14:57:00,54.27692413330078,55.07692337036133,76.61133776212992,101.81149733693967,10.084795650682949,205.180928280479,77.57523345947268,-0.17360687255859408
2017-03-08 14:58:00,54.32145871614155,55.12145795320211,76.6396769473427,101.13989378276615,10.082968109532402,205.53119458650286,77.57523345947268,-0.17360687255859408
2017-03-08 14:59:00,54.268377092149535,55.06837632921007,76.6153852674696,100.8535868326823,10.107253021664071,205.68898773193357,77.57523345947268,-0.17360687255859408
2017-03-08 15:00:00,54.24453534578024,55.04453458284077,76.611338163677,101.45513514468549,10.103801175167694,205.87384675678467,77.57523345947268,-0.17360687255859408
2017-03-08 15:01:00,54.262501001358046,55.06250023841857,76.61538696289061,100.87348079681402,10.082899510860445,206.23553752899164,77.57523345947268,-0.17360687255859406
2017-03-08 15:02:00,54.24858394422031,55.04858318128084,76.64777494731702,101.21070861816406,10.031798513312097,206.21649892706597,77.57218732331931,-0.17360687255859408
2017-03-08 15:03:00,54.24700948927139,55.04700872633192,76.66666666666667,101.54321034749344,10.039737701416007,206.38021172417535,77.57523345947268,-0.17360687255859408
2017-03-08 15:04:00,54.26882693642065,55.06882617348118,76.68420972322164,102.40999683580894,10.062500200773533,206.62006900185023,77.57523345947268,-0.17360687255859408
2017-03-08 15:05:00,54.256681141100444,55.05668037816097,76.68420972322164,102.36202521073184,10.067617165414907,206.37640139931113,77.57523345947268,-0.17360687255859408
2017-03-08 15:06:00,54.24858394422031,55.04858318128084,76.68016172710219,102.10160827636714,10.07492712924354,205.43982013903187,77.57523345947268,-0.17360687255859408
2017-03-08 15:07:00,54.272650612725165,55.07264984978569,76.69658279418945,102.17496193779851,10.083333598242856,205.20673370361317,77.57523345947268,-0.17360687255859408
2017-03-08 15:08:00,54.32145871614155,55.117409354762025,76.74089291221217,102.31405318410779,10.078216653121146,205.0743167274878,77.57523345947268,-0.17360687255859408
2017-03-08 15:09:00,54.398382086502856,55.19838132356344,76.76518490439969,102.729806197317,10.034722328186044,205.5540410092004,77.57523345947268,-0.17360687255859408
2017-03-08 15:10:00,54.39028488962271,55.190284126683295,76.76113650673314,102.86915106522395,10.02521916439658,205.56165514494262,77.57523345947268,-0.17360687255859408
2017-03-08 15:11:00,54.386236291182655,55.18623552824324,76.76113650673314,102.68868777626437,10.052266371877566,206.20888238204148,77.57523345947268,-0.17360687255859408
2017-03-08 15:12:00,54.3012157239412,55.101214961001745,76.76113610518607,102.606450532612,10.066520690917974,206.62006980494442,77.57371039139598,-0.17360687255859408
2017-03-08 15:13:00,54.315385818481445,55.11538505554199,76.73931757609051,102.30516815185547,10.061342875162744,206.0908601548938,77.57523345947268,-0.17360687255859408
2017-03-08 15:14:00,54.28502133018093,55.08502056724146,76.74898930599815,102.54934371145146,10.084064483642576,205.691101074219,77.57371039139599,-0.17360687255859408
2017-03-08 15:15:00,54.30000114440918,55.10000038146973,76.73076934814453,102.6453994750977,10.072569751739488,205.9172485351562,77.57523345947268,-0.17360687255859408
2017-03-08 15:16:00,54.32955591302169,55.12955515008226,76.74494010523746,102.82574904592411,10.022660857752745,205.85861446982932,77.57523345947268,-0.17360687255859408
2017-03-08 15:17:00,54.2940182156033,55.09401745266385,76.7264959547255,102.28105841742617,10.062500317891438,205.62468465169286,77.57523345947268,-0.17360687255859408
2017-03-08 15:18:00,54.276924133300795,55.076923370361314,76.72064811304998,102.57446931537827,10.09502932899876,205.66064131887345,77.57523345947268,-0.17360687255859408
2017-03-08 15:19:00,54.31741011770148,55.11740935476204,76.72064851459704,102.33232879638675,10.124269033733174,205.34082994963003,77.57523345947268,-0.17360687255859408
2017-03-08 15:20:00,54.30931292082134,55.1093121578819,76.73684330990442,102.663559361508,10.126096625077091,205.4017438386617,77.57523345947268,-0.17360687255859408
2017-03-08 15:21:00,54.33675342135959,55.136752658420136,76.75641292995878,103.153936598036,10.110725349850123,205.72917090521935,77.57362577650285,-0.17360687255859408
2017-03-08 15:22:00,54.370041897422375,55.17004113448296,76.76518490439969,102.30263077585319,10.123172509042837,205.22661068564997,77.57371039139599,-0.17360687255859408
2017-03-08 15:23:00,54.43504439459904,55.23504363165962,76.7692337036133,101.79639434814457,10.080632792578804,205.35944196912993,77.57523345947268,-0.17360687255859408
2017-03-08 15:24:00,54.45101386622376,55.251013103284336,76.7692337036133,102.42827124344669,10.095394887422259,206.09466552734355,77.57371039139598,-0.17360687255859408
2017-03-08 15:25:00,54.487451252184414,55.28745048924496,76.77733049894634,102.64528575696443,10.063962283887362,206.19365651983935,77.57371039139599,-0.17360687255859408
2017-03-08 15:26:00,54.475305456864206,55.27530469392475,76.79352408961246,102.81432744076369,10.018274859378208,205.83577447188514,77.5721873233193,-0.17360687255859408
2017-03-08 15:27:00,54.53198583502518,55.33198507208572,76.80566888106496,102.22953274375503,10.123537967079558,205.88907342208043,77.57523345947268,-0.17360687255859408
2017-03-08 15:28:00,54.6145322587755,55.41453149583603,76.82051340738931,102.64033465915244,10.108796119689945,205.5523452758789,77.57523345947268,-0.17360687255859408
2017-03-08 15:29:00,54.65749218589381,55.457491422954355,76.80971768027858,102.96737992136106,10.104532191627907,206.22411386590252,77.5721873233193,-0.17360687255859408
2017-03-08 15:30:00,54.65749218589381,55.457491422954355,76.80566928261203,102.6726961637798,10.10343556655081,206.02613830566406,77.5721873233193,-0.17360687255859408
2017-03-08 15:31:00,54.68987976877312,55.489879005833686,76.78137889661286,102.32776119834506,10.09137449766459,206.34594726562491,77.5706642552426,-0.17360687255859408
2017-03-08 15:32:00,54.72631534777191,55.52631458483243,76.77328210127982,101.94170419793375,10.074927179436932,206.68859782971833,77.57371039139599,-0.17360687255859408
2017-03-08 15:33:00,54.72631595009252,55.52631518715307,76.7854272942794,102.3094859876131,10.080044194271679,206.62767992521614,77.57523345947268,-0.17360687255859408
2017-03-08 15:34:00,54.710121957879316,55.51012119493986,76.80566928261204,102.44654806036698,10.061769083926562,205.7444056460732,77.5721873233193,-0.17360687255859408
2017-03-08 15:35:00,54.72226695010538,55.522266187165904,76.82995966861121,102.23866994757405,10.10928364803916,205.27991606059823,77.56914118716593,-0.17360687255859408
2017-03-08 15:36:00,54.778946525172195,55.57894576223273,76.84615325927732,102.32319159256788,10.09649126153244,205.3712913111639,77.56914118716593,-0.17360687255859408
2017-03-08 15:37:00,54.81133531269274,55.611334549753316,76.85020205849094,102.33461359927522,10.090643280430854,204.98294629548707,77.5706642552426,-0.17360687255859408
2017-03-08 15:38:00,54.836751514010956,55.6367507510715,76.85470072428383,102.15084966023768,10.099151399400496,204.5878304375543,77.572018093533,-0.17360687255859408
2017-03-08 15:39:00,54.920647470574615,55.720646707635176,76.86234845613177,101.99195861816402,10.070540980288861,203.92452039216695,77.57523345947268,-0.17360687255859408
2017-03-08 15:40:00,54.95708485653526,55.75708409359579,76.85020326313219,102.20440513209289,10.080775009958368,204.21387200606495,77.57523345947268,-0.17360687255859408
2017-03-08 15:41:00,54.9651820534154,55.765181290475944,76.85425085770456,102.55391090794606,10.061038167853107,204.8230341861124,77.57523345947268,-0.17360687255859408
2017-03-08 15:42:00,54.940890462774966,55.74088969983553,76.84615325927732,102.51050888864614,10.074927129243557,205.72155119243394,77.57523345947268,-0.17360687255859408
2017-03-08 15:43:00,54.92649544609918,55.726494683159714,76.86752107408309,102.44261127048068,10.08179034127129,206.25964609781875,77.57362577650285,-0.17360687255859408
2017-03-08 15:44:00,54.8752131991916,55.675212436252174,76.88888973659938,102.68132866753464,10.082176155514174,206.09889729817718,77.56397967868382,-0.17360687255859408
2017-03-08 15:45:00,54.85384559631346,55.653844833374045,76.91880671183267,102.41608810424808,10.093364238739012,205.8658125135634,77.57362577650285,-0.17360687255859408
2017-03-08 15:46:00,54.89230728149411,55.692306518554695,76.89743804931639,102.26659054226349,10.095293362935374,205.92207336425787,77.572018093533,-0.17360687255859408
2017-03-08 15:47:00,54.89230728149412,55.6923065185547,76.91498083817332,102.10160787482009,10.050073121723388,205.66825786389808,77.57371039139599,-0.17360687255859408
2017-03-08 15:48:00,54.89230728149412,55.6923065185547,76.96761121247944,102.20668953343441,10.051535204837187,205.2494579114411,77.57523345947268,-0.17360687255859408
2017-03-08 15:49:00,54.92874466745476,55.72874390451532,76.9838060077868,102.67041377017378,10.088084923593613,204.75450134277364,77.57371039139599,-0.17360687255859408
2017-03-08 15:50:00,54.920647470574615,55.720646707635176,76.95546762566816,102.56076451351771,10.111110938222783,204.88394887823836,77.57371039139599,-0.17360687255859408
2017-03-08 15:51:00,54.94786304897732,55.74786228603787,76.98718007405598,102.43055470784515,10.113040076361766,205.31925625271285,77.57523345947268,-0.17360687255859408
2017-03-08 15:52:00,55.02186243157639,55.8218616686369,76.98785480700042,102.52649889494246,10.102704700670742,205.91953237433168,77.57523345947268,-0.17360687255859408
2017-03-08 15:53:00,55.03400822689659,55.83400746395711,77.0,102.29349397358148,10.099780685023257,206.30787417763156,77.57523345947268,-0.17360687255859408
2017-03-08 15:54:00,55.10283440037777,55.90283363743831,77.00404839766652,102.45796765779188,10.08845038163036,205.66825384842724,77.57523345947268,-0.17360687255859408
2017-03-08 15:55:00,55.16761197541891,55.96761121247944,77.07287115799754,102.06049025686157,10.051535255030576,204.13011169433588,77.57523345947268,-0.17360687255859408
2017-03-08 15:56:00,55.229915406968885,56.029914644029404,77.04700639512805,103.34442477756085,10.051697678036156,204.64409891764348,77.57362577650285,-0.17360687255859408
2017-03-08 15:57:00,55.211539268493674,56.0115385055542,77.04999809265138,103.2812503814697,10.050347328186037,205.3457817077639,77.57089271545411,-0.17360687255859408
2017-03-08 15:58:00,55.13162443372938,55.93162367078994,77.07264624701607,102.58487659030487,10.065586725870768,203.5188386705186,77.56558736165366,-0.17360687255859408
2017-03-08 15:59:00,55.12307739257811,55.923076629638686,77.07691955566408,102.53792130319685,10.078216703314517,202.86610573216487,77.57371039139598,-0.17360687255859408
2017-03-08 16:00:00,55.12307739257811,55.923076629638686,77.08906635485198,102.42141884251642,10.060307151392887,203.55141087582263,77.56914118716593,-0.17360687255859408
2017-03-08 16:01:00,55.12712599101818,55.92712522807875,77.129553945441,102.31862198679072,10.07054118106239,204.03112150493428,77.57218732331931,-0.17360687255859408
2017-03-08 16:02:00,55.13522318789833,55.93522242495888,77.13360274465462,102.08790226986541,10.074561621013446,204.5565257825352,77.56761811908923,-0.17360687255859408
2017-03-08 16:03:00,55.13522318789833,55.935222424958894,77.11335794549241,102.97651672363278,10.023757282056309,204.77734696237673,77.56761811908925,-0.17360687255859408
2017-03-08 16:04:00,55.16356337697882,55.96356261403938,77.19028031198602,102.23410234953225,10.055190236944906,204.25956083598905,77.56761811908923,-0.17360687255859408
2017-03-08 16:05:00,55.1554661800987,55.95546541715923,77.18218592593546,102.87143667120702,10.032529228611988,203.75700217799158,77.56304891485917,-0.17360687255859408
2017-03-08 16:06:00,55.15951477853876,55.95951401559931,77.26720709549754,103.05875276264385,10.047514664499374,202.7138214111325,77.56304891485918,-0.17360687255859408
2017-03-08 16:07:00,55.200000762939474,56.0,77.2672054893092,102.71838419060958,10.04641844096937,203.68847335012325,77.55847971062911,-0.17360687255859408
2017-03-08 16:08:00,55.212821324666365,56.01282056172689,77.25640869140624,102.14843792385527,10.025077131059435,204.1457663642036,77.56397967868381,-0.17360687255859408
2017-03-08 16:09:00,55.236438148900106,56.03643738596063,77.29554708380446,102.1769923159951,10.044956157082003,204.35854861610838,77.56761811908923,-0.17360687255859408
2017-03-08 16:10:00,55.31336151926142,56.11336075632196,77.3076934814453,103.19353123715042,10.027412364357394,205.6606389095908,77.5600027787058,-0.17360687255859408
2017-03-08 16:11:00,55.40647928338299,56.206478520443575,77.32793506823087,103.5910094411749,9.960526215402703,205.62256501850328,77.56609505101255,-0.17360687255859408
2017-03-08 16:12:00,55.43481947246348,56.23481870952406,77.35222585577715,103.69380509225947,9.966374246697677,204.96009505422498,77.56761811908923,-0.17360687255859408
2017-03-08 16:13:00,55.412671257467814,56.21267049452838,77.36199188232422,103.67136472814224,9.960784295025993,204.28240518008946,77.57182895436007,-0.17360687255859406
2017-03-08 16:14:00,55.353847503662095,56.15384674072268,77.41700383236535,103.14555921052632,10.025219465556903,205.43220279091287,77.56304891485917,-0.17360687255859408
2017-03-08 16:15:00,55.34979890522204,56.14979814228261,77.3927106355366,103.14098960474931,10.033625803495696,205.812928852282,77.5721873233193,-0.17360687255859408
2017-03-08 16:16:00,55.35812102423773,56.15812026129831,77.45726648966473,103.16116884019657,10.03510814242893,206.38824801974818,77.57041041056317,-0.17360687255859408
2017-03-08 16:17:00,55.32955591302169,56.12955515008225,77.46154022216798,102.6384321513928,10.027412364357396,206.71144023694504,77.56914118716594,-0.17360687255859408
2017-03-08 16:18:00,55.34979890522203,56.14979814228261,77.48583020662008,102.51279288844057,10.039108326560575,205.82816033614313,77.56457198293587,-0.17360687255859408
2017-03-08 16:19:00,55.37813909430252,56.17813833136307,77.48583060816715,102.49223488255556,10.007309813248492,205.27230031866776,77.55847971062911,-0.17360687255859408
