RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-08 16:20:00,55.40647928338299,56.206478520443575,77.46154022216798,102.12673428184107,10.009868220279092,203.46765056409336,77.55391050639905,-0.17360687255859408
2017-03-08 16:21:00,55.42307853698728,56.223077774047866,77.4846160888672,103.03602561950672,10.006944131851196,202.59693450927745,77.55497665405272,-0.17360687255859408
2017-03-08 16:22:00,55.39658270941839,56.19658194647895,77.525639851888,103.29378848605678,10.022376431359184,204.21006351047095,77.55915662977431,-0.17360687255859408
2017-03-08 16:23:00,55.414576480263136,56.21457571732372,77.53845977783202,103.44252656635489,10.006944254824992,204.60221059698802,77.56761811908923,-0.17360687255859408
2017-03-08 16:24:00,55.45506246466383,56.2550617017244,77.5425089785927,103.71664990876853,10.012426777889862,204.30524484734767,77.55086437024568,-0.17360687255859408
2017-03-08 16:25:00,55.523888638145046,56.32388787520558,77.54655777780631,103.21180444014722,10.02448814793637,203.48287642629558,77.56152584678249,-0.17360687255859408
2017-03-08 16:26:00,55.68416415943818,56.484163396498744,77.54751003489774,103.06372519100412,9.979166479671703,203.41435062184055,77.5633176915786,-0.17360687255859406
2017-03-08 16:27:00,55.72631534777191,56.522266187165904,77.62348215203536,102.88971188193864,9.989034803290117,205.14284876773232,77.5615258467825,-0.17360687255859408
2017-03-08 16:28:00,55.64939498901367,56.44939422607422,77.61538696289061,103.10215719122647,9.986841854296236,205.14285117701485,77.56304891485917,-0.17360687255859408
2017-03-08 16:29:00,55.64796627269071,56.44796550975127,77.60633580824909,102.92585754394518,10.011437696569104,205.26960933909703,77.5616154390223,-0.17360687255859406
2017-03-08 16:30:00,55.568423220985814,56.36842245804636,77.65587013646176,102.55847930908199,10.018640116641393,205.73678508557782,77.55391050639905,-0.17360687255859408
2017-03-08 16:31:00,55.57247181942589,56.37247105648643,77.66801492791427,102.84173905222042,10.008040729321936,205.12761889005984,77.55391050639905,-0.17360687255859408
2017-03-08 16:32:00,55.634391560274004,56.434390797334565,77.67873337689568,102.90543320599707,9.998365907108086,205.21003992417292,77.55480642879711,-0.17360687255859406
2017-03-08 16:33:00,55.62510359914679,56.42510283620734,77.69635612086246,102.72066859195115,10.018640066448008,203.52856686240747,77.55238743832236,-0.17360687255859408
2017-03-08 16:34:00,55.62915219758686,56.429151434647395,77.6923065185547,102.78919902600742,9.998903324729522,204.07681354723496,77.55238743832237,-0.17360687255859408
2017-03-08 16:35:00,55.67692489624022,56.47692413330079,77.70384559631349,103.06206474304187,9.992708158493045,204.67302627563495,77.54918899536132,-0.17360687255859408
2017-03-08 16:36:00,55.67368617810701,56.47368541516756,77.75708730597246,102.59731172260479,9.981359331231369,205.3484440853724,77.549341302169,-0.17360687255859408
2017-03-08 16:37:00,55.66154098510741,56.46154022216798,77.76923209742498,103.31460169741985,9.966739704734401,204.70881170975542,77.5478182340923,-0.17360687255859408
2017-03-08 16:38:00,55.65344378822727,56.45344302528784,77.78137809351871,102.69325617740041,9.997807000812736,205.44743347167957,77.5478182340923,-0.17360687255859408
2017-03-08 16:39:00,55.68178297344006,56.481782210500626,77.77328210127982,102.76864102012226,9.990862444827433,206.1175095407585,77.54934130216898,-0.17360687255859408
2017-03-08 16:40:00,55.71821895398592,56.518218191046465,77.82591167249177,102.73894259804176,10.029970771388001,205.96522120425604,77.54629516601561,-0.17360687255859408
2017-03-08 16:41:00,55.836751514010956,56.63675075107152,77.84187995062932,102.87422773573128,10.014274597167972,205.69702317979608,77.55272589789496,-0.17360687255859408
2017-03-08 16:42:00,55.91794840494791,56.71794764200847,77.82906214396158,103.069541507297,9.96913554933336,204.88521915011958,77.54629516601561,-0.17360687255859408
2017-03-08 16:43:00,55.908501675254406,56.70850091231497,77.91498324745578,102.60873573704784,9.991593360900884,204.63266874614538,77.5478182340923,-0.17360687255859408
2017-03-08 16:44:00,55.88016148617392,56.6801607232345,77.90283644826788,102.12216828998757,10.009868170085706,205.7215495862459,77.5478182340923,-0.17360687255859408
2017-03-08 16:45:00,55.835626903333136,56.63157754195366,77.9028360467208,102.13815789473693,10.01059923673931,205.37889741596433,77.5478182340923,-0.17360687255859408
2017-03-08 16:46:00,55.787043722052324,56.58704295911286,77.87854284989206,102.35745600650185,9.974415026212995,217.4631460089433,77.54629516601561,-0.17360687255859408
2017-03-08 16:47:00,55.74273406134712,56.542733298407654,77.91453297932941,101.98205905490455,10.00385782453749,212.04668002658445,77.54629516601561,-0.17360687255859408
2017-03-08 16:48:00,55.82393095228406,56.62393018934463,77.93162706163193,102.66444736056869,9.981095525953505,208.719135708279,77.54790284898544,-0.17360687255859408
2017-03-08 16:49:00,55.82348110801294,56.623480345073524,77.97975801166736,101.46884275737551,9.97222187644557,207.3586755049857,77.5478182340923,-0.17360687255859408
2017-03-08 16:50:00,55.81943250957287,56.61943174663345,77.96356442100124,102.316337183902,9.990862294247279,207.29014185855252,77.5478182340923,-0.17360687255859408
2017-03-08 16:51:00,55.84372410021329,56.643723337273876,77.98380640933388,103.17525602641852,9.98209054846513,205.36367235685677,77.54629516601561,-0.17360687255859408
2017-03-08 16:52:00,55.82348110801294,56.623480345073524,78.01214519299958,102.32547519081515,9.968932452954745,207.89930805407084,77.54629516601561,-0.17360687255859408
2017-03-08 16:53:00,55.85991849397356,56.65991773103414,78.0526291696649,101.87774015727794,9.990862344440659,208.07443558542374,77.5478182340923,-0.17360687255859408
2017-03-08 16:54:00,55.9651820534154,56.765181290475944,78.05667796887849,103.35572092156663,9.926169596220317,201.03101067793983,77.54629516601561,-0.17360687255859408
2017-03-08 16:55:00,56.106882998817845,56.90688223587839,78.07691955566408,103.60243104633543,9.93896188234028,200.03350508840467,77.54629516601561,-0.17360687255859408
2017-03-08 16:56:00,56.135223187898326,56.935222424958894,78.10121235094573,103.60928304571864,9.938961832146896,203.82553502133015,77.54629516601561,-0.17360687255859408
2017-03-08 16:57:00,56.0461540222168,56.85425045615746,78.10121235094573,103.58415463096235,9.97770434931705,203.81791687011736,77.54629516601561,-0.17360687255859408
2017-03-08 16:58:00,56.02478641933865,56.824785656399186,78.11965476142035,103.31066767374678,9.968749841054283,205.17457326253256,77.54629516601561,-0.17360687255859408
2017-03-08 16:59:00,56.02186243157638,56.82186166863691,78.1943295127467,103.24150246068041,10.012061319853125,205.9271513286389,77.54629516601561,-0.17360687255859408
2017-03-08 17:00:00,56.03333346048991,56.83333269755043,78.17093997531468,103.23591868082671,10.014274491204162,206.60526190863732,77.54629516601561,-0.17360687255859408
2017-03-08 17:01:00,55.98137644717568,56.78137568423622,78.1700403313888,103.29404248689337,10.027412063197083,176.20766489129323,77.54629516601561,-0.17360687255859408
2017-03-08 17:02:00,55.940890462774995,56.74088969983551,78.19028151662728,103.65725587543692,10.006213288558158,186.7537777549342,77.54629516601561,-0.17360687255859408
2017-03-08 17:03:00,55.96113345497534,56.761132692035865,78.21457230417352,103.52933180959604,10.014985335500612,183.92117550498577,77.54629516601561,-0.17360687255859408
2017-03-08 17:04:00,55.90445307681434,56.704452313874896,78.2307662963867,103.1638328150699,10.022295399716024,193.3022669741981,77.54629516601561,-0.17360687255859408
2017-03-08 17:05:00,55.89230728149412,56.6923065185547,78.238864296361,102.69782377544202,10.043595737881134,183.64197625054254,77.54629516601561,-0.17360687255859408
2017-03-08 17:06:00,55.9246960690147,56.72469530607525,78.26315669009558,102.56761731599511,10.034375047683715,193.01938705444348,77.54629516601561,-0.17360687255859408
2017-03-08 17:07:00,55.964957131279846,56.76495636834038,78.23076672024197,101.72164365980366,10.034722434149842,190.16846550835518,77.54629516601561,-0.17360687255859408
2017-03-08 17:08:00,55.95303625809519,56.753035495155736,78.24696149324114,100.57337349339531,10.029605112577736,192.09917490105866,77.54629516601561,-0.17360687255859408
2017-03-08 17:09:00,56.08259140817743,56.88259064523796,78.30364468223169,101.47340874922918,9.979166432430867,199.17306759482946,77.54629516601561,-0.17360687255859408
2017-03-08 17:10:00,56.09230804443358,56.89230728149414,78.3115394592285,102.8428813934325,9.985763549804688,192.59259490966775,77.54629516601561,-0.17360687255859408
2017-03-08 17:11:00,56.03400822689659,56.834007463957136,78.34007985968339,101.94855539422278,10.031067296078335,198.23647750051404,77.54629516601561,-0.17360687255859408
2017-03-08 17:12:00,56.02995962845652,56.82995886551704,78.31174187911184,101.98053821764488,10.010233979476128,202.66051603618416,77.54629516601561,-0.17360687255859408
2017-03-08 17:13:00,56.03400822689659,56.82995886551704,78.31174187911184,101.92114458586032,10.035818852876359,203.77984699450042,77.54629516601561,-0.17360687255859408
2017-03-08 17:14:00,56.0162393781874,56.81623861524791,78.35897530449762,102.92727618747277,10.020061704847542,205.67290666368274,77.54629516601561,-0.17360687255859408
2017-03-08 17:15:00,55.97327925029555,56.77327848735607,78.36032385575145,103.18210923044312,10.011330203006144,207.05409321032076,77.54629516601561,-0.17360687255859408
2017-03-08 17:16:00,55.973504172431106,56.77350340949163,78.38461303710939,102.9996142917209,10.016589323679614,206.66152699788387,77.54629516601561,-0.17360687255859408
2017-03-08 17:17:00,55.943589528401695,56.743588765462235,78.38461303710939,103.16117053561737,10.012731340196394,206.45254770914687,77.54629516601561,-0.17360687255859408
2017-03-08 17:18:00,55.920647470574615,56.720646707635176,78.38056463944285,102.59731413188737,10.044225140621778,208.28764102333488,77.54629516601561,-0.17360687255859408
2017-03-08 17:19:00,55.97327925029555,56.77327848735607,78.36841944644326,102.40314483642584,10.043859682585065,207.26729945132595,77.54629516601561,-0.17360687255859408
2017-03-08 17:20:00,56.00161943937604,56.801618676436554,78.38461343865647,102.31176998740754,10.034356719569164,206.2088831851358,77.54629516601561,-0.17360687255859408
2017-03-08 17:21:00,56.08034218682183,56.88034142388236,78.35897318522136,102.30999247233065,10.008873303731292,205.9622599283855,77.54629516601561,-0.17360687255859408
2017-03-08 17:22:00,56.12307739257811,56.923076629638686,78.37246784410979,102.6407145449989,10.006578746594883,195.5637793289989,77.54629516601561,-0.17360687255859408
2017-03-08 17:23:00,56.14332038477848,56.94331962183903,78.38056463944285,101.97596780877358,10.015350642957188,199.18829104774878,77.54629516601561,-0.17360687255859408
2017-03-08 17:24:00,56.07854280973736,56.878542046797904,78.36841944644327,102.24095314427437,10.03545324425948,195.57139266164694,77.54629516601561,-0.17360687255859408
2017-03-08 17:25:00,56.03400822689659,56.834007463957136,78.36437104877673,102.35974080939047,10.052997287951019,193.0662175228721,77.54629516601561,-0.17360687255859408
2017-03-08 17:26:00,55.9935222424959,56.79352147955641,78.38056463944285,101.32264187461448,10.061038167853111,197.4064925344368,77.54629516601561,-0.17360687255859408
2017-03-08 17:27:00,55.99615383148195,56.79615306854246,78.38076705932617,100.12369804382323,10.038888978958134,200.25317993164055,77.54629516601561,-0.17360687255859408
2017-03-08 17:28:00,55.969230651855476,56.76922988891601,78.38461346096464,99.6720678541395,10.040123515658907,201.93544175889727,77.54629516601561,-0.17360687255859408
2017-03-08 17:29:00,55.960683610704216,56.76068284776475,78.35042656792535,101.61313713921437,10.034722328186023,203.65547519260014,77.54629516601561,-0.17360687255859408
2017-03-08 17:30:00,55.96518205341541,56.76518129047594,78.36437305651214,102.68411937512856,10.015716050800528,198.8151863499692,77.54629516601561,-0.17360687255859408
2017-03-08 17:31:00,55.97327925029555,56.77327848735607,78.40081064324632,102.38258361816402,10.008041030482243,199.50048667506167,77.54629516601561,-0.17360687255859408
2017-03-08 17:32:00,56.02186243157638,56.8218616686369,78.44129702919408,101.71783527575022,10.010964895549572,202.40163140547907,77.54629516601561,-0.17360687255859408
2017-03-08 17:33:00,55.982051213582366,56.7820504506429,78.44444571601021,101.51909722222211,10.02353387408787,210.23823377821196,77.54629516601561,-0.17360687255859408
2017-03-08 17:34:00,55.98947364405582,56.78947288111635,78.4291498284591,102.23181754664384,10.014619927657286,192.3276053980778,77.54629516601561,-0.17360687255859408
2017-03-08 17:35:00,55.97732784873562,56.777327085796145,78.40890583239104,102.56533331620064,10.026315990247237,196.3709194785669,77.54629516601561,-0.17360687255859408
2017-03-08 17:36:00,56.025911030016445,56.825910267076985,78.42510062769841,102.31633798699636,10.0405704096744,199.64516328510504,77.54629516601561,-0.17360687255859408
2017-03-08 17:37:00,56.13162443372938,56.93162367078993,78.3931605021159,102.14843877156567,9.985339376661516,201.62198554144962,77.54629516601561,-0.17360687255859408
2017-03-08 17:38:00,56.147368983218556,56.94736822027909,78.42105223003188,100.96628289473662,9.993055444014708,202.60721307051813,77.54629516601561,-0.17360687255859408
2017-03-08 17:39:00,56.14332038477848,56.943319621839024,78.41700343081827,103.1478444149619,10.010599136352544,198.36592664216715,77.54629516601561,-0.17360687255859408
2017-03-08 17:40:00,56.13589795430502,56.93589719136557,78.4358974032932,102.92245271470802,10.033950752682157,197.74787818060997,77.54629516601561,-0.17360687255859408
2017-03-08 17:41:00,56.1109315972579,56.91093083431847,78.39675943475022,102.68411897358132,10.04605268177233,194.44444274902324,77.54629516601561,-0.17360687255859408
2017-03-08 17:42:00,56.074494211297285,56.87449344835782,78.41295463160466,102.73437499999987,10.016812977037922,201.80768705669217,77.54629516601561,-0.17360687255859408
2017-03-08 17:43:00,56.08076953887938,56.88076877593994,78.42692298889162,102.21788101196273,10.019791507720953,203.99305572509792,77.54629516601561,-0.17360687255859408
2017-03-08 17:44:00,56.05425121909693,56.85425045615746,78.42510102924548,102.60416653281767,10.038377209713577,204.86111209267094,77.54629516601561,-0.17360687255859408
2017-03-08 17:45:00,56.04188050164117,56.84187973870169,78.41880289713544,102.57764265272351,10.059027830759682,206.66956583658833,77.54629516601561,-0.17360687255859408
2017-03-08 17:46:00,56.05020262065687,56.85020185771739,78.44129622609994,102.46025326377467,10.066155283074641,206.49062066329142,77.54629516601561,-0.17360687255859408
2017-03-08 17:47:00,56.06324810451932,56.863247341579836,78.42735036214194,101.99170600043388,10.071759541829428,206.4204008314343,77.54629516601561,-0.17360687255859408
2017-03-08 17:48:00,56.114980195697974,56.914979432758535,78.43319862767271,101.26324864437704,10.069079198335348,206.10989138954525,77.54629516601561,-0.17360687255859408
2017-03-08 17:49:00,56.13117458945826,56.93117382651882,78.42105223003188,101.11705017089841,10.04970771388004,206.62006739566192,77.54629516601561,-0.17360687255859408
2017-03-08 17:50:00,56.16356337697882,56.96356261403937,78.40890583239104,102.20668913188726,10.044590849625434,208.11250626413457,77.54629516601561,-0.17360687255859408
2017-03-08 17:51:00,56.216195156699754,57.01619439376028,78.41295463160466,102.33689719752253,10.032529278805379,209.01864302785745,77.54629516601561,-0.17360687255859408
2017-03-08 17:52:00,56.20000076293948,57.0,78.41452916463217,101.82773844401034,10.021604749891493,208.56641981336819,77.54629516601561,-0.17360687255859408
2017-03-08 17:53:00,56.18785496761925,56.98785420467979,78.441296627647,101.70869887502562,10.021929640518985,208.66075616133827,77.54629516601561,-0.17360687255859408
2017-03-08 17:54:00,56.12712599101818,56.92712522807875,78.45344262374074,103.28033567729742,9.794590749238665,207.76985409385293,77.54629516601561,-0.17360687255859408
2017-03-08 17:55:00,56.1271259910182,56.927125228078744,78.45749142295438,103.56131382992398,9.88706162101344,208.3028684917247,77.54629516601561,-0.17360687255859408
2017-03-08 17:56:00,56.11855248843922,56.91855172549977,78.46606490191293,103.26542080149916,9.88521261776195,208.4694949879369,77.54629516601561,-0.17360687255859406
2017-03-08 17:57:00,56.05470106336806,56.85470030042859,78.47008683946399,103.50356843736432,9.862268606821697,207.55369059244808,77.54629516601561,-0.17360687255859408
2017-03-08 17:58:00,56.05000019073486,56.84999942779539,78.47307815551758,103.51128501892087,9.862500143051147,207.47974700927747,77.54629516601561,-0.17360687255859408
2017-03-08 17:59:00,56.05020262065687,56.85020185771739,78.46558821828742,103.22779765881995,9.882675723025674,206.62006659256804,77.54629516601561,-0.17360687255859408
2017-03-08 18:00:00,56.05425121909693,56.85425045615746,78.4777338128341,103.419682151393,9.872076235319438,206.74951252184422,77.54629516601561,-0.17360687255859408
2017-03-08 18:01:00,56.06234841597708,56.8623476530376,78.46558821828744,103.29632728978217,9.878289624264365,206.4677782560647,77.54629516601561,-0.17360687255859408
2017-03-08 18:02:00,56.11453035142686,56.91452958848741,78.48290634155273,102.78018951416006,9.872685273488363,206.41236368815078,77.54629516601561,-0.17360687255859408
2017-03-08 18:03:00,56.14615440368652,56.94615364074707,78.4769241333008,102.82552032470701,9.84826397895813,206.0836235046384,77.54629516601561,-0.17360687255859408
2017-03-08 18:04:00,56.204274283515105,57.00427352057563,78.47008683946397,102.83805804782432,9.868055608537462,205.83365715874567,77.54629516601561,-0.17360687255859408
2017-03-08 18:05:00,56.18785496761925,56.98785420467979,78.48583060816715,102.48995088276101,9.86805574517501,205.68348533228854,77.54629516601561,-0.17360687255859408
2017-03-08 18:06:00,56.191453721788214,56.99145295884874,78.47435887654623,102.97791417439784,9.894290288289389,206.50881364610453,77.54629516601561,-0.17360687255859408
2017-03-08 18:07:00,56.208097959819604,57.008097196880136,78.49392660040604,103.2506400660463,9.898757583216616,196.18056046335337,77.54629516601561,-0.17360687255859408
2017-03-08 18:08:00,56.18290668063696,56.98290591769748,78.50854619344074,103.24315304226356,9.897762669457329,198.10153198242173,77.54629516601561,-0.17360687255859408
2017-03-08 18:09:00,56.17008611891006,56.970085355970596,78.50427288479275,103.39747322930228,9.87191375096639,198.712383694119,77.54790284898544,-0.17360687255859408
2017-03-08 18:10:00,56.143320384778484,56.943319621839024,78.49392700195311,103.50191658421564,9.866228103637695,199.62231284693704,77.54629516601561,-0.17360687255859408
2017-03-08 18:11:00,56.1278851032257,56.92788434028626,78.524037361145,103.29861116409302,9.878906428813934,200.24052333831798,77.54629516601561,-0.17360687255859406
2017-03-08 18:12:00,56.11902879413805,56.9190280311986,78.47773300973992,103.11814759906973,9.894371534648695,201.86860737047704,77.5478182340923,-0.17360687255859408
2017-03-08 18:13:00,56.123077392578125,56.92307662963867,78.47692337036133,102.51085166931156,9.906250190734863,202.38715438842766,77.54629516601561,-0.17360687255859408
2017-03-08 18:14:00,56.11902879413805,56.9190280311986,78.4858294035259,102.77092542146379,9.907529379192153,202.8661057321649,77.54629516601561,-0.17360687255859408
2017-03-08 18:15:00,56.12712599101818,56.92712522807875,78.48987900583367,102.48309567100125,9.911184361106471,195.4724016691509,77.54629516601561,-0.17360687255859408
2017-03-08 18:16:00,56.155466180098685,56.95546541715923,78.49797459652548,102.11531347977504,9.92141808961567,191.9621100174751,77.54629516601561,-0.17360687255859408
2017-03-08 18:17:00,56.195727242363844,56.99572647942437,78.51281950208875,103.43846427069782,9.85185194015503,199.46791330973298,77.54629516601561,-0.17360687255859408
2017-03-08 18:18:00,56.21214655825969,57.01214579532021,78.49797539961965,103.262062072754,9.872807101199502,200.7111928839432,77.54629516601561,-0.17360687255859408
2017-03-08 18:19:00,56.21214655825969,57.01214579532021,78.50607259649979,103.32602410567438,9.875000150580155,201.10715123226765,77.54629516601561,-0.17360687255859408
2017-03-08 18:20:00,56.183806369179194,56.98380560623972,78.48987780119243,102.92626029566718,9.926535355417352,197.61208785207674,77.54629516601561,-0.17360687255859408
2017-03-08 18:21:00,56.175709172299044,56.975708409359584,78.46963541131271,102.66812896728516,9.95687148445531,198.8151783190276,77.54629516601561,-0.17360687255859408
2017-03-08 18:22:00,56.187854967619266,56.98785420467979,78.48178100585938,102.62929414447994,9.926535154643812,199.80506334806776,77.54629516601561,-0.17360687255859408
2017-03-08 18:23:00,56.175709172299044,56.975708409359584,78.48178100585938,102.668128565738,9.926535104450426,200.99293518066415,77.54629516601561,-0.17360687255859408
2017-03-08 18:24:00,56.16761197541891,56.96761121247944,78.4736846120734,103.0793119731701,9.902412364357396,201.2899033395869,77.54629516601561,-0.17360687255859408
2017-03-08 18:25:00,56.16581259833444,56.96581183539498,78.46581183539496,103.41917461819118,9.900463157229952,201.63002014160176,77.54629516601561,-0.17360687255859408
2017-03-08 18:26:00,56.13117458945826,56.93117382651882,78.45749061986021,103.85370997378698,9.850146343833522,202.51583862304685,77.54629516601561,-0.17360687255859408
2017-03-08 18:27:00,56.09743626912435,56.8974355061849,78.47008641560872,102.85734897189661,9.89004643758138,203.05266062418627,77.54629516601561,-0.17360687255859408
2017-03-08 18:28:00,56.090688605057565,56.8906878421181,78.47368501362048,103.04733236212478,9.868786560861688,204.96771561472082,77.54629516601561,-0.17360687255859408
2017-03-08 18:29:00,56.119028794138046,56.919028031198614,78.47368581671465,102.9673783151728,9.896199125992624,203.7113149542557,77.54629516601561,-0.17360687255859408
2017-03-08 18:30:00,56.159514778538764,56.95951401559931,78.46963701750104,102.03079223632811,9.921418039422287,203.58948316072153,77.54629516601561,-0.17360687255859408
2017-03-08 18:31:00,56.23461627960207,57.0346155166626,78.4923080444336,101.7144088745118,9.935416746139527,204.07262573242215,77.54774208068847,-0.17360687255859408
2017-03-08 18:32:00,56.28906992862099,57.089069165681536,78.46963701750104,101.42086832146906,9.901681297703794,203.23159950657924,77.54629516601561,-0.17360687255859408
2017-03-08 18:33:00,56.29716712550113,57.0971663625617,78.4655886198345,101.32721188193875,9.875731267427144,204.60982955129543,77.54629516601561,-0.17360687255859408
2017-03-08 18:34:00,56.268377092149535,57.07692337036134,78.46581353081598,102.24729961819111,9.853780958387587,205.13438585069468,77.54629516601561,-0.17360687255859408
2017-03-08 18:35:00,56.252632542660386,57.05263177972091,78.50607259649979,102.5881765265213,9.85635973277845,204.8534883197987,77.54629516601561,-0.17360687255859408
2017-03-08 18:36:00,56.17435963948569,56.974358876546226,78.51709323459201,101.72164365980356,9.85918214586046,204.61194356282576,77.54629516601561,-0.17360687255859408
2017-03-08 18:37:00,56.163563376978836,56.96356261403937,78.53441178171256,101.30665186831827,9.867690136558132,204.297633120888,77.54629516601561,-0.17360687255859408
2017-03-08 18:38:00,56.182906680636954,56.98290591769748,78.53846020168727,101.74575763278534,9.865740882025825,204.92541080051,77.54629516601561,-0.17360687255859408
2017-03-08 18:39:00,56.200000762939474,57.0,78.51416979337993,103.419682151393,9.842470871774774,204.3966257195725,77.54629516601561,-0.17360687255859408
2017-03-08 18:40:00,56.204049361379546,57.00404859844007,78.53846098247327,103.25977646677121,9.856359782971834,204.36616757041554,77.54629516601561,-0.17360687255859408
2017-03-08 18:41:00,56.220243755139826,57.02024299220035,78.54250978168689,102.68868777626432,9.848318852876362,205.15046611585095,77.54629516601561,-0.17360687255859408
2017-03-08 18:42:00,56.260729739540515,57.06072897660105,78.52226658871298,102.6178717362253,9.850877209713584,204.14534157200862,77.5478182340923,-0.17360687255859408
2017-03-08 18:43:00,56.238462448120124,57.038461685180664,78.52136696709528,102.47154786851671,9.848379717932808,203.9287524753149,77.54790284898544,-0.17360687255859408
2017-03-08 18:44:00,56.22834095201997,57.028340189080474,78.49797580116673,102.44654685572574,9.969298161958394,203.49811112253278,77.54629516601561,-0.17360687255859408
2017-03-08 18:45:00,56.232389550460034,57.03238878752056,78.52631458483245,102.68411937512849,9.976608075593647,203.95498014751252,77.54629516601561,-0.17360687255859408
2017-03-08 18:46:00,56.31741011770148,57.11740935476204,78.52631659256785,102.60873533550057,9.970028977645072,203.8026918110094,77.54629516601561,-0.17360687255859408
2017-03-08 18:47:00,56.383762147691506,57.18376138475209,78.48987940738076,102.8006222373561,9.930555494208084,202.91940950092513,77.54629516601561,-0.17360687255859408
2017-03-08 18:48:00,56.35812102423773,57.15812026129831,78.52564069959853,102.70543840196403,9.94946002960205,202.94817267523888,77.54629516601561,-0.17360687255859408
2017-03-08 18:49:00,56.40085622999402,57.20512898763022,78.52136654324002,102.31481467352972,9.96489175160726,203.67959086100265,77.54629516601561,-0.17360687255859408
2017-03-08 18:50:00,56.37409049586245,57.174089732923015,78.53036338404604,102.34831960577709,9.988303837023283,202.9650951184725,77.54629516601561,-0.17360687255859408
2017-03-08 18:51:00,56.29829173617893,57.09829097323947,78.52136654324002,102.68132654825844,9.959104855855307,202.36143578423378,77.54629516601561,-0.17360687255859408
2017-03-08 18:52:00,56.289069928621004,57.089069165681536,78.51012099416633,102.24095515200963,10.006944254824994,201.98283145302213,77.54629516601561,-0.17360687255859408
2017-03-08 18:53:00,56.260729739540515,57.06072897660105,78.53036338404604,101.66301245438423,9.997807000812731,201.70870329204354,77.54629516601561,-0.17360687255859408
2017-03-08 18:54:00,56.26477833798058,57.06477757504113,78.49797580116673,102.34146519711136,9.952119827270508,201.449810630397,77.54629516601561,-0.17360687255859408
2017-03-08 18:55:00,56.220243755139826,57.02024299220035,78.50607299804688,103.34429771021802,9.90643270392167,201.30513482344782,77.54629516601561,-0.17360687255859408
2017-03-08 18:56:00,56.293118527061075,57.09311776412162,78.52226618716591,103.35800572445528,9.909356769762542,201.57925816586132,77.54629516601561,-0.17360687255859408
2017-03-08 18:57:00,56.34479769538431,57.144796932444876,78.53845977783202,102.91053996366607,9.968545745400823,202.14631114286547,77.54629516601561,-0.17360687255859406
2017-03-08 18:58:00,56.323932859632706,57.12393209669327,78.53845977783202,103.06471845838756,9.947916719648573,201.80684746636314,77.54629516601561,-0.17360687255859408
2017-03-08 18:59:00,56.3012157239412,57.101214961001745,78.54250857704562,103.04733196057768,9.966374045924136,201.48788130910776,77.54629516601561,-0.17360687255859408
2017-03-08 19:00:00,56.36599329898231,57.16599253604289,78.5546541715923,102.99479153281763,9.96856709530479,202.34070707622323,77.54629516601561,-0.17360687255859408
2017-03-08 19:01:00,56.45213847690157,57.25213771396213,78.55555470784503,103.18045849270288,9.944444497426352,204.77269999186217,77.54629516601561,-0.17360687255859408
2017-03-08 19:02:00,56.44615554809569,57.246154785156264,78.6000015258789,102.49999885559082,10.016319179534909,205.07812881469727,77.54629516601561,-0.17360687255859408
2017-03-08 19:03:00,56.398382086502856,57.19838132356344,78.6072893644634,102.8988482826635,9.969297961184854,204.960095054225,77.54629516601561,-0.17360687255859408
2017-03-08 19:04:00,56.370041897422375,57.17004113448296,78.611338163677,102.51736088802936,10.011330253199523,209.49073791503918,77.54629516601561,-0.17360687255859408
2017-03-08 19:05:00,56.34102694193521,57.14102617899578,78.61111323038736,102.76089859008779,9.964891857571072,216.36284891764342,77.54629516601561,-0.17360687255859408
2017-03-08 19:06:00,56.272875534860724,57.07287477192125,78.5708501715409,102.88742627595599,9.964546705547132,208.7825855455904,77.54629516601561,-0.17360687255859408
2017-03-08 19:07:00,56.28547117445205,57.085470411512574,78.57692294650606,102.91763178507483,9.945216125912136,206.5168473985459,77.54629516601561,-0.17360687255859408
2017-03-08 19:08:00,56.28906992862099,57.08906916568153,78.57894576223273,102.46025286222769,9.994151818124871,206.2469538638464,77.54629516601561,-0.17360687255859408
2017-03-08 19:09:00,56.28502133018093,57.085020567241465,78.62752894351357,102.3163387900904,10.006578796788272,205.49312390779178,77.54629516601561,-0.17360687255859408
2017-03-08 19:10:00,56.3012157239412,57.09716636256169,78.68016092400802,102.24095555355677,10.018274708798058,204.868721409848,77.54629516601561,-0.17360687255859408
2017-03-08 19:11:00,56.302565256754555,57.102564493815116,78.6538454691569,102.53182898627374,9.988425572713215,204.2824028862847,77.54629516601561,-0.17360687255859408
2017-03-08 19:12:00,56.28097273174086,57.080971968801386,78.68420932167454,102.61330453973062,9.982090448078356,203.89406625848076,77.54629516601561,-0.17360687255859408
2017-03-08 19:13:00,56.27692413330078,57.076923370361314,78.66801613255551,103.03362515098158,9.929824527941252,203.66562773052013,77.54629516601561,-0.17360687255859408
2017-03-08 19:14:00,56.28502133018093,57.08502056724146,78.66801613255551,102.90113308555199,9.959429540132222,204.09204503109615,77.54629516601561,-0.17360687255859408
2017-03-08 19:15:00,56.2940182156033,57.09401745266385,78.63248019748262,102.78983434041344,9.976851516299778,204.1859520806207,77.54629516601561,-0.17360687255859408
2017-03-08 19:16:00,56.353847503662095,57.15384674072268,78.64372574655631,102.71838459215674,9.981724839461476,204.88394968133233,77.54629516601561,-0.17360687255859408
2017-03-08 19:17:00,56.3538475036621,57.153846740722685,78.62393358018662,102.84770287407768,9.989583015441895,204.80484178331184,77.54629516601561,-0.17360687255859408
2017-03-08 19:18:00,56.39230918884276,57.19230842590334,78.65384674072266,102.80815925598145,9.970485973358155,203.891781616211,77.54629516601561,-0.17360687255859408
2017-03-08 19:19:00,56.438868070903574,57.23481870952406,78.66396773488898,102.78463022332443,9.968567095304794,203.83314755088392,77.54629516601561,-0.17360687255859408
2017-03-08 19:20:00,56.50364564594471,57.303644883005234,78.68825812088816,103.14784200567944,9.93603811765972,204.09203860634247,77.54629516601561,-0.17360687255859408
2017-03-08 19:21:00,56.482053120931,57.28205235799154,78.6923065185547,103.2889675564236,9.927469253540039,204.08950720893048,77.54629516601561,-0.17360687255859408
2017-03-08 19:22:00,56.43886807090355,57.238867307964135,78.6923065185547,103.19581563849196,9.929824527941252,203.17830055638362,77.54629516601561,-0.17360687255859408
2017-03-08 19:23:00,56.42267367714327,57.22672151264393,78.67206412867498,103.59557663766955,9.820175522252134,202.53106930381378,77.54629516601561,-0.17360687255859408
2017-03-08 19:24:00,56.382187692742576,57.18218692980316,78.6923065185547,103.6526866712068,9.763523202193412,202.78234702662422,77.54629516601561,-0.17360687255859408
2017-03-08 19:25:00,56.34530046251084,57.14529969957141,78.70940144856772,103.41676372951937,9.801697360144722,202.6909790039059,77.54629516601561,-0.17360687255859408
2017-03-08 19:26:00,56.32955591302168,57.12955515008225,78.71659971538342,103.48135938142485,9.793493973581414,203.1250008030941,77.54629516601561,-0.17360687255859408
2017-03-08 19:27:00,56.34575030678197,57.14574954384254,78.7368437114515,103.60471464458251,9.756213489331698,202.52345516807148,77.54629516601561,-0.17360687255859408
2017-03-08 19:28:00,56.34979890522203,57.14979814228261,78.72874571147719,103.62755865799754,9.75657884698165,202.05897281044403,77.54629516601561,-0.17360687255859408
2017-03-08 19:29:00,56.3417017083419,57.141700945402455,78.70850171540914,103.33744370309934,9.747807101199502,201.85337990208708,77.54629516601561,-0.17360687255859408
2017-03-08 19:30:00,56.3012157239412,57.10121496100177,78.71255051462275,103.70294350071963,9.77046765779194,202.42446899414068,77.54629516601561,-0.17360687255859408
2017-03-08 19:31:00,56.27287553486071,57.072874771921256,78.71255051462275,103.66410948100841,9.770102350335373,202.6224445543791,77.54629516601561,-0.17360687255859408
2017-03-08 19:32:00,56.33675342135959,57.13675265842015,78.72222264607748,103.612075805664,9.777777618832058,202.84368981255412,77.54629516601561,-0.17360687255859408
2017-03-08 19:33:00,56.370041897422375,57.17004113448295,78.74898970754525,103.93823081568662,9.748172559236226,203.09454345703116,77.54629516601561,-0.17360687255859408
2017-03-08 19:34:00,56.40647928338301,57.206478520443575,78.75303850675886,103.81944435521167,9.751462083113822,203.00316981265408,77.54629516601561,-0.17360687255859408
2017-03-08 19:35:00,56.40647928338301,57.206478520443575,78.74898970754525,103.49963378906251,9.781067045111405,202.0513578716078,77.54629516601561,-0.17360687255859408
2017-03-08 19:36:00,56.40769386291502,57.2076930999756,78.76538734436036,103.24435882568355,9.79965262413025,202.14120788574198,77.54629516601561,-0.17360687255859408
2017-03-08 19:37:00,56.3943334880628,57.196581946478965,78.75641250610353,102.9224539862739,9.834876325395372,203.1249983045791,77.54629516601561,-0.17360687255859408
2017-03-08 19:38:00,56.40512975056964,57.20242992200352,78.76518490439969,102.66584376284942,9.798976396259508,202.81280597887542,77.54629516601561,-0.17360687255859408
2017-03-08 19:39:00,56.36194470054224,57.16194393760282,78.76518490439969,103.0062143426192,9.818347730134663,202.6833640650696,77.54629516601561,-0.17360687255859408
2017-03-08 19:40:00,56.33675342135959,57.13675265842015,78.76495997111004,102.98755688137477,9.839892016516792,201.63002014160188,77.54629516601561,-0.17360687255859408
2017-03-08 19:41:00,56.35789610210218,57.15789533916275,78.76113610518607,102.81661103901111,9.858918440969369,202.11988188091073,77.54629516601561,-0.17360687255859408
2017-03-08 19:42:00,56.410527881823064,57.21052711888365,78.76113610518607,102.9513887104233,9.848684310913086,201.73916385048332,77.54629516601561,-0.17360687255859408
2017-03-08 19:43:00,56.40647928338299,57.206478520443575,78.76518490439969,102.69554017719463,9.876462133307205,201.731544896176,77.54629516601561,-0.17360687255859408
2017-03-08 19:44:00,56.430770874023416,57.230770111084,78.76068623860678,102.38474061754012,9.899691581726074,201.1879501342775,77.54629516601561,-0.17360687255859408
2017-03-08 19:45:00,56.5157914412649,57.31579067832545,78.75708730597246,102.43969325015416,9.886330604553223,201.22898543508455,77.54629516601561,-0.17360687255859408
2017-03-08 19:46:00,56.540083031905326,57.34008226896586,78.76113610518607,102.39172242817126,9.849780785410028,201.60210217927656,77.5478182340923,-0.17360687255859408
2017-03-08 19:47:00,56.467208259984055,57.267207497044616,78.74494090833163,102.11759828266358,9.860745881733143,201.12999363949464,77.54629516601561,-0.17360687255859408
2017-03-08 19:48:00,56.459111063103926,57.25911030016447,78.74494090833163,101.94855579576988,9.884503113596063,200.8558646754217,77.54629516601561,-0.17360687255859408
2017-03-08 19:49:00,56.422223832872156,57.22222306993274,78.72222264607748,102.1339708964029,9.903163697984484,200.6976530287001,77.54629516601561,-0.17360687255859408
2017-03-08 19:50:00,56.38218769274258,57.18218692980317,78.71659931383635,102.45340126439157,9.895468059339022,200.81018066406298,77.54629516601561,-0.17360687255859408
2017-03-08 19:51:00,56.394333488062784,57.19433272512337,78.75303850675886,102.33004319040391,9.910818802682979,200.81018066406298,77.54629516601561,-0.17360687255859408
2017-03-08 19:52:00,56.37409049586245,57.17408973292303,78.71255051462275,102.80975903962779,9.85964920646266,201.06907814427433,77.54629516601561,-0.17360687255859408
2017-03-08 19:53:00,56.39230918884276,57.19230842590334,78.75000190734865,102.78862800598134,9.875694513320923,201.38890075683597,77.54629516601561,-0.17360687255859408
2017-03-08 19:54:00,56.402430684942935,57.20242992200351,78.75303850675886,102.52649809184832,9.90277792278089,201.28229161312692,77.5478182340923,-0.17360687255859408
2017-03-08 19:55:00,56.4564119974772,57.25641123453776,78.76495997111004,102.22559738159177,9.917052533891466,200.94681718614393,77.54629516601561,-0.17360687255859408
2017-03-08 19:56:00,56.46315966154398,57.263158898604544,78.76113610518607,102.33461279618116,9.915570208900853,200.90155029296892,77.54629516601561,-0.17360687255859408
2017-03-08 19:57:00,56.5441316303454,57.34413086740593,78.7408925106651,102.29577917801704,9.917032191627904,201.4422005101254,77.54629516601561,-0.17360687255859408
2017-03-08 19:58:00,56.584617614746094,57.384616851806626,78.76518490439969,102.44197684840147,9.893275009958368,202.56914480108927,77.54629516601561,-0.17360687255859408
2017-03-08 19:59:00,56.58866621318617,57.388665450246684,78.75708690442536,102.33461359927531,9.890432304806179,202.6909790039059,77.54629516601561,-0.17360687255859408
2017-03-08 20:00:00,56.56752353244357,57.3675227695041,78.75213877360028,102.26417838202582,9.905336430198268,202.59959973787025,77.54629516601561,-0.17360687255859408
2017-03-08 20:01:00,56.53603443346527,57.33603367052579,78.76113610518607,101.98738941393401,9.942982422678094,201.89906632272857,77.54629516601561,-0.17360687255859408
2017-03-08 20:02:00,56.55746818991269,57.35746742697321,78.73755780388329,101.82802312514352,9.95057201385498,202.018658806296,77.54629516601561,-0.17360687255859406
2017-03-08 20:03:00,56.53760888841416,57.3376081254747,78.73076968722874,101.99411688910595,9.936342557271322,202.19264814588752,77.54629516601561,-0.17360687255859408
2017-03-08 20:04:00,56.45911106310391,57.25911030016449,78.73684330990442,101.42772232858756,9.94627204694246,202.40162658691403,77.54629516601561,-0.17360687255859408
2017-03-08 20:05:00,56.443591435750314,57.239317152235245,78.75213792588977,101.8036270141601,9.916666560702854,202.2569444444441,77.54629516601561,-0.17360687255859408
2017-03-08 20:06:00,56.50364564594469,57.30364488300524,78.72064811304998,101.98739061857526,9.924707663686652,202.2112555252874,77.54629516601561,-0.17360687255859408
2017-03-08 20:07:00,56.503420723809135,57.30341996086968,78.73076968722873,102.39679845174155,9.899305608537462,202.67489624023426,77.54629516601561,-0.17360687255859408
2017-03-08 20:08:00,56.51174284282484,57.31174207988537,78.72064811304998,102.019371835809,9.943347930908203,202.82042091771171,77.54629516601561,-0.17360687255859408
2017-03-08 20:09:00,56.507694244384766,57.3076934814453,78.72307739257813,102.55425415039069,9.866319561004639,202.7488464355467,77.54629516601561,-0.17360687255859408
2017-03-08 20:10:00,56.53333536783854,57.33333460489908,78.72649637858075,102.42091157701272,9.908564779493544,202.7954618665907,77.54629516601561,-0.17360687255859408
2017-03-08 20:11:00,56.600812008506374,57.400811245566906,78.74494090833163,103.00621313797797,9.827485235113846,203.0716978374281,77.54629516601561,-0.17360687255859408
2017-03-08 20:12:00,56.65344378822727,57.45344302528784,78.7651845028526,103.21637324282999,9.801169395446777,202.87372147409548,77.54629516601561,-0.17360687255859408
2017-03-08 20:13:00,56.648720423380524,57.44871966044108,78.7692337036133,103.23591868082679,9.79668182796902,202.70705159505178,77.54629516601561,-0.17360687255859408
2017-03-08 20:14:00,56.604860606946446,57.40485984400698,78.7732821012798,102.80519063849201,9.850146193253366,202.65290511281844,77.54629516601561,-0.17360687255859408
2017-03-08 20:15:00,56.584617614746094,57.38461685180664,78.7692337036133,102.68411977667557,9.855263157894736,202.09704429224917,77.54629516601561,-0.17360687255859408
2017-03-08 20:16:00,56.56752353244358,57.36752276950411,78.78632693820529,102.55594168768988,9.863040235307482,202.1122690836586,77.54629516601561,-0.17360687255859408
2017-03-08 20:17:00,56.56032602410568,57.36032526116621,78.79352368806538,102.62244214509667,9.8698831357454,201.4498090242083,77.54629516601561,-0.17360687255859408
2017-03-08 20:18:00,56.584617614746094,57.3886654502467,78.78947488885176,102.82118064478817,9.846125753302323,201.30513562654173,77.54629516601561,-0.17360687255859408
2017-03-08 20:19:00,56.56752353244358,57.3675227695041,78.8034201727973,102.60175408257372,9.840277830759684,201.71843804253487,77.54629516601561,-0.17360687255859408
2017-03-08 20:20:00,56.564374622545756,57.368422458046346,78.80162048339844,102.47852686831821,9.859283748425934,201.6401800858347,77.54629516601561,-0.17360687255859408
2017-03-08 20:21:00,56.560326024105684,57.360325261166196,78.80971768027857,102.13587469803652,9.915570158707467,200.76449584960932,77.54629516601561,-0.17360687255859408
2017-03-08 20:22:00,56.5717970530192,57.37179629007973,78.81623967488605,102.50771670871309,9.875000052981907,200.58512793646904,77.54629516601561,-0.17360687255859408
2017-03-08 20:23:00,56.59271481162623,57.39676264712685,78.80971808182566,103.08844998008327,9.8629385797601,200.62742855674324,77.54629516601561,-0.17360687255859408
2017-03-08 20:24:00,56.56842322098583,57.36842245804634,78.7854272942794,103.05646956594362,9.843201938428377,201.10714801989135,77.54629516601561,-0.17360687255859408
2017-03-08 20:25:00,56.576520417865964,57.376519654926476,78.77733049894634,103.06103756553237,9.856359883358603,200.97769727204974,77.54629516601561,-0.17360687255859408
2017-03-08 20:26:00,56.64939478824012,57.44939402530069,78.79352489270661,102.93311510587995,9.822733728509201,201.2899041426807,77.54629516601561,-0.17360687255859408
2017-03-08 20:27:00,56.65673327445983,57.45673251152039,78.78846454620361,102.68283367156981,9.822916507720945,201.6963319778443,77.54629516601561,-0.17360687255859406
2017-03-08 20:28:00,56.626925468444824,57.426924705505385,78.80769538879395,102.87543334960935,9.834722185134888,201.66377639770513,77.54629516601561,-0.17360687255859408
2017-03-08 20:29:00,56.637249394467005,57.43724863152756,78.78137929815995,102.38258361816405,9.98245590611508,201.076689870734,77.54629516601561,-0.17360687255859408
2017-03-08 20:30:00,56.5846176147461,57.38461685180662,78.81448274500231,102.29268691119024,10.000408340902894,201.1250655230352,77.54629516601561,-0.17360687255859408
2017-03-08 20:31:00,56.6027172313017,57.402716468362236,78.81900697595933,102.5786357206457,9.977532386779785,200.60593459185444,77.54629516601561,-0.17360687255859406
2017-03-08 20:32:00,56.592714811626244,57.39271404868677,78.81376808568051,102.10389227616159,9.973684110139548,200.66549682617193,77.54629516601561,-0.17360687255859408
2017-03-08 20:33:00,56.59316465589736,57.39316389295789,78.81624221801758,102.26176791720917,9.974536842770046,200.3198886447483,77.54629516601561,-0.17360687255859408
2017-03-08 20:34:00,56.593164655897354,57.39316389295789,78.84615665011935,102.08092202080621,9.97453684277005,200.601203918457,77.54629516601561,-0.17360687255859408
2017-03-08 20:35:00,56.5846176147461,57.38461685180662,78.79185799991383,102.19311837589035,9.996323305017809,201.3969353569879,77.54629516601561,-0.17360687255859408
2017-03-08 20:36:00,56.58461761474611,57.38461685180662,78.82186367637233,102.04221504612978,10.022660606785825,201.69347180818272,77.54629516601561,-0.17360687255859408
2017-03-08 20:37:00,56.600002288818374,57.40000152587889,78.83461761474608,102.35243148803718,9.989235973358157,202.08333282470676,77.54629516601561,-0.17360687255859408
2017-03-08 20:38:00,56.63320079602692,57.43320003308748,78.83400927091898,102.04678304571857,10.019736591138345,202.27978917172052,77.54629516601561,-0.17360687255859408
2017-03-08 20:39:00,56.702024961772715,57.50202419883326,78.83400846782483,102.42827084189963,9.966008738467565,202.3635478772613,77.54629516601561,-0.17360687255859408
2017-03-08 20:40:00,56.70427407158745,57.504273308648,78.82478756374782,102.91280958387593,9.941358036465115,202.62667592366512,77.54629516601561,-0.17360687255859408
2017-03-08 20:41:00,56.726315347771894,57.52631458483244,78.85020205849094,102.55619410464637,9.999268782766242,202.6452901739822,77.54629516601561,-0.17360687255859408
2017-03-08 20:42:00,56.674360487196175,57.47435972425673,78.84615368313258,102.03269746568456,10.054783980051672,202.18460761176186,77.54629516601561,-0.17360687255859408
2017-03-08 20:43:00,56.6858313711066,57.48583060816715,78.84210526315788,101.93256458483238,10.066155182687849,202.19603367855677,77.54629516601561,-0.17360687255859408
2017-03-08 20:44:00,56.657267464531785,57.45726670159235,78.84187995062932,101.84943983289924,10.074460135565852,202.70705413818325,77.54629516601561,-0.17360687255859408
2017-03-08 20:45:00,56.621055000706725,57.42105423776727,78.83805646394426,101.91657457853611,10.057383386712326,203.0183996903267,77.54629516601561,-0.17360687255859408
2017-03-08 20:46:00,56.62307929992676,57.423078536987305,78.83760664198132,102.377508799235,10.018904421064583,202.682941012912,77.54629516601561,-0.17360687255859408
2017-03-08 20:47:00,56.617006402266654,57.417005639327186,78.84615325927732,102.1587171052631,10.048611189189701,202.58436986019763,77.54629516601561,-0.17360687255859408
2017-03-08 20:48:00,56.60598521762424,57.40598445468478,78.84187995062933,102.12673653496634,10.06018516752455,202.26498328314892,77.54629516601561,-0.17360687255859408
2017-03-08 20:49:00,56.58866621318617,57.388665450246684,78.82995966861121,101.74296369050678,10.093201888234995,202.09704268606106,77.54629516601561,-0.17360687255859408
2017-03-08 20:50:00,56.596763410066316,57.39676264712684,78.82591127094469,101.8320525319953,10.09064348120438,201.82292175293006,77.54629516601561,-0.17360687255859408
2017-03-08 20:51:00,56.633200796026934,57.43320003308748,78.80162088494552,102.17927711888353,10.105263157894722,202.07419626336335,77.54629516601561,-0.17360687255859408
2017-03-08 20:52:00,56.68987976877313,57.48987900583368,78.80971768027857,102.38486842105263,10.116227953057537,201.77723051372334,77.54629516601561,-0.17360687255859408
2017-03-08 20:53:00,56.74999923706056,57.5499984741211,78.83076972961425,102.46527824401862,10.038194465637202,201.22251281738278,77.54629516601561,-0.17360687255859408
2017-03-08 20:54:00,56.751281314426,57.55128055148654,78.7906002468533,101.82532755533852,10.062500052981907,201.98366885715052,77.54629516601561,-0.17360687255859408
2017-03-08 20:55:00,56.730363745438424,57.53036298249896,78.80567088880036,101.70641286749601,10.050073272303528,202.37116683156856,77.54629516601561,-0.17360687255859408
2017-03-08 20:56:00,56.66558938277394,57.46558861983451,78.81781608179996,101.50538996646269,10.09868421052632,202.2264870091486,77.54629516601561,-0.1644696687397207
2017-03-08 20:57:00,56.67008760240342,57.47008683946399,78.83761003282335,101.4781057569715,10.118055449591756,202.9963989257813,77.54629516601561,-0.17360687255859408
2017-03-08 20:58:00,56.66558938277394,57.46558861983451,78.80971968801398,101.41630072342711,10.100511852063642,203.16307067871105,77.54629516601561,-0.17360687255859408
2017-03-08 20:59:00,56.661540985107415,57.46154022216798,78.85470411512587,101.15258619520392,10.125385867224791,203.125,77.54629516601561,-0.17360687255859408
2017-03-08 21:00:00,56.64534659134713,57.44939442684777,78.87854525917453,101.26096504612991,10.119517476935133,203.21637364437711,77.54629516601561,-0.17360687255859408
2017-03-08 21:01:00,56.66558938277394,57.46558861983451,78.86640006617496,101.2997990658409,10.117324477747873,203.6580160040602,77.54629516601561,-0.17360687255859408
2017-03-08 21:02:00,56.66154056125217,57.46153979831273,78.87607065836588,101.24421352810326,10.114583174387626,202.53825717502178,77.54629516601561,-0.17360687255859408
2017-03-08 21:03:00,56.63320059525339,57.43724843075401,78.8987888536955,101.63331443385079,10.067982472871481,200.80256090666134,77.54629516601561,-0.17360687255859408
