RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-08 21:04:00,56.648720211452904,57.44871944851346,78.90171178181964,101.55767822265632,10.097994009653712,200.78606160481777,77.54629516601561,-0.17360687255859408
2017-03-08 21:05:00,56.66154098510741,57.46154022216798,78.8785436529862,102.30491557874173,10.09722232818603,200.87870788574244,77.54629516601561,-0.17360687255859408
2017-03-08 21:06:00,56.66154058356033,57.461539820620885,78.85829965691815,101.52366638183584,10.111111088802941,201.2924448649087,77.54629516601561,-0.17360687255859408
2017-03-08 21:07:00,56.652993943956155,57.45299318101672,78.85042741563583,101.29002677069782,10.108024650149872,201.97521249871494,77.54629516601561,-0.17360687255859408
2017-03-08 21:08:00,56.717093997531464,57.51709323459201,78.85042699178058,101.2201008266874,10.095293203989673,202.61059994167746,77.54629516601561,-0.17360687255859408
2017-03-08 21:09:00,56.75555525885688,57.55555449591743,78.87179565429686,101.35995313856328,10.082176314459891,203.21340942382832,77.54629516601561,-0.17360687255859408
2017-03-08 21:10:00,56.866666158040346,57.66666539510092,78.87606981065537,101.85908508300766,10.059799565209275,203.1491131252712,77.54629516601561,-0.17360687255859408
2017-03-08 21:11:00,56.900404478374256,57.70040371543484,78.90688564902857,102.53335049277865,9.976242517170153,202.21887528268908,77.54629516601561,-0.17360687255859408
2017-03-08 21:12:00,56.926495446099175,57.72649468315972,78.91453297932941,102.60416709052191,9.970293203989664,201.72647264268662,77.54629516601561,-0.17360687255859408
2017-03-08 21:13:00,56.880161486173904,57.680160723234486,78.91093444824217,102.35517280980163,10.020102500915531,201.9828266344571,77.54629516601561,-0.17360687255859408
2017-03-08 21:14:00,56.802563349405915,57.60256258646647,78.91453340318466,101.90731133355025,10.070601993136943,202.4176991780598,77.54629516601561,-0.17360687255859408
2017-03-08 21:15:00,56.726315548545436,57.52631478560597,78.92308044433592,101.66072684840152,10.080043943304773,202.85087906686883,77.54629516601561,-0.17360687255859408
2017-03-08 21:16:00,56.726315548545436,57.52631478560598,78.92308044433592,101.43686073704767,10.095760395652354,202.20364861739307,77.54629516601561,-0.17360687255859408
2017-03-08 21:17:00,56.72564061482748,57.52563985188801,78.92308044433592,101.64930513170034,10.089120705922433,202.42573377821188,77.54629516601561,-0.17360687255859408
2017-03-08 21:18:00,56.7384605407715,57.53845977783202,78.92308044433592,101.99652822394121,10.085526566756402,202.44730738589632,77.54629516601561,-0.17360687255859408
2017-03-08 21:19:00,56.69797656410619,57.49797580116674,78.92308044433592,101.86403615851148,10.100146143059984,203.11738345497548,77.54629516601561,-0.17360687255859408
2017-03-08 21:20:00,56.70000076293946,57.5,78.92308044433592,101.93865882025824,10.082947519090437,202.9964057074649,77.54629516601561,-0.17360687255859408
2017-03-08 21:21:00,56.69797696565327,57.49797620271383,78.92308044433592,102.31633919163751,10.07821640215423,202.43208152369462,77.54629516601561,-0.17360687255859408
2017-03-08 21:22:00,56.706073359439245,57.50607259649979,78.91903164512232,102.04906865170115,10.049342255843316,201.62494298031473,77.54629516601561,-0.17360687255859408
2017-03-08 21:23:00,56.72564061482748,57.52563985188801,78.92308044433592,101.71922980414496,10.113811651865639,200.99503919813364,77.54629516601561,-0.17360687255859408
2017-03-08 21:24:00,56.73441214310497,57.53441138016549,78.92308044433592,101.55336279618115,10.108187223735602,201.67824674907484,77.54629516601561,-0.17360687255859408
2017-03-08 21:25:00,56.79918951737253,57.599188754433094,78.92308044433592,101.56021559865847,10.115497036984099,202.48538047389005,77.54629516601561,-0.17360687255859408
2017-03-08 21:26:00,56.791092922813,57.591092159873575,78.91903164512232,101.96911500629616,10.114400612680521,202.6072114643301,77.54629516601561,-0.17360687255859408
2017-03-08 21:27:00,54.751283009847015,55.55128224690755,78.91880671183267,101.68065219455298,10.115740670098196,202.91602410210513,77.54629516601561,-0.17360687255859408
2017-03-08 21:28:00,52.37813809043483,53.17813732749537,78.92308044433592,101.12618978399978,10.140350944117488,202.89656869988673,77.54629516601561,-0.17360687255859408
2017-03-08 21:29:00,51.3538475036621,52.15384674072266,78.92308044433592,101.08050095407589,10.118055594594859,203.0336303710935,77.54629516601561,-0.17360687255859408
2017-03-08 21:30:00,51.529060787624786,52.32906002468533,78.91880671183267,100.50877592298723,10.153549141354034,202.69097476535347,77.54629516601561,-0.17360687255859408
2017-03-08 21:31:00,52.74655934383995,53.546558580900495,78.92308044433592,101.1764434011359,10.110745680959592,202.2417176899156,77.54629516601561,-0.17360687255859408
2017-03-08 21:32:00,53.742510544626334,54.54250978168688,78.90688524748148,101.81606252569892,10.05957613493266,203.40673346268525,77.54629516601561,-0.17360687255859408
2017-03-08 21:33:00,54.31965933905709,55.11965857611763,78.91025924682616,102.03993055555561,10.0401235156589,203.74388546413854,77.54629516601561,-0.17360687255859408
2017-03-08 21:34:00,54.61700620149311,55.41700543855366,78.90688524748148,101.66986405222043,10.067617165414912,204.06920101768128,77.54629516601561,-0.17360687255859408
2017-03-08 21:35:00,54.76410208808051,55.56410132514106,78.91025924682616,101.21768866644963,10.102237648434105,203.58313412136533,77.54629516601561,-0.17360687255859408
2017-03-08 21:36:00,54.919230461120584,55.71922969818117,78.91154136657714,100.6553817749022,10.085416841506962,202.3003509521485,77.54629516601561,-0.17360687255859408
2017-03-08 21:37:00,55.042105423776725,55.842104660837265,78.91903164512232,100.948008085552,10.092105514124812,201.26705691688957,77.54629516601561,-0.17360687255859408
2017-03-08 21:38:00,55.155466180098685,55.955465417159246,78.92308044433592,101.24725903962789,10.063231167040374,201.06907332570918,77.54629516601561,-0.17360687255859408
2017-03-08 21:39:00,55.170086118910056,55.9700853559706,78.89743932088214,101.63001547919379,10.086420059204094,200.68961164686408,77.54629516601561,-0.17360687255859408
2017-03-08 21:40:00,55.179757770739116,55.97975700779966,78.85020446777344,101.72697288111638,10.071272247715985,201.1832974082545,77.54629516601561,-0.17360687255859408
2017-03-08 21:41:00,55.17570917229906,55.975708409359584,78.83400846782483,101.44599794086663,10.109283648039165,200.84063801012545,77.54629516601561,-0.17360687255859408
2017-03-08 21:42:00,55.20000076293947,56.0,78.8461536608244,101.14446298699636,10.12134496789229,200.44468528346005,77.54629516601561,-0.17360687255859408
2017-03-08 21:43:00,55.31965933905708,56.11965857611762,78.84615325927732,101.19598897298184,10.098379664950901,200.62531110975476,77.54629516601561,-0.17360687255859408
2017-03-08 21:44:00,55.50364564594469,56.30364488300524,78.83805646394427,101.13532498008323,10.111476597033038,200.66549682617193,77.54629516601561,-0.17360687255859408
2017-03-08 21:45:00,55.66153998123972,56.46153921830027,78.850202460038,101.19928741455081,10.10562861593146,200.66549682617193,77.54629516601561,-0.17360687255859408
2017-03-08 21:46:00,55.79829004075792,56.59828927781847,78.84188079833982,101.15017361111111,10.120756096310073,200.64942253960504,77.54629516601561,-0.17360687255859408
2017-03-08 21:47:00,55.92064747057461,56.72064670763519,78.825912877133,101.6675812570672,10.047514815079543,200.9700823332136,77.54629516601561,-0.17360687255859408
2017-03-08 21:48:00,55.95641009012858,56.756409327189125,78.79487440321181,101.79398091634117,10.022762192620174,201.0432671440974,77.54629516601561,-0.17360687255859408
2017-03-08 21:49:00,55.969230651855476,56.76922988891601,78.77828351189109,101.7335555132697,10.037173327277685,201.06549251780777,77.54629516601561,-0.17360687255859406
2017-03-08 21:50:00,55.97327925029555,56.77327848735607,78.78137889661286,101.2061398154811,9.748903625889831,201.28990655196313,77.54629516601561,-0.17360687255859408
2017-03-08 21:51:00,55.993522242495885,56.793521479556425,78.78137889661288,101.59448161878086,9.945175472058748,201.19091234709086,77.54629516601561,-0.17360687255859408
2017-03-08 21:52:00,56.02995962845652,56.82995886551704,78.77733049894636,101.88230895996095,9.894371333875155,201.2975214907999,77.54629516601561,-0.17360687255859408
2017-03-08 21:53:00,56.09743626912435,56.897435506184905,78.7948735555013,101.23939090304901,9.955246925354004,201.51749759250225,77.54629516601561,-0.17360687255859408
2017-03-08 21:54:00,56.17166057385898,56.97165981091951,78.79757248727897,100.65332553261197,9.948099537899619,201.80769428453962,77.54629516601561,-0.17360687255859408
2017-03-08 21:55:00,56.25668114110046,57.056680378160976,78.80161968030427,101.5053907695569,9.927266120910645,202.2797939902858,77.54629516601561,-0.17360687255859408
2017-03-08 21:56:00,56.24700948927139,57.04700872633191,78.78205235799153,101.87596469455269,9.920524862077501,202.1604953342012,77.54629516601561,-0.17360687255859408
2017-03-08 21:57:00,56.26477833798058,57.064777575041106,78.78947529039884,101.57620600650182,9.950292235926577,201.49550026341484,77.54629516601561,-0.17360687255859408
2017-03-08 21:58:00,56.23238955046003,57.03238878752056,78.77733009739926,101.68128646047488,9.943713489331698,201.0462309184828,77.54629516601561,-0.17360687255859408
2017-03-08 21:59:00,56.17435963948569,56.974358876546226,78.76495997111004,101.55285517374682,9.941357983483208,200.8825200398762,77.54629516601561,-0.17360687255859408
2017-03-08 22:00:00,56.175709172299044,56.975708409359584,78.75708730597246,101.22669902600732,9.970759893718519,200.61220269454145,77.54629516601561,-0.17360687255859408
2017-03-08 22:01:00,56.19595216449941,56.99595140155993,78.74494090833163,101.61275682951273,9.91666673359118,200.9015551115342,77.54629516601561,-0.17360687255859408
2017-03-08 22:02:00,56.208547804090735,57.00854704115126,78.72649637858075,101.87837600707994,9.909722434149849,201.09953308105503,77.54629516601561,-0.17360687255859408
2017-03-08 22:03:00,56.200000762939474,57.0,78.70850171540914,101.83433813797792,9.908260445845755,201.0005461040298,77.54629516601561,-0.17360687255859408
2017-03-08 22:04:00,56.20000076293947,57.0,78.71367475721573,102.14120271470813,9.883487595452202,200.95485687255905,77.54629516601561,-0.17360687255859408
2017-03-08 22:05:00,56.18380636917919,56.98380560623972,78.73279410914373,101.87545615748358,9.931286510668302,201.1299928364004,77.54629516601561,-0.17360687255859408
2017-03-08 22:06:00,56.25000095367434,57.05000019073488,78.71153907775879,102.19184074401859,9.895139026641846,201.38890075683597,77.54629516601561,-0.17360687255859408
2017-03-08 22:07:00,56.32145871614155,57.121457953202096,78.74898970754525,102.20440513209284,9.938962133307205,201.24421691894494,77.54629516601561,-0.17360687255859408
2017-03-08 22:08:00,56.36239454481336,57.16239378187394,78.74786504109701,102.50771713256844,9.90432103474935,201.01915317111536,77.54629516601561,-0.17360687255859408
2017-03-08 22:09:00,56.37194712021771,57.17194635727827,78.75113318948186,101.85865963206572,9.936274584601907,201.02293575511274,77.54629516601561,-0.17360687255859406
2017-03-08 22:10:00,56.35789610210217,57.15789533916275,78.7044533177426,101.69499286852391,9.913742667750308,201.20614222476377,77.54629516601561,-0.17360687255859408
2017-03-08 22:11:00,56.34102694193521,57.141026178995794,78.70940144856772,101.29243808322482,9.941358036465115,201.23617892795124,77.54629516601561,-0.17360687255859408
2017-03-08 22:12:00,56.28119765387642,57.08119689093696,78.68803320990669,101.29243850708005,9.927083439297146,201.55768415663005,77.54629516601561,-0.17360687255859408
2017-03-08 22:13:00,56.28547117445205,57.085470411512574,78.6837599012587,101.38406456841366,9.930169847276476,201.26832665337457,77.54629516601561,-0.17360687255859408
2017-03-08 22:14:00,56.28974469502767,57.089743932088204,78.66666666666667,101.74093373616527,9.907793203989664,200.66550191243462,77.54629516601561,-0.17360687255859408
2017-03-08 22:15:00,56.29311852706106,57.09311776412161,78.64777454576995,101.59904881527547,9.923976546839663,200.28478120502686,77.54629516601561,-0.17360687255859408
2017-03-08 22:16:00,56.28097273174086,57.080971968801386,78.6720653333162,101.50767436780428,9.922514513919229,200.086807250977,77.54629516601561,-0.17360687255859408
2017-03-08 22:17:00,56.23418892754451,57.03418816460505,78.67093997531467,101.43711429172085,9.938271628485786,200.12699296739393,77.54629516601561,-0.17360687255859408
2017-03-08 22:18:00,56.315385818481445,57.11538505554202,78.67948701646593,101.47087181939021,9.954089376661512,199.91801706949892,77.54629516601561,-0.17360687255859408
2017-03-08 22:19:00,56.370041897422375,57.16599253604289,78.67611292788857,99.73729986893507,9.957602400528756,199.21875080309405,77.54629516601561,-0.17360687255859408
2017-03-08 22:20:00,56.39230918884276,57.19230842590334,78.6115379333496,96.88151016235352,9.947569465637207,196.99074249267608,77.54629516601561,-0.17360687255859408
2017-03-08 22:21:00,56.45641199747719,57.25641123453776,78.58974456787108,94.02488199869791,9.964891857571072,192.19392988416882,77.54629516601561,-0.17360687255859408
2017-03-08 22:22:00,56.47935405530426,57.279353292364824,78.5384601793791,92.08470354582134,9.961988248323138,185.99232241981926,77.54629516601561,-0.17360687255859408
2017-03-08 22:23:00,56.515791441264916,57.31579067832544,78.46963661595395,86.09512048018605,9.973318551716051,171.55519184313331,77.54629516601561,-0.17360687255859408
2017-03-08 22:24:00,56.55897649129233,57.35897572835285,78.32478586832683,86.08699713812933,9.94791677263048,162.8649020724826,77.54629516601561,-0.17360687255859408
2017-03-08 22:25:00,56.60486060694645,57.404859844006964,78.21457270572058,85.63824944747121,9.910818702296206,157.019067061575,77.54629516601561,-0.17360687255859408
2017-03-08 22:26:00,56.5846176147461,57.38461685180661,78.10256195068361,84.37982389662001,9.95486111111111,148.87956576877167,77.54629516601561,-0.17360687255859408
2017-03-08 22:27:00,56.54008303190534,57.34008226896586,77.98380640933388,84.7496357967979,9.980993873194643,147.24201403166128,77.54629516601561,-0.17360687255859408
2017-03-08 22:28:00,56.4469652677837,57.24696450484428,77.85020366467926,83.53207196687397,9.966374146310907,145.4145299008018,77.54629516601561,-0.17360687255859408
2017-03-08 22:29:00,56.422223832872156,57.22222306993274,77.73504384358725,81.83593707614475,10.005015320248074,140.27134619818787,77.54629516601561,-0.17360687255859408
2017-03-08 22:30:00,56.382187692742576,57.18218692980316,77.63562734503495,86.5131566900956,10.086988248323143,137.29745242470182,77.54629516601561,-0.17360687255859408
2017-03-08 22:31:00,56.375215106540246,57.17521434360083,77.52564069959853,91.60397508409288,10.086805767483174,144.70807308620877,77.54629516601561,-0.17360687255859408
2017-03-08 22:32:00,56.39028488962273,57.19028412668331,77.46558781674035,91.9590650859632,10.0869883989033,155.04690712376632,77.54629516601561,-0.17360687255859408
2017-03-08 22:33:00,56.39658270941839,57.196581946478965,77.45726606580948,92.65528530544705,10.118055608537462,157.94592793782542,77.54629516601561,-0.17360687255859408
2017-03-08 22:34:00,56.42267367714327,57.222672914203855,77.45344302528784,92.98702521073191,10.114400662873921,160.11056438245285,77.54629516601561,-0.17360687255859408
2017-03-08 22:35:00,56.42307853698728,57.223077774047866,77.39230690002442,93.24652709960938,10.128472232818606,163.1799812316896,77.54629516601561,-0.17360687255859408
2017-03-08 22:36:00,56.475305456864206,57.27530469392475,77.38056463944285,93.28399096037214,10.135964845356186,166.67428026701296,77.54629516601561,-0.17360687255859408
2017-03-08 22:37:00,56.54615592956543,57.34615516662596,77.38033972846138,92.9422255622016,10.133873621622723,168.85288068983297,77.54629516601561,-0.17360687255859408
2017-03-08 22:38:00,56.5967634100663,57.39676264712683,77.4048578362716,92.86138554623253,10.125730966266827,171.0754788047387,77.54629516601561,-0.17360687255859408
2017-03-08 22:39:00,56.6493951897872,57.44939442684776,77.36437345805922,92.51644817151521,10.136330604553201,172.0882022255347,77.54629516601561,-0.17360687255859408
2017-03-08 22:40:00,56.633200796026934,57.42915143464741,77.35627666272615,92.9436219867907,10.105628716318238,173.3369887502572,77.54629516601561,-0.17360687255859408
2017-03-08 22:41:00,56.648720423380524,57.44871966044109,77.31624052259656,93.5643310546875,10.145061757829444,175.29096221923828,77.54629516601561,-0.17360687255859408
2017-03-08 22:42:00,56.62915199681332,57.42915123387387,77.33603346975227,92.97331920423005,10.126827340377005,175.58327524285554,77.54629516601561,-0.17360687255859408
2017-03-08 22:43:00,56.63724899291992,57.43724822998047,77.31579067832546,93.05783924303556,10.137792436700114,176.70260861045452,77.54629516601561,-0.17360687255859408
2017-03-08 22:44:00,56.66963757966694,57.46963681672749,77.32388787520559,94.80080614591901,10.11330423857035,177.3879161633944,77.54629516601561,-0.17360687255859408
2017-03-08 22:45:00,56.661540985107415,57.46154022216798,77.35470199584961,95.58256318834093,10.104938454098173,179.16506110297317,77.54629516601561,-0.17360687255859408
2017-03-08 22:46:00,56.657267464531785,57.45726670159235,77.38461642795139,95.37519327799481,10.125385920206705,179.0203857421872,77.54629516601561,-0.17360687255859408
2017-03-08 22:47:00,56.63724939446699,57.43724863152754,77.39271304481909,95.63459416439659,10.10562866612485,179.73318401135916,77.54629516601561,-0.17360687255859408
2017-03-08 22:48:00,56.62915219758686,57.42915143464741,77.40485703317744,94.92415859824733,10.092105212964505,180.89059207313957,77.54629516601561,-0.17360687255859408
2017-03-08 22:49:00,56.58056901630602,57.38056825336655,77.40080823396383,95.75795023064865,10.118055544401473,181.6215884560034,77.54629516601561,-0.17360687255859408
2017-03-08 22:50:00,56.524788326687286,57.32478756374782,77.38033972846138,96.61699506971573,10.129629770914718,182.16307322184247,77.54629516601561,-0.17360687255859408
2017-03-08 22:51:00,56.450001716613755,57.250000953674316,77.39230613708497,97.10937385559083,10.174305391311655,183.65885086059595,77.54629516601561,-0.17360687255859408
2017-03-08 22:52:00,56.4186250787032,57.21862431576378,77.40485823781867,97.86869611238178,10.185672408656067,184.5227203369143,77.54629516601561,-0.17360687255859408
2017-03-08 22:53:00,56.426722275583344,57.22672151264393,77.46154022216798,99.45632292094983,10.179459019711146,186.8070815236943,77.54629516601561,-0.17360687255859408
2017-03-08 22:54:00,56.394333488062784,57.19433272512337,77.46963581285979,99.71217065108449,10.177631277787057,188.32998255679476,77.54629516601561,-0.17360687255859408
2017-03-08 22:55:00,56.37813909430252,57.1781383313631,77.4655886198345,99.51343094675163,10.13157879678827,189.48738901238698,77.54629516601561,-0.17360687255859408
2017-03-08 22:56:00,56.40085622999401,57.200855467054595,77.51281992594403,99.25974146525066,10.162036789788141,190.28099907769106,77.54629516601561,-0.17360687255859408
2017-03-08 22:57:00,56.353847503662095,57.15384674072268,77.53036338404604,99.67790704024468,10.122075984352513,191.6575285259048,77.54629516601561,-0.17360687255859408
2017-03-08 22:58:00,56.33675342135959,57.136752658420164,77.53846020168727,99.64795515272354,10.161651134490965,192.54758114284948,77.54629516601561,-0.17360687255859408
2017-03-08 22:59:00,56.33675342135959,57.136752658420164,77.58119583129881,99.98794513278544,10.163194285498726,192.4832780626084,77.54629516601561,-0.17360687255859408
2017-03-08 23:00:00,56.386236291182655,57.18623552824324,77.62348295512952,99.55454976935134,10.15387419650429,192.2666874935751,77.54629516601561,-0.17360687255859408
2017-03-08 23:01:00,56.43077087402342,57.230770111084,77.64529800415039,99.96142027113177,10.156249841054285,193.27899509006104,77.54629516601561,-0.17360687255859408
2017-03-08 23:02:00,56.46315966154398,57.263158898604544,77.68825812088816,100.61449191444794,10.101608326560559,193.56877859015222,77.54629516601561,-0.17360687255859408
2017-03-08 23:03:00,56.451013866223775,57.251013103284336,77.6842105263158,100.24442532188023,10.117690086364737,193.90381742778595,77.54629516601561,-0.17360687255859408
2017-03-08 23:04:00,56.45506246466385,57.2550617017244,77.69658025105795,99.93248367309575,10.103395091162785,194.01042090521915,77.54629516601561,-0.17360687255859408
2017-03-08 23:05:00,56.40085622999402,57.200855467054595,77.72064811304998,99.75557427657279,10.158991060758899,193.86575317382807,77.54629516601561,-0.17360687255859408
2017-03-08 23:06:00,56.35789610210217,57.15789533916275,77.75708730597246,100.16219048751026,10.131944455598521,194.05611299213604,77.54629516601561,-0.17360687255859408
2017-03-08 23:07:00,56.305264322381284,57.105263559441816,77.73684330990442,100.21701371042352,10.12390352550307,194.74902905915908,77.54629516601561,-0.17360687255859408
2017-03-08 23:08:00,56.29716712550113,57.097166362561666,77.7530373021176,100.63505192806835,10.117690036171354,194.7642597399259,77.54629516601561,-0.17360687255859408
2017-03-08 23:09:00,56.30931292082134,57.1093121578819,77.75708730597246,100.6761695460269,10.110380273116254,194.8404051128185,77.54629516601561,-0.17360687255859408
2017-03-08 23:10:00,56.319659339057075,57.11965857611764,77.78632736206055,100.81500625610352,10.074074109395347,194.92670440673794,77.54629516601561,-0.17360687255859408
2017-03-08 23:11:00,56.30931292082134,57.10931215788191,77.83400846782483,100.73061243693033,10.121913539038752,195.4330605400935,77.54629516601561,-0.17360687255859408
2017-03-08 23:12:00,56.311112297905815,57.11111153496636,77.82478671603731,100.67160034179685,10.15752907803184,195.76175488923712,77.54629516601561,-0.17360687255859408
2017-03-08 23:13:00,56.31538581848145,57.11538505554199,77.86324988471137,100.43161604139537,10.155092398325605,196.116254170736,77.54629516601561,-0.17360687255859408
2017-03-08 23:14:00,56.379488627115876,57.17948786417646,77.92308044433592,100.44126086764867,10.150077078077526,195.505393981934,77.54629516601561,-0.17360687255859408
2017-03-08 23:15:00,56.39838208650286,57.198381323563446,77.91498284590871,100.45001702559627,10.14766055659245,195.457168579102,77.54629516601561,-0.17360687255859408
2017-03-08 23:16:00,56.426722275583344,57.22672151264393,77.9028360467208,100.79495680959594,10.120979509855564,195.30488184878723,77.54629516601561,-0.17360687255859408
2017-03-08 23:17:00,56.370041897422375,57.17004113448296,77.91498244436163,100.12335526315792,10.161549517982886,195.22873968827108,77.54629516601561,-0.17360687255859408
2017-03-08 23:18:00,56.315385818481445,57.115385055542006,77.92308044433592,100.09644911024301,10.162808471255838,195.7465209960941,77.54629516601561,-0.17360687255859408
2017-03-08 23:19:00,56.2940182156033,57.09401745266385,77.92308044433592,100.18566724989145,10.157407230801065,195.9876488579646,77.54629516601561,-0.17360687255859408
2017-03-08 23:20:00,56.28097273174086,57.080971968801386,77.93927403500204,100.14391286749579,10.176534803290135,197.29227728592696,77.54629516601561,-0.17360687255859408
2017-03-08 23:21:00,56.288462638854995,57.08846187591551,77.95769424438477,100.34939117431625,10.162499618530287,197.70689239501934,77.54629516601561,-0.17360687255859408
2017-03-08 23:22:00,56.276924133300795,57.076923370361314,77.97570961400082,100.14226489596898,10.141203668382433,198.03723653157562,77.54629516601561,-0.17360687255859408
2017-03-08 23:23:00,56.28974469502768,57.089743932088204,77.97008683946397,100.40433140804896,10.152777571427196,197.61209106445318,77.54629516601561,-0.17360687255859408
2017-03-08 23:24:00,56.28502133018093,57.085020567241465,77.9473708303351,100.3449377762643,10.167032041047753,197.6349350778682,77.54629516601561,-0.17360687255859408
2017-03-08 23:25:00,56.28906992862099,57.089069165681536,77.93927403500204,100.21472850598786,10.191885797601008,197.91667175293006,77.54629516601561,-0.17360687255859408
2017-03-08 23:26:00,56.30931292082134,57.10931215788189,77.98785480700042,100.10508165861427,10.188596273723398,197.86337440892277,77.54629516601561,-0.17360687255859408
2017-03-08 23:27:00,56.3417017083419,57.141700945402455,77.99595160233348,100.0730996382864,10.178727902864154,197.77200317382807,77.54629516601561,-0.17360687255859408
2017-03-08 23:28:00,56.3943334880628,57.19433272512338,78.0,100.00456880268297,10.18384466673199,197.77200317382807,77.54629516601561,-0.17360687255859408
2017-03-08 23:29:00,56.43077087402341,57.23077011108399,78.01809871897979,100.40594258027913,10.154820049510276,197.56775440889248,77.54629516601561,-0.17360687255859406
2017-03-08 23:30:00,56.430770874023416,57.230770111084,78.04615173339843,100.11718673706056,10.156944274902363,197.4826423645019,77.54629516601561,-0.17360687255859408
2017-03-08 23:31:00,56.435044394599046,57.23504363165963,78.05982632107207,100.63175116644956,10.177854802873405,197.9407831827799,77.54629516601561,-0.17360687255859408
2017-03-08 23:32:00,56.38218769274258,57.18218692980317,78.0,100.58708070453837,10.17141798922891,198.09942145096625,77.54629516601561,-0.17360687255859408
2017-03-08 23:33:00,56.34575030678196,57.14574954384254,78.02024198833264,100.43859582198279,10.187499749033062,198.59436436703322,77.54629516601561,-0.17360687255859408
2017-03-08 23:34:00,56.353847503662095,57.15384674072268,78.04048397666531,100.82693642064142,10.180189935784593,200.52844238281216,77.54629516601561,-0.17360687255859408
2017-03-08 23:35:00,56.34102694193521,57.141026178995794,78.06837293836807,100.37615754869252,10.186728371514223,200.72176276312956,77.54629516601561,-0.17360687255859408
2017-03-08 23:36:00,56.30931292082134,57.10931215788191,78.07691955566408,100.18274889494245,10.182748493395351,200.8177947998051,77.54629516601561,-0.17360687255859408
2017-03-08 23:37:00,56.26882693642065,57.06882617348119,78.08096835487768,99.64592461836965,10.196271846168925,200.73403047260499,77.54629516601561,-0.17360687255859408
2017-03-08 23:38:00,56.26923179626466,57.069231033325195,78.08076667785646,99.913194656372,10.177777671813969,200.20253906250014,77.54629516601561,-0.17360687255859408
2017-03-08 23:39:00,56.25668114110046,57.056680378160976,78.08906715794613,100.87947885613703,10.029605212964507,199.78983909205363,77.54629516601561,-0.17360687255859408
2017-03-08 23:40:00,56.315385818481445,57.11538505554202,78.0897411770291,100.1591428120932,10.076003392537421,199.74119059244768,77.54629516601561,-0.17360687255859408
2017-03-08 23:41:00,56.3417017083419,57.14170094540247,78.1295519377056,100.180465296695,10.087719565943654,199.5233242637236,77.54629516601561,-0.17360687255859408
2017-03-08 23:42:00,56.34170170834189,57.141700945402455,78.1416987368935,100.29468295448704,10.094663971348808,199.6070845754526,77.54629516601561,-0.17360687255859408
2017-03-08 23:43:00,56.37521510654025,57.17521434360083,78.17093997531468,99.84326680501293,10.071373780568434,199.315200805664,77.54629516601561,-0.17360687255859408
2017-03-08 23:44:00,56.39658270941839,57.196581946478965,78.17093997531468,99.08371819390194,10.062500158945713,199.19463857014966,77.54629516601561,-0.17360687255859408
2017-03-08 23:45:00,56.414576480263136,57.21457571732372,78.21052390650699,97.93722614489104,10.071272197522612,199.54617470189123,77.54629516601561,-0.17360687255859408
2017-03-08 23:46:00,56.36194470054224,57.16194393760282,78.22266950105364,98.47633361816406,10.0551902369449,199.79745483398395,77.54629516601561,-0.17360687255859408
2017-03-08 23:47:00,56.33675342135959,57.136752658420164,78.243588341607,98.69550450642903,10.106095843844933,199.7653028700084,77.54629516601561,-0.17360687255859408
2017-03-08 23:48:00,56.31111229790582,57.11111153496636,78.25640869140624,98.33863830566406,10.08294757207236,199.72511291503906,77.54629516601561,-0.17360687255859408
2017-03-08 23:49:00,56.31336151926141,57.11336075632197,78.2307662963867,98.19307307193155,10.09173995570132,199.47764025236444,77.54629516601561,-0.17360687255859408
2017-03-08 23:50:00,56.32550731458162,57.12550655164218,78.23481509560031,98.94868765936958,10.090277830759703,198.91332329644104,77.54629516601561,-0.17360687255859408
2017-03-08 23:51:00,56.34530046251084,57.14529969957141,78.25640869140624,99.8834983424136,10.058845168665826,198.61720195569472,77.54629516601561,-0.17360687255859408
2017-03-08 23:52:00,56.30931292082134,57.10931215788189,78.28340068616365,99.3992132889597,10.074561470433295,198.03850354646394,77.54629516601561,-0.17360687255859408
2017-03-08 23:53:00,56.293118527061075,57.093117764121594,78.29149828459086,99.1707783749229,10.047880273116263,197.81007385253915,77.54629516601561,-0.17360687255859408
2017-03-08 23:54:00,56.29615497589111,57.09615421295166,78.30000076293945,98.02300300598145,10.083333396911625,197.82263717651375,77.54629516601561,-0.17360687255859408
2017-03-08 23:55:00,56.221368365817625,57.02136760287814,78.3076934814453,99.77575302124025,10.04861132303873,197.77200317382807,77.54629516601561,-0.17360687255859408
2017-03-08 23:56:00,56.2242923535799,57.024291590640416,78.2955466822574,99.46545972322163,10.100511902257004,197.61970520019577,77.54629516601561,-0.17360687255859408
2017-03-08 23:57:00,56.32669807882869,57.12669731588927,78.30316835291244,99.57363308177273,10.055555624120373,197.62731933593798,77.54629516601561,-0.17360687255859406
2017-03-08 23:58:00,56.2940182156033,57.09401745266385,78.29487228393553,99.44782045152452,10.091049512227377,197.5228364732532,77.54629516601561,-0.17360687255859408
2017-03-08 23:59:00,56.353847503662095,57.15384674072268,78.28340068616365,99.6733374344675,10.035453294452864,197.48265075683597,77.54629516601561,-0.17360687255859408
2017-03-09 00:00:00,56.35789610210217,57.15789533916275,78.29959588301809,99.52485295345909,10.061038218046486,197.60447692871134,77.54629516601561,-0.17360687255859408
2017-03-09 00:01:00,56.33765310990183,57.1376523469624,78.30364468223169,99.42662490041633,10.054459220484691,197.67300896895594,77.54629516601561,-0.17360687255859408
2017-03-09 00:02:00,56.290498845717494,57.09049808277803,78.30316835291244,99.66809665455534,10.069444488076599,197.77200317382807,77.54629516601561,-0.17360687255859406
2017-03-09 00:03:00,56.3012157239412,57.10121496100174,78.28744948537725,99.60709140175264,10.058845218859227,197.58925427888568,77.54629516601561,-0.17360687255859408
2017-03-09 00:04:00,56.30526432238127,57.10526355944183,78.29959588301809,99.44946891383121,10.069810214795567,197.48265075683597,77.54629516601561,-0.17360687255859408
2017-03-09 00:05:00,56.21709484524199,57.01709408230252,78.28205108642577,99.42853037516275,10.066744009653718,197.48265075683597,77.54629516601561,-0.17360687255859408
2017-03-09 00:06:00,56.21214655825969,57.01214579532021,78.25505909166837,99.29184923673931,10.078947519001208,197.31512210243648,77.54629516601561,-0.17360687255859408
2017-03-09 00:07:00,56.28502133018093,57.085020567241465,78.23481509560031,99.21875,10.077120128430812,197.19328308105506,77.54629516601561,-0.17360687255859408
2017-03-09 00:08:00,56.28097273174086,57.0809719688014,78.2307662963867,99.6345014070209,10.04203239240144,197.8785914370886,77.54629516601561,-0.17360687255859408
2017-03-09 00:09:00,56.21214655825969,57.01214579532021,78.2307662963867,99.51114775005139,10.061038167853113,198.0689552708673,77.54629516601561,-0.17360687255859408
2017-03-09 00:10:00,56.20809795981962,57.008097196880136,78.2307662963867,99.43576371042352,10.055921253405126,197.78723144531244,77.54629516601561,-0.17360687255859408
2017-03-09 00:11:00,56.204274283515105,57.00427352057563,78.2136722140842,99.45746485392249,10.067515585157603,197.7157372368708,77.54629516601561,-0.17360687255859408
2017-03-09 00:12:00,56.204049361379546,57.00404859844007,78.22266950105364,99.30555484169408,10.07565824609052,197.634939896433,77.54629516601561,-0.17360687255859408
2017-03-09 00:13:00,56.224292353579884,57.024291590640416,78.1862339220549,99.46317532188014,10.054824728714788,197.7034687243012,77.54629516601561,-0.17360687255859408
2017-03-09 00:14:00,56.216195156699754,57.01619439376028,78.1862339220549,99.61394420423008,10.047149106075885,197.63493588096253,77.54629516601561,-0.17360687255859408
2017-03-09 00:15:00,56.26477833798058,57.06882617348119,78.18218552438837,97.26334019711142,10.07273418024966,197.63494150262122,51.53660990062512,-0.17360687255859408
2017-03-09 00:16:00,56.35789610210218,57.15789533916273,78.16194072522616,3.081597177605879,10.100146193253359,89.32596266897096,0.0,-0.17360687255859408
2017-03-09 06:27:00,42.68178196957237,43.481781206632924,46.57489856920744,87.99342145417859,9.934941492582622,0.0,38.53861986963373,-0.1644696687397207
2017-03-09 06:28:00,42.49959704750463,43.29959628456516,47.805667877197266,102.67955017089841,9.969663670188503,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:29:00,42.473506079779746,43.27350531684028,48.585469775729706,102.44261296590179,9.991897953881157,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:30:00,42.54818022878549,43.348179465846,49.23076991031045,101.8434753417968,10.016812876651153,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:31:00,42.689879166452506,43.489878403513046,49.89068784211811,102.20440513209294,10.007675371671988,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:32:00,42.836751514010956,43.636750751071524,50.54273478190103,101.95553673638233,10.00810162226359,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:33:00,43.034008226896596,43.834007463957114,51.15789533916272,102.09703867059005,10.00475130583111,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:34:00,43.22024375513982,44.02024299220036,51.79757027877005,102.15871710526326,9.990131478560606,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:35:00,43.40085622999402,44.200855467054595,52.42307705349393,101.74816852145723,9.998456637064615,0.0,70.4861068725586,-0.17360687255859406
2017-03-09 06:36:00,43.55627742566561,44.35627666272613,53.03238878752056,101.25411103901102,9.983187022962069,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:37:00,43.71012195787931,44.51012119493986,53.63562714426141,99.75100507234276,10.02412284047982,0.0,70.4861068725586,-0.17360687255859408
2017-03-09 06:38:00,43.90085432264538,44.70085355970596,54.22649637858074,101.49257278442384,9.997684902615013,0.0,70.48289235432942,-0.17360687255859408
2017-03-09 06:39:00,44.11093159725792,44.910930834318435,54.765181290475944,101.56250040154715,10.009868421052643,0.0,70.48306153949939,-0.17360687255859408
2017-03-09 06:40:00,44.29401821560331,45.09401745266384,55.28632566663954,100.64380857679572,9.991512086656362,0.0,70.46521250406902,-0.17360687255859408
2017-03-09 06:41:00,44.519232749938965,45.319231986999505,55.83846092224121,100.2734367370605,10.0059024810791,0.0,70.46730194091796,-0.17360687255859408
2017-03-09 06:42:00,44.71282090081109,45.51282013787164,56.31196679009332,101.02478832668733,9.962577025095625,0.0,70.46039072672527,-0.17360687255859408
2017-03-09 06:43:00,44.912550273694464,45.712549510755046,56.801618676436576,102.17927631578951,9.97770434931705,0.0,70.4586988750257,-0.17360687255859408
2017-03-09 06:44:00,45.050202620656876,45.85020185771739,57.263158898604544,101.576206809596,9.963084672626696,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:45:00,45.17975777073911,45.979757007799655,57.69230692010177,101.45285114489099,9.962353706359865,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:46:00,45.36666806538901,46.166667302449554,58.10683801439073,100.77642822265626,10.00192885928684,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:47:00,45.57247161865235,46.372470855712876,58.53441278558029,101.31807467811987,9.98647629587274,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:48:00,45.73846174541272,46.53846098247328,58.93522242495887,102.45339965820301,9.945906337938812,0.0,70.4602215415553,-0.17360687255859408
2017-03-09 06:49:00,45.91794840494791,46.71794764200847,59.30769348144533,102.38233015272345,9.963348706563314,0.0,70.45878346761067,-0.17360687255859408
2017-03-09 06:50:00,46.06639701441715,46.866396251477674,59.68016092400802,102.31176878276631,9.989766020523883,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:51:00,46.221368365817625,47.02136760287814,60.051282246907554,102.25453397962782,10.013502915700277,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:52:00,46.38623629118266,47.18623552824324,60.40081064324629,102.61558733488384,10.02923970473441,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:53:00,46.536034433465254,47.336033670525794,60.74088969983554,102.73665940134144,10.017909200567956,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:54:00,46.67773417422645,47.47773341128701,61.07287477192127,102.83031865170133,10.031798312538546,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:55:00,46.82752970645302,47.62752894351358,61.41295603701942,103.57501943487873,10.02302606482256,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:56:00,46.95213656955295,47.752135806613495,61.739315244886626,103.53732723659928,10.027777724795884,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:57:00,47.062348415977084,47.86234765303761,62.04453458284077,103.60928545500099,10.017543742531243,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:58:00,47.21538543701174,48.015384674072266,62.384616470336915,103.5460075378417,10.021527576446541,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 06:59:00,47.361944700542246,48.16194393760282,62.672063526354336,102.55619530928762,10.036915076406373,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:00:00,47.49149985062447,48.29149908768504,62.97570840935957,102.70924738833763,10.057017677708679,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:01:00,47.60890920538651,48.40890844244704,63.24291590640419,102.73665940134143,10.05738308555202,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:02:00,47.75128173828125,48.551280975341804,63.508546617296005,102.47395875718861,10.021604908837212,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:03:00,47.84777269865336,48.64777193571394,63.781375684236224,102.12216788844053,10.017178485268039,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:04:00,47.92649544609916,48.72649468315972,64.01709259880914,101.66377215915243,10.034722381167946,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:05:00,48.0056680378161,48.805667274876626,64.27125428852283,101.76809130216895,10.032529278805379,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:06:00,48.114980195697996,48.914979432758514,64.51821939568771,101.85946574964005,10.044225241008544,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:07:00,48.21214655825968,49.012145795320215,64.75303690057052,101.91657457853627,10.0420321916279,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:08:00,48.29716712550114,49.09716636256169,64.9716592085989,101.83433733488384,10.014254319040399,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:09:00,48.402430684942935,49.20242992200351,65.19433031584089,101.85489694695715,10.027777872587512,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:10:00,48.5157914412649,49.31579067832545,65.4331986276727,102.17242391485908,10.001827490957162,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:11:00,48.58056901630603,49.380568253366555,65.63157934891551,101.95540899979436,10.05921057650916,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:12:00,48.65749158357318,49.45749082063373,65.87044766074732,102.21811113859495,10.045321765698892,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:13:00,48.74700821770562,49.54700745476617,66.05982801649306,102.24247656928178,10.052854961819106,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:14:00,48.88421008461398,49.68420932167456,66.2672054893092,102.30720038163035,10.036915277179922,0.0,70.4571762084961,-0.17360687255859408
2017-03-09 07:15:00,48.94493906121505,49.74493829827559,66.46153861597965,102.5858917236327,10.00950286262913,25.432504955090966,70.4571762084961,-0.17360687255859408
2017-03-09 07:16:00,49.0056680378161,49.80566727487662,66.67611332943565,102.75036500629616,10.00036545803673,32.78813352082906,70.4571762084961,-0.17360687255859408
2017-03-09 07:17:00,49.06234841597708,49.862347653037595,66.86235046386717,102.60645093415917,10.015716151187299,42.88499069213868,70.4571762084961,-0.17360687255859408
2017-03-09 07:18:00,49.127125991018204,49.92712522807874,67.06477677194695,102.71609898617385,10.022295249135874,44.96375395122328,70.4571762084961,-0.17360687255859408
2017-03-09 07:19:00,49.217094845242,50.01709408230252,67.23931503295898,102.74160808987095,10.02546299828424,47.30902481079101,70.4571762084961,-0.17360687255859408
2017-03-09 07:20:00,49.28502133018093,50.08502056724147,67.40080863551091,102.629294947574,10.028143280430841,47.30902481079101,70.4571762084961,-0.17360687255859408
2017-03-09 07:21:00,49.33765310990183,50.13765234696238,67.60728775827508,103.09530278256075,9.984648905302347,47.30902481079101,70.4571762084961,-0.17360687255859408
2017-03-09 07:22:00,49.42672227558336,50.22672151264392,67.7368433099044,103.17982523064859,9.997806900425967,57.00992885388825,70.4571762084961,-0.17360687255859408
2017-03-09 07:23:00,49.456411997477204,50.25641123453776,67.93162621392143,103.17804718017572,9.996527618832062,74.99035559760199,70.4571762084961,-0.17360687255859408
2017-03-09 07:24:00,49.50769424438477,50.307693481445305,68.08097156725432,102.76864021702816,10.020102400528767,85.7928237915039,70.4571762084961,-0.17360687255859408
2017-03-09 07:25:00,49.55627742566562,50.35627666272613,68.22671950490852,102.74122780247727,10.005482372484723,88.1685562133789,70.4571762084961,-0.17360687255859408
2017-03-09 07:26:00,49.65749118202611,50.45749041908666,68.40080863551091,102.48766487523118,10.024488147936374,91.43518829345702,70.4586988750257,-0.17360687255859408
2017-03-09 07:27:00,49.76680072985197,50.56679996691252,68.52631659256785,102.70696218390225,9.995248443201968,91.43518829345702,70.4571762084961,-0.17360687255859408
2017-03-09 07:28:00,49.828204472859696,50.62820370992027,68.68376159667969,102.58487701416016,10.013117101457388,91.43518829345702,70.4571762084961,-0.17360687255859408
2017-03-09 07:29:00,49.90850167525442,50.708500912314975,68.82186287327815,102.92169149298421,9.98464905588251,95.95820898758738,70.4571762084961,-0.17360687255859408
2017-03-09 07:30:00,49.965182053415404,50.76518129047594,68.95141842490746,102.7366594013413,10.0047513560245,98.5395327116315,70.4571762084961,-0.17360687255859408
2017-03-09 07:31:00,50.00341881646051,50.80341805352103,69.09828906589087,102.68373743693022,10.011959658728703,103.78890143500445,70.4571762084961,-0.17360687255859408
2017-03-09 07:32:00,50.00384616851807,50.8038454055786,69.21922950744629,102.98828277587882,9.991666507720947,105.47598381042481,70.4571762084961,-0.17360687255859408
2017-03-09 07:33:00,50.06639701441715,50.86324734157983,69.3546994527181,102.61622322930232,10.016974978976776,110.38773388332808,70.4571762084961,-0.17360687255859408
2017-03-09 07:34:00,50.09743626912435,50.89878503899824,69.46558741519327,102.75264980918479,9.996344917698902,115.82449983295658,70.4571762084961,-0.17360687255859408
2017-03-09 07:35:00,50.144444995456276,50.93589719136556,69.60683865017361,102.39438671535916,9.982252809736464,121.46347384982658,70.4571762084961,-0.17360687255859408
2017-03-09 07:36:00,50.20404936137955,51.01214579532021,69.71660011693051,102.55162690815173,9.977339041860477,123.26388549804702,70.4571762084961,-0.17360687255859408
2017-03-09 07:37:00,50.221368365817625,51.02136760287814,69.8589753044976,101.56732304890939,9.994598547617597,123.26388549804703,70.4571762084961,-0.17360687255859408
2017-03-09 07:38:00,50.29311852706107,51.093117764121594,69.93927403500203,101.482546354595,10.00694430501838,125.9213533903425,70.4571762084961,-0.17360687255859408
2017-03-09 07:39:00,50.36666806538899,51.166667302449554,70.07264794243707,102.08333418104381,9.998070769839817,130.20832824707,70.4571762084961,-0.17360687255859408
2017-03-09 07:40:00,50.43931791517467,51.23931715223525,70.15384462144641,103.12017652723534,10.016589429643425,132.0650015936958,70.4571762084961,-0.17360687255859408
2017-03-09 07:41:00,50.47935405530427,51.279353292364824,70.27530348928352,101.79093571713099,10.023391723632816,133.24652099609403,70.4571762084961,-0.17360687255859408
2017-03-09 07:42:00,50.537608888414184,51.33760812547471,70.36752022637262,102.18701765272357,9.991126431359199,136.14004516601568,70.4571762084961,-0.17360687255859408
2017-03-09 07:43:00,50.527937236585124,51.32793647364566,70.48987739964537,102.68640297337585,9.983552480998792,137.74671052631578,70.4571762084961,-0.17360687255859408
2017-03-09 07:44:00,50.540083031905326,51.34008226896587,70.57489897075452,102.92169068989001,9.980993923388029,140.625,70.4571762084961,-0.17360687255859408
2017-03-09 07:45:00,50.515791441264916,51.31579067832545,70.67206613641036,102.85316266511614,9.980262957121194,143.2063277395149,70.4571762084961,-0.17360687255859408
2017-03-09 07:46:00,50.53603443346527,51.336033670525794,70.77328049509148,102.65213936253605,10.022660556592436,147.5694387335529,70.4571762084961,-0.17360687255859408
2017-03-09 07:47:00,50.5967634100663,51.39676264712685,70.85830246774773,102.59731413188726,10.025219164396592,148.87152099609406,70.4571762084961,-0.17360687255859408
2017-03-09 07:48:00,50.540083031905326,51.34008226896587,70.95141922800163,102.6749821713097,10.020102199755227,148.87152099609406,70.4571762084961,-0.17360687255859408
2017-03-09 07:49:00,50.50364564594471,51.303644883005234,71.03238718133224,102.8874270790501,10.011695811623023,151.18634033203094,70.4571762084961,-0.17360687255859408
2017-03-09 07:50:00,50.44291666934364,51.2429159064042,71.10121395713406,102.22496394107219,10.03143270392167,153.64582905016485,70.4571762084961,-0.1187836496453538
2017-03-09 07:51:00,50.3538475036621,51.141700945402455,71.18623392205491,102.24780755294005,10.025950180856801,153.93518066406298,70.4571762084961,-0.29239574231599513
2017-03-09 07:52:00,50.07044561285723,50.87044484991775,71.28744948537727,103.32602370412721,10.005847830521446,153.93518066406298,70.4571762084961,0.01827762001439137
2017-03-09 07:53:00,49.982051213582366,50.78205045064289,71.33333333333331,102.37991968790683,9.994984414842389,156.8367377387154,70.4571762084961,0.2700627644856771
2017-03-09 07:54:00,50.15951477853876,50.95951401559929,71.40080903705798,101.77037690815169,10.021929640518993,159.76791060598285,70.4586988750257,0.28326094777960537
2017-03-09 07:55:00,50.28974469502768,51.08974393208821,71.47863133748372,101.77227910359693,10.027777671813961,161.602996826172,70.4571762084961,0.26041793823242193
2017-03-09 07:56:00,50.366668065388986,51.16666730244955,71.51281992594402,102.16049321492507,10.026620282067192,163.48379770914696,70.4571762084961,0.3375765482584636
2017-03-09 07:57:00,50.4435914357503,51.24359067281088,71.59401787651909,102.20148552788618,10.033950540754532,163.8535274929469,70.4571762084961,0.028937021891276005
2017-03-09 07:58:00,50.471256858424134,51.27125609548468,71.67206453022204,102.19755192806849,10.018640166834778,163.84929697137113,70.46174420808491,-0.17360687255859408
2017-03-09 07:59:00,50.529061847262916,51.32906108432345,71.70512771606447,102.92727576361763,9.98302465014988,163.81333753797742,70.4764633178711,-0.17360687255859408
2017-03-09 08:00:00,50.55042945014107,51.3504286872016,71.76495954725479,102.69579399956599,9.991897900899252,163.82941351996521,70.48449961344402,-0.17360687255859408
2017-03-09 08:01:00,50.637249394467,51.43724863152755,71.78137889661288,102.69782417698904,9.997075783578971,163.85691191020746,70.4861068725586,-0.17360687255859408
2017-03-09 08:02:00,50.5961561203003,51.39615535736082,71.82307739257811,102.44140586853025,10.029861116409306,163.80931854248047,70.4861068725586,-0.17360687255859408
