RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-09 08:03:00,50.62915219758686,51.429151434647395,71.87044846384148,102.49223207172595,10.021929740905756,165.2655912700456,70.4861068725586,-0.17360687255859408
2017-03-09 08:04:00,50.677734575773535,51.477733812834096,71.91093324360094,102.471674467388,10.029970721194626,167.48142443205177,70.4861068725586,-0.17360687255859408
2017-03-09 08:05:00,50.7263153477719,51.526314584832434,71.93522563733552,102.77777782239416,10.012061269659755,167.56518394068667,70.4861068725586,-0.17360687255859408
2017-03-09 08:06:00,50.70854738023546,51.508546617296,72.0,103.08883073594843,10.020447254180905,170.50058237711593,70.4861068725586,-0.17360687255859408
2017-03-09 08:07:00,50.73036374543843,51.53036298249897,72.0404839766653,104.17123493395363,9.972222077219117,170.862274169922,70.4861068725586,-0.17360687255859408
2017-03-09 08:08:00,50.74655773765163,51.54655697471217,72.06072636654504,103.10215598658512,10.0014618321469,171.31914239180728,70.4861068725586,-0.17360687255859408
2017-03-09 08:09:00,50.80728671425267,51.607285951313244,72.10930994937296,102.93768390856286,10.00475120544434,175.0578693590666,70.4861068725586,-0.17360687255859408
2017-03-09 08:10:00,50.80683686998155,51.60683610704211,72.15384631686743,102.72714063856333,10.00694433848064,177.26818762885196,70.4861068725586,-0.17360687255859408
2017-03-09 08:11:00,50.91659887213455,51.716598109195104,72.14979794150906,102.56990252043072,10.010233778702592,179.16209251002255,70.4861068725586,-0.17360687255859408
2017-03-09 08:12:00,50.95708485653525,51.7570840935958,72.20647591038755,102.7777778223941,10.012792235926588,181.13424682617193,70.4861068725586,-0.17360687255859408
2017-03-09 08:13:00,51.046154022216804,51.84615325927732,72.26315669009558,101.93028098658506,9.975876958746657,181.98708624588843,70.4861068725586,-0.17360687255859408
2017-03-09 08:14:00,51.05897458394369,51.85897382100423,72.26495530870224,101.54803170098188,9.977623144785563,182.29167175293003,70.4861068725586,-0.17360687255859408
2017-03-09 08:15:00,51.03805682533666,51.83805606239718,72.33198346589741,102.1929815191971,9.982090598658514,182.78661627518497,70.4861068725586,-0.17360687255859408
2017-03-09 08:16:00,51.0733034470502,51.87330268411075,72.4162889368394,102.54289200726664,9.995097889619725,184.28309182559758,70.4861068725586,-0.1633947035845591
2017-03-09 08:17:00,51.0461540222168,51.84615325927732,72.42510062769841,101.58534361186787,9.99853796707957,184.7511596679691,70.4861068725586,-0.17360687255859408
2017-03-09 08:18:00,51.13076972961428,51.930768966674805,72.47307777404785,101.929252243042,9.979166698455817,185.11285095214873,70.4861068725586,-0.17360687255859408
2017-03-09 08:19:00,51.143320384778484,51.943319621839024,72.52631779720909,101.90286897358146,10.002192748220343,186.6319459613998,70.4861068725586,-0.17360687255859408
2017-03-09 08:20:00,51.165812598334426,51.96581183539497,72.57692337036131,102.69338353474933,9.974151187472874,187.0659790039059,70.4861068725586,-0.17360687255859408
2017-03-09 08:21:00,51.216195156699754,52.01619439376028,72.611338163677,102.72752179597553,9.993420902051433,187.355331420898,70.4861068725586,-0.17360687255859408
2017-03-09 08:22:00,51.244535345780236,52.04453458284076,72.6801613255551,103.13642200670748,9.99451752712853,189.1371275249281,70.4861068725586,-0.17360687255859408
2017-03-09 08:23:00,51.208547804090735,52.00854704115126,72.67521328396268,102.02546268039283,9.980323950449627,189.67015075683597,70.4861068725586,-0.17360687255859408
2017-03-09 08:24:00,51.260729739540515,52.06072897660104,72.74089170757094,102.30720078317741,10.002192748220343,190.01280132092933,70.4861068725586,-0.17360687255859408
2017-03-09 08:25:00,51.32145871614155,52.12145795320211,72.77327969199733,103.91310320402425,9.98757292094984,190.77424701891454,70.4861068725586,-0.17360687255859408
2017-03-09 08:26:00,51.386236291182655,52.18623552824323,72.85425206234578,103.65268626965968,9.98757297114322,191.96972094084086,70.4861068725586,-0.17360687255859408
2017-03-09 08:27:00,51.41795031229653,52.21794954935711,72.85042699178058,103.92553922865116,9.981095419989693,192.49935574001756,70.4861068725586,-0.17360687255859408
2017-03-09 08:28:00,51.463159661543976,52.26315889860455,72.91498284590871,104.0889976903012,9.965643180044074,192.9519902279503,70.4861068725586,-0.17360687255859408
2017-03-09 08:29:00,51.490600162082245,52.29059939914279,72.92735290527342,104.02198961045995,9.952160464392769,194.73380194769945,70.4861068725586,-0.17360687255859408
2017-03-09 08:30:00,51.59271481162624,52.39271404868678,72.96761281866775,103.72350110505758,9.96016075736598,195.167831420898,70.4861068725586,-0.17360687255859408
2017-03-09 08:31:00,51.54818022878547,52.348179465846,73.01214519299958,103.82401436253605,9.9597951487491,195.65515056409342,70.4861068725586,-0.17360687255859408
2017-03-09 08:32:00,51.5846176147461,52.38461685180662,73.06882276033102,103.77604153281759,9.982090448078356,196.03587341308597,70.4861068725586,-0.17360687255859408
2017-03-09 08:33:00,51.597438176472984,52.39743741353352,73.12393061319989,103.70370271470806,9.971064620547825,196.03587341308597,70.4861068725586,-0.17360687255859408
2017-03-09 08:34:00,51.65769481658934,52.45769405364992,73.12692222595217,103.68489494323731,9.970485925674438,196.35416564941443,70.4861068725586,-0.17360687255859408
2017-03-09 08:35:00,51.66154078433387,52.461540021394434,73.19028272126852,103.28033527575035,9.960526265596089,197.33796691894494,70.4861068725586,-0.17360687255859408
2017-03-09 08:36:00,51.69145393371582,52.49145317077637,73.2008548312717,103.07677417331271,9.971064620547825,197.33796691894497,70.4861068725586,-0.17360687255859408
2017-03-09 08:37:00,51.714170154772304,52.51416939183285,73.28339988306948,103.2689144736842,9.947733879089355,197.4750358179996,70.4861068725586,-0.17360687255859408
2017-03-09 08:38:00,51.73418744405111,52.53418668111165,73.30769305759006,103.26485315958662,9.948302586873373,197.48265075683597,70.4861068725586,-0.17360687255859408
2017-03-09 08:39:00,51.77692222595215,52.57692146301269,73.37179311116536,103.38782840304896,9.941744009653727,197.77199554443342,70.4861068725586,-0.17360687255859408
2017-03-09 08:40:00,51.770849328292044,52.57084856535259,73.35222585577714,103.25520726254115,9.96308482320685,198.0689552708673,70.4861068725586,-0.17360687255859408
2017-03-09 08:41:00,51.799189517372525,52.5991887544331,73.43319702148438,103.28719088905736,9.945906488518967,198.66289480108935,70.4861068725586,-0.17360687255859408
2017-03-09 08:42:00,51.82348110801295,52.6234803450735,73.47773341128702,103.25064006604653,9.946271896362305,199.10453796386682,70.4861068725586,-0.17360687255859408
2017-03-09 08:43:00,51.888033760918496,52.68803299797907,73.53418646918402,103.20457331339516,9.948302745819092,199.0740771823458,70.4861068725586,-0.17360687255859408
2017-03-09 08:44:00,51.94898765965512,52.748986896715664,73.55465658087478,103.26891487523139,9.950292436700119,199.69084809955785,70.4861068725586,-0.17360687255859408
2017-03-09 08:45:00,51.99914529588488,52.79914453294541,73.5683759053548,103.68441390991215,9.899305396609837,199.67688920762785,70.4861068725586,-0.17360687255859408
2017-03-09 08:46:00,52.042105423776725,52.84210466083726,73.61538696289061,103.56588182951272,9.931286460474917,199.50048265959103,70.4861068725586,-0.17360687255859408
2017-03-09 08:47:00,52.074494211297285,52.87449344835781,73.64777414422286,103.4448101646022,9.963348653581406,200.06269327799473,70.4861068725586,-0.17360687255859408
2017-03-09 08:48:00,52.12307739257812,52.92307662963868,73.67093997531467,103.2648544311522,9.959876537322998,200.82624986436647,70.4861068725586,-0.17360687255859408
2017-03-09 08:49:00,52.12307739257812,52.92307662963868,73.72064811304998,102.88742707905008,9.947733929282741,201.12999283640025,70.4861068725586,-0.17360687255859408
2017-03-09 08:50:00,52.16538524627687,52.9653844833374,73.72307739257813,102.75390625,9.94722228050232,201.09953308105506,70.4861068725586,-0.17360687255859408
2017-03-09 08:51:00,52.15951477853876,52.959514015599304,73.80161968030427,103.16154961836979,9.927631478560599,201.09953308105506,70.4861068725586,-0.17360687255859408
2017-03-09 08:52:00,52.24273596869577,53.042735205756294,73.81196721394856,102.38474104139544,9.949845684899223,201.78273349338144,70.4861068725586,-0.17360687255859408
2017-03-09 08:53:00,52.22834095201996,53.02834018908049,73.85020246003802,102.734375401547,9.922514614305998,201.83815002441418,70.4861068725586,-0.17360687255859408
2017-03-09 08:54:00,52.276924133300795,53.076923370361335,73.90283644826788,103.05190116480767,9.956505825645046,201.55641495554102,70.4861068725586,-0.17360687255859408
2017-03-09 08:55:00,52.332479900783966,53.13247913784453,73.92735332912868,103.3661270141601,9.941743956671822,201.53356933593798,70.4861068725586,-0.17360687255859408
2017-03-09 08:56:00,52.38623629118266,53.18623552824324,73.96761281866776,103.09530318410765,9.95833326640882,201.67063823499177,70.4861068725586,-0.17360687255859408
2017-03-09 08:57:00,52.38623629118266,53.18623552824323,74.01619359066612,103.55217381527548,9.913377209713584,202.04374453895986,70.4861068725586,-0.17360687255859408
2017-03-09 08:58:00,52.49487368265788,53.294872919718415,74.08119413587784,103.7133488125271,9.921296225653755,202.7552744547526,70.4861068725586,-0.17360687255859408
2017-03-09 08:59:00,52.50769424438477,53.307693481445305,74.09311475251852,103.53389940763778,9.935672559236226,203.30774889494242,70.4861068725586,-0.17360687255859408
2017-03-09 09:00:00,52.55042945014107,53.35042868720159,74.14529885186091,103.47945658365894,9.964891910552979,203.5590209960941,70.4861068725586,-0.17360687255859408
2017-03-09 09:01:00,52.56437462254575,53.36437385960627,74.15789393374796,103.54075301320938,9.941885948181152,203.5590209960941,70.4861068725586,-0.17360687255859408
2017-03-09 09:02:00,52.57607057359484,53.376069810655366,74.23504214816624,103.448109096951,9.965277671813965,203.59117296006957,70.4861068725586,-0.17360687255859408
2017-03-09 09:03:00,52.58461741397256,53.38461665103308,74.26720589085629,103.88568918328536,9.961257382443076,203.71131896972616,70.4861068725586,-0.17360687255859408
2017-03-09 09:04:00,52.64129739058646,53.441296627646985,74.31983827289781,103.230080052426,9.97733894147371,203.92452119526112,70.4861068725586,-0.17360687255859408
2017-03-09 09:05:00,52.68583096955951,53.48583020662007,74.31983827289781,103.49963499370361,9.933844967892295,204.2747947291327,70.4861068725586,-0.17360687255859408
2017-03-09 09:06:00,52.74250913921156,53.542508376272096,74.38056504098992,103.28033688193875,9.941520590531198,203.81792088558788,70.4861068725586,-0.17360687255859408
2017-03-09 09:07:00,52.73846054077149,53.538459777832024,74.40485703317744,103.24556477864589,9.933641857571072,203.67155287000844,70.4861068725586,-0.17360687255859408
2017-03-09 09:08:00,52.78299512361225,53.58299436067279,74.45344021445827,102.65213896098899,9.96016055659244,203.72654402883418,70.4861068725586,-0.17360687255859408
2017-03-09 09:09:00,52.811335312692734,53.61133454975331,74.48987820273952,103.18439323023742,9.968201637268066,203.84837341308597,70.4861068725586,-0.17360687255859408
2017-03-09 09:10:00,52.883760240342866,53.68375947740344,74.55128097534178,102.97550074259438,9.976079993777805,204.0091247558594,70.48449961344402,-0.17360687255859408
2017-03-09 09:11:00,52.91040689804972,53.710406135110304,74.57013567756202,103.025426976821,9.96323506972369,204.12921591366035,70.4861068725586,-0.17360687255859406
2017-03-09 09:12:00,52.94786304897732,53.74786228603787,74.60256576538085,102.88387340969511,9.922453774346245,204.24221462673592,70.4861068725586,-0.17360687255859408
2017-03-09 09:13:00,52.96923065185547,53.769229888916,74.66666666666667,102.86747589111324,9.937036959330241,204.42707824706997,70.48417816162109,-0.17360687255859406
2017-03-10 10:35:00,53.12307739257811,53.923076629638686,74.0,101.76323795318612,10.219618082046498,217.82769012451138,57.465278625488295,-0.173606872558594
2017-03-10 10:36:00,53.12692356109618,53.92692279815674,74.03461380004883,101.70355911254867,10.217708301544185,216.39178390502929,57.465278625488295,-0.17360687255859408
2017-03-10 10:37:00,53.16356337697884,53.96356261403937,74.06072636654503,101.67443165026211,10.216374196504292,215.27016408819884,57.465278625488295,-0.17360687255859408
2017-03-10 10:38:00,53.153846740722656,53.9538459777832,74.1192295074463,101.82074737548831,10.219791698455802,200.42679672241186,57.465278625488295,-0.17360687255859408
2017-03-10 10:39:00,53.248583944220314,54.04858318128084,74.17408872905531,102.27978957326798,10.22222232818602,194.80994455437877,57.465278625488295,-0.17360687255859408
2017-03-10 10:40:00,53.29716712550114,54.09716636256168,74.2064767134817,102.3186227898849,10.22441537756668,194.08656311035168,57.465278625488295,-0.17360687255859408
2017-03-10 10:41:00,53.37409049586245,54.17408973292303,74.25910789088198,102.43969244706003,10.224415377566677,213.57212990208708,57.465278625488295,-0.17360687255859408
2017-03-10 10:42:00,53.378139094302526,54.1781383313631,74.3157894736842,102.58589172363277,10.229897950824938,213.89193564967076,57.465278625488295,-0.17360687255859408
2017-03-10 10:43:00,53.40512975056966,54.205128987630225,74.35897318522136,102.48119142320415,10.225694656372063,213.74260626898854,57.465278625488295,-0.17360687255859408
2017-03-10 10:44:00,53.43481947246349,54.23481870952406,74.39675943475022,102.22496394107236,10.235746132700092,206.4525499845805,57.465278625488295,-0.17360687255859408
2017-03-10 10:45:00,53.49959704750463,54.299596284565176,74.44129582455285,102.39857362446025,10.228801426134602,199.53094161184217,57.465278625488295,-0.17360687255859408
2017-03-10 10:46:00,53.527937236585124,54.32793647364565,74.50607259649979,102.30034798070011,10.22697393517744,192.64740873637953,57.465278625488295,-0.17360687255859408
2017-03-10 10:47:00,53.54818022878547,54.348179465846,74.52631458483243,102.2089739347759,10.217836229424735,185.77150204307182,57.465278625488295,-0.17360687255859408
2017-03-10 10:48:00,53.584617614746094,54.38461685180662,74.56837675306532,102.07127634684257,10.234182357788091,187.58037312825533,57.465278625488295,-0.17360687255859408
2017-03-10 10:49:00,53.61295780382659,54.41295704088713,74.59401830037433,101.97241507636184,10.222608142428918,186.5997865464953,57.465278625488295,-0.17360687255859408
2017-03-10 10:50:00,53.66581429375542,54.46581353081598,74.65182254188939,102.03536224365237,10.23172519081518,188.69548034668003,57.465278625488295,-0.17360687255859408
2017-03-10 10:51:00,53.69145393371581,54.49145317077637,74.67094209459093,102.27864498562275,10.217206743028425,190.31314086914028,57.465278625488295,-0.17360687255859408
2017-03-10 10:52:00,53.738460741545026,54.53845997860557,74.70850171540914,102.20211912456323,10.211622689899642,191.53569030761756,57.465278625488295,-0.17360687255859408
2017-03-10 10:53:00,53.77084932829205,54.57084856535259,74.7692337036133,101.96226220381884,10.215277722007343,177.64681043122982,57.465278625488295,-0.17360687255859408
2017-03-10 10:54:00,53.811335312692734,54.611334549753316,74.78947488885177,101.59904961836962,10.211622689899652,175.24062387566832,57.465278625488295,-0.17360687255859408
2017-03-10 10:55:00,53.81111039055717,54.611109627617736,74.7948735555013,101.6083136664495,10.228009541829419,180.26620483398418,57.465278625488295,-0.17360687255859408
2017-03-10 10:56:00,53.811335312692734,54.6113345497533,74.84615325927732,101.57620600650179,10.221856819955912,186.47203385202516,57.465278625488295,-0.17360687255859408
2017-03-10 10:57:00,53.815383911132805,54.61538314819338,74.87606938680011,101.44193734063035,10.219907442728667,188.59310913085935,57.465278625488295,-0.17360687255859408
2017-03-10 10:58:00,53.81943250957288,54.61943174663344,74.8785440545333,101.64473684210515,10.226242918717219,181.54545272024058,57.465278625488295,-0.17360687255859408
2017-03-10 10:59:00,53.859918493973574,54.65991773103415,74.9514176218133,101.30208226254105,10.22624291871723,196.46228750128472,57.465278625488295,-0.17360687255859408
2017-03-10 11:00:00,53.87611288773384,54.67611212479442,74.93927403500204,101.74981689453115,10.220394787035477,198.92178665964238,57.465278625488295,-0.17360687255859408
2017-03-10 11:01:00,53.95303625809519,54.753035495155736,74.99190320466694,102.00794982910152,10.228070459867785,200.5665210924654,57.465278625488295,-0.17360687255859408
2017-03-10 11:02:00,53.97732784873562,54.777327085796145,75.01619359066612,102.16785631681753,10.21162263970626,201.09953308105506,57.465278625488295,-0.17360687255859408
2017-03-10 11:03:00,53.973504172431106,54.77350340949163,75.02136654324003,102.16772800021684,10.218750000000005,201.1156090630428,57.465278625488295,-0.17360687255859408
2017-03-10 11:04:00,54.00161943937603,54.80161867643656,75.05262916966488,102.12216748689357,10.21820173765484,201.21375716359972,57.465278625488295,-0.17360687255859408
2017-03-10 11:05:00,54.05897458394369,54.85897382100421,75.08974075317384,102.01340696546778,10.21875,201.83899519178604,57.465278625488295,-0.17360687255859408
2017-03-10 11:06:00,54.090688605057565,54.89068784211809,75.11335874858656,101.88002455861941,10.207602049175065,202.5767525120783,57.465278625488295,-0.17360687255859408
2017-03-10 11:07:00,54.11902879413805,54.9190280311986,75.11335874858656,102.22724794086658,10.204312726071,192.42659879985618,57.465278625488295,-0.17360687255859408
2017-03-10 11:08:00,54.178633160061324,54.97863239712185,75.1837599012587,101.99411604139546,10.217206796010327,192.44308980306025,57.465278625488295,-0.17360687255859408
2017-03-10 11:09:00,54.19595216449941,54.99595140155993,75.17813712672184,102.10617828369145,10.196271846168926,195.3125,57.465278625488295,-0.17360687255859408
2017-03-10 11:10:00,54.18290668063695,54.98290591769749,75.23076968722874,101.97482596503365,10.209876325395387,195.3125,57.465278625488295,-0.17360687255859408
2017-03-10 11:11:00,54.200000762939474,55.0,75.24291269402754,102.09018707275395,10.195906388132205,196.11202762001426,57.465278625488295,-0.17360687255859408
2017-03-10 11:12:00,54.200000762939474,55.0,75.3076934814453,101.9599782040245,10.213815689086914,201.32797321520374,57.465278625488295,-0.17360687255859408
2017-03-10 11:13:00,54.204274283515105,55.00427352057563,75.32478544447157,102.15326139662007,10.196373462677016,201.05934482150624,57.465278625488295,-0.17360687255859408
2017-03-10 11:14:00,54.25128300984702,55.051282246907554,75.32478671603732,101.82773717244477,10.21604951222737,201.2201029459638,57.465278625488295,-0.17360687255859408
2017-03-10 11:15:00,54.25000095367433,55.05384635925293,75.38076705932619,101.80772552490218,10.219663770575261,206.76474480879938,57.465278625488295,-0.17360687255859408
2017-03-10 11:16:00,54.28547117445205,55.08547041151258,75.40598212348091,102.16049448649095,10.191520490144441,219.0165076004831,57.465278625488295,-0.17360687255859408
2017-03-10 11:17:00,54.3012157239412,55.101214961001745,75.388661836323,102.1153154875103,10.216008738467577,217.77534484863273,57.465278625488295,-0.17360687255859408
2017-03-10 11:18:00,54.361944700542246,55.16194393760282,75.47368501362048,102.15186510587995,10.20796765779195,217.2469872368707,57.465278625488295,-0.17360687255859408
2017-03-10 11:19:00,54.413676791720896,55.21367602878147,75.49145253499348,102.14602703518321,10.208718882666684,216.3628395928278,57.465278625488295,-0.17360687255859408
2017-03-10 11:20:00,54.426722275583344,55.22672151264393,75.52226618716591,101.78636731599495,10.210160707172612,214.88182067871105,57.465278625488295,-0.17360687255859408
2017-03-10 11:21:00,54.47125685842413,55.27125609548468,75.54250857704562,101.73154208534642,10.205409049987784,214.6533861662213,57.465278625488295,-0.17360687255859408
2017-03-10 11:22:00,54.491499850624486,55.29149908768503,75.54655737625924,102.06048985531459,10.219663770575268,214.18467203776007,57.465278625488295,-0.17360687255859408
2017-03-10 11:23:00,54.48205312093099,55.28205235799153,75.5982920328776,102.24489000108511,10.206404156155049,202.8432649311268,57.465278625488295,-0.17360687255859408
2017-03-10 11:24:00,54.487451252184414,55.28745048924496,75.61538615979646,102.14958030299131,10.222953294452868,202.59960054096436,57.465278625488295,-0.17360687255859408
2017-03-10 11:25:00,54.499597047504636,55.29959628456516,75.61943536055715,102.30491678338295,10.229166984558102,203.96259348016048,57.465278625488295,-0.17360687255859408
2017-03-10 11:26:00,54.451013866223775,55.251013103284336,75.67611292788857,102.4305556447882,10.222953294452873,204.9448707982117,57.465278625488295,-0.17360687255859408
2017-03-10 11:27:00,54.47125685842413,55.27125609548468,75.71255252235814,102.0604894537674,10.218567145498179,205.64540822882407,57.465278625488295,-0.17360687255859408
2017-03-10 11:28:00,54.49914720323351,55.299146440294045,75.74359130859376,102.03028700086799,10.218749999999995,197.61927880181202,57.465278625488295,-0.17360687255859408
2017-03-10 11:29:00,54.5119677649604,55.31196700202093,75.7692337036133,101.81809404161244,10.207175784640839,192.13766649034315,57.465278625488295,-0.17360687255859408
2017-03-10 11:30:00,54.52388863814506,55.32388787520558,75.8137660779451,101.567068401136,10.222953344646243,209.52881983706797,57.465278625488295,-0.17360687255859408
2017-03-10 11:31:00,54.560326024105684,55.36032526116621,75.78137889661286,101.69727726986528,10.206870982521446,221.97855979517882,57.465278625488295,-0.17360687255859408
2017-03-10 11:32:00,54.603848457336426,55.40384769439696,75.83846130371093,101.829426574707,10.219444608688354,227.71990966796892,57.465278625488295,-0.17360687255859408
2017-03-10 11:33:00,54.637249394467005,55.43724863152755,75.85425125925163,102.48538087543689,10.194809712861709,225.99902504368865,57.465278625488295,-0.17360687255859408
2017-03-10 11:34:00,54.66154077317979,55.457266701592346,75.86324818929035,102.37509536743161,10.217978371514214,226.46604834662563,57.465278625488295,-0.17360687255859408
2017-03-10 11:35:00,54.66963778044047,55.46963701750104,75.91093123586553,102.34375000000006,10.220760295265586,229.13620236045455,57.465278625488295,-0.17360687255859408
2017-03-10 11:36:00,54.65749238666734,55.45749162372791,75.93117723966898,102.18612911826685,10.217470721194612,227.21734940378255,57.465278625488295,-0.17360687255859408
2017-03-10 11:37:00,54.657267464531785,55.457266701592346,75.98290634155273,102.10503429836706,10.214506043328171,227.80831824408617,57.465278625488295,-0.17360687255859408
2017-03-10 11:38:00,54.66154098510741,55.46154022216798,76.0,102.44197684840148,10.200657744156684,231.48147583007807,57.465278625488295,-0.17360687255859408
2017-03-10 11:39:00,54.69392816643965,55.493927403500216,76.0,102.35060320402442,10.210526165209325,230.27838857550347,57.465278625488295,-0.17360687255859408
2017-03-10 11:40:00,54.700000762939446,55.50000000000001,76.03418646918402,102.22800954182951,10.204860899183483,216.28247494167758,57.465278625488295,-0.17360687255859408
2017-03-10 11:41:00,54.74250954075865,55.54250877781918,76.04858117354543,102.78006342837683,10.058114152205617,213.90716552734352,57.465278625488295,-0.17360687255859408
2017-03-10 11:42:00,54.706073359439245,55.50607259649979,76.08501715409129,102.435123644377,10.093932854501821,214.044229607833,57.465278625488295,-0.17360687255859408
2017-03-10 11:43:00,54.7627521314119,55.56275136847245,76.10526115015935,102.24323834870984,10.11476581975033,214.508714374743,57.465278625488295,-0.17360687255859408
2017-03-10 11:44:00,54.770849328292044,55.57084856535259,76.12955394544102,102.53334968968437,10.09941537756668,214.9655817935341,57.465278625488295,-0.17360687255859408
2017-03-10 11:45:00,54.84102503458658,55.64102427164715,76.17948447333441,102.39438756306978,10.109181933932838,214.65889146592852,57.465278625488295,-0.17360687255859408
2017-03-10 11:46:00,54.827529706453014,55.627528943513596,76.17004033138879,102.4876648752312,10.107821665312118,214.5543975830079,57.465278625488295,-0.17360687255859408
2017-03-10 11:47:00,54.879486719767236,55.679485956827804,76.22221925523546,102.44020038180884,10.111882474687379,214.54636043972448,57.465278625488295,-0.17360687255859408
2017-03-10 11:48:00,54.89999961853026,55.699998855590835,76.25384445190429,103.06423683166494,10.09583344459533,214.45312423706076,57.465278625488295,-0.17360687255859408
2017-03-10 11:49:00,54.93279326589483,55.732792502955384,76.27125428852281,102.77777701929995,10.115131428367206,215.63565946880155,57.465278625488295,-0.17360687255859408
2017-03-10 11:50:00,54.96518205341541,55.76518129047594,76.2672054893092,102.45796846088615,10.095029328998763,214.8894372237356,57.465278625488295,-0.17360687255859408
2017-03-10 11:51:00,54.969230651855476,55.76922988891601,76.31196679009331,102.33410559760193,10.105709870656323,215.25366380479593,57.465278625488295,-0.17360687255859408
2017-03-10 11:52:00,54.973504172431106,55.77350340949164,76.33333290947809,102.29070366753471,10.101080205705435,215.41441599527963,57.465278625488295,-0.17360687255859408
2017-03-10 11:53:00,54.97327925029555,55.77327848735607,76.3198386744449,102.38029961836969,10.108552581385544,215.6051965010794,57.465278625488295,-0.17360687255859408
2017-03-10 11:54:00,54.96923065185548,55.76922988891601,76.38034184773763,103.02131525675439,10.098379717932806,216.14582824706997,57.465278625488295,-0.17360687255859408
2017-03-10 11:55:00,55.02478641933865,55.82186166863691,76.39675943475022,103.04276315789483,10.100511701483468,207.3891280324835,57.465278625488295,-0.17360687255859408
2017-03-10 11:56:00,55.042105423776725,55.84210466083725,76.4048578362716,103.00392833508947,10.102704650477365,196.09679292377695,57.465278625488295,-0.17360687255859408
2017-03-10 11:57:00,55.02995962845652,55.82995886551704,76.44939422607423,103.07702837492285,10.093567346271719,196.13486761795878,57.465278625488295,-0.17360687255859408
2017-03-10 11:58:00,55.07044561285721,55.87044484991775,76.45749142295438,103.25520806563533,10.10891808961566,197.77199193051015,57.465278625488295,-0.17360687255859408
2017-03-10 11:59:00,55.105983310275604,55.90598254733616,76.47435930040149,102.05922147962771,10.104938401116264,202.0318883260093,57.465278625488295,-0.17360687255859408
2017-03-10 12:00:00,55.119028794138046,55.919028031198614,76.4655886198345,101.60361761795846,10.11366949583354,217.09003970497557,57.465278625488295,-0.17360687255859408
2017-03-10 12:01:00,55.13589795430501,55.93589719136557,76.49145338270401,101.68547397189671,10.111882580651171,217.22287326388914,57.465278625488295,-0.17360687255859408
2017-03-10 12:02:00,55.19595216449941,55.99595140155993,76.5344113801655,101.34789699978292,10.11033958858913,216.99781375461177,57.465278625488295,-0.17360687255859408
2017-03-10 12:03:00,55.17863316006132,55.97863239712186,76.54273435804578,101.2418009440104,10.119598812527123,222.2222290039059,57.465278625488295,-0.17360687255859408
2017-03-10 12:04:00,55.16356337697882,55.96356261403938,76.55060697856702,101.81377732126337,10.115131528753992,221.91764751233544,57.465278625488295,-0.17360687255859408
2017-03-10 12:05:00,55.19595216449941,55.99595140155993,76.53845977783202,101.8092105263158,10.119517527128517,220.96583717747743,57.465278625488295,-0.17360687255859408
2017-03-10 12:06:00,55.26477833798058,56.06477757504112,76.60324056524978,101.87774136191895,10.161184210526317,217.69158052143283,57.465278625488295,-0.17360687255859408
2017-03-10 12:07:00,55.22834095201997,56.02834018908049,76.59514296682256,101.47797835500621,10.236842255843314,207.35105895996094,57.465278625488295,-0.17360687255859408
2017-03-10 12:08:00,55.27265061272516,56.07264984978569,76.62393358018662,101.30690553453233,10.210647900899259,207.32060241699207,57.465278625488295,-0.17360687255859408
2017-03-10 12:09:00,55.24858394422031,56.048583181280826,76.64372695119756,101.29294706645767,10.23538027311626,207.24445704409942,57.465278625488295,-0.2101568924753293
2017-03-10 12:10:00,55.268377092149535,56.06837632921006,76.67521370781793,100.969328986274,10.239197783999979,206.99106428358277,57.465278625488295,-0.17360687255859408
2017-03-10 12:11:00,55.3417017083419,56.141700945402455,76.66396813643605,100.71043516460216,10.238669646413689,207.89930323550587,57.465278625488295,-0.17360687255859408
2017-03-10 12:12:00,55.38803566826713,56.18803490532771,76.71795145670573,101.109182993571,10.238811704847533,219.07953728569885,57.465278625488295,-0.17360687255859408
2017-03-10 12:13:00,55.42267367714327,56.222672914203855,76.75303810521177,101.47569435521177,10.243055544401457,218.1408370168585,57.465278625488295,-0.17360687255859408
2017-03-10 12:14:00,55.430770874023416,56.230770111084,76.76113570363898,101.37289870412728,10.234283848812703,216.54939832185428,57.465278625488295,-0.17360687255859408
2017-03-10 12:15:00,55.45101386622376,56.251013103284336,76.77733049894636,100.92516567832536,10.224415377566686,216.0544586181642,57.465278625488295,-0.17360687255859408
2017-03-10 12:16:00,55.47935405530428,56.279353292364824,76.80162088494552,101.56478520443575,10.22770495163766,215.78795021458706,57.465278625488295,-0.17360687255859408
2017-03-10 12:17:00,55.467208259984055,56.267207497044616,76.82186287327815,102.1632847033049,10.228435817517727,215.85647583007807,57.465278625488295,-0.17360687255859408
2017-03-10 12:18:00,55.50769424438478,56.3076934814453,76.82591127094469,101.90286897358119,10.22916688417133,215.51382526598476,57.465278625488295,-0.17360687255859408
2017-03-10 12:19:00,55.51984003970499,56.319839276765514,76.84615325927732,101.7795145135175,10.239035255030586,215.1331024169921,57.465278625488295,-0.17360687255859408
2017-03-10 12:20:00,55.548180228785476,56.348179465846,76.89473884984065,101.76580810546874,10.226242818330455,215.1331024169921,57.465278625488295,-0.17360687255859408
2017-03-10 12:21:00,55.57307910919191,56.37307834625243,76.90000228881834,101.54513931274408,10.231597280502307,215.1331024169921,57.465278625488295,-0.17360687255859408
2017-03-10 12:22:00,55.59316465589736,56.39316389295787,76.89743550618488,101.8084483676487,10.230710082583961,215.036651611328,57.465278625488295,-0.17360687255859408
2017-03-10 12:23:00,55.62735282050239,56.4230785369873,76.96581310696072,101.86872906155068,10.234568013085251,214.84375,57.465278625488295,-0.17360687255859408
2017-03-10 12:24:00,55.64872042338053,56.448719660441085,76.9529931810167,101.7216428120931,10.230324268341068,214.84375,57.465278625488295,-0.17360687255859408
2017-03-10 12:25:00,55.665589182000396,56.46558841906097,77.0,101.99652862548825,10.232456307662149,214.30312066329174,57.465278625488295,-0.17360687255859408
2017-03-10 12:26:00,55.661540985107415,56.461540222167976,77.01709323459201,101.19598642985022,10.247685273488367,213.55774434407567,57.465278625488295,-0.17360687255859408
2017-03-10 12:27:00,55.66558938277394,56.46558861983451,77.0283387836657,101.71098367791414,10.235745831539754,212.88681993986415,57.465278625488295,-0.17360687255859408
2017-03-10 12:28:00,55.710121757105775,56.51012099416632,77.04453237433182,101.28380785490347,10.24780700081272,212.0187610826998,57.465278625488295,-0.17360687255859408
2017-03-10 12:29:00,55.73846054077149,56.538459777832024,77.08119328816733,100.03616968790685,10.237268765767418,211.75733184814482,57.465278625488295,-0.17360687255859408
2017-03-10 12:30:00,55.73846074154503,56.53845997860556,77.10526115015935,100.4340282239411,10.2543860987613,211.26492630807954,57.465278625488295,-0.17360687255859408
2017-03-10 12:31:00,55.747008641560875,56.54700787862143,77.1111085679796,99.89149347941077,10.244984414842373,209.76402367485912,57.465278625488295,-0.17360687255859408
2017-03-10 12:32:00,55.73441214310497,56.53441138016549,77.16599193372225,100.90917406584067,10.257675723025658,209.34607254831417,57.465278625488295,-0.17360687255859408
2017-03-10 12:33:00,55.76680072985197,56.56679996691252,77.22267231188323,100.02969641434514,10.245979610242344,208.7064409757914,57.465278625488295,-0.17360687255859408
2017-03-10 12:34:00,55.80728671425266,56.607285951313244,77.238864296361,99.63450301320928,10.259868471246007,208.33332824706994,57.465278625488295,-0.17360687255859408
2017-03-10 12:35:00,55.83157830489308,56.631577541953654,77.29149868613796,100.08680604633537,10.261330704939999,208.1048921283922,57.465278625488295,-0.17360687255859408
2017-03-10 12:36:00,55.880161486173904,56.680160723234486,77.33198386744449,102.11303068462169,10.245614152205617,200.01827199835532,57.465278625488295,-0.17360687255859408
2017-03-10 12:37:00,55.88825868305405,56.68825792011463,77.32388707211143,101.53280358565478,10.252193049380647,195.91404804430476,57.465278625488295,-0.17360687255859408
2017-03-10 12:38:00,55.876112887733846,56.67206352635435,77.31983907599198,100.39747900711855,10.245614102012226,196.690728438528,57.465278625488295,-0.17360687255859408
2017-03-10 12:39:00,55.89230728149412,56.69230651855469,77.3886634425113,100.48199824282996,10.243786611055064,197.73392928274058,57.465278625488295,-0.17360687255859408
2017-03-10 12:40:00,55.94493906121505,56.7449382982756,77.3927106355366,99.24616080836248,10.260965297096643,197.83291786595387,57.465278625488295,-0.17360687255859408
2017-03-10 12:41:00,55.95303625809519,56.748986896715664,77.4331990292198,101.72240407843337,10.242324628328022,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-10 12:42:00,56.00341881646051,56.803418053521035,77.45726648966473,101.55767652723527,10.256173027886279,198.28639984130865,57.465278625488295,-0.17360687255859408
2017-03-10 12:43:00,56.058974583943694,56.85897382100423,77.47863260904948,100.93798192342129,10.26118861304388,198.67220306396464,57.465278625488295,-0.17360687255859408
2017-03-10 12:44:00,56.114980195697974,56.91497943275854,77.4655886198345,101.7543860987612,10.23611128957647,199.0131651225839,57.465278625488295,-0.17360687255859408
2017-03-10 12:45:00,56.06639701441715,56.86639625147768,77.50202419883327,101.60590242084699,10.222953344646244,200.40660737690172,57.465278625488295,-0.17360687255859408
2017-03-10 12:46:00,56.07044561285721,56.87044484991776,77.5344113801655,101.576207211143,10.217105212964514,200.9015502929689,57.465278625488295,-0.17360687255859408
2017-03-10 12:47:00,56.090688605057565,56.8906878421181,77.49797580116673,101.46884155273438,10.218201737654832,200.87870788574241,57.465278625488295,-0.17360687255859408
2017-03-10 12:48:00,56.12307739257811,56.923076629638686,77.53036298249896,101.78865091424231,10.216739704734398,201.07668906764013,57.465278625488295,-0.17360687255859408
2017-03-10 12:49:00,56.12760229671702,56.92760153377758,77.53845977783202,101.82802267635566,10.205882128547222,201.24421332864202,57.46527862548829,-0.17360687255859406
2017-03-10 12:50:00,56.1554661800987,56.95546541715923,77.5708501715409,101.62417843467315,10.211622639706258,201.82292175293006,57.465278625488295,-0.17360687255859408
2017-03-10 12:51:00,56.13522318789833,56.935222424958894,77.58704536839534,101.74981649298405,10.210160757365987,201.82292175293006,57.465278625488295,-0.17360687255859408
2017-03-10 12:52:00,56.13846206665039,56.93846130371095,77.5923065185547,101.78602485656731,10.204513740539545,201.98206558227554,57.465278625488295,-0.17360687255859408
2017-03-10 12:53:00,56.19572724236385,56.99572647942437,77.67521328396268,101.45399432712132,10.214506149291987,202.2730187310109,57.465278625488295,-0.17360687255859408
2017-03-10 12:54:00,56.200000762939474,57.0,77.64372574655633,101.3043686716179,10.205774708798055,215.40722977487658,57.465278625488295,-0.17360687255859408
2017-03-10 12:55:00,56.24048674734018,57.04453458284077,77.6923065185547,101.50538956491569,10.21418119731703,220.2805183812189,57.465278625488295,-0.17360687255859408
2017-03-10 12:56:00,56.24453534578024,57.04453458284077,77.70040411698191,101.66986405222038,10.211988097742992,219.450535824424,57.465278625488295,-0.17360687255859408
2017-03-10 12:57:00,56.28502133018092,57.085020567241465,77.74494090833163,101.6995608681127,10.212353605973108,217.68397040116187,57.465278625488295,-0.17360687255859408
2017-03-10 12:58:00,56.35789610210217,57.15789533916275,77.72064811304998,101.48940116480766,10.221856819955914,216.55575307210324,57.465278625488295,-0.17360687255859408
2017-03-10 12:59:00,56.36239454481336,57.15812026129831,77.76495997111004,101.55285517374674,10.220293256971571,216.0011596679691,57.465278625488295,-0.17360687255859408
2017-03-10 13:00:00,56.376924514770494,57.176923751831076,77.78846359252931,101.75347137451165,10.210416412353528,215.69733428955087,57.465278625488295,-0.17360687255859408
2017-03-10 13:01:00,56.430770874023416,57.230770111084,77.78947569194592,101.52823518451878,10.21016055659245,215.22447525827502,57.465278625488295,-0.17360687255859408
2017-03-10 13:02:00,56.413676791720896,57.21367602878148,77.79060109456381,101.13811832004131,10.210648006863066,214.55439758300793,57.465278625488295,-0.17360687255859408
2017-03-10 13:03:00,56.426497353447786,57.22649659050837,77.85897488064235,101.21768993801544,10.202160464392783,214.2007480197484,57.465278625488295,-0.17360687255859408
2017-03-10 13:04:00,56.43886807090355,57.238867307964135,77.84615526701273,99.58653018349094,10.213450130663428,213.6254312615648,57.465278625488295,-0.17360687255859408
2017-03-10 13:05:00,56.43886807090355,57.23886730796412,77.91093444824217,99.57511018451893,10.19261691444799,213.39699032432137,57.465278625488295,-0.17360687255859408
2017-03-10 13:06:00,56.490600162082245,57.290599399142785,77.92735290527342,100.74025811089412,10.212962998284233,212.8182830810547,57.465278625488295,-0.17360687255859408
2017-03-10 13:07:00,56.48745125218443,57.287450489244954,77.93522563733552,100.242142526727,10.196271946555695,212.67359924316403,57.465278625488295,-0.17360687255859408
2017-03-10 13:08:00,56.44291666934364,57.24291590640421,77.99190320466694,100.34036736739307,10.204312726071016,212.9477346319902,57.465278625488295,-0.17360687255859408
2017-03-10 13:09:00,56.492309570312486,57.29230880737305,77.98846206665038,101.15885391235358,10.203124618530262,212.33361740112318,57.465278625488295,-0.17360687255859408
2017-03-10 13:10:00,56.55627742566562,57.356276662726124,77.99595160233348,102.06048985531459,10.213084823206843,211.93499755859378,57.465278625488295,-0.17360687255859408
2017-03-10 13:11:00,56.560326024105684,57.360325261166196,78.04048397666531,101.41630152652147,10.208333366795594,211.92738342285162,57.465278625488295,-0.17360687255859408
2017-03-10 13:12:00,56.56032602410568,57.360325261166196,78.0688231618781,101.71555167750314,10.213084773013454,210.51108992727185,57.465278625488295,-0.17360687255859408
2017-03-10 13:13:00,56.53760888841418,57.3376081254747,78.05982632107207,101.69994099934905,10.217592557271322,209.4987903171115,57.465278625488295,-0.17360687255859408
2017-03-10 13:14:00,56.58461761474611,57.38461685180662,78.08096835487768,100.03426441393397,10.211257282056307,209.34607013903207,57.465278625488295,-0.17360687255859408
2017-03-10 13:15:00,56.592714811626244,57.392714048686756,78.129553945441,101.51452957956414,10.198099337126088,209.2090076647308,57.465278625488295,-0.17360687255859408
2017-03-10 13:16:00,56.62307929992676,57.42307853698729,78.12820349799263,101.67341825697156,10.207561492919929,208.76735941569,57.465278625488295,-0.17360687255859408
2017-03-10 13:17:00,56.65749238666734,57.45749162372791,78.1416971307052,102.02165583560341,10.207601998981676,208.19627380371125,57.465278625488295,-0.17360687255859408
2017-03-10 13:18:00,56.65344378822727,57.45299318101671,78.18803320990669,102.41850026448566,10.209104696909593,208.2529568142361,57.465278625488295,-0.17360687255859408
2017-03-10 13:19:00,56.67008760240342,57.46963701750104,78.16194233141448,101.9165749800833,10.206505524484735,207.92214403654398,57.465278625488295,-0.17360687255859408
2017-03-10 13:20:00,56.68583137110659,57.48583060816715,78.23481509560031,101.96454700670746,10.215643180044092,207.50334408408744,57.465278625488295,-0.17360687255859408
2017-03-10 13:21:00,56.6858313711066,57.48583060816715,78.25910909552323,102.08333427027652,10.205409300954713,207.27491278397414,57.465278625488295,-0.17360687255859408
2017-03-10 13:22:00,56.66558938277394,57.46558861983451,78.25101029245475,101.6675784462376,10.213815839667058,207.175918579102,57.465278625488295,-0.17360687255859408
2017-03-10 13:23:00,56.657267464531785,57.45726670159235,78.30341974894205,101.393711513943,10.201388835906972,207.65817260742196,57.465278625488295,-0.17360687255859408
2017-03-10 13:24:00,56.6444469028049,57.44444613986545,78.32051255967882,101.18875418768977,10.196759064992266,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-10 13:25:00,56.65749238666734,57.45749162372791,78.32793546977796,101.75210089432562,10.18859617333662,207.7241668701171,57.465278625488295,-0.17360687255859408
2017-03-10 13:26:00,56.66154098510741,57.46154022216798,78.36153831481934,100.9548614501953,10.18819408416748,206.97337875366188,57.465278625488295,-0.17360687255859408
2017-03-10 13:27:00,56.66154098510741,57.46154022216798,78.38056504098994,101.41858632941,10.194809712861709,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-10 13:28:00,56.66558938277394,57.46558861983451,78.37651704487048,101.64930484169412,10.190789272910672,205.68348693847648,57.465278625488295,-0.17360687255859408
2017-03-10 13:29:00,56.66154098510741,57.46154022216798,78.4372478284334,101.4345755326121,10.198830052425976,205.6758728027346,57.465278625488295,-0.17360687255859408
2017-03-10 13:30:00,56.673686178107,57.46963701750104,78.42105223003188,101.58534280877359,10.194809863441874,205.63018397281076,57.465278625488295,-0.17360687255859408
2017-03-10 13:31:00,56.67008760240342,57.47008683946399,78.45726648966473,103.42158593071834,10.207561439938013,205.7130974663631,57.465278625488295,-0.17360687255859408
2017-03-10 13:32:00,56.69797656410619,57.497975801166746,78.48987900583367,102.82574824283006,10.19846469477603,206.17080768785942,57.465278625488295,-0.17360687255859408
2017-03-10 13:33:00,56.69572745429144,57.495726691352,78.52136654324,102.37750710381411,10.201388570997443,206.45254516601605,57.465278625488295,-0.17360687255859408
2017-03-10 13:34:00,56.69797656410619,57.49797580116674,78.50202419883327,102.0764798616108,10.19042381487395,206.2545671964945,57.465278625488295,-0.17360687255859408
2017-03-10 13:35:00,56.67436091105143,57.47436014811198,78.49145338270401,102.4353790283204,10.180941210852737,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-10 13:36:00,56.661540985107415,57.46154022216798,78.53845977783202,102.34616216023768,10.17361068725588,206.11496988932265,57.465278625488295,-0.17360687255859408
2017-03-10 13:37:00,56.72226695010538,57.522266187165904,78.53845977783202,101.99652822394125,10.176534753096739,206.0109036094261,57.465278625488295,-0.17360687255859408
2017-03-10 13:38:00,56.7384605407715,57.53845977783202,78.53845977783202,102.1084618819388,10.173245179025775,206.2165005332544,57.465278625488295,-0.17360687255859408
2017-03-10 13:39:00,56.72631554854545,57.52631478560598,78.54250938013979,102.07419706645769,10.184941342002476,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-10 13:40:00,56.74250974153219,57.54250897859271,78.55465497468646,101.61960923044306,10.18421027534888,205.9804478695518,57.465278625488295,-0.17360687255859408
2017-03-10 13:41:00,56.73846134386563,57.53846058092619,78.57085057308798,101.51681317781143,10.191885747407609,205.96521638569047,57.465278625488295,-0.17360687255859408
2017-03-10 13:42:00,56.726315548545436,57.52631478560598,78.56680257696853,101.68814086914064,10.180555343627915,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-10 13:43:00,56.7384605407715,57.53845977783202,78.58299656918173,101.76352410567438,10.185306950619353,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-10 13:44:00,56.73846054077149,57.53845977783202,78.55555470784503,101.24421437581374,10.19174353281656,205.5925377739801,57.465278625488295,-0.17360687255859408
2017-03-10 13:45:00,56.76680072985199,57.56679996691252,78.53845977783202,99.89263554623253,10.189692798413725,205.5311977988797,57.465278625488295,-0.17360687255859408
2017-03-10 13:46:00,56.78974278767904,57.58974202473959,78.55555386013454,102.64515770806194,10.187499894036188,205.56038835313595,57.465278625488295,-0.17360687255859408
2017-03-10 13:47:00,56.79918951737253,57.599188754433094,78.60728775827506,101.7383964940121,10.19042396545411,205.53119779887953,57.465278625488295,-0.17360687255859408
2017-03-10 13:48:00,56.754654934531764,57.55465417159231,78.6072893644634,102.05592105263169,10.194444355211768,205.32559926886356,57.465278625488295,-0.17360687255859408
2017-03-10 13:49:00,56.746557737651635,57.54655697471216,78.61943495901006,102.51736169112357,10.189692948993883,204.99055320338232,57.465278625488295,-0.17360687255859408
2017-03-10 13:50:00,56.7627521314119,57.56275136847244,78.58704536839534,101.77266090794609,10.20065779435008,204.95247850920043,57.465278625488295,-0.17360687255859408
2017-03-10 13:51:00,56.828204472859696,57.62820370992025,78.58119540744356,102.13155873616539,10.19483025868735,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 13:52:00,56.84957207573783,57.64957131279841,78.64102427164714,102.12914657592778,10.188271575503888,204.73249816894528,57.465278625488295,-0.17360687255859408
2017-03-10 13:53:00,56.82348110801294,57.623480345073524,78.68825812088816,102.0833334671825,10.191886048567936,204.8382624575968,57.465278625488295,-0.17360687255859408
2017-03-10 13:54:00,56.81943250957287,57.61943174663345,78.6801613255551,101.93941819040406,10.192251305831116,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-10 13:55:00,56.83967550177321,57.63967473883379,78.65587093955592,102.12673428184117,10.198464644582641,205.02101295872768,57.465278625488295,-0.17360687255859408
2017-03-10 13:56:00,56.866666158040346,57.66666539510092,78.64530012342665,102.24488915337457,10.186728318532307,205.29514058431033,57.465278625488295,-0.17360687255859408
2017-03-10 13:57:00,56.83157830489308,57.631577541953654,78.68016092400802,101.72012088173311,10.185306950619363,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-10 13:58:00,56.819230079650865,57.61922931671144,78.6923065185547,101.42795104980465,10.183680486679076,205.4181190490727,57.465278625488295,-0.17360687255859408
2017-03-10 13:59:00,56.82752970645302,57.627528943513596,78.69230692010177,101.85946655273436,10.185672458849453,205.39413452148472,57.465278625488295,-0.17360687255859408
2017-03-10 14:00:00,56.870939678615976,57.670938915676544,78.72222264607748,101.8397941589355,10.187114026811383,205.15046352810347,57.465278625488295,-0.17360687255859408
2017-03-10 14:01:00,56.884210084613976,57.68420932167456,78.74089210911802,102.2912103753341,10.180189835397826,205.67586959035793,57.465278625488295,-0.17360687255859408
2017-03-10 14:02:00,56.89230728149412,57.6923065185547,78.71659971538342,102.10389388234995,10.186037866692795,206.0185241699219,57.465278625488295,-0.17360687255859408
2017-03-10 14:03:00,56.89230728149412,57.6923065185547,78.69635531776831,102.4282716449939,10.176900311520221,205.89668514854,57.465278625488295,-0.17360687255859408
2017-03-10 14:04:00,56.883760240342866,57.68375947740344,78.70085398356122,102.61140060424799,10.17515410317315,205.8738403320309,57.465278625488295,-0.17360687255859408
2017-03-10 14:05:00,56.776922225952156,57.576921463012695,78.74786504109701,102.46913570827915,10.189814673529739,205.85776604546413,57.465278625488295,-0.17360687255859408
2017-03-10 14:06:00,56.80323811581259,57.60323735287317,78.75708730597246,102.09247026945421,10.189692999187283,205.87384033203088,57.465278625488295,-0.17360687255859408
