RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-10 14:07:00,56.78299512361225,57.582994360672814,78.7692337036133,101.34320148668783,10.197368170085701,205.88145527086726,57.465278625488295,-0.17360687255859408
2017-03-10 14:08:00,56.754654934531764,57.55465417159231,78.7692337036133,101.53737238833774,10.188230865880064,205.60733594392488,57.465278625488295,-0.17360687255859408
2017-03-10 14:09:00,56.781195746527786,57.581194983588325,78.75641208224826,102.07609981960722,10.170524279276544,205.39963361952076,57.465278625488295,-0.17360687255859408
2017-03-10 14:10:00,56.770849328292044,57.570848565352605,78.74898930599817,102.54934170371611,10.175438328793177,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-10 14:11:00,56.74250913921156,57.54250837627209,78.7813784950658,101.98739102012242,10.164473483436984,205.42459668611235,57.465278625488295,-0.17360687255859408
2017-03-10 14:12:00,56.7384605407715,57.53845977783202,78.7692337036133,102.2272495470549,10.18384471692537,205.65303039550773,57.465278625488295,-0.17360687255859408
2017-03-10 14:13:00,56.7384605407715,57.53845977783202,78.77733090049342,102.68640257182888,10.16630092420077,205.94998972039463,57.465278625488295,-0.17360687255859408
2017-03-10 14:14:00,56.7384605407715,57.53845977783202,78.81781487715871,102.36887921785056,10.178362294247284,206.0185241699219,57.465278625488295,-0.17360687255859408
2017-03-10 14:15:00,56.75870353297184,57.5546541715923,78.83400806627775,102.09704027677839,10.186403525503069,206.04136657714838,57.465278625488295,-0.17360687255859408
2017-03-10 14:16:00,56.74615287780763,57.546152114868164,78.8269229888916,102.46310806274418,10.178124666214005,206.02575302124,57.465278625488295,-0.17360687255859408
2017-03-10 14:17:00,56.733935861026545,57.53393509808708,78.78733242259307,102.35906892664293,10.18913398069494,205.5249229879945,57.46527862548829,-0.17360687255859408
2017-03-10 14:18:00,56.70427407158746,57.50427330864799,78.77350701226129,102.42091157701282,10.176697307162822,205.72917175293003,57.465278625488295,-0.17360687255859408
2017-03-10 14:19:00,56.66558938277394,57.46558861983451,78.81781648334704,102.20668913188747,10.184575934159128,205.60734558105472,57.465278625488295,-0.17360687255859408
2017-03-10 14:20:00,56.67773457577354,57.47773381283409,78.85020527086759,101.781798513312,10.179458818937619,205.0895441958782,57.465278625488295,-0.17360687255859408
2017-03-10 14:21:00,56.66963778044048,57.46963701750104,78.85830246774772,101.66757924933168,10.165204299123673,205.47028310675356,57.465278625488295,-0.17360687255859408
2017-03-10 14:22:00,56.69392816643966,57.49392740350021,78.87044766074732,102.04906784860707,10.175072920949841,205.51216464572477,57.465278625488295,-0.17360687255859408
2017-03-10 14:23:00,56.72226695010538,57.522266187165904,78.87449565686677,102.22077602810324,10.162422551049135,205.59973144531253,57.465278625488295,-0.17360687255859408
2017-03-10 14:24:00,56.755554623074005,57.55555386013454,78.87179607815212,102.30491758647725,10.156067195691566,205.63780212402355,57.465278625488295,-0.17360687255859408
2017-03-10 14:25:00,56.772648705376525,57.57264794243705,78.8589753044976,102.36786270141612,10.156249894036188,205.64076317681216,57.465278625488295,-0.17360687255859408
2017-03-10 14:26:00,56.774897926732116,57.57489716379266,78.86639725534538,102.47624166388259,10.166666432430864,205.72917175292997,57.465278625488295,-0.17360687255859408
2017-03-10 14:27:00,56.73846054077149,57.53845977783202,78.85042911105684,102.42091030544702,10.171295907762332,205.92206827799455,57.465278625488295,-0.17360687255859408
2017-03-10 14:28:00,56.73441214310497,57.53441138016549,78.81781648334704,102.64985255191195,10.163742466976762,205.90430008737638,57.465278625488295,-0.17360687255859408
2017-03-10 14:29:00,56.7384605407715,57.53845977783202,78.7935252942537,102.80747343364514,10.152046856127274,205.93475984272186,57.465278625488295,-0.17360687255859408
2017-03-10 14:30:00,56.7384605407715,57.53845977783202,78.7692337036133,102.62244254664373,10.160453043485942,206.4906182540089,57.465278625488295,-0.17360687255859408
2017-03-10 14:31:00,56.68987976877313,57.48987900583368,78.7692337036133,102.56076411197057,10.165935265390504,207.16831086811263,57.465278625488295,-0.17360687255859408
2017-03-10 14:32:00,56.710121757105775,57.51012099416632,78.77328210127982,103.1204311973169,10.16959019711145,206.99317932128895,57.465278625488295,-0.17360687255859408
2017-03-10 14:33:00,56.721367518107094,57.521366755167634,78.77778074476454,102.95380062527117,10.164737383524583,206.82228088378864,57.465278625488295,-0.17360687255859408
2017-03-10 14:34:00,56.73036374543844,57.53036298249896,78.7692337036133,102.816610637464,10.182748342815204,206.39924701891437,57.465278625488295,-0.17360687255859408
2017-03-10 14:35:00,56.75060633609169,57.55060557315223,78.77733090049344,102.44654645417877,10.187499949806615,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-10 14:36:00,56.787043722052324,57.58704295911287,78.79352408961246,101.97368421052624,10.184210476122397,205.88145527086726,57.465278625488295,-0.17360687255859408
2017-03-10 14:37:00,56.764101664225265,57.564100901285805,78.83760791354707,101.61072497897676,10.179012245602076,205.90599229600667,57.465278625488295,-0.17360687255859408
2017-03-10 14:38:00,56.755554623074005,57.55555386013454,78.82906002468532,101.90731218126078,10.18634245130751,205.9863671196829,57.465278625488295,-0.17360687255859408
2017-03-10 14:39:00,56.74700758192275,57.54700681898328,78.82478629218207,101.72164281209312,10.192901134490972,206.83834669325108,57.465278625488295,-0.17360687255859408
2017-03-10 14:40:00,56.76680072985197,57.566799966912505,78.84615325927732,101.53737278988478,10.18676883295963,207.20637833444727,57.465278625488295,-0.17360687255859408
2017-03-10 14:41:00,56.79109232049238,57.59109155755295,78.84615325927732,100.89089885510896,10.202119726883746,207.08454895019548,57.465278625488295,-0.17360687255859408
2017-03-10 14:42:00,56.77692222595215,57.57692146301271,78.82051340738933,100.33516438802081,10.197916613684772,206.69367641872824,57.465278625488295,-0.17360687255859408
2017-03-10 14:43:00,56.7384605407715,57.53845977783202,78.80566968415913,100.60078630949312,10.195540829708705,206.45254516601605,57.465278625488295,-0.17360687255859408
2017-03-10 14:44:00,56.69797656410619,57.49797580116674,78.79757329037315,100.92288007234269,10.193347830521436,206.2012690493936,57.465278625488295,-0.17360687255859408
2017-03-10 14:45:00,56.66154098510741,57.46154022216798,78.8097192864669,100.02284321032073,10.18969279841373,206.08705139160136,57.465278625488295,-0.17360687255859408
2017-03-10 14:46:00,56.67008760240342,57.47008683946399,78.91025967068141,99.77575132581919,10.195601728227405,206.44451395670558,57.465278625488295,-0.17360687255859408
2017-03-10 14:47:00,56.67307891845702,57.476924133300784,78.89231109619139,101.45399398803714,10.191666412353516,206.59722900390588,57.465278625488295,-0.17360687255859408
2017-03-10 14:48:00,56.677734375,57.47773361206056,78.8987888536955,101.88687816419095,10.18713449176989,206.23934053119828,57.465278625488295,-0.17360687255859408
2017-03-10 14:49:00,56.66558918200041,57.46558841906096,78.89069085372121,101.41629992033306,10.181651818124879,206.20126744320484,57.465278625488295,-0.17360687255859408
2017-03-10 14:50:00,56.66581344604492,57.46581268310548,78.88889185587566,101.21768951416028,10.17862627241347,206.17926957872155,57.465278625488295,-0.17360687255859408
2017-03-10 14:51:00,56.66581408182779,57.46581331888836,78.81196890936957,100.08921644422736,10.171296013726128,205.99440934922953,57.465278625488295,-0.17360687255859408
2017-03-10 14:52:00,56.657267464531785,57.45726670159235,78.82478925916882,101.52392069498696,10.164737383524589,205.72917175293003,57.465278625488295,-0.17360687255859408
2017-03-10 14:53:00,56.66154098510741,57.46154022216798,78.77733049894634,102.04449904592423,10.15643250314813,205.72917175293006,57.465278625488295,-0.17360687255859408
2017-03-10 14:54:00,56.64129799290706,57.43724863152755,78.7777803209093,101.6758287217882,10.169752862718376,205.72917175293003,57.465278625488295,-0.17360687255859408
2017-03-10 14:55:00,56.63162634107801,57.431625578138565,78.7854272942794,101.96683180959594,10.167031790080829,205.72917175293006,57.465278625488295,-0.17360687255859408
2017-03-10 14:56:00,56.58866621318617,57.388665450246684,78.78947488885177,102.03993064478843,10.171417888842138,205.72917175293006,57.465278625488295,-0.17360687255859408
2017-03-10 14:57:00,56.58461761474611,57.38461685180662,78.78947448730467,102.16100110505762,10.173245229219155,205.5464228579877,57.465278625488295,-0.17360687255859408
2017-03-10 14:58:00,56.56842322098583,57.368422458046346,78.80162048339844,102.18156232331933,10.172514262952308,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-10 14:59:00,56.58056901630602,57.38056825336656,78.7813784950658,102.30263198049447,10.186037816499407,205.43220520019577,57.465278625488295,-0.17360687255859408
2017-03-10 15:00:00,56.58461761474611,57.38461685180662,78.77733009739926,102.69325657894747,10.185672458849448,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-10 15:01:00,56.5846176147461,57.38461685180661,78.77350701226129,102.30758200751411,10.189814567565904,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-10 15:02:00,56.576520417865964,57.376519654926476,78.7692337036133,102.186129921361,10.180189935784593,205.63018316971664,57.465278625488295,-0.17360687255859408
2017-03-10 15:03:00,56.58461761474611,57.38461685180662,78.7692337036133,102.32090678967926,10.17653475309674,205.19614771792791,57.465278625488295,-0.17360687255859408
2017-03-10 15:04:00,56.596763410066316,57.39676264712683,78.76113610518607,101.64016924406347,10.16885938142475,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 15:05:00,56.593164655897354,57.39316389295789,78.71794891357423,101.3985345628526,10.177854696909597,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 15:06:00,56.588666213186166,57.388665450246684,78.70040411698191,102.14501190185543,10.16776305750797,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 15:07:00,56.5846176147461,57.38461685180661,78.6923065185547,101.87355338202582,10.18209860059949,204.68427700466592,57.465278625488295,-0.17360687255859408
2017-03-10 15:08:00,56.597438176472984,57.3974374135335,78.69658025105795,102.0013508266874,10.162422604031043,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-10 15:09:00,56.64534659134714,57.44534582840769,78.69635531776831,101.95312620464122,10.182017376548375,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-10 15:10:00,56.63320039447985,57.435898674858926,78.71367518107098,101.0513119167751,10.174768394894079,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-10 15:11:00,56.648720423380524,57.4453458284077,78.71659931383635,101.28837786222762,10.1864033749229,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-10 15:12:00,56.5967634100663,57.39676264712684,78.72064891614411,101.73839488782384,10.18421042592902,203.92452280144965,57.465278625488295,-0.17360687255859408
2017-03-10 15:13:00,56.58461761474611,57.38461685180662,78.71659971538344,102.17470871774783,10.180189835397826,203.8940630461042,57.465278625488295,-0.17360687255859408
2017-03-10 15:14:00,56.56842322098583,57.368422458046346,78.71255091616983,102.05363705283722,10.179458818937595,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-10 15:15:00,56.57179705301921,57.37179629007973,78.68803320990668,102.03028657701283,10.176311545901832,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-10 15:16:00,56.564374622545756,57.36437385960627,78.67206493176911,101.72697448730463,10.181286360088158,204.04635620117213,57.465278625488295,-0.17360687255859408
2017-03-10 15:17:00,56.564374622545756,57.36437385960628,78.70040411698191,101.21527822394104,10.185306850232589,204.1834146600021,57.465278625488295,-0.17360687255859408
2017-03-10 15:18:00,56.55222882722555,57.35222806428607,78.69635531776831,101.50539157265105,10.193713338751541,204.4194641113278,57.465278625488295,-0.17360687255859408
2017-03-10 15:19:00,56.58077144622804,57.38077068328855,78.68846054077149,101.77517280578594,10.197221994400017,205.23003082275392,57.465278625488295,-0.17360687255859408
2017-03-10 15:20:00,56.58461761474611,57.38461685180662,78.68825852243523,102.54477450722143,10.166300924200762,207.19114845677464,57.465278625488295,-0.17360687255859408
2017-03-10 15:21:00,56.649395189787214,57.44939442684776,78.68825812088816,102.11074588173315,10.186768883153011,207.18353351793832,57.465278625488295,-0.17360687255859408
2017-03-10 15:22:00,56.61880577935113,57.418805016411675,78.68375990125868,102.18460634019645,10.167052321963848,206.86245897081182,57.465278625488295,-0.17360687255859408
2017-03-10 15:23:00,56.62307908799913,57.42307832505968,78.6923073662652,102.30999120076501,10.178240564134377,217.85783640543653,57.465278625488295,-0.17360687255859408
2017-03-10 15:24:00,56.653443587453744,57.45344282451429,78.68825812088816,102.51964569091788,10.172148754722205,221.04959106445355,57.465278625488295,-0.17360687255859408
2017-03-10 15:25:00,56.67773457577354,57.47773381283409,78.6923065185547,102.5927457307513,10.171417838648757,221.01152038574253,57.465278625488295,-0.17360687255859408
2017-03-10 15:26:00,56.673686178107,57.47368541516756,78.6801613255551,102.3163371839022,10.179824276974347,220.35666295101763,57.465278625488295,-0.17360687255859408
2017-03-10 15:27:00,56.6493951897872,57.45299318101672,78.64102596706815,101.806037902832,10.193287001715772,220.00385538736967,57.465278625488295,-0.17360687255859408
2017-03-10 15:28:00,56.649395189787214,57.4461555480957,78.64999923706054,101.74262199401845,10.18472204208374,219.2419006347653,57.465278625488295,-0.17360687255859408
2017-03-10 15:29:00,56.6444469028049,57.44444613986545,78.68375947740343,101.85667504204646,10.18634250428941,218.1873779296873,57.465278625488295,-0.17360687255859408
2017-03-10 15:30:00,56.60890920538651,57.40890844244705,78.68825812088816,101.829769335295,10.192251356024494,217.73727416992193,57.465278625488295,-0.17360687255859408
2017-03-10 15:31:00,56.604860606946446,57.40485984400698,78.67206453022204,101.52823438142474,10.201388710423524,217.30325317382807,57.465278625488295,-0.17360687255859408
2017-03-10 15:32:00,56.62307929992675,57.423078536987305,78.70512856377496,101.9024882846408,10.182870070139577,217.2952151828342,57.465278625488295,-0.17360687255859408
2017-03-10 15:33:00,56.64017338222928,57.440172619289825,78.68376074896918,101.89525349934877,10.199459605746798,217.11035071478943,57.465278625488295,-0.17360687255859408
2017-03-10 15:34:00,56.621055000706725,57.42105423776726,78.69635531776831,101.93485059236231,10.205043792724615,216.9834410014905,57.465278625488295,-0.17360687255859408
2017-03-10 15:35:00,56.60890920538651,57.40890844244705,78.68825812088816,101.88230976305515,10.190058206257063,216.2143594842213,57.465278625488295,-0.17360687255859408
2017-03-10 15:36:00,56.64534659134713,57.4453458284077,78.70850171540914,101.3477706909179,10.199926627309694,215.27777099609412,57.465278625488295,-0.17360687255859408
2017-03-10 15:37:00,56.66154098510741,57.46154022216798,78.71255051462275,101.96226381000716,10.187134441576505,215.0493348774161,57.465278625488295,-0.17360687255859408
2017-03-10 15:38:00,56.661540985107415,57.46154022216798,78.730770111084,102.14602491590705,10.186728265550395,215.06076049804707,57.465278625488295,-0.17360687255859408
2017-03-10 15:39:00,56.706073359439245,57.50607259649979,78.75303850675886,102.74122780247737,10.186768933346405,215.1331024169921,57.465278625488295,-0.17360687255859408
2017-03-10 15:40:00,56.702024961772715,57.50202419883326,78.76518490439969,102.7549342105262,10.187134491769896,214.73714647795023,57.465278625488295,-0.17360687255859408
2017-03-10 15:41:00,56.69392816643966,57.49392740350021,78.74494090833163,102.12902028937079,10.187499949806616,214.31073238975165,57.465278625488295,-0.17360687255859408
2017-03-10 15:42:00,56.66558938277394,57.46558861983451,78.74089130602385,102.00566502621305,10.189692999187283,214.26504516601605,57.465278625488295,-0.17360687255859408
2017-03-10 15:43:00,56.66581429375542,57.465813530815986,78.76068496704102,101.75781207614479,10.188271522521982,214.26504516601605,57.465278625488295,-0.17360687255859408
2017-03-10 15:44:00,56.66558938277394,57.4655886198345,78.75303850675886,101.69956046656553,10.190789523877605,214.35642443205168,57.465278625488295,-0.17360687255859408
2017-03-10 15:45:00,56.661540985107415,57.46154022216798,78.76495997111004,102.22800954182934,10.178240458170587,213.98373413085906,57.465278625488295,-0.17360687255859408
2017-03-10 15:46:00,56.661540985107415,57.46154022216798,78.76495997111004,101.88078816731769,10.18132691913181,213.20409901936847,57.465278625488295,-0.17360687255859408
2017-03-10 15:47:00,56.68987956799959,57.48987880506015,78.7692337036133,101.70869887502568,10.176900261326848,213.10765075683597,57.465278625488295,-0.17360687255859408
2017-03-10 15:48:00,56.722266950105364,57.52226618716591,78.7692337036133,102.58132251940266,10.182017376548375,212.98581173545404,57.465278625488295,-0.17360687255859408
2017-03-10 15:49:00,56.66581408182779,57.461540010240356,78.79914813571506,102.03028530544717,10.185570928785545,212.96296691894497,57.465278625488295,-0.17360687255859408
2017-03-10 15:50:00,56.653848648071275,57.45384788513185,78.82307853698731,101.90755081176775,10.183333158493049,212.96296691894494,57.465278625488295,-0.17360687255859408
2017-03-10 15:51:00,56.66154098510741,57.46154022216798,78.81376647949217,101.2632498490183,10.19298237248471,212.84874283640033,57.465278625488295,-0.17360687255859408
2017-03-10 15:52:00,56.67773457577353,57.477733812834096,78.82591127094469,101.01653932270253,10.19700281243576,212.3690257825352,57.465278625488295,-0.17360687255859408
2017-03-10 15:53:00,56.68178297344007,57.48178221050062,78.83400806627775,101.51224437512857,10.194809863441868,211.95784076891445,57.465278625488295,-0.17360687255859408
2017-03-10 15:54:00,56.67368617810701,57.47368541516756,78.8461536608244,101.97140061227901,10.192251356024494,211.9502258300781,57.465278625488295,-0.17360687255859408
2017-03-10 15:55:00,56.66963778044047,57.46963701750104,78.83400806627773,102.58589051899159,10.170686922575305,211.96545570775083,57.465278625488295,-0.17360687255859408
2017-03-10 15:56:00,56.66963778044048,57.46963701750104,78.83805646394426,101.98739021702806,10.187865307456573,211.75986279939352,57.465278625488295,-0.17360687255859408
2017-03-10 15:57:00,56.682907528347435,57.48290676540799,78.85042699178058,101.9627702501085,10.170524491204144,211.65283626980252,57.465278625488295,-0.17360687255859408
2017-03-10 15:58:00,56.65749238666734,57.45749162372791,78.82591127094469,101.90286897358136,10.180189835397819,211.64564514160153,57.465278625488295,-0.17360687255859408
2017-03-10 15:59:00,56.66154098510741,57.46154022216798,78.83400806627775,101.88230936150799,10.175438228406414,211.65325927734375,57.465278625488295,-0.17360687255859408
2017-03-10 16:00:00,56.621055000706725,57.42105423776726,78.82186287327815,102.04221625077084,10.170686771995161,211.53142668071555,57.465278625488295,-0.17360687255859408
2017-03-10 16:01:00,56.59316465589736,57.39316389295789,78.83760664198132,102.04234017266167,10.180555343627937,210.88123745388452,57.465278625488295,-0.17360687255859408
2017-03-10 16:02:00,56.621055000706725,57.42105423776726,78.81781447561163,102.31862238833773,10.171417939035512,210.62530758506372,57.465278625488295,-0.17360687255859408
2017-03-10 16:03:00,56.64017338222927,57.440172619289825,78.84615410698784,102.16531626383465,10.188271628485795,210.16589694552977,57.465278625488295,-0.17360687255859408
2017-03-10 16:04:00,56.65344378822727,57.45344302528784,78.84615325927732,102.42141844096935,10.1790933107075,209.9247741699219,57.465278625488295,-0.17360687255859408
2017-03-10 16:05:00,56.604860606946446,57.40485984400698,78.83805686549135,102.32090759277348,10.179458818937604,209.9247741699219,57.465278625488295,-0.17360687255859408
2017-03-10 16:06:00,56.5846176147461,57.38461685180661,78.84615325927732,101.96035893758145,10.180169582366949,209.9247741699219,57.465278625488295,-0.17360687255859408
2017-03-10 16:07:00,56.58461761474611,57.38461685180662,78.84999961853025,101.9249137878418,10.174999713897707,209.8090270996091,57.465278625488295,-0.17360687255859408
2017-03-10 16:08:00,56.58461761474611,57.38461685180662,78.83805686549135,101.81606332879328,10.179093310707499,209.63542175293006,57.465278625488295,-0.17360687255859408
2017-03-10 16:09:00,56.62915219758686,57.429151434647395,78.84615325927732,101.43000592683485,10.176169345253395,209.55927638003737,57.465278625488295,-0.17360687255859408
2017-03-10 16:10:00,56.65749238666734,57.45749162372791,78.83805686549134,101.20157221743945,10.165570008127306,209.11763321725925,57.465278625488295,-0.17360687255859408
2017-03-10 16:11:00,56.641297792133535,57.44129702919408,78.85020205849094,101.45056634200255,10.162280333669566,209.03387210243602,57.465278625488295,-0.17360687255859408
2017-03-10 16:12:00,56.61880577935113,57.418805016411675,78.86324818929035,101.44193691677516,10.175154156155068,215.1572138468425,57.465278625488295,-0.17360687255859408
2017-03-10 16:13:00,56.637249394467005,57.43724863152755,78.90688564902857,101.93713459215658,10.168128314771161,223.0902709960941,57.465278625488295,-0.17360687255859408
2017-03-10 16:14:00,56.64129799290707,57.44129722996763,78.89473925138773,102.2341019479851,10.139985184920471,222.937981856497,57.465278625488295,-0.17360687255859408
2017-03-10 16:15:00,56.64534639057359,57.44534562763415,78.86235046386717,102.27750396728521,10.112938780533637,222.3668975830079,57.465278625488295,-0.17360687255859408
2017-03-10 16:16:00,56.69797656410619,57.497975801166724,78.89473884984065,101.66986565840863,10.135964845356193,221.97855738589652,57.465278625488295,-0.17360687255859408
2017-03-10 16:17:00,56.79401630825467,57.594015545315216,78.88889058430988,102.17978329128692,10.127700646718338,220.46198781331384,57.465278625488295,-0.17360687255859408
2017-03-10 16:18:00,56.81943250957287,57.61943174663344,78.86639725534538,101.69270726254092,10.146564232675667,219.9759344803662,57.465278625488295,-0.17360687255859408
2017-03-10 16:19:00,56.884210084613976,57.68420932167456,78.90283644826788,101.81149492765725,10.144736892298642,218.97843933105474,57.465278625488295,-0.17360687255859408
2017-03-10 16:20:00,56.87206428929377,57.672063526354336,78.8825928537469,101.82748533550053,10.159356418408859,217.29562377929673,57.465278625488295,-0.17360687255859408
2017-03-10 16:21:00,56.89230728149411,57.6923065185547,78.88034311930338,102.15808402167421,10.141589429643417,216.2904968261719,57.465278625488295,-0.17360687255859408
2017-03-10 16:22:00,56.89230728149412,57.6923065185547,78.87854365298621,101.55792959112868,10.158991060758899,216.00114842465055,57.465278625488295,-0.17360687255859408
2017-03-10 16:23:00,56.940890462774966,57.74088969983553,78.85829965691815,101.66529524953744,10.147660656979218,212.91727567973928,57.465278625488295,-0.17360687255859408
2017-03-10 16:24:00,56.993522242495885,57.793521479556425,78.85425085770454,102.18613032290816,10.137426878276615,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-10 16:25:00,57.03805682533666,57.83805606239718,78.85425085770454,102.21582673725331,10.132310064215417,211.8131721898129,57.465278625488295,-0.17360687255859408
2017-03-10 16:26:00,57.03805682533666,57.83805606239718,78.870446054559,102.11531508596322,10.140716301767453,210.792831420898,57.465278625488295,-0.17360687255859408
2017-03-10 16:27:00,57.0461540222168,57.84615325927732,78.86153907775876,101.89670104980472,10.128472280502326,210.79283142089804,57.465278625488295,-0.17360687255859408
2017-03-10 16:28:00,57.04188050164117,57.846153259277315,78.91453340318466,101.86631944444444,10.136188189188639,210.792831420898,57.465278625488295,-0.17360687255859408
2017-03-10 16:29:00,56.982051213582366,57.78205045064289,78.91453340318466,102.30517027113166,10.12191353903875,210.4552510579423,57.465278625488295,-0.17360687255859408
2017-03-10 16:30:00,57.01376523469625,57.81376447175677,78.92308044433592,101.81834773013459,10.120248543588733,209.78009033203088,57.465278625488295,-0.17360687255859408
2017-03-10 16:31:00,57.05425121909693,57.85425045615747,78.94737042878802,101.65159125077099,10.111842205649916,208.36378880550959,57.465278625488295,-0.17360687255859408
2017-03-10 16:32:00,57.01376523469624,57.81376447175676,78.96761241712068,102.39629042776006,10.120248493395358,207.29014185855263,57.465278625488295,-0.17360687255859408
2017-03-10 16:33:00,57.03760698106554,57.83760621812607,78.95726691351996,101.93383449978289,10.116126378377281,207.1598442925351,57.465278625488295,-0.17360687255859408
2017-03-10 16:34:00,57.06234841597708,57.86234765303761,78.93927403500206,101.54650838751537,10.127558457223985,207.0997772216799,57.465278625488295,-0.17360687255859408
2017-03-10 16:35:00,57.114530351426865,57.91452958848741,78.96154022216797,101.86149681939011,10.130787107679573,206.91872999403176,57.465278625488295,-0.17360687255859408
2017-03-10 16:36:00,57.14736898321854,57.95141681871916,78.99190320466694,101.73839408472963,10.133040879902092,207.11500549316432,57.465278625488295,-0.17360687255859408
2017-03-10 16:37:00,57.191903566059324,57.991902803119864,79.00404839766652,101.42543792724605,10.130848081488358,206.96271715666128,57.465278625488295,-0.17360687255859408
2017-03-10 16:38:00,57.20809795981962,58.008097196880136,79.02429038599918,100.99597971062916,10.130848081488358,206.59722900390588,57.465278625488295,-0.17360687255859408
2017-03-10 16:39:00,57.200000762939474,58.0,79.0404839766653,100.5870782952558,10.125731016460211,206.25456880268257,57.465278625488295,-0.17360687255859408
2017-03-10 16:40:00,57.18785496761925,57.98785420467979,79.04453237433184,101.27010184840148,10.128655032107702,205.70632854260876,57.465278625488295,-0.17360687255859408
2017-03-10 16:41:00,57.183806369179194,57.98380560623972,79.01214519299958,101.42543953343446,10.14619867425217,205.19615655196344,57.465278625488295,-0.17360687255859408
2017-03-10 16:42:00,57.1554661800987,57.95546541715923,79.00809719688014,100.86120324385773,10.131578897175032,204.19102638646183,57.465278625488295,-0.17360687255859408
2017-03-10 16:43:00,57.18461608886721,57.984615325927734,79.11153831481934,100.67274360656734,10.142361116409305,203.3637130737306,57.465278625488295,-0.17360687255859408
2017-03-10 16:44:00,57.20000076293948,58.0,79.12393061319989,101.0440800984701,10.138888888888898,203.41435241699207,57.465278625488295,-0.17360687255859408
2017-03-10 16:45:00,57.19145372178822,57.99145295884874,79.10256195068361,101.03443357679572,10.117284033033577,202.36143493652324,57.465278625488295,-0.17360687255859408
2017-03-10 16:46:00,57.16761197541891,57.96761121247944,79.09716355173212,101.47797875655326,10.123538017272935,202.34832281815363,57.465278625488295,-0.17360687255859408
2017-03-10 16:47:00,57.19572724236385,57.99572647942437,79.11538314819337,101.2876154581706,10.126157442728678,201.59786393907342,57.465278625488295,-0.17360687255859408
2017-03-10 16:48:00,57.20000076293948,58.0,79.15384674072268,101.861496395535,10.116512298583983,201.17990960015183,57.465278625488295,-0.17360687255859408
2017-03-10 16:49:00,57.248583944220314,58.048583181280826,79.17408832750823,101.8868789672851,10.110745580572818,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-10 16:50:00,57.321458716141564,58.121457953202096,79.17813712672184,101.71098327636706,10.110014463725832,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-10 16:51:00,57.38623629118265,58.18623552824323,79.19433071738796,100.24214172363271,10.133041030482222,201.67063502261527,57.465278625488295,-0.17360687255859408
2017-03-10 16:52:00,57.42267367714327,58.222672914203855,79.2267178987202,100.24671092786286,10.13121363991184,201.53356933593798,57.465278625488295,-0.17360687255859408
2017-03-10 16:53:00,57.40940327114528,58.20940250820585,79.26495615641275,100.82224019368488,10.139660305447046,201.88722229003926,57.465278625488295,-0.17360687255859408
2017-03-10 16:54:00,57.4186250787032,58.21862431576378,79.26720468621504,101.10334456594363,10.121710626702564,202.15795898437491,57.465278625488295,-0.17360687255859408
2017-03-10 16:55:00,57.32145871614155,58.12145795320211,79.27934947766755,99.79897669741979,10.126096574883713,202.06657971833843,57.465278625488295,-0.17360687255859408
2017-03-10 16:56:00,57.20000076293947,58.000000000000014,79.35897233751085,99.96142069498694,10.126157442728674,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-10 16:57:00,57.119231224060044,57.91923046112062,79.32692337036133,101.06553802490222,10.130902862548819,201.99652709960912,57.465278625488295,-0.17360687255859408
2017-03-10 16:58:00,57.102834400377766,57.902833637438334,79.37246784410979,102.56990211888369,10.110014513919237,202.21125793457003,57.465278625488295,-0.17360687255859408
2017-03-10 16:59:00,57.05425121909693,57.85425045615748,79.38461303710939,102.19069832249689,10.110745480186074,202.13511657714838,57.465278625488295,-0.17360687255859408
2017-03-10 17:00:00,57.03805682533666,57.83805606239718,79.41295503315173,101.38660471062913,10.120979509855575,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-10 17:01:00,57.04188050164117,57.84187973870169,79.41452958848743,102.30999247233073,10.1072531276279,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-10 17:02:00,57.06324810451932,57.863247341579836,79.41025543212892,101.74334462483729,10.116898218790686,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-10 17:03:00,57.114980195697974,57.91497943275854,79.42105223003188,101.62189202559621,10.119517527128531,202.30263720060648,57.465278625488295,-0.17360687255859408
2017-03-10 17:04:00,57.13522318789833,57.93522242495888,79.45344262374076,101.12161977667553,10.111842105263165,202.40162658691403,57.465278625488295,-0.17360687255859408
2017-03-10 17:05:00,57.18380636917919,57.98380560623972,79.45344262374076,100.97085250051413,10.123537967079567,202.2188768888774,57.465278625488295,-0.17360687255859408
2017-03-10 17:06:00,57.19595216449941,57.99595140155993,79.4655886198345,101.32949548018597,10.10087725990696,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-10 17:07:00,57.19572724236385,57.99572647942437,79.49572669135199,101.82532755533856,10.101466178894036,202.03993394639755,57.465278625488295,-0.17360687255859408
2017-03-10 17:08:00,57.139271786338405,57.94331962183903,79.52226578561883,100.65789473684215,10.119882934971864,201.93713378906233,57.465278625488295,-0.17360687255859408
2017-03-10 17:09:00,57.13117458945826,57.93117382651882,79.4939274035002,99.12965955232318,10.098318852876355,201.91429138183582,57.465278625488295,-0.17360687255859408
2017-03-10 17:10:00,57.1487185160319,57.948717753092446,79.49145465426976,99.59731758965387,10.112268606821694,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-10 17:11:00,57.14332038477848,57.94331962183903,79.56275458084909,103.06103957326796,10.092470972161546,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-10 17:12:00,57.12307739257811,57.923076629638686,79.59109456915603,102.69554218493005,10.108552531192172,201.71632385253915,57.465278625488295,-0.17360687255859408
2017-03-10 17:13:00,57.17863316006132,57.97863239712186,79.56410217285155,101.98206032647016,10.097993850708008,201.81488460964658,57.465278625488295,-0.17360687255859408
2017-03-10 17:14:00,57.18785496761925,57.98785420467979,79.57489897075452,102.29121077688116,10.089181448283943,201.6934814453125,57.465278625488295,-0.17360687255859408
2017-03-10 17:15:00,57.19615459442141,57.996153831481934,79.58077011108398,102.52604064941397,10.087847375869755,201.69272003173825,57.465278625488295,-0.17360687255859408
2017-03-10 17:16:00,57.19190356605934,57.991902803119864,79.58704576994242,102.74351180227188,10.097222227799268,201.57164965177833,57.465278625488295,-0.17360687255859408
2017-03-10 17:17:00,57.20809795981962,58.008097196880136,79.59919176603617,102.8600142629522,10.09685697053607,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-10 17:18:00,57.200000762939474,58.0,79.5829973722759,102.73209019711148,10.098684361106468,201.47265625000028,57.465278625488295,-0.17360687255859408
2017-03-10 17:19:00,57.24453534578024,58.04453458284077,79.56680217542146,103.22322765149563,10.096856870149306,201.6249437834092,57.465278625488295,-0.17360687255859408
2017-03-10 17:20:00,57.276924133300795,58.076923370361314,79.57265048556856,102.8742290072971,10.099537160661482,201.4451565212676,57.465278625488295,-0.17360687255859408
2017-03-10 17:21:00,57.264103571573905,58.06410280863443,79.59401872422958,102.3726857503256,10.09953705469767,201.38086276584204,57.465278625488295,-0.17360687255859408
2017-03-10 17:22:00,57.272875534860724,58.072874771921256,79.59514296682256,101.5762048018607,10.093932904695206,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-10 17:23:00,57.268377092149535,58.068376329210054,79.58119710286456,102.4860144721138,10.09683661990696,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-10 17:24:00,57.204049361379546,58.00404859844007,79.57489937230159,102.02850703189254,10.103435767324342,201.34321112381775,57.465278625488295,-0.17360687255859408
2017-03-10 17:25:00,57.19190356605934,57.991902803119864,79.56680177387437,101.91885978297174,10.1034356167442,201.42696902626417,57.465278625488295,-0.17360687255859408
2017-03-10 17:26:00,57.167611975418914,57.96761121247944,79.57490017539575,101.72697247956927,10.123172509042817,201.7467795924135,57.465278625488295,-0.17360687255859408
2017-03-10 17:27:00,57.187854967619266,57.98785420467979,79.57894937615644,101.96226260536594,10.109283597845783,201.39650927091904,57.465278625488295,-0.17360687255859408
2017-03-10 17:28:00,57.19595216449941,57.99595140155993,79.52226899799548,102.02394063849196,10.122441492582618,201.53356933593798,57.465278625488295,-0.17360687255859408
2017-03-10 17:29:00,57.200000762939474,58.0,79.4817830135948,103.33516130949326,10.105628615931467,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-10 17:30:00,57.200000762939474,58.0,79.51012260035465,103.11129359195104,10.113303887216674,201.44981303967901,57.465278625488295,-0.17360687255859408
2017-03-10 17:31:00,57.17008611891006,57.970085355970596,79.53846274481879,103.03096050686307,10.118055396609833,201.24421691894497,57.465278625488295,-0.17360687255859408
2017-03-10 17:32:00,57.17692375183107,57.9769229888916,79.50384750366212,102.61718749999996,10.102777719497674,201.51910705566394,57.465278625488295,-0.17360687255859408
2017-03-10 17:33:00,57.14736898321854,57.939271023398966,79.53036579332854,102.45339885510896,10.056286711441842,201.55642057719982,57.465278625488295,-0.17360687255859408
2017-03-10 17:34:00,57.08664000661749,57.88663924367803,79.47773461592826,102.57675451981389,10.089181448283949,201.70109558105472,57.465278625488295,-0.17360687255859408
2017-03-10 17:35:00,57.08259140817743,57.882590645237975,79.46963741904813,101.63788363808078,10.093201838041614,201.8990671258226,57.465278625488295,-0.17360687255859408
2017-03-10 17:36:00,57.01781383313631,57.817813070196856,79.49392820659438,102.81661224365244,9.879385747407612,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-10 17:37:00,57.00971663625618,57.80161867643656,79.46154022216798,102.3026303743061,9.970760094492059,202.02089490388548,57.465278625488295,-0.17360687255859408
2017-03-10 17:38:00,57.00161943937603,57.80161867643656,79.46558861983449,102.50137168482725,9.976973583823757,202.22648700914894,57.465278625488295,-0.17360687255859408
2017-03-10 17:39:00,57.02478641933865,57.82478565639917,79.46154022216798,102.85252634684232,9.973765214284262,202.61059909396704,57.465278625488295,-0.17360687255859408
2017-03-10 17:40:00,56.99757084093597,57.79757007799649,79.46963701750104,102.88971067729753,9.978800823813991,202.58437146638582,57.465278625488295,-0.17360687255859408
2017-03-10 17:41:00,56.97327925029555,57.77327848735607,79.4655886198345,102.78006222373554,9.960160807559365,202.47014979312314,57.465278625488295,-0.17360687255859408
2017-03-10 17:42:00,56.96923065185548,57.769229888916,79.45726648966473,102.27382278442381,9.974536842770046,202.32502567066842,57.465278625488295,-0.17360687255859408
2017-03-10 17:43:00,56.92874466745476,57.72874390451532,79.46963701750104,101.93028098658505,9.9769734332436,202.18080380088418,57.465278625488295,-0.17360687255859408
2017-03-10 17:44:00,56.92222192552353,57.722221162584106,79.46153937445747,101.74575593736432,9.97993803024292,201.50945875379801,57.465278625488295,-0.17360687255859408
2017-03-10 17:45:00,56.876922607421854,57.676921844482436,79.46153945922853,101.90104179382328,9.992013740539551,201.17187499999983,57.465278625488295,-0.17360687255859408
2017-03-10 17:46:00,56.82820447285969,57.62820370992027,79.46581353081598,101.82532713148329,9.983024332258436,201.39693281385624,57.465278625488295,-0.17360687255859408
2017-03-10 17:47:00,56.84372410021329,57.64372333727386,79.45749142295438,102.61787294086652,9.978435365777267,201.83815082750857,57.465278625488295,-0.17360687255859408
2017-03-10 17:48:00,56.827529706453014,57.627528943513596,79.45749142295438,102.82803384881267,9.966008638080798,202.1198883056641,57.465278625488295,-0.17360687255859408
2017-03-10 17:49:00,56.880161486173904,57.680160723234486,79.42510102924548,102.63614815159842,9.972953043485942,202.15034484863273,57.465278625488295,-0.17360687255859408
2017-03-10 17:50:00,56.87948671976723,57.67948595682781,79.4017079671224,102.4426116943359,9.99228376812405,201.82292175292997,57.465278625488295,-0.17360687255859408
2017-03-10 17:51:00,56.870939678615976,57.67093891567655,79.3931605021159,102.57040913899733,9.971836302015516,202.03189849853527,57.465278625488295,-0.17360687255859408
2017-03-10 17:52:00,56.82348110801294,57.623480345073524,79.38461303710939,102.38030042146377,9.993055494208093,202.14273071289054,57.465278625488295,-0.17360687255859408
2017-03-10 17:53:00,56.83562690333315,57.63562614039373,79.388661836323,102.59959732858754,9.952850893924111,202.6757483231391,57.465278625488295,-0.17360687255859408
2017-03-10 17:54:00,56.83967550177322,57.639674738833804,79.36842105263159,102.23410234953225,9.964181197317023,202.92702684904376,57.465278625488295,-0.17360687255859408
2017-03-10 17:55:00,56.84957207573783,57.64957131279841,79.37179395887588,101.98447206285272,9.96412017610338,202.92406548394078,57.465278625488295,-0.17360687255859408
2017-03-10 17:56:00,56.8452985551622,57.64529779222279,79.36324564615887,102.25694402058912,9.95486095216539,202.85172356499572,57.465278625488295,-0.17360687255859408
2017-03-10 17:57:00,56.8558698955335,57.655869132594084,79.3400794581363,102.48309486790704,9.968201687461452,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-10 17:58:00,56.868015690853696,57.66801492791427,79.29959548147102,102.57675371671974,9.952119877463893,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-10 17:59:00,56.803238115812604,57.60323735287315,79.3076934814453,102.17470751310648,9.974049417596115,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-10 18:00:00,56.755554623074005,57.55555386013455,79.29914432101779,102.04234229193789,9.945216125912136,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-10 18:01:00,56.79918951737253,57.599188754433094,79.24696109169406,101.49625396728527,9.98830398760344,202.8584923995169,57.465278625488295,-0.17360687255859408
2017-03-10 18:02:00,56.75465493453178,57.5546541715923,79.22671789872018,101.66529524953744,9.982821364151803,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-10 18:03:00,56.73418723212349,57.534186469184014,79.23931503295897,101.73370022243915,9.999999894036195,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-10 18:04:00,56.70384674072265,57.50384597778319,79.22307434082032,102.10720481872565,9.998958206176763,203.19010620117174,57.465278625488295,-0.17360687255859408
2017-03-10 18:05:00,56.73036374543844,57.53036298249896,79.21862110338714,102.40085963199014,9.984648754722194,204.00828150699027,57.465278625488295,-0.17360687255859408
2017-03-10 18:06:00,56.7384605407715,57.53845977783202,79.20242751272102,102.46710526315783,9.982090347691587,204.15295570775083,57.465278625488295,-0.17360687255859408
2017-03-10 18:07:00,56.710121757105775,57.51012099416632,79.16194353605573,102.52421569824214,9.978801124974298,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-10 18:08:00,56.67773457577354,57.477733812834096,79.15384674072268,102.54705690082753,9.976242466976768,204.7545053582446,57.465278625488295,-0.17360687255859408
2017-03-10 18:09:00,56.69797656410619,57.49797580116674,79.15384674072268,102.41913444117488,9.97587695874666,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 18:10:00,56.68583137110659,57.48583060816715,79.16599193372225,102.62701094777962,9.988669345253395,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 18:11:00,56.70854738023546,57.508546617296005,79.17521201239693,102.77777650621195,9.987654050191248,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 18:12:00,56.726315347771894,57.52631458483243,79.14574874074837,102.734375,9.9769734332436,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 18:13:00,56.714170154772304,57.51416939183285,79.15384674072268,102.36887921785048,9.986476396259514,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 18:14:00,56.67008760240342,57.47008683946399,79.14529969957142,102.54629643758145,9.962962680392796,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 18:15:00,56.65749238666735,57.45749162372791,79.1295543469881,102.27978836862655,9.955409451534873,204.8382632606912,57.465278625488295,-0.17360687255859408
2017-03-10 18:16:00,56.62915219758686,57.42510283620734,79.0728719610917,101.8046417236328,9.997441392195855,205.05909006219133,57.465278625488295,-0.17360687255859408
2017-03-10 18:17:00,56.65749238666734,57.45749162372791,79.08096835487768,102.39629002621301,9.95723689229865,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-10 18:18:00,56.5967634100663,57.39676264712684,79.06882396497225,102.4374092503599,9.985014513919232,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-10 18:19:00,56.5846176147461,57.38461685180662,79.00904980827781,102.364174337948,9.984476987053368,204.31644933364004,57.46527862548829,-0.17360687255859406
2017-03-10 18:20:00,56.58461761474611,57.38461685180662,79.0,102.27750356573806,9.990131428367214,204.37377929687497,57.465278625488295,-0.17360687255859408
2017-03-10 18:21:00,56.58461761474611,57.38461685180662,79.01619359066612,102.12445228978206,10.007309863441876,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-10 18:22:00,56.59271481162623,57.392714048686756,79.02429038599918,102.22268034282483,10.007309813248483,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-10 18:23:00,56.5846176147461,57.38461685180661,79.01709323459201,102.0278744167751,10.032407495710585,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-10 18:24:00,56.58461761474611,57.38461685180662,79.0,102.27065076326078,10.00657864620811,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-10 18:25:00,56.560326024105684,57.36032526116621,78.99595160233348,102.09932507966694,10.017178184107731,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-10 18:26:00,56.568423220985814,57.36032526116621,78.95141922800164,101.81834773013469,9.99561380085192,203.8712182295951,57.465278625488295,-0.17360687255859408
2017-03-10 18:27:00,56.50769424438477,57.30769348144531,78.93162706163193,101.66377300686288,10.01080232196385,203.5429467095272,57.465278625488295,-0.17360687255859408
2017-03-10 18:28:00,56.50364564594471,57.303644883005234,78.95141882645456,101.87088695325346,10.002558407030614,203.55140686035188,57.465278625488295,-0.17360687255859408
2017-03-10 18:29:00,56.50364564594471,57.303644883005234,78.92308004278884,102.25694475675878,10.012426828083248,203.54379272460966,57.465278625488295,-0.17360687255859408
2017-03-10 18:30:00,56.499597047504636,57.29959628456516,78.92712884200246,102.375732020328,9.994517376548368,202.79757288882647,57.465278625488295,-0.17360687255859408
2017-03-10 18:31:00,56.49914720323351,57.29914644029404,78.92308044433592,102.30034764607755,10.01504601372612,202.65882110595737,57.465278625488295,-0.17360687255859408
2017-03-10 18:32:00,56.50769424438478,57.3076934814453,78.91903164512232,102.29349477667552,10.013888710423524,202.88133801912,57.465278625488295,-0.17360687255859408
2017-03-10 18:33:00,56.455062464663854,57.2550617017244,78.86234885767885,102.15871830990433,10.028143280430843,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-10 18:34:00,56.430770874023416,57.230770111084,78.8461536608244,101.84119094045532,10.003289373297449,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-10 18:35:00,56.430770874023416,57.230770111084,78.87044605455898,101.37518270392172,10.019736892298647,203.10977172851557,57.465278625488295,-0.17360687255859408
2017-03-10 18:36:00,56.43481947246348,57.234818709524056,78.85425286543996,101.60590282239404,10.009502762242365,203.07931518554673,57.465278625488295,-0.17360687255859408
2017-03-10 18:37:00,56.430770874023416,57.230770111083984,78.80162208958676,101.64702084189953,10.021198724445544,203.42195932488735,57.465278625488295,-0.17360687255859408
2017-03-10 18:38:00,56.42267367714327,57.222672914203855,78.81781407406454,102.18384511847248,10.019736842105257,203.52856445312523,57.465278625488295,-0.17360687255859408
2017-03-10 18:39:00,56.426722275583344,57.22672151264393,78.79757208573191,102.14044229607838,10.017178334687891,203.65040026212978,57.465278625488295,-0.17360687255859408
2017-03-10 18:40:00,56.3837621476915,57.183761384752074,78.7820536295573,102.13397174411358,10.013502915700283,203.70370483398395,57.465278625488295,-0.17360687255859408
2017-03-10 18:41:00,56.353847503662095,57.15384674072268,78.7692337036133,101.98053781609795,10.033991110952279,203.70370483398395,57.465278625488295,-0.17360687255859408
2017-03-10 18:42:00,56.36194470054224,57.16194393760282,78.7692337036133,102.16557071083467,10.027046805933901,203.62755946109138,57.465278625488295,-0.17360687255859408
2017-03-10 18:43:00,56.40512975056965,57.20512898763022,78.76068623860678,102.049575805664,10.030864238739003,203.41435241699207,57.465278625488295,-0.17360687255859408
2017-03-10 18:44:00,56.426497353447786,57.22649659050837,78.7264959547255,101.73852242363819,10.036651346418587,203.30182054307755,57.465278625488295,-0.17360687255859408
2017-03-10 18:45:00,56.396582709418375,57.196581946478965,78.72649637858075,101.463638305664,10.032793098025849,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-10 18:46:00,56.353847503662095,57.15384674072268,78.7576946258545,101.71006927490225,10.035069513320929,203.2407348632816,57.465278625488295,-0.17360687255859408
2017-03-10 18:47:00,56.370941585964616,57.1709408230252,78.72649637858075,102.25694486829974,10.022376431359179,203.43845960829017,57.465278625488295,-0.17360687255859408
2017-03-10 18:48:00,56.3538475036621,57.14932183658378,78.69683164708756,102.09099354463467,10.046977099250336,203.79731122185214,57.46527862548829,-0.17360687255859406
