RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-10 18:49:00,56.35789610210217,57.15789533916275,78.6923065185547,102.24095434891547,10.025950281243578,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-10 18:50:00,56.34979890522203,57.14979814228261,78.6923065185547,102.18384552001955,10.029605463931444,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-10 18:51:00,56.28502133018093,57.08502056724146,78.6801613255551,102.20212073075142,10.034722378379422,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-10 18:52:00,56.288462638854995,57.08846187591551,78.65384712219239,102.22873268127454,10.018749904632571,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-10 18:53:00,56.27692413330079,57.076923370361314,78.65812004937067,102.22318649291995,10.024305449591754,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-10 18:54:00,56.293118527061075,57.093117764121594,78.66801613255551,102.12445148668793,10.028143280430847,203.59709809955794,57.465278625488295,-0.17360687255859408
2017-03-10 18:55:00,56.30931292082134,57.10931215788189,78.6923065185547,102.14272709896701,10.031798312538559,203.58948396381567,57.465278625488295,-0.17360687255859408
2017-03-10 18:56:00,56.23461627960207,57.03461551666261,78.66922950744629,102.1788192749024,10.037500047683707,203.70370483398395,57.465278625488295,-0.17360687255859408
2017-03-10 18:57:00,56.256681141100444,57.05668037816097,78.66396653024775,102.20897353322884,10.023391673439425,203.33820061934654,57.465278625488295,-0.17360687255859408
2017-03-10 18:58:00,56.23238955046003,57.03238878752056,78.63157934891551,102.07191146047494,10.03837736029374,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-10 18:59:00,56.218100379495084,57.01809961655561,78.61086093678193,101.725897396312,10.015931129455563,203.269668579102,57.46527862548829,-0.17360687255859406
2017-03-10 19:00:00,56.25263254266037,57.05263177972091,78.61943536055715,101.46655715139289,10.035818852876355,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-10 19:01:00,56.231675091911775,57.03167432897231,78.5837106143727,101.61356129365812,10.017156657050638,203.269668579102,57.46527862548829,-0.17360687255859406
2017-03-10 19:02:00,56.186426050522776,56.986425287583295,78.54750958610983,101.38378233068123,10.026960709515741,203.269668579102,57.46527862548829,-0.17360687255859406
2017-03-10 19:03:00,56.15141758165863,56.951416818719174,78.5384601793791,101.63559923673937,10.022295349522647,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-10 19:04:00,56.15141758165863,56.95141681871916,78.56275337620784,101.99424382259969,10.024853706359869,203.3838886461763,57.465278625488295,-0.17360687255859408
2017-03-10 19:05:00,56.18380636917919,56.98380560623972,78.55870457699423,101.92114498740747,10.025584722820087,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-10 19:06:00,56.200000762939474,57.0,78.53845977783202,102.05363705283716,10.01644716764752,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-10 19:07:00,56.200000762939474,57.0,78.53845977783202,102.00303878784182,10.01388864517212,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-10 19:08:00,56.183806369179194,56.98380560623972,78.5344113801655,101.58991161145644,10.014985134727079,203.90168119731743,57.465278625488295,-0.17360687255859408
2017-03-10 19:09:00,56.18380636917919,56.98380560623972,78.48987900583367,101.61504042776001,10.01023372850921,203.88645372892694,57.465278625488295,-0.17360687255859408
2017-03-10 19:10:00,56.20000076293948,57.0,78.48290676540799,101.78433481852217,10.00617281595867,203.70370483398395,57.465278625488295,-0.17360687255859408
2017-03-10 19:11:00,56.171660573858986,56.97165981091951,78.51012099416633,102.14958030299137,10.010964795162806,203.8179168701171,57.465278625488295,-0.17360687255859408
2017-03-10 19:12:00,56.12307739257812,56.923076629638686,78.48717965020074,101.99652777777783,9.99884250428942,204.2181031968859,57.465278625488295,-0.17360687255859408
2017-03-10 19:13:00,56.10688299881783,56.906882235878406,78.47368501362048,102.19983552631584,10.022660656979214,204.6250505949323,57.465278625488295,-0.17360687255859408
2017-03-10 19:14:00,56.12307739257811,56.923076629638686,78.4655886198345,102.252375954076,9.993420952244813,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-10 19:15:00,56.1271259910182,56.927125228078744,78.46154022216798,101.78179610402958,10.008040729321934,204.51844787597645,57.465278625488295,-0.17360687255859408
2017-03-10 19:16:00,56.11402758430032,56.91402682136088,78.45701509363512,101.91227542652794,9.998263955116286,204.5355834960935,57.46527862548829,-0.17360687255859406
2017-03-10 19:17:00,56.12307739257811,56.923076629638686,78.43319862767271,101.90286897358152,10.011805391311652,204.5412959048622,57.465278625488295,-0.17360687255859408
2017-03-10 19:18:00,56.0642536387724,56.86425287583296,78.38913816564225,102.41268472110511,9.987745060640224,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 19:19:00,56.06324810451932,56.86324734157985,78.43162367078995,102.9128095838759,9.942901134490967,204.8771853976779,57.465278625488295,-0.17360687255859408
2017-03-10 19:20:00,56.11093159725792,56.91093083431847,78.44129582455285,102.5105084870991,9.98684200487639,204.13772583007807,57.465278625488295,-0.17360687255859408
2017-03-10 19:21:00,56.05425121909693,56.85425045615746,78.43724742688632,102.3277595921568,10.004020138790727,204.41184917249143,57.465278625488295,-0.17360687255859408
2017-03-10 19:22:00,56.025911030016445,56.829958865517064,78.43724782843339,102.48995007966697,9.987572820563067,204.81541282252257,57.465278625488295,-0.17360687255859408
2017-03-10 19:23:00,55.99914529588488,56.799144532945405,78.41880459255644,102.44261254204645,9.994984467824308,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 19:24:00,56.00161943937603,56.801618676436576,78.4210538362202,102.3528872038189,9.990496886403935,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 19:25:00,55.98632473415799,56.78632397121853,78.38461600409615,102.47636922200518,9.964891698625353,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 19:26:00,56.01376523469624,56.813764471756784,78.38461624948602,102.05592105263159,9.97551145051655,204.90678726999383,57.465278625488295,-0.17360687255859408
2017-03-10 19:27:00,55.98137644717569,56.78137568423622,78.40080943860507,101.4985371639853,9.986842055069776,205.72917175293006,57.465278625488295,-0.17360687255859408
2017-03-10 19:28:00,56.02051289876302,56.82051213582355,78.37179395887588,101.20080947875988,9.986496766408287,205.72917175293003,57.465278625488295,-0.17360687255859408
2017-03-10 19:29:00,56.08664000661749,56.882590645237975,78.380565442537,101.98282141434517,9.955043742531224,205.60733755011304,57.465278625488295,-0.17360687255859408
2017-03-10 19:30:00,56.08664000661749,56.88663924367804,78.38461343865647,101.663011249743,9.981724939848247,205.1123922247634,57.465278625488295,-0.17360687255859408
2017-03-10 19:31:00,56.09878580193771,56.898785038998255,78.38866223787008,101.8023581253854,9.969663720381888,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-10 19:32:00,56.029059939914276,56.82905917697483,78.38033972846138,101.145351409912,9.984953721364347,205.00578308105503,57.465278625488295,-0.17360687255859408
2017-03-10 19:33:00,56.02186243157638,56.8218616686369,78.38056504098994,100.9548616911235,9.94992692847001,204.92963610197398,57.465278625488295,-0.17360687255859408
2017-03-10 19:34:00,56.02995962845652,56.82995886551704,78.36841984799035,102.10617707905021,9.98026290692781,204.53367614746085,57.465278625488295,-0.17360687255859408
2017-03-10 19:35:00,56.03805682533666,56.83805606239718,78.42915023000619,101.42315392745184,9.9638157392803,204.72403837505138,57.465278625488295,-0.17360687255859408
2017-03-10 19:36:00,56.00566803781611,56.80566727487662,78.42510143079257,101.26096584922395,9.97368405994616,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 19:37:00,55.96923065185548,56.769229888916,78.45344302528784,101.24040543405638,9.959429690712374,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-10 19:38:00,55.96113345497534,56.761132692035865,78.4655886198345,101.94170299329254,9.994882884778482,205.14285198010876,57.465278625488295,-0.17360687255859408
2017-03-10 19:39:00,56.00161943937604,56.80161867643656,78.4655886198345,102.22724713777245,9.978800874007376,210.31310713918595,57.465278625488295,-0.17360687255859408
2017-03-10 19:40:00,55.98542504561576,56.78542428267628,78.46558821828742,102.01937103271482,9.996344867505528,212.56700134277378,57.465278625488295,-0.17360687255859408
2017-03-10 19:41:00,55.99914529588488,56.79914453294542,78.46581353081598,102.25935660468193,9.970678806304932,212.52893066406298,57.465278625488295,-0.17360687255859408
2017-03-10 19:42:00,56.02995962845652,56.82995886551704,78.4574910214073,102.35974281712582,9.981359331231369,212.41470979389405,57.465278625488295,-0.17360687255859408
2017-03-10 19:43:00,56.08034218682183,56.88034142388238,78.45299233330621,102.64274766710074,9.954861270056831,211.75732845730283,57.465278625488295,-0.17360687255859408
2017-03-10 19:44:00,56.11880387200249,56.91880310906304,78.47436014811198,102.14120356241855,9.942129611968994,210.85713026258645,57.465278625488295,-0.17360687255859408
2017-03-10 19:45:00,56.131174589458254,56.93117382651882,78.46558821828742,102.0193718358089,9.939693250154194,210.03137769197158,57.465278625488295,-0.17360687255859408
2017-03-10 19:46:00,56.102834400377766,56.90688223587839,78.46154022216798,101.84347453870274,9.957967707985325,209.9247741699219,57.465278625488295,-0.17360687255859408
2017-03-10 19:47:00,56.11880387200249,56.91880310906304,78.46154022216798,101.75781207614483,9.966820769839817,209.4344804551869,57.465278625488295,-0.17360687255859408
2017-03-10 19:48:00,56.114980195697974,56.914979432758535,78.46154022216798,102.02394023694482,9.979531990854365,208.0592049046571,57.465278625488295,-0.17360687255859408
2017-03-10 19:49:00,56.119028794138046,56.919028031198614,78.45749142295438,102.44426165129012,9.977339142247253,206.74951974969122,57.465278625488295,-0.17360687255859408
2017-03-10 19:50:00,56.114980195697974,56.91497943275854,78.46154022216798,102.34146559865849,9.983918089615672,206.79520215486212,57.465278625488295,-0.17360687255859408
2017-03-10 19:51:00,56.12307739257812,56.923076629638686,78.46581353081598,102.43055682712139,9.975694338480633,206.7820875379774,57.465278625488295,-0.17360687255859408
2017-03-10 19:52:00,56.07692337036133,56.876922607421875,78.46923217773438,102.1766498565674,9.983333349227909,206.84317626953097,57.465278625488295,-0.17360687255859408
2017-03-10 19:53:00,56.0461540222168,56.84615325927734,78.48717965020074,101.61554633246533,9.978009064992271,206.37217712402335,57.465278625488295,-0.17360687255859408
2017-03-10 19:54:00,56.058299817537005,56.85829905459753,78.50607179340564,102.55619450619349,9.98245600650185,207.20637994063546,57.465278625488295,-0.17360687255859408
2017-03-10 19:55:00,56.0461540222168,56.84615325927732,78.49797580116673,102.54705931011003,9.999268933346404,207.60995483398395,57.465278625488295,-0.17360687255859408
2017-03-10 19:56:00,56.0461540222168,56.846153259277315,78.49572669135199,102.40162107679572,10.006558577219652,207.31256103515636,57.465278625488295,-0.17360687255859408
2017-03-10 19:57:00,56.074494211297285,56.87854204679789,78.49392740350021,102.36430880897922,10.039108125787036,207.22160821211992,57.465278625488295,-0.17360687255859408
2017-03-10 19:58:00,56.131174589458254,56.93117382651882,78.49797580116673,102.0901870727539,10.112207563299885,207.175918579102,57.465278625488295,-0.17360687255859408
2017-03-10 19:59:00,56.13589795430501,56.93589719136556,78.50854704115126,102.00134997897673,10.123456901974144,207.08751000298412,57.465278625488295,-0.17360687255859408
2017-03-10 20:00:00,56.139271786338405,56.939271023398966,78.51416939183284,102.02393943385087,10.111476647226432,207.191150866057,57.465278625488295,-0.17360687255859408
2017-03-10 20:01:00,56.13927178633839,56.93927102339895,78.52226618716591,101.74067808452396,10.130116964641367,207.4576568603519,57.465278625488295,-0.17360687255859408
2017-03-10 20:02:00,56.13117458945826,56.93117382651882,78.5344113801655,101.55564719752256,10.118055594594848,207.51096143220605,57.465278625488295,-0.17360687255859408
2017-03-10 20:03:00,56.11453035142686,56.914529588487426,78.53845977783202,100.14467620849605,10.152006096310078,207.60995483398395,57.465278625488295,-0.17360687255859408
2017-03-10 20:04:00,56.1109315972579,56.91093083431847,78.53845977783202,99.57739418431332,10.139985335500612,207.50334569027567,57.465278625488295,-0.17360687255859408
2017-03-10 20:05:00,56.139271786338405,56.93927102339895,78.55060577392577,101.27010184840152,10.123903676083218,207.5794950786387,57.465278625488295,-0.17360687255859408
2017-03-10 20:06:00,56.14332038477848,56.943319621839024,78.56275257311368,100.0959456594367,10.147295349522627,207.4424350136203,57.465278625488295,-0.17360687255859408
2017-03-10 20:07:00,56.12307739257811,56.923076629638686,78.60323895906146,100.19188810649676,10.143640267221548,207.45766328510467,57.465278625488295,-0.17360687255859408
2017-03-10 20:08:00,56.074494211297285,56.87449344835782,78.61133776212992,99.75328987523129,10.158625602722168,207.38151229055336,57.465278625488295,-0.17360687255859408
2017-03-10 20:09:00,56.090688605057565,56.89068784211811,78.611338163677,101.53508718390206,10.150584823206843,206.86373660438906,57.465278625488295,-0.17360687255859408
2017-03-10 20:10:00,56.14332038477848,56.943319621839024,78.61133776212992,101.67443285490327,10.137426878276637,206.20126583701642,57.465278625488295,-0.17360687255859408
2017-03-10 20:11:00,56.155466180098685,56.95546541715923,78.59514296682256,101.35234029669512,10.128654981914314,195.42671926398046,57.465278625488295,-0.17360687255859408
2017-03-10 20:12:00,56.22564188639325,57.025641123453774,78.60256491767035,101.92419094509545,10.135802427927652,193.11825222439234,57.465278625488295,-0.17360687255859408
2017-03-10 20:13:00,56.220243755139826,57.02024299220035,78.6153853567023,101.71326687461448,10.12792406584087,194.3835280568972,57.465278625488295,-0.17360687255859408
2017-03-10 20:14:00,56.19595216449941,57.0,78.62753054970189,101.93256619102067,10.141812726071015,194.77948238975108,57.465278625488295,-0.17360687255859408
2017-03-10 20:15:00,56.1554661800987,56.955465417159246,78.61943254972759,101.76124010588002,10.136330604553205,197.02576647306742,57.465278625488295,-0.17360687255859408
2017-03-10 20:16:00,56.175709172299044,56.975708409359584,78.65182093570107,100.27412294086666,10.128289523877589,198.8304154245474,57.465278625488295,-0.17360687255859408
2017-03-10 20:17:00,56.175709172299044,56.975708409359584,78.68420932167454,101.96226099917764,10.130117065028141,199.28727963096225,57.465278625488295,-0.17360687255859408
2017-03-10 20:18:00,56.19572724236385,56.99572647942437,78.67521243625217,101.90489874945739,10.148147953881173,199.71707153320335,57.465278625488295,-0.17360687255859408
2017-03-10 20:19:00,56.19145372178822,56.99145295884874,78.6923065185547,102.03993055555561,10.132716125912127,200.0787624782987,57.465278625488295,-0.17360687255859408
2017-03-10 20:20:00,56.17975777073913,56.97975700779965,78.6923065185547,102.03079263787527,10.138157995123604,201.64777976588192,57.465278625488295,-0.17360687255859408
2017-03-10 20:21:00,56.13117458945826,56.93117382651882,78.6923065185547,102.08561907316512,10.126096474496938,202.20364138954523,57.465278625488295,-0.17360687255859408
2017-03-10 20:22:00,56.12307739257812,56.923076629638686,78.6923065185547,101.99170557657882,10.133873515658905,202.3775083753794,57.465278625488295,-0.17360687255859408
2017-03-10 20:23:00,56.139271786338405,56.939271023398966,78.68420972322163,102.11531468441605,10.115862595407584,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-10 20:24:00,56.175709172299044,56.975708409359584,78.6923065185547,101.72925848709919,10.111111138996318,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-10 20:25:00,56.200000762939474,57.0,78.68461456298829,101.94878616333,10.117708206176745,192.6360023498531,57.465278625488295,-0.17360687255859408
2017-03-10 20:26:00,56.16761197541891,56.96761121247944,78.67611292788857,101.58762801320931,10.117324377361111,189.74247063530797,57.465278625488295,-0.17360687255859408
2017-03-10 20:27:00,56.170086118910056,56.97008535597061,78.67948659261067,102.10262425740548,10.116898006863067,190.70571738795198,57.465278625488295,-0.17360687255859408
2017-03-10 20:28:00,56.17166057385898,56.97165981091951,78.6923065185547,101.98967461836963,10.127558457224001,191.39863827354012,57.465278625488295,-0.17360687255859408
2017-03-10 20:29:00,56.183806369179194,56.98380560623972,78.68420972322163,102.06962665758647,10.128289574070983,192.41897583007807,57.465278625488295,-0.17360687255859408
2017-03-10 20:30:00,56.19572724236385,56.99572647942437,78.6923065185547,102.11226950751418,10.122299353281644,192.94945526123067,57.465278625488295,-0.17360687255859408
2017-03-10 20:31:00,56.19190356605934,56.991902803119864,78.68420972322164,101.85261334870988,10.133040930095474,193.28703308105506,57.465278625488295,-0.17360687255859408
2017-03-10 20:32:00,56.16581259833443,56.96581183539498,78.68803320990668,101.96759287516267,10.118827342987046,193.28703308105503,57.465278625488295,-0.17360687255859408
2017-03-10 20:33:00,56.12307739257811,56.923076629638686,78.68825812088816,101.90972177605879,10.13304118106239,194.5129763954567,57.465278625488295,-0.17360687255859408
2017-03-10 20:34:00,56.183806369179194,56.98380560623972,78.69230692010177,101.79093571713088,10.115497137370859,194.72618584883844,57.465278625488295,-0.17360687255859408
2017-03-10 20:35:00,56.18290668063695,56.98290591769748,78.68803320990669,101.95553673638234,10.133873515658905,195.84297180175793,57.465278625488295,-0.17360687255859408
2017-03-10 20:36:00,56.20809795981962,57.008097196880136,78.70040492007608,101.9554085982473,10.107090699045276,196.61457824706994,57.465278625488295,-0.17360687255859408
2017-03-10 20:37:00,56.25000095367433,57.05000019073485,78.68076934814454,102.09852600097659,10.124305582046514,197.65625305175797,57.465278625488295,-0.17360687255859408
2017-03-10 20:38:00,56.24700948927139,57.047008726331924,78.6880340576172,102.48360400729705,10.10879617267185,198.49537658691395,57.465278625488295,-0.17360687255859408
2017-03-10 20:39:00,56.19595216449941,56.99595140155993,78.69635571931539,102.32775959215667,10.127192999187264,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-10 20:40:00,56.165812598334426,56.965811835394966,78.67521328396268,102.65239122178812,10.106481499142118,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-10 20:41:00,56.19615459442141,56.996153831481934,78.70769233703614,101.39105796813969,10.12083353996277,201.25145034790074,57.465278625488295,-0.17360687255859408
2017-03-10 20:42:00,56.19595216449941,56.99595140155993,78.68016172710217,101.88916296707934,10.106724990041636,203.30013636538894,57.465278625488295,-0.17360687255859408
2017-03-10 20:43:00,56.182906680636954,56.98290591769748,78.71794933742949,102.1074464586046,10.124614344702813,204.3547414143878,57.465278625488295,-0.17360687255859408
2017-03-10 20:44:00,56.163563376978836,56.96356261403937,78.69635652240954,101.76809210526321,10.102339343020795,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 20:45:00,56.19145372178822,56.99145295884874,78.70512941148546,100.05787065294062,10.106095631917306,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 20:46:00,56.18290668063696,56.98290591769748,78.70085440741646,100.68238788180889,10.10879622565376,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 20:47:00,56.19595216449941,56.99595140155993,78.6923065185547,101.21299422414684,10.113669646413696,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-10 20:48:00,56.179757770739116,56.97975700779966,78.71255051462275,101.04166613127059,10.1114764464529,205.19615896124597,57.465278625488295,-0.17360687255859408
2017-03-10 20:49:00,56.24273596869576,57.04273520575628,78.73931757609051,100.4653756883409,10.103395250108512,205.14242892795107,57.465278625488295,-0.17360687255859408
2017-03-10 20:50:00,56.216195156699754,57.01619439376028,78.74494090833163,100.35179178338294,10.114035154643807,205.17331173545406,57.465278625488295,-0.17360687255859408
2017-03-10 20:51:00,56.252632542660386,57.0526317797209,78.7692337036133,101.5556471975227,10.10928359784578,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-10 20:52:00,56.256681141100444,57.05668037816097,78.76518490439969,102.44426285593138,10.115131629140762,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-10 20:53:00,56.22834095201997,57.02834018908049,78.76518490439969,101.82520133570608,10.104532191627891,205.28753581799958,57.465278625488295,-0.17360687255859408
2017-03-10 20:54:00,56.19572724236385,56.99572647942437,78.7692337036133,100.78848351372628,10.098765479193801,204.80484771728504,57.465278625488295,-0.17360687255859408
2017-03-10 20:55:00,56.187180201212584,56.98717943827311,78.7692337036133,100.64380730523004,10.097608248392728,198.42302534315309,57.465278625488295,-0.17360687255859408
2017-03-10 20:56:00,56.21923160552981,57.01923084259033,78.76538734436036,102.23524398803714,10.106944513320924,187.63744354248072,57.465278625488295,-0.17360687255859408
2017-03-10 20:57:00,56.200000762939474,57.0,78.7615406036377,102.28949775695811,10.11076383590698,187.04427185058628,57.465278625488295,-0.17360687255859408
2017-03-10 20:58:00,56.19595216449941,56.99595140155993,78.78137889661286,102.2249639410722,10.119883035358633,179.10879516601605,57.465278625488295,-0.17360687255859408
2017-03-10 20:59:00,56.200000762939474,57.0,78.74898930599815,102.1906991255911,10.11001451391922,179.10879516601605,57.465278625488295,-0.17360687255859408
2017-03-10 21:00:00,56.212821324666365,57.01282056172689,78.75641081068251,101.89043129814998,10.132330205705433,179.91254933675162,57.465278625488295,-0.17360687255859408
2017-03-10 21:01:00,56.28597371718463,57.085972954245165,78.76923325482538,102.90288139792045,9.918708969564996,182.87888201545292,57.46527862548829,-0.17360687255859406
2017-03-10 21:02:00,56.29829173617894,57.098290973239486,78.78205278184679,101.94348059760189,10.018132739596915,184.42161475287577,57.465278625488295,-0.17360687255859408
2017-03-10 21:03:00,56.33360451146176,57.1376523469624,78.78542608963816,101.9211441843133,9.977338991667095,185.5049968518712,57.465278625488295,-0.17360687255859408
2017-03-10 21:04:00,56.31111229790582,57.11111153496636,78.77350489298503,102.32445992363822,10.012345472971601,186.05325317382807,57.465278625488295,-0.17360687255859408
2017-03-10 21:05:00,56.29716712550113,57.097166362561666,78.78137729042454,102.49680248059725,9.995979208695255,186.60910837273843,57.465278625488295,-0.17360687255859408
2017-03-10 21:06:00,56.3357478871065,57.13574712416706,78.77828261431527,102.30800808177275,10.020424730637504,193.00619147805617,57.46527862548829,-0.17360687255859406
2017-03-10 21:07:00,56.37813909430252,57.1781383313631,78.78947569194592,102.88514147306743,9.998537916886178,208.59983584755386,57.465278625488295,-0.17360687255859408
2017-03-10 21:08:00,56.39838208650286,57.19838132356344,78.78137889661286,102.8737214740953,9.992689885591204,206.7495109156559,57.465278625488295,-0.17360687255859408
2017-03-10 21:09:00,56.38218769274258,57.18218692980317,78.78542769582648,102.55619370309925,9.990496936597328,205.15046691894494,57.465278625488295,-0.17360687255859408
2017-03-10 21:10:00,56.39838208650286,57.198381323563446,78.7935252942537,102.51736128957648,10.010964845356195,201.4193532843341,57.465278625488295,-0.17360687255859408
2017-03-10 21:11:00,56.380770683288574,57.18076992034914,78.80000267028808,102.75173606872549,9.998610973358158,181.69849700927722,57.465278625488295,-0.17360687255859408
2017-03-10 21:12:00,56.38623629118265,57.18623552824323,78.80162208958676,102.59959853322877,10.015350793537344,176.44371032714827,57.465278625488295,-0.17360687255859408
2017-03-10 21:13:00,56.379488627115876,57.17948786417646,78.82906256781683,102.60898971557612,10.008873409695092,176.47247483995218,57.465278625488295,-0.17360687255859408
2017-03-10 21:14:00,56.370041897422375,57.17004113448296,78.82186488101355,102.22953234220809,10.015350743343955,177.3879161633945,57.465278625488295,-0.17360687255859408
2017-03-10 21:15:00,56.37409049586245,57.17408973292303,78.84210686934621,102.43283843994132,10.016812876651164,179.16209652549387,57.465278625488295,-0.17360687255859408
2017-03-10 21:16:00,56.426722275583344,57.22672151264393,78.85829965691815,102.30491557874184,10.014254268847015,178.29404168379952,57.465278625488295,-0.17360687255859408
2017-03-10 21:17:00,56.43886807090355,57.238867307964135,78.85020205849094,102.67498176976248,10.004020239177503,177.0985637464023,57.465278625488295,-0.17360687255859408
2017-03-10 21:18:00,56.43077087402341,57.230770111084,78.85470114813909,103.1708128187393,9.997299353281663,180.08133612738732,57.465278625488295,-0.17360687255859408
2017-03-10 21:19:00,56.45911106310391,57.25911030016447,78.90688605057565,102.83260265149563,10.018640367608329,183.8069554379113,57.465278625488295,-0.17360687255859408
2017-03-10 21:20:00,56.487451252184414,57.28745048924496,78.91498204281454,102.79833703292043,10.013157744156686,185.47453308105503,57.465278625488295,-0.17360687255859408
2017-03-10 21:21:00,56.54615592956544,57.34615516662596,78.9102588229709,102.97550031873918,10.013117260403106,188.15907626681894,57.465278625488295,-0.17360687255859408
2017-03-10 21:22:00,56.604860606946446,57.40485984400698,78.92308044433592,102.25694475675887,10.025950180856801,189.09143066406298,57.465278625488295,-0.17360687255859408
2017-03-10 21:23:00,56.62986665613511,57.429865893195654,78.92760512408087,102.3973648968864,10.029411820804384,190.98924255371122,57.46527862548829,-0.17360687255859406
2017-03-10 21:24:00,56.637249394467005,57.43724863152755,78.95546762566818,101.86403575696443,10.043494375128493,197.49025364925996,57.465278625488295,-0.17360687255859408
2017-03-10 21:25:00,56.61025873819987,57.41025797526041,78.99572669135199,100.90904786851672,10.033564885457357,201.670196533203,57.465278625488295,-0.17360687255859408
2017-03-10 21:26:00,56.58461761474611,57.38461685180662,78.96923217773437,100.93966903686531,10.040625286102301,202.79948043823242,57.465278625488295,-0.17360687255859408
2017-03-10 21:27:00,56.592714811626244,57.39271404868677,78.9716612163343,101.4163003218801,10.0204677581787,202.9194119102075,57.465278625488295,-0.17360687255859408
2017-03-10 21:28:00,56.62915219758686,57.42915143464741,79.0040487992136,100.95257769132911,10.033991361919195,205.44743186549124,57.465278625488295,-0.17360687255859408
2017-03-10 21:29:00,56.58889113532173,57.38889037238226,79.0,100.7691938612197,10.038966284857846,212.7379074096683,57.465278625488295,-0.17360687255859408
2017-03-10 21:30:00,56.62307929992676,57.423078536987305,79.04700639512805,101.93383407592782,10.040123727586526,211.7492904663088,57.465278625488295,-0.17360687255859408
2017-03-10 21:31:00,56.65000247955321,57.45000171661377,79.0769199371338,101.6666660308837,10.04027795791626,211.37152099609412,57.465278625488295,-0.17360687255859408
2017-03-10 21:32:00,56.63589986165364,57.435899098714195,79.04700639512804,101.11641481187606,10.027777830759685,202.14271946957277,57.465278625488295,-0.17360687255859408
2017-03-10 21:33:00,56.6444469028049,57.44444613986545,79.06837293836807,101.42988035413956,10.037808789147263,180.52340274386975,57.465278625488295,-0.17360687255859408
2017-03-10 21:34:00,56.67008760240342,57.47008683946399,79.06837336222333,101.23215823703339,10.032793309953483,180.2340528700089,57.465278625488295,-0.17360687255859408
2017-03-10 21:35:00,56.68290752834744,57.48290676540799,79.02564027574327,102.01340696546762,10.035879770914727,183.68216451009104,57.465278625488295,-0.17360687255859408
2017-03-10 21:36:00,56.67773457577354,57.47773381283409,79.0971663625617,102.03764704654084,10.032163770575272,184.33997224506578,57.465278625488295,-0.17360687255859408
2017-03-10 21:37:00,56.742306900024424,57.54230613708495,79.13846130371095,102.03993034362786,10.034027767181403,185.47453308105503,57.465278625488295,-0.17360687255859408
2017-03-10 21:38:00,56.742735332912865,57.542734569973426,79.12820434570315,102.2497105068631,10.050154368082694,186.278291490343,57.465278625488295,-0.17360687255859408
2017-03-10 21:39:00,56.76275233218544,57.56275156924599,79.1255051462274,102.01023423044295,10.07821655273437,188.2309907612047,57.465278625488295,-0.17360687255859408
2017-03-10 21:40:00,56.738460942318575,57.5384601793791,79.11740754780017,102.22267953973062,10.074196112783325,195.3125,57.465278625488295,-0.17360687255859408
2017-03-10 21:41:00,56.762752131411915,57.56275136847245,79.09716355173212,102.13815789473706,10.083333617762511,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-10 21:42:00,56.73076858520509,57.53076782226562,79.10768966674806,101.8033847808837,10.076736402511592,202.77054824829094,57.465278625488295,-0.17360687255859408
2017-03-10 21:43:00,56.73441214310497,57.53441138016549,79.08906675639906,101.55564518978723,10.076754720587466,203.5057220458986,57.465278625488295,-0.17360687255859408
2017-03-10 21:44:00,56.721367306179474,57.52136654324002,79.08974202473959,101.92177793714738,10.082176314459907,203.7599614461263,57.465278625488295,-0.17360687255859408
2017-03-10 21:45:00,56.72631534777191,57.52631458483243,79.1052619532535,102.2729347630551,10.083333667955896,203.8712182295951,57.465278625488295,-0.17360687255859408
2017-03-10 21:46:00,56.7384605407715,57.53845977783202,79.14170074462893,102.31176958586046,10.074927129243546,203.90929292377695,57.465278625488295,-0.17360687255859408
2017-03-10 21:47:00,56.734187444051116,57.534186681111656,79.15384674072268,102.23283174302837,10.084876802232522,203.85641479492205,57.465278625488295,-0.17360687255859408
2017-03-10 21:48:00,56.73846074154503,57.53845997860556,79.15384674072268,101.9211441843133,10.088085074173776,204.6022202341177,57.465278625488295,-0.17360687255859408
2017-03-10 21:49:00,56.73441214310497,57.53441138016549,79.15789473684212,102.01708582827915,10.072368521439406,192.03064045153138,57.465278625488295,-0.17360687255859408
2017-03-10 21:50:00,56.78974278767904,57.589742024739586,79.16666624281143,102.10503429836695,10.06635819541083,185.83621978759749,57.465278625488295,-0.17360687255859408
2017-03-10 21:51:00,56.84372410021329,57.64372333727386,79.16194313450865,101.41858432167437,10.081140618575237,198.93701252184448,57.465278625488295,-0.17360687255859408
2017-03-10 21:52:00,56.88825868305406,57.68825792011463,79.15384674072268,101.40031031558391,10.05921062670255,208.18104472913274,57.465278625488295,-0.17360687255859408
2017-03-10 21:53:00,56.95303625809519,57.753035495155736,79.17004033138879,101.29294586181638,10.089547006707443,198.16794706645766,57.465278625488295,-0.17360687255859408
2017-03-10 21:54:00,56.92874466745477,57.72874390451532,79.21862110338714,101.91200617740026,10.059941592969386,200.97770209061486,57.465278625488295,-0.17360687255859408
2017-03-10 21:55:00,56.97350417243111,57.77350340949163,79.22649298773871,101.37442143758133,10.088348865509035,197.27365875244175,57.465278625488295,-0.17360687255859408
2017-03-10 21:56:00,57.0,57.79999923706053,79.2269203186035,101.52560882568352,10.0809030532837,186.99363327026376,57.465278625488295,-0.17360687255859408
2017-03-10 21:57:00,57.04188050164117,57.8418797387017,79.22222010294597,101.885610792372,10.090663750966385,186.5515679253473,57.465278625488295,-0.17360687255859408
2017-03-10 21:58:00,57.00971663625618,57.809715873316705,79.23481670178865,102.00794942755442,10.079312926844542,187.87311031943858,57.465278625488295,-0.17360687255859408
2017-03-10 21:59:00,57.01923084259033,57.819230079650865,79.21922950744629,102.1158851623535,10.0791669845581,190.92158508300764,57.465278625488295,-0.17360687255859408
2017-03-10 22:00:00,56.98205121358236,57.78632397121852,79.2307662963867,101.77469126383455,10.090663750966383,192.0171051025392,57.465278625488295,-0.17360687255859408
2017-03-10 22:01:00,57.00161943937603,57.801618676436554,79.23886349326686,101.58077480918467,10.103435767324354,192.274307250977,57.465278625488295,-0.17360687255859408
2017-03-10 22:02:00,56.98947364405583,57.78947288111635,79.28744828073602,101.85489815159838,10.074196213170103,192.274307250977,57.465278625488295,-0.17360687255859408
2017-03-10 22:03:00,57.009716636256165,57.80971587331671,79.30364428068462,101.79093451248956,10.098318852876352,192.6245719508125,57.465278625488295,-0.17360687255859408
2017-03-10 22:04:00,57.037104213939,57.83710345099954,79.2760175817153,101.9812088012694,10.087826953214762,193.0061905804807,57.46527862548829,-0.17360687255859406
2017-03-10 22:05:00,57.0760686662462,57.87606790330675,79.29914304945204,102.08333375718867,10.068673186831994,193.02179209391315,57.465278625488295,-0.17360687255859408
2017-03-10 22:06:00,57.058299817537005,57.85829905459753,79.36032184801604,102.03307824385786,10.081140518188471,193.37841395327945,57.465278625488295,-0.17360687255859408
2017-03-10 22:07:00,57.06234841597708,57.8623476530376,79.35222545423007,101.33406468441612,10.085161008332896,193.37840672543174,57.465278625488295,-0.17360687255859408
2017-03-10 22:08:00,57.09068860505755,57.890687842118126,79.34008066277755,101.80921092786271,10.083699075799236,194.3987619500413,57.465278625488295,-0.17360687255859408
2017-03-10 22:09:00,57.12735091315374,57.927350150214316,79.36324649386935,101.83979543050106,10.089120546976716,195.03922610812708,57.465278625488295,-0.17360687255859408
2017-03-10 22:10:00,57.139271786338405,57.939271023398966,79.38461303710939,101.82976973684198,10.099780685023257,195.51808808979257,57.465278625488295,-0.17360687255859408
2017-03-10 22:11:00,57.12692356109618,57.92692279815675,79.39230575561524,102.16796951293955,10.090277957916252,196.8388267517094,57.465278625488295,-0.17360687255859408
2017-03-10 22:12:00,57.12735091315374,57.927350150214316,79.41025543212892,102.26417965359155,10.085262563493522,196.90393066406298,57.465278625488295,-0.17360687255859408
2017-03-10 22:13:00,57.106882998817845,57.914979432758535,79.43319862767271,102.35974080939037,10.066886148954705,196.90393066406298,57.465278625488295,-0.17360687255859408
2017-03-10 22:14:00,57.09878580193771,57.90283363743831,79.40080823396383,102.34146519711159,10.058479710629104,197.68061266447398,57.465278625488295,-0.17360687255859408
2017-03-10 22:15:00,57.12692356109618,57.92692279815675,79.40384483337404,101.93576507568352,10.071528053283693,200.66549682617193,57.465278625488295,-0.17360687255859408
2017-03-10 22:16:00,57.17975777073913,57.97975700779965,79.43724742688632,102.18841432270258,10.042032141434511,201.7848470587478,57.465278625488295,-0.17360687255859408
2017-03-10 22:17:00,57.155466180098685,57.955465417159246,79.45749142295438,101.60818682218859,10.065789774844518,207.78509119937289,57.465278625488295,-0.17360687255859408
2017-03-10 22:18:00,57.12712599101818,57.92712522807875,79.46558861983449,101.97139980918485,10.036549668563037,222.56488037109347,57.465278625488295,-0.17360687255859408
2017-03-10 22:19:00,57.17863316006132,57.97863239712186,79.47435972425674,101.82050493028429,10.071373621622733,215.5430162217882,57.465278625488295,-0.17360687255859408
2017-03-10 22:20:00,57.179757770739116,57.97975700779965,79.4534418206466,101.92342858565473,10.053362695794359,207.175918579102,57.465278625488295,-0.17360687255859408
2017-03-10 22:21:00,57.232389550460034,58.03238878752056,79.4655886198345,102.02622544138059,10.051900662873917,207.3205959922393,57.465278625488295,-0.17360687255859408
2017-03-10 22:22:00,57.260729739540515,58.06072897660105,79.51012300190173,101.92571258544928,10.069079148141949,207.84600348221647,57.465278625488295,-0.17360687255859408
2017-03-10 22:23:00,57.32550731458162,58.12550655164218,79.53441258480674,101.93028138813199,10.066155283074622,198.45729225560243,57.465278625488295,-0.17360687255859408
2017-03-10 22:24:00,57.289069928621004,58.08906916568153,79.5344113801655,102.01023423044305,10.052631679334128,191.11689758300793,57.465278625488295,-0.17360687255859408
2017-03-10 22:25:00,57.328206380208336,58.128205617268904,79.52564027574327,101.91213268703885,10.074845843844933,191.11689758300793,57.465278625488295,-0.17360687255859408
2017-03-10 22:26:00,57.28502133018093,58.085020567241465,79.51012300190173,102.17242311176494,10.074561771593581,191.11689758300793,57.465278625488295,-0.17360687255859408
2017-03-10 22:27:00,57.289069928621004,58.08906916568153,79.56680378160979,102.31176878276615,10.052266271490797,191.11689758300793,57.465278625488295,-0.17360687255859408
2017-03-10 22:28:00,57.289069928621004,58.089069165681536,79.59919216758325,101.8229157297234,10.09027792278089,191.13212746068055,57.465278625488295,-0.17360687255859408
2017-03-10 22:29:00,57.29716712550113,58.09716636256169,79.59514296682256,102.25466115851164,10.072368772406334,191.5966114244963,57.465278625488295,-0.17360687255859408
2017-03-10 22:30:00,57.28097273174086,58.0809719688014,79.57489897075452,102.19069751940273,10.056286661248459,193.08144659745045,57.465278625488295,-0.17360687255859408
2017-03-10 22:31:00,57.311112297905815,58.111111534966376,79.58547125922308,102.42332246568466,10.068673027886284,194.8865093655056,57.465278625488295,-0.17360687255859408
2017-03-10 22:32:00,57.32145871614155,58.12145795320211,79.61538696289061,102.3620248091849,10.050804238570354,195.02314758300793,57.465278625488295,-0.17360687255859408
2017-03-10 22:33:00,57.32307815551758,58.123077392578146,79.61538696289061,101.59505195617673,10.069791746139515,195.02314758300793,57.465278625488295,-0.17360687255859408
2017-03-10 22:34:00,57.3417017083419,58.14170094540247,79.61538696289061,101.40031152022505,10.08040970250179,195.0155334472657,57.465278625488295,-0.17360687255859408
2017-03-10 22:35:00,57.370041897422375,58.17004113448296,79.62348375822367,101.98510702032794,10.082237143265564,195.0155334472657,57.465278625488295,-0.17360687255859408
2017-03-10 22:36:00,57.426497353447786,58.22649659050837,79.6452996995714,102.33410517374672,10.083333598242863,195.00706905788857,57.465278625488295,-0.17360687255859408
2017-03-10 22:37:00,57.42267367714327,58.222672914203855,79.64777414422286,102.3414651971114,10.08077511034513,199.22636493883653,57.465278625488295,-0.17360687255859408
2017-03-10 22:38:00,57.426722275583344,58.22672151264393,79.63158055355674,101.8731717561419,10.084429991872689,210.1988967092413,57.465278625488295,-0.17360687255859408
2017-03-10 22:39:00,57.41457648026314,58.21457571732372,79.61943536055715,101.98738941393394,10.074927028856782,210.21412658691403,57.465278625488295,-0.17360687255859408
2017-03-10 22:40:00,57.410527881823064,58.21052711888365,79.62348375822367,101.578489203202,10.073465146516485,196.43945473118856,57.465278625488295,-0.17360687255859408
2017-03-10 22:41:00,57.39838208650286,58.19838132356344,79.65992094341077,101.79093451248968,10.07200331436959,190.08894348144563,57.465278625488295,-0.17360687255859408
2017-03-10 22:42:00,57.41457648026314,58.21457571732372,79.7004061247173,101.87317215768921,10.065789674457742,183.70797649182785,57.465278625488295,-0.17360687255859408
2017-03-10 22:43:00,57.456411997477204,58.25641123453776,79.67948701646593,101.89525434705939,10.03742297490438,178.45776367187503,57.465278625488295,-0.17360687255859408
2017-03-10 22:44:00,57.46495903862847,58.26495827568902,79.67521328396268,101.60590277777773,10.045910517374683,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-10 22:45:00,57.44291666934364,58.24291590640421,79.69230772319592,100.95486048648222,10.051900612680537,179.84741130628072,57.465278625488295,-0.17360687255859408
2017-03-10 22:46:00,57.523888638145046,58.32388787520558,79.74899051063939,101.18786540784336,10.031432754115048,185.80197143554702,57.465278625488295,-0.17360687255859408
2017-03-10 22:47:00,57.550429450141074,58.35042868720159,79.73504469129774,102.03028530544702,10.020447466108543,185.79604932996975,57.465278625488295,-0.17360687255859408
2017-03-10 22:48:00,57.588666213186166,58.3886654502467,79.75303770366469,101.0919229607834,10.014254469620566,185.7943572998048,57.465278625488295,-0.17360687255859408
2017-03-10 22:49:00,57.604860606946446,58.40485984400698,79.7570865028783,100.9343020790501,10.036184310913095,190.6067296078334,57.465278625488295,-0.17360687255859408
2017-03-10 22:50:00,57.588463783264174,58.388463020324686,79.7730796813965,100.76605758666986,10.057986307144166,185.96644287109402,57.465278625488295,-0.17360687255859408
2017-03-10 22:51:00,57.597438176472984,58.3974374135335,79.7906002468533,101.60831324259439,10.063271681467683,187.15438673231344,57.465278625488295,-0.17360687255859408
2017-03-10 22:52:00,57.588891135321724,58.38889037238224,79.7906002468533,101.76504643758135,10.067129876878518,189.17984856499586,57.465278625488295,-0.17360687255859408
2017-03-10 22:53:00,57.600812008506374,58.400811245566906,79.82591127094469,100.88632965087884,10.080775009958364,177.31176436574842,57.465278625488295,-0.17360687255859408
2017-03-10 22:54:00,57.65726725260416,58.45726648966471,79.81623967488605,100.39544804890956,10.091435432434078,181.24678209092872,57.465278625488295,-0.17360687255859408
2017-03-10 22:55:00,57.645345989026524,58.44534522608707,79.78947569194592,100.99141211258738,10.071272147329218,182.6419372558592,57.465278625488295,-0.17360687255859408
2017-03-10 22:56:00,57.65749238666734,58.45749162372791,79.7732821012798,101.83662294086658,10.077120178624208,183.72319271689986,57.465278625488295,-0.17360687255859408
2017-03-10 22:57:00,57.68290774027506,58.48290697733561,79.7906002468533,101.86632071601018,10.060956954956051,184.34123738606792,57.465278625488295,-0.17360687255859408
2017-03-10 22:58:00,57.710121757105775,58.51012099416632,79.78947569194592,101.43914433529501,10.087719365170141,187.75127772281053,57.465278625488295,-0.17360687255859408
2017-03-10 22:59:00,57.72226695010538,58.522266187165904,79.80162088494552,100.95029047915814,10.076754419427168,188.8553771972654,57.465278625488295,-0.17360687255859408
2017-03-10 23:00:00,57.72631675318668,58.526315990247234,79.83400806627775,101.32949668482732,10.099780785410028,188.8858337402343,57.465278625488295,-0.17360687255859408
2017-03-10 23:01:00,57.764101876152885,58.56837442186142,79.84615325927732,101.43229293823244,10.089120546976712,187.51607089572468,57.465278625488295,-0.17360687255859408
2017-03-10 23:02:00,57.811335312692734,58.611334549753316,79.85020205849094,101.56706759804173,10.078947619387963,183.045509739926,57.465278625488295,-0.17360687255859408
2017-03-10 23:03:00,57.80633432724896,58.60633356430953,79.84615325927732,101.50377879423252,10.088643971611479,189.42333445829516,57.46527862548829,-0.17360687255859406
2017-03-10 23:04:00,57.807286915026204,58.607286152086786,79.83805726703844,101.41858552631568,10.072003163789436,195.6932228489926,57.465278625488295,-0.17360687255859408
2017-03-10 23:05:00,57.795140918932454,58.59514015599302,79.83805726703844,101.04395133570625,10.095029328998777,197.25421142578128,57.465278625488295,-0.17360687255859408
2017-03-10 23:06:00,57.81965743170843,58.61965666876901,79.83333333333331,101.14535225762262,10.064429230160183,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-10 23:07:00,57.85182129709343,58.651820534154,79.81781447561163,101.67214765046769,10.06944460617869,198.14511108398418,57.465278625488295,-0.17360687255859408
2017-03-10 23:08:00,57.841025034586565,58.64102427164715,79.83333375718857,101.78915913899723,10.06288597318862,190.6025000678168,57.465278625488295,-0.17360687255859408
2017-03-10 23:09:00,57.86396709241364,58.66396632947421,79.84615366082441,101.50767637553967,10.078216602927759,182.96936356393934,57.465278625488295,-0.17360687255859408
2017-03-10 23:10:00,57.884210084613976,58.68420932167456,79.84615325927732,101.01653771651421,10.089912565130927,176.649307250977,57.465278625488295,-0.17360687255859408
2017-03-10 23:11:00,57.884210084613976,58.68420932167456,79.8744944522255,101.50995997378696,10.083333517375738,176.649307250977,57.465278625488295,-0.17360687255859408
2017-03-10 23:12:00,57.90445307681433,58.70445231387491,79.89473925138773,101.43457633570624,10.088085074173776,177.95900605854263,57.465278625488295,-0.17360687255859408
2017-03-10 23:13:00,57.90940136379665,58.70940060085721,79.88889058430988,101.33101781209311,10.07446024152967,180.07330067952478,57.465278625488295,-0.17360687255859408
2017-03-10 23:14:00,57.946153640747056,58.74615287780762,79.88846282958983,101.42795143127435,10.09618067741393,183.81076202392555,57.465278625488295,-0.17360687255859408
2017-03-10 23:15:00,57.97350417243111,58.77350340949163,79.9230770534939,100.92110315958656,10.090663856930195,185.47453647189673,57.465278625488295,-0.17360687255859408
2017-03-10 23:16:00,57.97777769300673,58.77777693006726,79.92307959662543,99.65277735392254,10.099151399400501,187.1543867323134,57.465278625488295,-0.17360687255859408
2017-03-10 23:17:00,57.97327925029554,58.77327848735609,79.94332243266858,99.77384828266344,10.100146193253364,189.52546129728634,57.465278625488295,-0.17360687255859408
2017-03-10 23:18:00,58.01196585761176,58.811965094672296,79.97008641560872,100.66792085435662,10.104166719648568,191.47859191894497,57.465278625488295,-0.17360687255859408
2017-03-10 23:19:00,58.026923179626465,58.82692241668699,80.0,99.62022552490234,10.114930486679064,193.86575317382807,57.465278625488295,-0.17360687255859408
2017-03-10 23:20:00,58.009716636256165,58.809715873316705,80.02024198833264,100.04568762528267,10.098318852876366,194.77187628495034,57.465278625488295,-0.17360687255859408
2017-03-10 23:21:00,58.025911030016445,58.82591026707697,80.01214519299958,100.84749723735607,10.0752927880538,195.34296216462775,57.465278625488295,-0.17360687255859408
2017-03-10 23:22:00,58.0461540222168,58.84615325927732,80.0161939922132,101.34548548648227,10.089181448283952,197.83290983501246,57.465278625488295,-0.17360687255859408
2017-03-10 23:23:00,58.07044561285721,58.87044484991775,80.02833998830695,100.91602807295962,10.10380122536108,199.85836310135687,57.465278625488295,-0.17360687255859408
2017-03-10 23:24:00,58.102834400377766,58.902833637438334,80.0850191618267,100.48199824283004,10.09876553217569,200.66550276014513,57.465278625488295,-0.17360687255859408
2017-03-10 23:25:00,58.08034218682183,58.88034142388236,80.07264751858183,99.3947724236382,10.111476546839654,200.73403448807593,57.465278625488295,-0.17360687255859408
2017-03-10 23:26:00,58.06234841597708,58.86234765303761,80.08096835487768,100.10279565108449,10.1041666332044,200.83302307128946,57.465278625488295,-0.17360687255859408
2017-03-10 23:27:00,58.074494211297285,58.87449344835782,80.05667756733142,101.26325105365952,10.074927129243543,201.70108112535968,57.465278625488295,-0.17360687255859408
2017-03-10 23:28:00,58.12712599101818,58.92712522807875,80.04453277587892,101.29066226356906,10.121710576509175,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-10 23:29:00,58.135897954305015,58.93589719136557,80.07692209879559,101.65894995795355,10.087191528744166,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-10 23:30:00,58.18290668063695,58.98290591769748,80.11538484361438,101.736111111111,10.09143532647027,202.11227416992193,57.465278625488295,-0.17360687255859408
