RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-10 23:31:00,58.200000762939474,59.0,80.13765194541531,102.10617707905025,10.08589212517989,200.55890374434594,57.465278625488295,-0.17360687255859408
2017-03-10 23:32:00,58.200000762939474,59.0,80.12550514622741,101.94855619731702,10.088085023980383,193.17281943873363,57.465278625488295,-0.17360687255859408
2017-03-10 23:33:00,58.19190356605934,58.991902803119864,80.1214563470138,101.51452797337569,10.113304037796821,195.8835866827715,57.465278625488295,-0.17360687255859408
2017-03-10 23:34:00,58.12307739257811,58.923076629638686,80.14574914229546,101.26324904592425,10.099415277179922,196.06633316843144,57.465278625488295,-0.17360687255859408
2017-03-10 23:35:00,58.1109315972579,58.91093083431847,80.15384674072268,101.53737158524363,10.125365508230113,185.71819586502895,57.465278625488295,-0.17360687255859408
2017-03-10 23:36:00,58.1109315972579,58.910930834318464,80.15384674072268,101.65844244706007,10.097953294452878,182.36020058079777,57.465278625488295,-0.17360687255859408
2017-03-10 23:37:00,58.10769271850586,58.90688223587839,80.15384553608142,101.81606332879319,10.092836530585028,182.58863830566406,57.465278625488295,-0.17360687255859408
2017-03-10 23:38:00,58.10170978969998,58.90283363743832,80.16599032753393,101.0416673359117,10.108187173542216,182.58102416992193,57.465278625488295,-0.17360687255859408
2017-03-10 23:39:00,58.08664000661749,58.88663924367804,80.16599153217517,100.91145886872935,10.101242667750311,182.5886383056641,57.465278625488295,-0.17360687255859408
2017-03-10 23:40:00,58.08888922797309,58.888888465033624,80.15384674072268,100.72579065958654,10.10030868318345,183.7384270562065,57.465278625488295,-0.17360687255859408
2017-03-10 23:41:00,58.114980195697974,58.91497943275854,80.16194353605573,100.66931634200232,10.109283648039153,183.88310241699207,57.465278625488295,-0.17360687255859408
2017-03-10 23:42:00,58.074494211297285,58.87449344835782,80.15789473684212,100.66474753931936,10.114765970330485,183.88310241699207,57.465278625488295,-0.17360687255859408
2017-03-10 23:43:00,58.090688605057565,58.8906878421181,80.16194353605574,101.06222654643814,10.110380122536101,188.3071417557569,57.465278625488295,-0.17360687255859408
2017-03-10 23:44:00,58.139271786338405,58.93927102339895,80.17813712672185,101.49396836130244,10.097953294452873,189.80720520019577,57.465278625488295,-0.17360687255859408
2017-03-10 23:45:00,58.13522318789835,58.935222424958894,80.17813712672185,101.58991241455074,10.093201988621754,189.80720520019577,57.465278625488295,-0.17360687255859408
2017-03-10 23:46:00,58.14332038477848,58.943319621839024,80.21052430805408,101.59448081568671,10.08808507417378,189.78436279296912,57.465278625488295,-0.17360687255859408
2017-03-10 23:47:00,58.15141758165863,58.9473682202791,80.2145727057206,101.69727726986517,10.095760445845753,182.6723986173933,57.465278625488295,-0.17360687255859408
2017-03-10 23:48:00,58.11880387200248,58.918803109063056,80.18375947740344,101.58902401394317,10.095679124196367,176.167055765788,57.465278625488295,-0.17360687255859408
2017-03-10 23:49:00,58.05425121909693,58.85425045615746,80.19028231972142,101.60133241352274,10.099415377566684,176.94627380371122,57.465278625488295,-0.17360687255859408
2017-03-10 23:50:00,58.058299817537005,58.85829905459753,80.18623432360198,101.50310676976258,10.098318953263119,179.9692310534026,57.465278625488295,-0.17360687255859408
2017-03-10 23:51:00,58.042105423776725,58.842104660837265,80.17813712672185,101.5624995984529,10.096856819955923,181.12663269042972,57.465278625488295,-0.17360687255859408
2017-03-10 23:52:00,58.06324810451932,58.86324734157985,80.17521328396269,101.03443442450639,10.100308736165353,181.1262096828885,57.465278625488295,-0.17360687255859408
2017-03-10 23:53:00,58.0461540222168,58.84615325927732,80.20647631193462,100.87719365170138,10.097222277992659,181.78910907946167,57.465278625488295,-0.17360687255859408
2017-03-10 23:54:00,58.0230770111084,58.823076248168924,80.18461456298829,100.77256965637208,10.099652814865111,182.190400695801,57.46383171081544,-0.17360687255859408
2017-03-10 23:55:00,58.03805682533666,58.83805606239719,80.17813712672185,100.74241517719463,10.104897549277858,184.67501027960537,57.465278625488295,-0.17360687255859408
2017-03-10 23:56:00,58.05897458394369,58.85897382100422,80.17521328396269,100.83429760403111,10.090663697984473,184.67077975802965,57.465278625488295,-0.17360687255859408
2017-03-10 23:57:00,58.102834400377766,58.90283363743832,80.16599193372225,100.79724040784333,10.102704650477374,184.6445505242599,57.465278625488295,-0.17360687255859408
2017-03-10 23:58:00,58.09473720349764,58.894736440558184,80.16599193372225,100.8657720465408,10.09722237837941,185.07096702174135,57.465278625488295,-0.17360687255859408
2017-03-10 23:59:00,58.09473720349762,58.894736440558184,80.16194353605573,101.00740252043074,10.108552581385558,187.0659790039059,57.465278625488295,-0.17360687255859408
2017-03-11 00:00:00,58.090688605057565,58.89068784211811,80.16599193372225,100.94115568462169,10.106359481811547,187.43908530787414,57.465278625488295,-0.17360687255859408
2017-03-11 00:01:00,58.06234841597708,58.86234765303761,80.1538463391756,100.79952320299657,10.10051180187025,189.09143066406298,57.465278625488295,-0.17360687255859408
2017-03-11 00:02:00,58.025911030016445,58.82591026707697,80.16599193372225,101.35462269030117,10.098318852876355,190.55342664216673,57.465278625488295,-0.17360687255859408
2017-03-11 00:03:00,58.03805682533666,58.83805606239718,80.1578951383892,101.17415899979453,10.109649106075894,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-11 00:04:00,58.029059939914276,58.829059176974816,80.14957300821942,101.4250581529405,10.100694444444445,195.11959838867205,57.465278625488295,-0.17360687255859408
2017-03-11 00:05:00,57.98137644717568,58.78137568423622,80.14574914229544,101.68357126336342,10.10453219162791,196.59934917249203,57.465278625488295,-0.17360687255859408
2017-03-11 00:06:00,57.96113345497533,58.761132692035865,80.14574914229546,101.67214765046769,10.101242717943691,196.8963157252266,57.465278625488295,-0.17360687255859408
2017-03-11 00:07:00,57.9651820534154,58.76518129047594,80.14574914229546,101.65844325015416,10.106725241008549,196.843011153372,57.465278625488295,-0.17360687255859408
2017-03-11 00:08:00,57.99757084093596,58.79757007799649,80.14979794150906,101.61275522332437,10.116593611867795,196.85824103104474,57.465278625488295,-0.17360687255859408
2017-03-11 00:09:00,58.06324810451932,58.863247341579836,80.15384674072268,101.83497153388127,10.099922815958662,196.8396267361114,57.465278625488295,-0.17360687255859408
2017-03-11 00:10:00,58.069231033325195,58.86923027038573,80.16153869628907,101.85546836853004,10.088889122009281,196.86052551269566,57.465278625488295,-0.17360687255859408
2017-03-11 00:11:00,58.1109315972579,58.91093083431847,80.16194353605573,101.58991120990954,10.106359532004921,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-11 00:12:00,58.05425121909693,58.85425045615746,80.15789513838921,101.52366638183604,10.105263208088124,200.98532104492193,57.465278625488295,-0.17360687255859408
2017-03-11 00:13:00,58.05020262065687,58.8502018577174,80.15384674072268,101.60133602744646,10.092105363544661,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:14:00,58.03805682533666,58.83805606239719,80.14979794150906,100.78581840113594,10.104897549277869,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:15:00,58.02051289876302,58.82051213582354,80.14957300821942,100.97415203518342,10.093364397684722,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:16:00,57.95708485653526,58.75708409359579,80.15384674072268,101.57849000629616,10.124634491769884,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:17:00,57.94898765965512,58.748986896715664,80.14170074462893,101.74753289473684,10.103435516357433,202.2036470112049,57.465278625488295,-0.17360687255859408
2017-03-11 00:18:00,57.96923065185548,58.769229888916,80.14979794150906,101.75438449257301,10.114400612680535,203.56664155658964,57.465278625488295,-0.17360687255859408
2017-03-11 00:19:00,57.95708485653526,58.75708409359579,80.1336031462017,102.00566462466595,10.08662294086657,221.932876586914,57.465278625488295,-0.17360687255859408
2017-03-11 00:20:00,57.95303625809519,58.75303549515572,80.14170034308184,101.62189363178457,10.097222227799264,221.932876586914,57.465278625488295,-0.17360687255859408
2017-03-11 00:21:00,57.947863048977325,58.74786228603787,80.14957300821942,101.4081793891059,10.090277989705406,221.93287658691403,57.465278625488295,-0.17360687255859408
2017-03-11 00:22:00,57.94898765965512,58.748986896715664,80.14979794150906,101.45513474313832,10.07419621317009,221.81865973221625,57.465278625488295,-0.17360687255859408
2017-03-11 00:23:00,57.8963558799342,58.69635511699476,80.14170074462892,101.0576573422081,10.069079148141963,205.67586075632198,57.465278625488295,-0.17360687255859408
2017-03-11 00:24:00,57.84102503458658,58.64102427164716,80.13675265842016,100.74025853474912,10.094907495710585,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-11 00:25:00,57.85991849397357,58.65991773103415,80.09716555946753,100.98455770392172,10.089547056900818,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-11 00:26:00,57.86801569085371,58.66801492791429,80.10121275249281,101.24040583560345,10.110380273116261,203.69608266730071,57.465278625488295,-0.17360687255859408
2017-03-11 00:27:00,57.91255027369448,58.71254951075504,80.09311595715975,101.55793039422288,10.081140518188473,203.80269181100988,57.465278625488295,-0.17360687255859408
2017-03-11 00:28:00,57.93684186433491,58.736841101395456,80.08501876027962,101.63559883519216,10.084795550296175,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-11 00:29:00,58.01376523469624,58.81376447175677,80.07692116185238,101.66072765149563,10.08369922637938,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-11 00:30:00,57.94898765965512,58.74898689671566,80.07287276418587,101.72468888132195,10.084429941679298,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-11 00:31:00,57.93684186433491,58.736841101395456,80.06072636654503,101.62189202559621,10.07309953789962,204.15296052631606,57.465278625488295,-0.17360687255859408
2017-03-11 00:32:00,57.86801569085371,58.66801492791428,80.08906635485198,101.60361721641137,10.094663770575284,204.13772583007807,57.465278625488295,-0.17360687255859408
2017-03-11 00:33:00,57.83157830489308,58.63157754195366,80.0607271696392,101.58991241455084,10.094298412925312,204.14534076891445,57.465278625488295,-0.17360687255859408
2017-03-11 00:34:00,57.84372410021329,58.643723337273876,80.05262957121197,101.84804334138563,10.071637705752718,204.14534076891445,57.465278625488295,-0.17360687255859408
2017-03-11 00:35:00,57.811110602484796,58.61110983954538,80.06837378607855,101.70235358344179,10.087191740671786,204.15380181206598,57.465278625488295,-0.17360687255859408
2017-03-11 00:36:00,57.791092922813,58.59109215987358,80.0566779688785,101.91429138183598,10.056652269865339,204.35854941920215,57.465278625488295,-0.17360687255859408
2017-03-11 00:37:00,57.8153839111328,58.61538314819338,80.06882356342517,101.88459456594364,10.063231267427138,204.3585510253907,57.465278625488295,-0.17360687255859408
2017-03-11 00:38:00,57.807286915026204,58.607286152086786,80.0283387836657,101.921142578125,10.076023754320635,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-11 00:39:00,57.791092922813,58.59109215987358,80.05262957121197,102.02165503250923,10.072003213982835,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-11 00:40:00,57.836751514010935,58.63675075107152,80.04700639512804,102.30999374389647,10.07021617889404,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-11 00:41:00,57.84777269865336,58.64777193571394,80.06477476421156,102.26151436253608,10.05372825421785,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-11 00:42:00,57.884210084613976,58.68420932167456,80.06477436266448,102.03079344096936,10.07273402966951,203.18591308593764,57.465278625488295,-0.17360687255859408
2017-03-11 00:43:00,57.884210084613976,58.68420932167456,80.0404839766653,102.39400602641858,10.073830654746605,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 00:44:00,57.83562690333315,58.63562614039372,80.05667756733142,102.7572190134149,10.10782166531211,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 00:45:00,57.82348110801294,58.623480345073524,80.06477436266448,101.5967648154811,10.093932904695206,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 00:46:00,57.8153839111328,58.61538314819338,80.05667796887849,101.11476617110402,10.085526566756396,202.7899611623665,57.465278625488295,-0.17360687255859408
2017-03-11 00:47:00,57.82348110801294,58.623480345073524,80.02024238987973,100.8703408492239,10.103801175167684,202.40162658691403,57.465278625488295,-0.17360687255859408
2017-03-11 00:48:00,57.79999923706053,58.59999847412111,80.01923065185547,101.15234413146963,10.10451388359069,202.18461227416992,57.465278625488295,-0.17360687255859408
2017-03-11 00:49:00,57.7991899189196,58.599189155980184,80.00404839766652,101.73154288844053,10.089912364357394,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:50:00,57.74700821770562,58.54700745476617,80.0,101.86149809095582,10.091821087731246,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:51:00,57.68987996954666,58.48987920660723,80.0,102.0810494673879,10.08040945153487,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:52:00,57.68178337498714,58.48178261204771,80.0,101.84119134200247,10.065789574070974,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:53:00,57.70202596564041,58.50202520270098,80.00809719688014,101.40944832249683,10.089181548670723,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:54:00,57.72226735165245,58.522266588712995,80.00809679533306,100.84978083560341,10.064693149767422,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 00:55:00,57.75128195020888,58.55128118726944,80.02136696709528,99.7178819444444,10.085262457529701,202.2408752441406,57.465278625488295,-0.17360687255859408
2017-03-11 00:56:00,57.730364146985515,58.53036338404604,80.03643557899876,100.2467105263158,10.07821640215422,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 00:57:00,57.717093997531464,58.51709323459201,80.02563985188802,100.22665871514215,10.073688454098173,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 00:58:00,57.68178277266653,58.48178200972708,80.02429038599918,99.71902425665604,10.09831885287636,202.64528937088812,57.465278625488295,-0.17360687255859408
2017-03-11 00:59:00,57.63724939446699,58.44129702919409,80.0,99.99314759906967,10.0844299416793,202.7062032599199,57.465278625488295,-0.17360687255859408
2017-03-11 01:00:00,57.648720423380524,58.44871966044109,80.02991316053603,100.25077226426869,10.086420006222195,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-11 01:01:00,57.633200796026934,58.43320003308748,80.02024198833264,100.66703194066088,10.082237093072184,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-11 01:02:00,57.592714811626244,58.392714048686756,80.02833918521279,100.85206563849201,10.089181498477343,202.82804067511265,57.465278625488295,-0.17360687255859408
2017-03-11 01:03:00,57.58461761474611,58.38461685180662,80.02833918521279,100.92744967811984,10.08223709307218,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 01:04:00,57.56842322098583,58.36842245804634,80.01214519299958,100.40889780144944,10.053728304411239,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 01:05:00,57.58077144622804,58.38077068328855,80.03076782226563,101.51692810058604,10.089236307144157,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 01:06:00,57.60890920538651,58.40890844244706,80.00404839766652,102.02850703189254,10.063231217233758,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 01:07:00,57.58461761474611,58.38461685180661,80.008546617296,101.22010209825305,10.088349024454752,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 01:08:00,57.56032602410568,58.360325261166196,80.0,101.19471941496195,10.057748844749046,202.61482961554287,57.465278625488295,-0.17360687255859408
2017-03-11 01:09:00,57.5441316303454,58.34413086740593,79.96761241712068,101.66529605263142,10.086623041253336,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 01:10:00,57.48745125218441,58.28745048924496,79.93927323190789,101.67671846088602,10.074927229630307,202.69858591180122,57.465278625488295,-0.17360687255859408
2017-03-11 01:11:00,57.494873682657875,58.294872919718415,79.92307959662543,101.85908762613902,10.069444709353958,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 01:12:00,57.50769424438478,58.3076934814453,79.92308044433592,101.77951812744098,10.076389312744103,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 01:13:00,57.467208259984055,58.267207497044616,79.919030038934,101.53508919163751,10.088084923593621,32.02668119731705,57.465278625488295,-0.17360687255859408
2017-03-11 01:14:00,57.434819472463495,58.23481870952406,79.8987868459601,101.37061470433284,10.098318852876355,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:15:00,57.426497353447786,58.22649659050837,79.89316304524738,101.05613411797418,10.107253074645994,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:16:00,57.42267367714327,58.222672914203855,79.88259245219983,100.92287967079562,10.104166633204422,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:17:00,57.47350607977972,58.27350531684028,79.84615325927732,101.07783762613934,10.077546490563284,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:18:00,57.43886807090355,58.238867307964135,79.84615325927732,101.62417723003178,10.079313077424706,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:19:00,57.49914720323349,58.29914644029405,79.84615325927732,101.49257236056854,10.093750158945713,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:20:00,57.467208259984055,58.267207497044616,79.84615325927732,101.30893667120681,10.108187073155452,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:21:00,57.43846321105955,58.23846244812013,79.83461532592773,101.4192710876464,10.085764026641852,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:22:00,57.3943334880628,58.19433272512338,79.8016208849455,101.3500546907123,10.087353957326785,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:23:00,57.410527881823064,58.21052711888365,79.78137889661286,101.46198875025694,10.070906639099123,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:24:00,57.35789610210217,58.15789533916275,79.7854272942794,101.42772273013469,10.089181548670698,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:25:00,57.349573983086465,58.149573220147055,79.79060024685329,101.55044301350908,10.089052480809828,0.0,57.46527862548829,-0.17360687255859408
2017-03-11 01:26:00,57.332479900783966,58.13247913784452,79.8034201727973,101.4901614718966,10.079313077424695,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:27:00,57.35789610210217,58.15789533916275,79.79757208573191,101.36832990144426,10.09576044584574,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:28:00,57.414576480263136,58.21052711888365,79.80162048339844,101.51909717760579,10.081140668768628,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:29:00,57.430770874023416,58.230770111084,79.77328089663857,101.1467477898849,10.091008989434497,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:30:00,57.409403271145266,58.20940250820585,79.77778032090929,100.7040892706978,10.077932251824269,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:31:00,57.405129750569635,58.20512898763022,79.77350701226129,99.92525058322477,10.0632717874315,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:32:00,57.353847503662095,58.15384674072268,79.76113610518607,101.24497423673932,10.06981016460216,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:33:00,57.33765310990183,58.13765234696239,79.7692337036133,100.42946022435235,10.074561671206828,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:34:00,57.31336151926141,58.11336075632196,79.7692337036133,100.3472225791531,10.075292587280288,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:35:00,57.319659339057075,58.119658576117644,79.76068666246202,100.23148176405158,10.079089694552955,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:36:00,57.259830050998275,58.05982928805882,79.7692337036133,101.24903445773643,10.077932410769995,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:37:00,57.246154785156264,58.0461540222168,79.7538486480713,101.49522590637213,10.085069751739494,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:38:00,57.25263254266037,58.05263177972091,79.73279611687911,101.04395093415921,10.084795550296175,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:39:00,57.31336151926141,58.11336075632196,79.74898970754525,100.37006578947364,10.081140718962013,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:40:00,57.30931292082134,58.10931215788189,79.71255091616983,100.71500436883218,10.06981006421541,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:41:00,57.32145871614155,58.12145795320211,79.71660011693051,102.05363785593131,10.05043873034026,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:42:00,57.298291736178925,58.0982909732395,79.69658025105795,101.81086010403095,10.087963157229948,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:43:00,57.25263254266037,58.05263177972091,79.72064811304998,101.12161857203438,10.048611339769868,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:44:00,57.216195156699754,58.01619439376028,79.70040692781147,100.39290859824727,10.077160676320382,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:45:00,57.2470094892714,58.047008726331924,79.66666878594293,101.31172773573132,10.044590648851909,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:46:00,57.323932859632706,58.12393209669327,79.64957470364041,101.05854543050133,10.06867308086818,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:47:00,57.41457648026314,58.21457571732372,79.64372534500924,101.11248176976251,10.055555644788239,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:48:00,57.51174284282484,58.31174207988537,79.64372494346217,101.58305880897922,10.061769284700102,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:49:00,57.57607057359485,58.37606981065536,79.61538696289061,101.90490002102324,10.062885973188594,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:50:00,57.57247181942589,58.372471056486404,79.61538696289061,101.76352330258014,10.0526318299143,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:51:00,57.600812008506374,58.400811245566906,79.60728976601047,101.31578987523137,10.061038268239859,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:52:00,57.6493951897872,58.44939442684777,79.59919216758325,101.34548628957636,10.069444806952218,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:53:00,57.64939498901367,58.44939422607422,79.5748993723016,101.6812856573808,10.066520791304745,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:54:00,57.6574921858938,58.457491422954355,79.5425089785927,101.89373136821537,10.046783698232549,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:55:00,57.60890920538651,58.40890844244705,79.59514296682256,101.79093571713085,10.060672810203153,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:56:00,57.564374622545756,58.36437385960627,79.54656018708882,101.86631935521159,10.067617165414907,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:57:00,57.5157914412649,58.31579067832544,79.51012300190173,101.52366638183594,10.066155182687865,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:58:00,57.51196776496041,58.31196700202093,79.47863345676,101.6179576449924,10.064043415917274,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 01:59:00,57.491499850624486,58.29149908768502,79.50607259649979,101.86632015830594,10.035453194066104,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:00:00,57.4186250787032,58.21862431576378,79.52631418328536,101.69270686099401,10.062865759197038,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:01:00,57.430770874023416,58.230770111084,79.51821778949939,101.17187499999994,10.061403625889827,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:02:00,57.414576480263136,58.21457571732372,79.51416939183285,101.00283291465362,10.075292737860417,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:03:00,57.37813909430252,58.17813833136309,79.48583060816715,100.99369530928763,10.074196112783332,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:04:00,57.386236291182655,58.18623552824323,79.46963741904813,100.50941186202206,10.061403776469973,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:05:00,57.375215106540246,58.17521434360083,79.47008726331924,100.47984229193791,10.087963051266142,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:06:00,57.386236291182655,58.18623552824324,79.45749142295438,99.85608632940993,10.070541080675625,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:07:00,57.35789610210217,58.15789533916275,79.46154022216798,99.75328867059008,10.080044144078297,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:08:00,57.35789610210217,58.157895339162735,79.46154022216798,100.63962032920438,10.081871635035457,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:09:00,57.358121024237725,58.1581202612983,79.46154022216798,99.54668214586046,10.067515850067128,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:10:00,57.370041897422375,58.17004113448296,79.46154022216798,99.23702480918483,10.088815990247227,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:11:00,57.36599329898231,58.16599253604288,79.46154022216798,99.95202837492289,10.066155232881242,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:12:00,57.365386009216294,58.16538524627688,79.46154022216798,101.44314193725585,10.083680820465078,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:13:00,57.353847503662095,58.153846740722685,79.45726648966473,101.06819068060983,10.058256520165344,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:14:00,57.353847503662095,58.15384674072268,79.46963741904813,101.06907975046254,10.062134592156662,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:15:00,57.35789610210217,58.15789533916275,79.47368541516757,100.83607322291327,10.066155232881231,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:16:00,57.362394544813355,58.16239378187394,79.46153979831273,101.29967202080614,10.057870493994818,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:17:00,57.30931292082134,58.1093121578819,79.45344262374076,101.01425492136107,10.069444706565449,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:18:00,57.28502133018092,58.085020567241465,79.42510102924548,101.09420736212479,10.058114202399011,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:19:00,57.26410357157389,58.06410280863445,79.4358974032932,101.49498536851667,10.08950641420152,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:20:00,57.260729739540515,58.06072897660105,79.44129622609994,101.78636691444794,10.078947669581362,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:21:00,57.25263254266037,58.05263177972091,79.45749142295438,101.96226260536595,10.076754620200706,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:22:00,57.221368365817625,58.02136760287814,79.45726648966473,102.01099522908527,10.072531064351402,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:23:00,57.200000762939474,58.0,79.45344262374076,102.31405358565485,10.058479660435728,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:24:00,57.204049361379546,58.00404859844007,79.44939382452715,102.2478083560342,10.07602370412726,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:25:00,57.240486747340164,58.040485984400696,79.42510102924548,102.43740925035978,10.058845218859219,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:26:00,57.28097273174086,58.08097196880141,79.3927106355366,102.366594414962,10.068348232068516,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:27:00,57.298291736178925,58.09829097323947,79.39743423461915,101.8132714165581,10.083333598242858,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:28:00,57.33461666107178,58.134615898132324,79.39615211486817,101.61241226196293,10.064583635330196,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:29:00,57.353847503662095,58.15384674072268,79.388661836323,101.32949628328019,10.069810114408796,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:30:00,57.35789610210217,58.15789533916275,79.388661836323,101.52595038163034,10.07858196057772,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:31:00,57.3943334880628,58.19433272512338,79.3927106355366,101.7429640920539,10.073099537899608,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:32:00,57.405129750569635,58.20512898763022,79.38888676961264,101.43229081895612,10.067129770914717,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:33:00,57.37409049586245,58.17408973292303,79.388661836323,101.02796092786295,10.07529253708689,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:34:00,57.36194470054224,58.16194393760282,79.40080823396383,101.03253013209296,10.058479660435717,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:35:00,57.39658270941839,58.19658194647897,79.4017079671224,101.45640394422738,10.079861376020638,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:36:00,57.40647928338301,58.20647852044359,79.41700343081827,100.09594325015422,10.055921052631568,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:37:00,57.37813909430252,58.17813833136309,79.45749142295438,99.62308100650189,10.076023704127254,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:38:00,57.33247990078395,58.132479137844534,79.45726648966473,101.14293882581906,10.052469359503853,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:39:00,57.29716712550114,58.097166362561666,79.46963701750104,99.20504359195107,10.084430092259455,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:40:00,57.30121572394121,58.101214961001745,79.46558741519327,99.19818878173827,10.066886098761303,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:41:00,57.28097273174085,58.08097196880142,79.44534422221938,100.2078765066046,10.079313177811471,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:42:00,57.220243755139826,58.02024299220035,79.46153821443258,101.17644340113588,10.062134792930195,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:43:00,57.255556530422645,58.05555576748317,79.474360148112,100.79089525010846,10.08217615551419,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:44:00,57.23643814890009,58.03643738596063,79.4574910214073,100.82008401971116,10.085526566756386,0.0,57.465278625488295,-0.17360687255859408
2017-03-11 02:45:00,57.200000762939474,58.0,79.46154022216798,100.25824661254887,10.076736354827887,1.150173568725585,57.465278625488295,-0.17360687255859408
2017-03-11 02:46:00,57.17863316006132,57.97863239712186,79.46581353081598,101.07542461819122,10.067901240454779,23.37319946289062,57.465278625488295,-0.17360687255859408
2017-03-11 02:47:00,57.19595216449941,57.99595140155993,79.49797700580798,101.08735375655321,10.076023603740492,23.346125552528783,57.465278625488295,-0.17360687255859408
2017-03-11 02:48:00,57.17570917229906,57.975708409359584,79.48988021047492,101.35919269762536,10.080044093884922,23.384198238975124,57.465278625488295,-0.17360687255859408
2017-03-11 02:49:00,57.155466180098685,57.95546541715923,79.48583141126132,101.6150392231188,10.06688619914808,23.39942731355366,57.465278625488295,-0.17360687255859408
2017-03-11 02:50:00,57.155466180098685,57.955465417159246,79.49797740735505,102.25009115118726,10.061769033733153,23.39181277626439,57.465278625488295,-0.17360687255859408
2017-03-11 02:51:00,57.16581259833443,57.965811835394966,79.47008683946399,102.4739579094781,10.06172858344184,25.109309514363602,57.465278625488295,-0.17360687255859408
2017-03-11 02:52:00,57.159514778538764,57.95951401559931,79.46154022216798,102.7663554141397,10.04568727392899,27.92245292663569,57.465278625488295,-0.17360687255859408
2017-03-11 02:53:00,57.16761197541891,57.96761121247944,79.46963741904813,102.46025326377476,10.064327741924084,27.92245292663569,57.465278625488295,-0.17360687255859408
2017-03-11 02:54:00,57.147368983218556,57.94736822027909,79.46154022216798,102.36887841475625,10.063596725463869,27.92245292663569,57.465278625488295,-0.17360687255859408
2017-03-11 02:55:00,57.15951477853876,57.959514015599304,79.45749142295438,102.25009155273435,10.059210626702551,29.36159846657201,57.465278625488295,-0.17360687255859408
2017-03-11 02:56:00,57.17166057385898,57.97165981091951,79.4574906198602,102.18155991403678,10.048976747613201,30.671297073364304,57.465278625488295,-0.17360687255859408
2017-03-11 02:57:00,57.12712599101818,57.92712522807875,79.44939261988591,102.11303068462158,10.05994184393632,32.80336048728545,57.465278625488295,-0.17360687255859408
2017-03-11 02:58:00,57.06639701441715,57.86639625147768,79.44129622609994,102.42370163766952,10.044225241008563,33.899851347270804,57.465278625488295,-0.17360687255859408
2017-03-11 02:59:00,57.07179514567057,57.87179438273111,79.44871902465822,101.63483810424808,10.077546490563284,39.25540097554524,57.465278625488295,-0.17360687255859408
2017-03-11 03:00:00,57.07854280973736,57.878542046797904,79.45749142295438,101.30436746697671,10.07383060455323,40.21990585327149,57.465278625488295,-0.17360687255859408
2017-03-11 03:01:00,57.058299817537005,57.85829905459755,79.45749142295438,101.29066226356906,10.07492717943691,43.783502076801504,57.465278625488295,-0.17360687255859408
2017-03-11 03:02:00,57.05425121909693,57.85425045615748,79.44129622609994,100.88176165129022,10.094663820768664,43.9814796447754,57.465278625488295,-0.17360687255859408
2017-03-11 03:03:00,57.07692337036133,57.87692260742186,79.46154022216798,101.23915061950677,10.084375238418575,44.1840259552002,57.465278625488295,-0.17360687255859408
2017-03-11 03:04:00,57.05042754279243,57.850426779852974,79.46154022216798,101.11882824367945,10.089120441012922,48.177082061767585,57.465278625488295,-0.17360687255859408
2017-03-11 03:05:00,57.07854280973736,57.878542046797904,79.45344262374076,101.29979786119956,10.038377310100364,48.177082061767585,57.465278625488295,-0.17360687255859408
2017-03-11 03:06:00,57.02186243157638,57.82186166863693,79.44129622609994,101.0485205399363,10.072368521439406,49.61622720015677,57.465278625488295,-0.17360687255859408
2017-03-11 03:07:00,56.99059825473361,57.782050450642906,79.42307662963869,101.46363872951937,10.069058789147261,63.51273176405165,57.465278625488295,-0.17360687255859408
2017-03-11 03:08:00,56.98542504561576,57.78542428267628,79.388661836323,101.71783648039145,10.078582111157864,75.52083587646482,57.465278625488295,-0.17360687255859408
2017-03-11 03:09:00,57.01781383313632,57.81781307019684,79.38461303710939,101.7955037167198,10.065789624264358,80.20376506604646,57.465278625488295,-0.17360687255859408
2017-03-11 03:10:00,57.08461570739746,57.88461494445801,79.38888676961264,101.9362466600206,10.031250052981903,81.8865737915039,57.465278625488295,-0.17360687255859408
2017-03-11 03:11:00,57.06234841597708,57.86234765303761,79.38461303710939,101.73839488782382,10.040204801057522,81.8865737915039,57.465278625488295,-0.17360687255859408
2017-03-11 03:12:00,57.07044561285721,57.87044484991775,79.38461303710939,101.77494530928757,10.038011852063628,81.8865737915039,57.465278625488295,-0.17360687255859408
2017-03-11 03:13:00,57.025911030016445,57.82591026707699,79.38461303710939,101.75667009855559,10.04970771388004,84.65149010552301,57.465278625488295,-0.17360687255859408
2017-03-11 03:14:00,57.00769233703615,57.807691574096665,79.38461303710939,101.50945070054802,10.055941475762262,88.10763549804689,57.465278625488295,-0.17360687255859408
2017-03-11 03:15:00,57.03400822689659,57.83400746395711,79.37651664332341,101.2746722572729,10.063231016460222,94.3515440288343,57.465278625488295,-0.17360687255859408
2017-03-11 03:16:00,56.99757084093596,57.79757007799649,79.40485743472452,101.42315312435748,10.043494224548347,98.52429962158202,57.465278625488295,-0.17360687255859408
2017-03-11 03:17:00,56.9935222424959,57.793521479556425,79.38866344251132,101.30665226986527,10.04459069904528,102.04982516640123,57.465278625488295,-0.17360687255859408
2017-03-11 03:18:00,57.01781383313631,57.81781307019684,79.33198386744449,101.74068049380644,10.067251757571569,103.66029739379901,57.465278625488295,-0.17360687255859408
2017-03-11 03:19:00,57.0056680378161,57.80566727487663,79.37651704487048,101.6835708618166,10.0676171654149,103.69646644592304,57.465278625488295,-0.17360687255859408
2017-03-11 03:20:00,56.99757084093597,57.79757007799649,79.37246784410979,101.8343377364309,10.078216402154231,105.0575625770971,57.465278625488295,-0.17360687255859408
2017-03-11 03:21:00,57.009716636256165,57.80971587331669,79.37651624177632,102.31862198679069,10.064693199960805,114.72800847103728,57.465278625488295,-0.17360687255859408
2017-03-11 03:22:00,57.02995962845652,57.82995886551704,79.38056463944285,102.88057387502563,10.055921203211737,121.57346424303576,57.465278625488295,-0.17360687255859408
2017-03-11 03:23:00,57.01781383313631,57.81781307019683,79.37651584022925,103.0815967760588,10.04166683397794,133.59679533305902,57.465278625488295,-0.17360687255859408
2017-03-11 03:24:00,57.00971663625618,57.811965094672296,79.37606599595813,102.59934446546771,10.027006467183433,137.34567769368465,57.465278625488295,-0.17360687255859408
2017-03-11 03:25:00,57.02478641933865,57.82186166863693,79.38461303710939,102.62015774375516,10.017543742531231,138.88127859015208,57.465278625488295,-0.17360687255859408
2017-03-11 03:26:00,56.98947364405583,57.78947288111635,79.38461303710939,102.52878209164268,10.057748694168886,142.77992087916323,57.465278625488295,-0.17360687255859408
2017-03-11 03:27:00,57.00161943937603,57.80161867643656,79.34007865504216,101.98967461836969,10.058845319245993,153.47831324527158,57.465278625488295,-0.17360687255859408
2017-03-11 03:28:00,57.0056680378161,57.80566727487663,79.34817705656353,101.24040543405631,10.06798267364501,156.28807067871105,57.465278625488295,-0.17360687255859408
2017-03-11 03:29:00,56.96923065185548,57.769229888916,79.31983706825658,101.47340874922895,10.048245680959596,157.32364935623954,57.465278625488295,-0.17360687255859408
2017-03-11 03:30:00,56.943589528401695,57.74358876546224,79.29914474487305,101.78192435370549,10.072531064351404,152.07850901285792,57.465278625488295,-0.17360687255859408
2017-03-11 03:31:00,56.92874466745476,57.72874390451532,79.3076934814453,102.16785430908195,10.042397850438176,144.6759250038545,57.465278625488295,-0.17360687255859408
2017-03-11 03:32:00,56.95213656955295,57.752135806613495,79.31196679009331,101.59384663899745,10.06211434470283,146.12268829345678,57.465278625488295,-0.17360687255859408
2017-03-11 03:33:00,56.95303625809519,57.753035495155736,79.3076934814453,101.26553344726562,10.050438830727028,147.71412658691403,57.465278625488295,-0.17360687255859408
2017-03-11 03:34:00,56.917948404947914,57.71794764200846,79.3162400987413,101.64207246568458,10.065586566925043,147.71412658691403,57.465278625488295,-0.17360687255859408
2017-03-11 03:35:00,56.95708485653527,57.75708409359579,79.32793546977796,101.43914473684204,10.06907919833534,148.5060352526212,57.465278625488295,-0.17360687255859408
2017-03-11 03:36:00,56.96153831481935,57.76153755187987,79.30769271850586,101.34548568725589,10.063194656372074,153.53732299804705,57.465278625488295,-0.17360687255859408
2017-03-11 03:37:00,56.98137644717568,57.78137568423622,79.30364387913754,101.67671846088619,10.039108326560571,154.22453308105503,57.465278625488295,-0.17360687255859408
2017-03-11 03:38:00,57.025911030016445,57.82591026707697,79.32388667056435,100.31067255923627,10.052631729527517,154.22453308105503,57.465278625488295,-0.17360687255859408
2017-03-11 03:39:00,57.02186243157638,57.8218616686369,79.32388667056435,100.40204660516027,10.087354007520172,156.96576650519162,57.465278625488295,-0.17360687255859408
2017-03-11 03:40:00,56.97350417243111,57.78205045064289,79.32905917697482,100.52083333333323,10.067129876878528,158.0102267795141,57.465278625488295,-0.17360687255859408
2017-03-11 03:41:00,56.99757084093597,57.79757007799648,79.28339948152241,100.4043302034076,10.065424216421023,160.25523938630752,57.465278625488295,-0.17360687255859408
2017-03-11 03:42:00,56.982051213582366,57.78205045064289,79.31196467081706,100.0434023539225,10.03819455040825,161.17701382107194,57.465278625488295,-0.17360687255859408
2017-03-11 03:43:00,56.97732784873562,57.777327085796145,79.31983706825659,99.92233155903064,10.07931317781146,161.7629121479234,57.465278625488295,-0.17360687255859408
2017-03-11 03:44:00,56.98137644717569,57.78137568423622,79.3279346666838,100.2923981515984,10.05043878053364,163.049774169922,57.465278625488295,-0.17360687255859408
2017-03-11 03:45:00,56.96923065185548,57.769229888916,79.33333163791232,99.52739122178818,10.06983057657877,163.049774169922,57.465278625488295,-0.17360687255859408
2017-03-11 03:46:00,56.96923065185548,57.769229888916,79.32793346204257,100.06624723735607,10.049342406423476,163.68938968056136,57.465278625488295,-0.17360687255859408
2017-03-11 03:47:00,57.0056680378161,57.80566727487663,79.30364307604339,100.53453907213714,10.069810214795568,168.6768999601666,57.465278625488295,-0.17360687255859408
2017-03-11 03:48:00,57.03805682533667,57.83805606239719,79.32793426513672,101.79550411826689,10.041666934364729,171.28868103027384,57.465278625488295,-0.17360687255859408
2017-03-11 03:49:00,57.08034218682183,57.88034142388236,79.33760621812608,100.94280370076507,10.063271787431509,171.70621151394332,57.465278625488295,-0.17360687255859408
2017-03-11 03:50:00,57.11880387200248,57.918803109063056,79.3034176296658,100.87046686808266,10.067901505364302,174.49524603949627,57.465278625488295,-0.17360687255859408
2017-03-11 03:51:00,57.10283440037777,57.90283363743832,79.28744707609478,101.22441542776008,10.077851144891028,178.90320466694106,57.465278625488295,-0.17360687255859408
2017-03-11 03:52:00,57.10688299881783,57.906882235878406,79.28339827688117,100.89546966552736,10.083699176186002,177.2280040540197,57.465278625488295,-0.17360687255859408
2017-03-11 03:53:00,57.074494211297285,57.874493448357846,79.2914954737613,102.56990211888358,10.090643531397763,163.33912658691403,57.465278625488295,-0.17360687255859408
2017-03-11 03:54:00,57.042105423776725,57.842104660837265,79.26720468621504,102.13815829628399,10.082968059339027,163.33912658691403,57.465278625488295,-0.17360687255859408
2017-03-11 03:55:00,57.02995962845652,57.82995886551704,79.29959267064145,101.72697247956926,10.088084973786996,163.33912658691403,57.465278625488295,-0.17360687255859408
2017-03-11 03:56:00,57.0034188164605,57.803418053521035,79.26922819349501,101.9314244588215,10.077546755472818,163.33912658691403,57.465278625488295,-0.17360687255859408
2017-03-11 03:57:00,57.02995962845652,57.82995886551704,79.28744707609478,102.08333386872948,10.0771201786242,163.41527115671255,57.465278625488295,-0.17360687255859408
2017-03-11 03:58:00,57.029059939914276,57.8290591769748,79.26068115234375,101.77469168768988,10.075231658087855,164.930557250977,57.465278625488295,-0.17360687255859408
2017-03-11 03:59:00,57.01781383313632,57.81781307019683,79.28339867842824,101.89601536800987,10.079678686041575,169.09569589715298,57.465278625488295,-0.17360687255859408
2017-03-11 04:00:00,57.025911030016445,57.82591026707697,79.26720388312089,101.56935360557152,10.06688614895468,169.5525657252266,57.465278625488295,-0.17360687255859408
2017-03-11 04:01:00,57.03333346048991,57.83333269755043,79.25213453504773,100.27970674302836,10.071759541829424,169.56018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 04:02:00,57.0056680378161,57.80566727487662,79.27530148154811,100.7287099737871,10.0847955001028,169.56018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 04:03:00,57.02186243157638,57.8218616686369,79.27530108000103,100.19188690185545,10.073830654746592,169.56018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 04:04:00,57.058299817537005,57.858299054597545,79.26315508390728,100.65104153281763,10.09064338081761,170.3977805689764,57.465278625488295,-0.17360687255859408
2017-03-11 04:05:00,57.08461570739746,57.88461494445802,79.23931333753796,101.11641693115229,10.081018765767416,172.9439968532989,57.465278625488295,-0.17360687255859408
2017-03-11 04:06:00,57.025911030016445,57.825910267076985,79.25505788702712,100.61449030825986,10.093201787848228,173.0324096679691,57.465278625488295,-0.17360687255859408
2017-03-11 04:07:00,57.01376523469624,57.81376447175677,79.26720428466797,100.45458663137322,10.075292637473652,173.0324096679691,57.465278625488295,-0.17360687255859408
2017-03-11 04:08:00,57.07044561285721,57.87044484991776,79.27934987921464,101.9599778024775,10.066886249341454,174.19744069952714,57.465278625488295,-0.17360687255859408
2017-03-11 04:09:00,57.10384654998779,57.90384578704834,79.30768986752159,101.84347494024985,10.06578957407098,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-11 04:10:00,57.10170978969998,57.901709026760535,79.27934947766755,100.76754439504515,10.070175773219049,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-11 04:11:00,57.11025683085123,57.91025606791178,79.2564074198405,101.0416670905219,10.083719465467652,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-11 04:12:00,57.12307739257811,57.923076629638686,79.25910789088198,101.42543953343441,10.072734230443043,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-11 04:13:00,57.12712599101818,57.92712522807875,79.25101109554893,101.86175135562291,10.071272197522607,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-11 04:14:00,57.15299203660753,57.94871775309246,79.28205108642577,101.74093458387578,10.074074215359166,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-11 04:15:00,57.13162443372937,57.931623670789946,79.26923073662653,101.14535183376745,10.085262510511612,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-11 04:16:00,57.13522318789833,57.93522242495888,79.26720589085629,99.93603716398539,10.080775110345131,180.15960613049927,57.465278625488295,-0.17360687255859408
2017-03-11 04:17:00,57.18380636917919,57.98380560623972,79.26315669009558,101.49168436150805,10.059941592969379,181.69773704127235,57.465278625488295,-0.17360687255859408
2017-03-11 04:18:00,57.191903566059324,57.991902803119864,79.25910829242906,101.5853436118678,10.079678786428339,181.71296691894497,57.465278625488295,-0.17360687255859408
2017-03-11 04:19:00,57.289069928621004,58.089069165681536,79.24696149324114,101.61275482177744,10.073099688479774,181.71296691894497,57.465278625488295,-0.17360687255859408
2017-03-11 04:20:00,57.34575030678196,58.14574954384253,79.24696149324114,101.47112434788747,10.087719465556905,181.71296691894497,57.465278625488295,-0.17360687255859408
