RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 04:21:00,57.362394544813355,58.16239378187394,79.23076672024196,101.42264641655815,10.080247243245424,183.05523342556387,57.465278625488295,-0.17360687255859408
2017-03-11 04:22:00,57.370941585964616,58.1709408230252,79.2307662963867,101.55526691012906,10.084105226728646,184.27693769666874,57.465278625488295,-0.17360687255859408
2017-03-11 04:23:00,57.39838208650286,58.198381323563446,79.2267178987202,101.77494410464625,10.078582311931397,184.59124836168795,57.465278625488295,-0.17360687255859408
2017-03-11 04:24:00,57.42692470550535,58.22692394256593,79.23076667785644,102.18315963745114,10.080903053283691,185.47453308105503,57.465278625488295,-0.17360687255859408
2017-03-11 04:25:00,57.41457648026314,58.21457571732372,79.2145727057206,101.59448121723383,10.074927279823692,185.47453308105503,57.465278625488295,-0.17360687255859408
2017-03-11 04:26:00,57.40512975056965,58.20512898763022,79.21794637044269,101.69994142320428,10.081404685974102,185.47453308105503,57.465278625488295,-0.17360687255859408
2017-03-11 04:27:00,57.41052788182308,58.21052711888366,79.20647591038754,101.90972097296456,10.077485787241068,186.1141542133534,57.465278625488295,-0.17360687255859408
2017-03-11 04:28:00,57.42267367714329,58.222672914203855,79.21457270572058,101.99424221641148,10.0628655584235,187.78934920461566,57.465278625488295,-0.17360687255859408
2017-03-11 04:29:00,57.426722275583344,58.22672151264393,79.20647591038754,101.90515337492279,10.084105173746748,187.86168670654308,57.465278625488295,-0.17360687255859408
2017-03-11 04:30:00,57.43931791517467,58.23931715223526,79.22649298773871,101.48775100707995,10.067617165414909,187.88833618164082,57.465278625488295,-0.17360687255859408
2017-03-11 04:31:00,57.4469652677837,58.246964504844264,79.21862110338714,101.16502099288127,10.082602601302288,187.8807220458986,57.465278625488295,-0.17360687255859408
2017-03-11 04:32:00,57.48205312093098,58.28205235799154,79.2179463704427,101.4057680765786,10.07986132303874,200.71373324924033,57.465278625488295,-0.17360687255859408
2017-03-11 04:33:00,57.511742842824845,58.31174207988537,79.2307662963867,101.1627377961812,10.086623141640105,201.198527285927,57.465278625488295,-0.17360687255859408
2017-03-11 04:34:00,57.494873682657875,58.29487291971842,79.2307662963867,99.86255900065105,10.088349024454747,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-11 04:35:00,57.43077087402341,58.230770111084,79.2307662963867,99.78780916002061,10.078703986273858,201.79880947536924,57.465278625488295,-0.17360687255859408
2017-03-11 04:36:00,57.483402653744335,58.283401890804896,79.22671789872018,100.08452164499374,10.083699125992617,197.1628345690276,57.465278625488295,-0.17360687255859408
2017-03-11 04:37:00,57.499597047504636,58.29959628456516,79.2307662963867,100.26498573704767,10.073465096323115,187.0659790039059,57.465278625488295,-0.17360687255859408
2017-03-11 04:38:00,57.49554844906454,58.295547686125104,79.2307662963867,100.12563926295228,10.085892074986505,187.0659790039059,57.465278625488295,-0.17360687255859408
2017-03-11 04:39:00,57.56032602410568,58.36032526116621,79.23481509560031,100.20330850701573,10.072734180249666,187.39339888723265,57.465278625488295,-0.17360687255859408
2017-03-11 04:40:00,57.52692508697511,58.32692432403563,79.25769157409668,101.16970520019532,10.079514122009284,189.23610687255896,57.465278625488295,-0.17360687255859408
2017-03-11 04:41:00,57.55897649129233,58.35897572835285,79.264956580268,101.68788528442396,10.055941422780347,189.38078308105503,57.465278625488295,-0.17360687255859408
2017-03-11 04:42:00,57.58461761474611,58.38461685180662,79.2672054893092,100.76525878906254,10.05994169335616,189.70821019222885,57.465278625488295,-0.17360687255859408
2017-03-11 04:43:00,57.58461761474611,58.38461685180662,79.2429134971217,100.81323121723372,10.043859782971833,190.90369455437917,57.465278625488295,-0.17360687255859408
2017-03-11 04:44:00,57.64129799290706,58.44129722996762,79.23481750488281,100.89775125603933,10.081140668768631,191.64229463276135,57.465278625488295,-0.17360687255859408
2017-03-11 04:45:00,57.62510359914679,58.42510283620734,79.2307662963867,100.84292642693771,10.05482462832802,192.32760298879512,57.465278625488295,-0.17360687255859408
2017-03-11 04:46:00,57.69797656410618,58.497975801166746,79.2307662963867,101.50538876182158,10.065058758384312,192.41897583007807,57.465278625488295,-0.17360687255859408
2017-03-11 04:47:00,57.73418871561685,58.53418795267742,79.2307662963867,101.64689381917312,10.057870546976723,192.41897583007807,57.465278625488295,-0.17360687255859408
2017-03-11 04:48:00,57.7668009306255,58.566800167686075,79.2307662963867,101.63103204024473,10.03399141211258,193.19565381501866,57.465278625488295,-0.17360687255859408
2017-03-11 04:49:00,57.75465493453178,58.5546541715923,79.2307662963867,101.49625356573806,10.055555694981622,193.45456173545426,57.465278625488295,-0.18274447792454804
2017-03-11 04:50:00,57.79109252126593,58.59109175832649,79.2307662963867,101.38203751413442,10.051900763260695,194.51297398617362,57.465278625488295,-0.17360687255859408
2017-03-11 04:51:00,57.8153839111328,58.61538314819338,79.2307662963867,102.05363665129005,10.043494174354949,195.02314758300793,57.465278625488295,-0.17360687255859408
2017-03-11 04:52:00,57.85182129709343,58.65182053415401,79.2307662963867,101.87088855944174,10.063231217233755,195.00791931152352,57.465278625488295,-0.17360687255859408
2017-03-11 04:53:00,57.83247799343532,58.6324772304959,79.2307662963867,101.56491131252712,10.057098812527123,196.8476681179475,57.465278625488295,-0.17360687255859408
2017-03-11 04:54:00,57.884210084613976,58.68420932167456,79.2307662963867,101.58077400609056,10.0741962131701,197.19328308105506,57.465278625488295,-0.17360687255859408
2017-03-11 04:55:00,57.89230728149412,58.6923065185547,79.2307662963867,101.94855659886414,10.065058557610758,198.1679438540807,57.465278625488295,-0.17360687255859408
2017-03-11 04:56:00,57.91659887213455,58.716598109195104,79.23481509560031,101.97596861186786,10.069444656372065,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-11 04:57:00,57.916598872134536,58.71659810919512,79.2672054893092,101.79778932270244,10.060307101199502,198.42683812191592,57.465278625488295,-0.17360687255859408
2017-03-11 04:58:00,57.97327925029555,58.77327848735607,79.29554708380446,101.53508758544933,10.06834813168176,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-11 04:59:00,57.96518205341541,58.76518129047594,79.28744948537725,101.39345831620068,10.054824628328015,198.70857961554282,57.465278625488295,-0.17360687255859408
2017-03-11 05:00:00,58.0461540222168,58.84615325927732,79.25910789088198,101.48711836965457,10.076023804514024,199.70608038651335,57.465278625488295,-0.17360687255859408
2017-03-11 05:01:00,58.06639701441715,58.86639625147768,79.23886389481393,101.40487831517268,10.067982774031785,206.86372777035368,57.465278625488295,-0.17360687255859408
2017-03-11 05:02:00,58.07854280973736,58.87854204679788,79.23886349326686,101.34548669112353,10.069079298722112,216.43518066406298,57.465278625488295,-0.17360687255859408
2017-03-11 05:03:00,58.12307739257811,58.923076629638686,79.33333079020183,101.66136338975681,10.064043362935367,216.43518066406298,57.465278625488295,-0.17360687255859408
2017-03-11 05:04:00,58.1059833102756,58.905982547336166,79.35042529635959,101.60108015272344,10.074460241529668,216.43518066406298,57.465278625488295,-0.17360687255859408
2017-03-11 05:05:00,58.12307739257811,58.923076629638686,79.31579027677837,101.94627179597552,10.05994169335617,215.85647583007807,57.465278625488295,-0.17360687255859408
2017-03-11 05:06:00,58.17435963948569,58.974358876546226,79.31196636623805,102.0978016323514,10.060956954956065,216.11367797851528,57.465278625488295,-0.17360687255859408
2017-03-11 05:07:00,58.187854967619266,58.98785420467979,79.34008026123047,101.92342778256068,10.066155283074622,215.32345821982966,57.465278625488295,-0.17360687255859408
2017-03-11 05:08:00,58.171660573858986,58.97165981091951,79.37651584022925,101.91885978297172,10.055921203211732,215.27777099609412,57.465278625488295,-0.17360687255859408
2017-03-11 05:09:00,58.1615390777588,58.96153831481935,79.38034015231663,101.88802083333339,10.064815044403073,215.2777709960941,57.465278625488295,-0.17360687255859408
2017-03-11 05:10:00,58.19190356605934,58.991902803119864,79.39675983629729,102.01023382889605,10.042763459055054,215.1635541413963,57.465278625488295,-0.17360687255859408
2017-03-11 05:11:00,58.21214655825969,59.01214579532021,79.388661836323,101.8937313682154,10.069079248528723,213.54167175293006,57.465278625488295,-0.17360687255859408
2017-03-11 05:12:00,58.264103571573905,59.06410280863444,79.39743423461915,101.97964943779851,10.05439821879069,213.54167175293003,57.465278625488295,-0.17360687255859408
2017-03-11 05:13:00,58.31741011770148,59.117409354762025,79.45344262374076,101.86403535541726,10.047880323309645,213.54167175293006,57.465278625488295,-0.17360687255859408
2017-03-11 05:14:00,58.309312920821355,59.10931215788189,79.46153941907382,102.11988348709922,10.068348181875127,213.22186841462786,57.465278625488295,-0.17360687255859408
2017-03-11 05:15:00,58.3417017083419,59.14170094540247,79.46963661595395,101.92342818410768,10.06323111684699,213.046731246145,57.465278625488295,-0.17360687255859408
2017-03-11 05:16:00,58.39028488962273,59.190284126683295,79.46154022216798,101.77494490774046,10.066886148954687,212.93250716359998,57.465278625488295,-0.17360687255859408
2017-03-11 05:17:00,58.37409049586245,59.174089732923015,79.53036499023436,101.62646122982622,10.059210626702553,212.09490404630978,57.465278625488295,-0.17360687255859408
2017-03-11 05:18:00,58.417950312296526,59.21794954935711,79.52563985188802,101.09471511840813,10.07484605577256,211.9743398030599,57.465278625488295,-0.17360687255859408
2017-03-11 05:19:00,58.430770874023416,59.230770111084,79.54656018708882,101.50767677708666,10.061403525503053,211.7065670615746,57.465278625488295,-0.17360687255859408
2017-03-11 05:20:00,58.430770874023416,59.230770111084,79.60324056524978,100.01142160516031,10.073465146516495,211.51620483398395,57.465278625488295,-0.17360687255859408
2017-03-11 05:21:00,58.430770874023416,59.230770111084,79.57894776996812,100.57565789473689,10.060672709816375,211.39437223735575,57.465278625488295,-0.17360687255859408
2017-03-11 05:22:00,58.43886807090355,59.238867307964135,79.61943536055715,100.53910707172595,10.079089959462486,210.9375,57.465278625488295,-0.17360687255859408
2017-03-11 05:23:00,58.44359143575033,59.24291590640419,79.65991973876953,100.52311666388263,10.062500150580137,210.9375,57.465278625488295,-0.17360687255859408
2017-03-11 05:24:00,58.50342072380912,59.30341996086968,79.64957343207465,100.29176203409835,10.0796785856548,210.51108912417763,57.465278625488295,-0.17360687255859408
2017-03-11 05:25:00,58.49959704750463,59.299596284565176,79.70445612857216,100.24214132208557,10.063230966266833,209.6201926783514,57.465278625488295,-0.17360687255859408
2017-03-11 05:26:00,58.511742842824845,59.31174207988537,79.73279491223788,101.46655755293989,10.068348382648665,209.34606933593798,57.465278625488295,-0.17360687255859408
2017-03-11 05:27:00,58.51624128553604,59.31624052259656,79.73077053493925,101.01032002766935,10.083719465467663,209.34606933593798,57.465278625488295,-0.17360687255859408
2017-03-11 05:28:00,58.58077144622803,59.38056825336655,79.77328210127982,100.96628329628399,10.066520590531196,209.51358915630186,57.465278625488295,-0.17360687255859408
2017-03-11 05:29:00,58.584617614746094,59.38461685180662,79.81781407406454,100.63276712517995,10.065424116034245,209.61257934570344,57.465278625488295,-0.17360687255859408
2017-03-11 05:30:00,58.63846378326416,59.4384630203247,79.80000190734863,100.95703201293941,10.057639026641851,209.59925460815458,57.465278625488295,-0.17360687255859408
2017-03-11 05:31:00,58.64872021145291,59.44871944851346,79.79914686414931,101.99652820163296,10.054398430718326,210.98572116427988,57.465278625488295,-0.17360687255859408
2017-03-11 05:32:00,58.68178297344006,59.481782210500626,79.8421048616108,102.22953274375514,10.055921253405122,211.37152099609412,57.465278625488295,-0.17360687255859408
2017-03-11 05:33:00,58.73846174541273,59.538460982473275,79.84615325927732,101.90489959716794,10.06288586722479,211.3715209960941,57.465278625488295,-0.17360687255859408
2017-03-11 05:34:00,58.77692222595216,59.576921463012695,79.84188164605034,101.46846050686298,10.04205253389146,211.3715209960941,57.465278625488295,-0.17360687255859408
2017-03-11 05:35:00,58.807286714252676,59.60728595131323,79.850202460038,101.89601456491576,10.049707613493263,211.37152099609412,57.465278625488295,-0.17360687255859408
2017-03-11 05:36:00,58.81943250957287,59.61943174663345,79.85020205849094,101.74524688720706,10.026681147123645,211.37152099609412,57.465278625488295,-0.17360687255859408
2017-03-11 05:37:00,58.851821297093416,59.651820534154,79.89878564131885,101.75667009855574,10.049707764073428,211.1811643901624,57.465278625488295,-0.17360687255859408
2017-03-11 05:38:00,58.85991849397356,59.65991773103414,79.91903124357523,101.85261214406862,10.028874246697677,211.2268524169921,57.465278625488295,-0.17360687255859408
2017-03-11 05:39:00,58.85991849397357,59.65991773103414,79.91903084202815,101.21070861816405,10.061038067466319,211.2268524169921,57.465278625488295,-0.17360687255859408
2017-03-11 05:40:00,58.84102503458658,59.64102427164716,79.90598424275714,101.36236487494573,10.041280905405683,211.22685241699207,57.465278625488295,-0.17360687255859408
2017-03-11 05:41:00,58.89230728149411,59.6923065185547,79.94871775309245,101.10436036851672,10.06095684899224,211.22685241699207,57.465278625488295,-0.17360687255859408
2017-03-11 05:42:00,58.90040447837427,59.700403715434824,79.97166001169303,101.01425532290804,10.052266371877568,211.15070222553473,57.465278625488295,-0.17360687255859408
2017-03-11 05:43:00,58.89230728149412,59.6923065185547,79.97166041324013,101.24497383519218,10.05409371225457,211.082168579102,57.465278625488295,-0.17360687255859408
2017-03-11 05:44:00,58.88825868305405,59.68825792011463,79.97570961400082,101.51452717028165,10.048245731152985,211.0288696289065,57.465278625488295,-0.17360687255859408
2017-03-11 05:45:00,58.90445307681434,59.70445231387491,79.97166121633428,101.62874643426187,10.032163820768654,210.9375,57.465278625488295,-0.17360687255859408
2017-03-11 05:46:00,58.96923065185548,59.769229888916,80.00809719688014,101.53051838121917,10.02814328043085,210.9375,57.465278625488295,-0.17360687255859408
2017-03-11 05:47:00,58.97327925029554,59.77327848735607,80.02024238987973,101.92799618369659,10.038011852063635,210.9375,57.465278625488295,-0.17360687255859408
2017-03-11 05:48:00,59.03805682533666,59.83805606239718,80.03643638209293,102.07876506604637,10.025950281243572,210.89181518554673,57.465278625488295,-0.17360687255859408
2017-03-11 05:49:00,59.02186243157638,59.8218616686369,80.04048558285363,101.73154168379942,10.036915277179919,210.41210214715255,57.465278625488295,-0.17360687255859408
2017-03-11 05:50:00,59.0461540222168,59.84615325927733,80.09828906589085,101.71923149956596,10.01581764221192,210.87319776746986,57.465278625488295,-0.17360687255859408
2017-03-11 05:51:00,59.025911030016445,59.82591026707697,80.08906635485198,101.24269023694478,10.039839242634017,211.37152099609412,57.465278625488295,-0.17360687255859408
2017-03-11 05:52:00,59.0461540222168,59.84615325927732,80.11335955168073,100.85434923673935,10.031798061571614,211.37152099609412,57.465278625488295,-0.17360687255859408
2017-03-11 05:53:00,59.0461540222168,59.84615325927732,80.15789513838921,100.4385946173416,10.047514815079548,211.37152099609412,57.465278625488295,-0.17360687255859408
2017-03-11 05:54:00,59.07782835118911,59.877827588249644,80.16289520263673,101.0084767061121,10.04616024914909,211.3715209960941,57.46527862548829,-0.17360687255859406
2017-03-11 05:55:00,59.09316274854872,59.893161985609254,80.15811920166017,100.4533161587185,10.026234573788118,210.63207329644106,57.465278625488295,-0.17360687255859408
2017-03-11 05:56:00,59.10283440037777,59.90283363743831,80.15789513838921,100.29468094675155,10.051535305223965,209.9247741699219,57.465278625488295,-0.17360687255859408
2017-03-11 05:57:00,59.12307739257811,59.923076629638686,80.20647591038754,100.25356373034019,10.042032241821286,209.7724850303249,57.465278625488295,-0.17360687255859408
2017-03-11 05:58:00,59.12307739257811,59.923076629638686,80.2307662963867,101.46427275005142,10.066520690917962,209.4602934184828,57.465278625488295,-0.17360687255859408
2017-03-11 05:59:00,59.06639701441715,59.86639625147767,80.17813712672185,101.55336279618109,10.052266171104032,209.4602934184828,57.465278625488295,-0.17360687255859408
2017-03-11 06:00:00,59.07179514567057,59.87179438273111,80.18803363376195,101.43952687581377,10.052083439297148,209.32999420166058,57.465278625488295,-0.17360687255859408
2017-03-11 06:01:00,59.05425121909693,59.85425045615746,80.22266990260074,101.58534321032074,10.042032342208051,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-11 06:02:00,59.057692527770996,59.85769176483153,80.2269203186035,101.0546874999999,10.04375009536743,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-11 06:03:00,59.05425121909693,59.85425045615746,80.23886389481393,101.71326647306738,10.047514764886154,208.8587285092003,57.465278625488295,-0.17360687255859408
2017-03-11 06:04:00,59.0760686662462,59.87606790330673,80.269229888916,101.51909722222226,10.064429177178276,209.05671691894497,57.465278625488295,-0.17360687255859408
2017-03-11 06:05:00,59.119028794138046,59.9190280311986,80.27935188695004,101.27467065108453,10.079678786428344,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-11 06:06:00,59.12735091315374,59.927350150214316,80.269229888916,101.36477533976222,10.080633004506428,209.05671691894497,57.465278625488295,-0.17360687255859408
2017-03-11 06:07:00,59.12307739257811,59.923076629638686,80.29149788304377,101.59219601279806,10.062865658810265,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-11 06:08:00,59.131174589458254,59.93117382651882,80.25910829242906,101.676717657792,10.068348282261898,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-11 06:09:00,59.14736898321854,59.94736822027909,80.2307662963867,101.98510501259236,10.047514564112605,208.53891473067435,57.465278625488295,-0.17360687255859408
2017-03-11 06:10:00,59.15951477853876,59.959514015599304,80.25910668624074,101.84804414447979,10.047149306849429,208.4779968261719,57.465278625488295,-0.17360687255859408
2017-03-11 06:11:00,59.12735091315374,59.927350150214316,80.26922861735027,101.78433524237745,10.047068066067162,208.36547173394104,57.465278625488295,-0.17360687255859408
2017-03-11 06:12:00,59.09068860505755,59.890687842118126,80.29959427682977,101.90058417069278,10.048976847999976,207.35105895996094,57.465278625488295,-0.17360687255859408
2017-03-11 06:13:00,59.086640006617486,59.88663924367804,80.31983746980366,101.77266010485191,10.045687273928998,207.34344482421872,57.465278625488295,-0.17360687255859408
2017-03-11 06:14:00,59.09743626912435,59.897435506184884,80.3076926337348,101.86631817287869,10.028163539038756,206.83835262722414,57.465278625488295,-0.17360687255859408
2017-03-11 06:15:00,59.074494211297285,59.87449344835782,80.30769307989821,101.72240528307451,10.054459270678075,206.55153776469993,57.465278625488295,-0.17360687255859408
2017-03-11 06:16:00,59.08461570739746,59.884614944457994,80.28205108642577,101.53115293714728,10.067901505364317,206.45254516601605,57.465278625488295,-0.17360687255859408
2017-03-11 06:17:00,59.08664000661749,59.88663924367804,80.28744908383018,101.69042245965257,10.045321765698873,206.54391881039282,57.465278625488295,-0.17360687255859408
2017-03-11 06:18:00,59.1109315972579,59.910930834318464,80.3036422729492,101.4345747295179,10.051900662873914,207.92214323344982,57.465278625488295,-0.17360687255859408
2017-03-11 06:19:00,59.14736898321854,59.94736822027909,80.31983586361534,101.57849040784335,10.01900582564504,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-11 06:20:00,59.12712599101818,59.92712522807875,80.29959267064145,101.29979946738796,10.048976747613201,207.8155397114001,57.465278625488295,-0.17360687255859408
2017-03-11 06:21:00,59.139271786338405,59.939271023398966,80.331981458162,101.59219721743938,10.048976797806587,208.07443558542357,57.465278625488295,-0.17360687255859408
2017-03-11 06:22:00,59.12712599101818,59.92712522807875,80.34817585192229,102.02850783498657,10.073465146516499,208.08205052425993,57.465278625488295,-0.17360687255859408
2017-03-11 06:23:00,59.11453035142685,59.914529588487426,80.32478417290582,101.355131785075,10.073302586873378,207.56976148817296,57.465278625488295,-0.17360687255859408
2017-03-11 06:24:00,59.11498019569799,59.914979432758535,80.331981458162,100.99369651392895,10.034356769762546,207.43481445312526,57.465278625488295,-0.17360687255859408
2017-03-11 06:25:00,59.12307739257811,59.923076629638686,80.33333079020184,101.08506986829966,10.043595578935404,207.4491967095272,57.465278625488295,-0.17360687255859408
2017-03-11 06:26:00,59.12307739257811,59.923076629638686,80.31983586361534,101.35233949360095,10.049342255843312,207.55665026212978,57.465278625488295,-0.17360687255859408
2017-03-11 06:27:00,59.12307739257811,59.923076629638686,80.26315508390726,101.41173192074432,10.059941693356164,207.3358298853823,57.465278625488295,-0.17360687255859408
2017-03-11 06:28:00,59.11880387200248,59.918803109063056,80.29914304945204,101.48292753431545,10.052083545260961,207.03125,57.465278625488295,-0.17360687255859408
2017-03-11 06:29:00,59.15726555718316,59.95726479424372,80.28632227579753,101.42987993028446,10.065972328186028,207.03125,57.465278625488295,-0.17360687255859408
2017-03-11 06:30:00,59.240724900189576,60.04072413725011,80.33483976476333,101.51143646240224,10.084150538725021,206.86104269588702,57.46527862548829,-0.17360687255859406
2017-03-11 06:31:00,59.20854780409071,60.00854704115126,80.29059558444553,101.36236529880088,10.089506414201514,206.74189758300793,57.465278625488295,-0.17360687255859408
2017-03-11 06:32:00,59.16761197541889,59.96761121247944,80.32388466282895,101.44599794086658,10.069444706565442,206.7418975830079,57.465278625488295,-0.17360687255859408
2017-03-11 06:33:00,59.17975777073913,59.97975700779965,80.2753018830952,101.4551339400442,10.081140568381858,206.7418975830079,57.465278625488295,-0.17360687255859408
2017-03-11 06:34:00,59.13927178633839,59.939271023398966,80.29554507606908,101.4665567498458,10.06067265962299,207.0007878353724,57.465278625488295,-0.17360687255859408
2017-03-11 06:35:00,59.143320384778484,59.943319621839024,80.29959467837685,101.34777109246505,10.074196112783333,207.25968290630152,57.465278625488295,-0.17360687255859408
2017-03-11 06:36:00,59.187854967619266,59.98785420467979,80.28340028461658,101.39802631578951,10.074196213170092,220.72977889211563,57.465278625488295,-0.17360687255859408
2017-03-11 06:37:00,59.163563376978836,59.96356261403938,80.27530308773642,101.34548588802936,10.07894756919459,225.54977416992193,57.465278625488295,-0.17360687255859408
2017-03-11 06:38:00,59.14444499545627,59.94444423251683,80.29487228393553,101.186343299018,10.082562075720883,225.5497741699219,57.465278625488295,-0.17360687255859408
2017-03-11 06:39:00,59.14332038477848,59.943319621839024,80.29554708380446,101.21299382259967,10.085161008332902,225.3898676822061,57.465278625488295,-0.17360687255859408
2017-03-11 06:40:00,59.131174589458254,59.93117382651882,80.29959588301809,101.3911735133121,10.083699075799233,223.7603526868319,57.465278625488295,-0.17360687255859408
2017-03-11 06:41:00,59.14332038477848,59.94331962183903,80.29554708380446,101.0987761648078,10.091008939241105,223.1207355700042,57.465278625488295,-0.17360687255859408
2017-03-11 06:42:00,59.12735091315374,59.927350150214316,80.28632481892902,100.7257893880207,10.092978530459932,222.46334838867196,57.465278625488295,-0.17360687255859408
2017-03-11 06:43:00,59.131174589458254,59.93117382651882,80.28744948537725,100.61449111135381,10.083333617762497,221.58260064376046,57.465278625488295,-0.17360687255859408
2017-03-11 06:44:00,59.131174589458254,59.93117382651882,80.2712546900699,100.66474794086663,10.088084923593627,220.60793826454594,57.465278625488295,-0.17360687255859408
2017-03-11 06:45:00,59.16153907775879,59.96153831481935,80.29487228393553,101.01514350043401,10.089892334408225,220.48609924316403,57.465278625488295,-0.17360687255859408
2017-03-11 06:46:00,59.12307739257811,59.923076629638686,80.28744948537725,101.55336199308695,10.09027802316766,220.486099243164,57.465278625488295,-0.17360687255859408
2017-03-11 06:47:00,59.12307739257811,59.923076629638686,80.29554708380446,101.4071635196082,10.08735410790694,220.486099243164,57.465278625488295,-0.17360687255859408
2017-03-11 06:48:00,59.1109315972579,59.91093083431847,80.28340068616365,101.23126863178447,10.085892074986507,219.47337421618025,57.465278625488295,-0.17360687255859408
2017-03-11 06:49:00,59.1109315972579,59.91093083431847,80.2712546900699,100.92059647409548,10.080044144078295,218.89467500385484,57.465278625488295,-0.17360687255859408
2017-03-11 06:50:00,59.12692356109618,59.92692279815675,80.25769081115722,101.08724098205565,10.076389217376697,218.6993629455567,57.465278625488295,-0.17360687255859408
2017-03-11 06:51:00,59.10283440037777,59.90283363743832,80.27125428852281,100.67845354582126,10.086988599676827,217.98093374151932,57.465278625488295,-0.17360687255859408
2017-03-11 06:52:00,59.10170978969997,59.90170902676053,80.25213495890299,101.01996612548814,10.064043415917284,217.19071282280822,57.465278625488295,-0.17360687255859408
2017-03-11 06:53:00,59.11498019569799,59.914979432758535,80.23886389481393,101.33406428286894,10.07967863584818,216.55700683593756,57.465278625488295,-0.17360687255859408
2017-03-11 06:54:00,59.12307739257811,59.923076629638686,80.24291269402754,101.60361761795858,10.06469325015419,216.5493927001954,57.465278625488295,-0.17360687255859408
2017-03-11 06:55:00,59.18785496761925,59.98785420467979,80.23886389481393,101.46884115118728,10.079312876651157,216.65600184390448,57.465278625488295,-0.17360687255859408
2017-03-11 06:56:00,59.16153907775882,59.961538314819336,80.23504002888996,101.49739498562283,10.073302798800984,215.79218207465323,57.465278625488295,-0.17360687255859408
2017-03-11 06:57:00,59.155466180098685,59.95546541715923,80.2307662963867,101.20385661878083,10.078947669581357,215.711807250977,57.465278625488295,-0.17360687255859408
2017-03-11 06:58:00,59.19145372178822,59.99145295884874,80.23931333753796,101.26591449313693,10.07831822501288,215.51890563964878,57.465278625488295,-0.17360687255859408
2017-03-11 06:59:00,59.15951477853876,59.95951401559931,80.23886349326685,101.02110732229141,10.091009039627876,214.84375,57.465278625488295,-0.17360687255859408
2017-03-11 07:00:00,59.131174589458254,59.93117382651882,80.2307662963867,100.74241598028888,10.08954695651406,214.68384752775478,57.465278625488295,-0.17360687255859408
2017-03-11 07:01:00,59.1109315972579,59.910930834318464,80.2307662963867,100.69444435521174,10.092470821581395,214.25743825812066,57.465278625488295,-0.17360687255859408
2017-03-11 07:02:00,59.06324810451932,59.86324734157985,80.2307662963867,100.62210634019621,10.087577395968971,213.46933576795794,57.465278625488295,-0.17360687255859408
2017-03-11 07:03:00,59.08259140817743,59.88259064523796,80.2307662963867,100.710434361508,10.07748583743446,212.6279168379937,57.465278625488295,-0.17360687255859408
2017-03-11 07:04:00,59.06234841597708,59.8623476530376,80.22671789872018,100.79724040784335,10.082237042878797,211.58473205566398,57.465278625488295,-0.17360687255859408
2017-03-11 07:05:00,59.03805682533666,59.83805606239718,80.22266950105366,101.03024412456311,10.076754620200711,210.792831420898,57.465278625488295,-0.17360687255859408
2017-03-11 07:06:00,59.025911030016445,59.82591026707697,80.22671830026727,101.42315352590458,10.078947569194598,210.792831420898,57.465278625488295,-0.17360687255859408
2017-03-11 07:07:00,59.0,59.796153068542466,80.21862110338714,101.30436626233544,10.0840644334492,210.792831420898,57.465278625488295,-0.17360687255859408
2017-03-11 07:08:00,59.01196585761178,59.81196509467228,80.21862110338714,101.3294958817332,10.08223719345896,210.792831420898,57.465278625488295,-0.17360687255859408
2017-03-11 07:09:00,58.982051213582366,59.78205045064289,80.2307662963867,101.42505942450626,10.069444709353974,210.792831420898,57.465278625488295,-0.17360687255859408
2017-03-11 07:10:00,59.03333346048991,59.83333269755043,80.2307662963867,101.28761588202579,10.079861376020654,211.04198879665796,57.465278625488295,-0.17360687255859408
2017-03-11 07:11:00,58.98137644717569,59.78137568423622,80.2307662963867,101.10791256553247,10.062500200773538,211.4705152009661,57.465278625488295,-0.17360687255859408
2017-03-11 07:12:00,58.95303625809519,59.753035495155736,80.2307662963867,100.71271916439657,10.078216803701286,211.51620483398395,57.465278625488295,-0.17360687255859408
2017-03-11 07:13:00,58.90040447837427,59.70040371543484,80.2307662963867,100.85663484272204,10.07309973867315,211.05933259662825,57.465278625488295,-0.17360687255859408
2017-03-11 07:14:00,58.91794840494791,59.71794764200846,80.2307662963867,100.85358683268232,10.087191528744173,210.9375,57.465278625488295,-0.17360687255859408
2017-03-11 07:15:00,58.90040447837427,59.70040371543484,80.2307662963867,100.91831207275389,10.076754670394104,210.78520925421475,57.465278625488295,-0.17360687255859408
2017-03-11 07:16:00,58.89230728149412,59.6923065185547,80.22266950105364,100.72414036800973,10.078582111157866,210.26742071854454,57.465278625488295,-0.17360687255859408
2017-03-11 07:17:00,58.868015690853696,59.66801492791428,80.2267178987202,101.1284733822471,10.067617215608287,210.069442749023,57.465278625488295,-0.17360687255859408
2017-03-11 07:18:00,58.81943250957287,59.61943174663345,80.21862110338714,101.395742315995,10.080775160538517,210.00091552734352,57.465278625488295,-0.17360687255859408
2017-03-11 07:19:00,58.83562690333315,59.63562614039372,80.21862110338714,101.51681438245267,10.063596625077095,209.787712498715,57.465278625488295,-0.17360687255859408
2017-03-11 07:20:00,58.8153839111328,59.61538314819338,80.2267178987202,101.7452476903012,10.058479710629111,209.03387210243602,57.465278625488295,-0.17360687255859408
2017-03-11 07:21:00,58.8153839111328,59.61538314819339,80.2307662963867,101.70476404825845,10.063271893395319,208.92007107204867,57.465278625488295,-0.17360687255859408
2017-03-11 07:22:00,58.82348110801294,59.62348034507351,80.2307662963867,101.557931197317,10.0665205905312,208.84349863152775,57.465278625488295,-0.17360687255859408
2017-03-11 07:23:00,58.81153774261473,59.611536979675314,80.2307662963867,101.3997402191162,10.068402957916257,208.8179885864259,57.465278625488295,-0.17360687255859408
2017-03-11 07:24:00,58.806837081909165,59.606836318969755,80.22649298773871,101.19839816623261,10.096836566925043,208.6307118733724,57.465278625488295,-0.17360687255859408
2017-03-11 07:25:00,58.746558339972246,59.54655757703279,80.2307662963867,101.35919309917253,10.080409802888553,207.899307250977,57.465278625488295,-0.17360687255859408
2017-03-11 07:26:00,58.7384605407715,59.53845977783202,80.2307662963867,101.33406468441606,10.094298513312072,196.76687541760924,57.465278625488295,-0.17360687255859408
2017-03-11 07:27:00,58.681783174213614,59.48178241127416,80.2307662963867,100.95943009225965,10.086622991059963,194.72618103027384,57.465278625488295,-0.17360687255859408
2017-03-11 07:28:00,58.65749238666734,59.45749162372791,80.22671789872018,100.66017793354236,10.07602380451402,194.65003967285173,57.465278625488295,-0.17360687255859408
2017-03-11 07:29:00,58.66154098510741,59.46154022216798,80.2307662963867,100.64647152549333,10.076023804514017,195.8683551989104,57.465278625488295,-0.17360687255859408
2017-03-11 07:30:00,58.66154098510741,59.46154022216798,80.22671789872018,100.73556317781147,10.063962233693971,195.9749571147719,57.465278625488295,-0.17360687255859408
2017-03-11 07:31:00,58.635899861653634,59.4358990987142,80.21367306179471,100.69926749335377,10.072916931576195,195.77867296006963,57.465278625488295,-0.17360687255859408
2017-03-11 07:32:00,58.637249394467005,59.43724863152755,80.20647591038754,101.29979906584074,10.065789624264363,195.78459569027564,57.465278625488295,-0.17360687255859408
2017-03-11 07:33:00,58.58461761474611,59.38461685180661,80.1837599012587,101.48051749335394,10.062885920206707,195.8269009060329,57.465278625488295,-0.17360687255859408
2017-03-11 07:34:00,58.58461761474611,59.38461685180661,80.17521328396269,101.42505815294058,10.07561752531264,195.86709086100234,57.465278625488295,-0.17360687255859408
2017-03-11 07:35:00,58.58461761474611,59.38461685180662,80.20647591038754,101.54194078947353,10.056652219671944,196.11964014956865,57.465278625488295,-0.17360687255859408
2017-03-11 07:36:00,58.58461761474611,59.38461685180662,80.19837911505448,101.39345751310658,10.069810214795561,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-11 07:37:00,58.596763410066316,59.39676264712683,80.18218552438837,101.35690950092516,10.058845018085675,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-11 07:38:00,58.58461761474611,59.38461685180662,80.17813712672185,101.26096464458257,10.065424166227633,197.13236357036385,57.465278625488295,-0.17360687255859408
2017-03-11 07:39:00,58.580569016306036,59.38056825336655,80.17408872905531,100.50941025583359,10.070175572445502,197.4521861829254,57.465278625488295,-0.17360687255859408
2017-03-11 07:40:00,58.55470297071669,59.35470220777722,80.15384674072268,99.79504309760199,10.062885973188601,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-11 07:41:00,58.475305456864206,59.27530469392474,80.1578951383892,100.29239734850431,10.061038117659717,197.92428588867165,57.465278625488295,-0.17360687255859408
2017-03-11 07:42:00,58.49914720323352,59.29914644029404,80.16239335801868,100.5304781595866,10.064815044403073,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-11 07:43:00,58.45506246466385,59.2550617017244,80.16194353605573,101.27010224994852,10.075658195897143,198.91417493318227,57.465278625488295,-0.17360687255859408
2017-03-11 07:44:00,58.430770874023416,59.230770111084,80.17004033138879,100.73099357203436,10.0570175773219,199.09692382812463,57.465278625488295,-0.17360687255859408
2017-03-11 07:45:00,58.490600162082245,59.29059939914279,80.16666666666669,101.58902316623261,10.047839694552946,199.29912143283445,57.465278625488295,-0.17360687255859408
2017-03-11 07:46:00,58.483402653744356,59.28340189080488,80.14979794150906,101.66986485531451,10.062865608616884,199.32534790039097,57.465278625488295,-0.17360687255859408
2017-03-11 07:47:00,58.4469652677837,59.246964504844264,80.15789513838921,101.49168516460219,10.06323116704038,199.80506254497365,57.465278625488295,-0.17360687255859408
2017-03-11 07:48:00,58.42267367714327,59.222672914203855,80.1578951383892,101.43457633570638,10.04897689819336,201.58687631707446,57.465278625488295,-0.17360687255859408
2017-03-11 07:49:00,58.36599329898231,59.16599253604289,80.15384674072268,100.85434803209812,10.046418139809052,202.13511336477143,57.465278625488295,-0.17360687255859408
2017-03-11 07:50:00,58.39457164091221,59.194570877972794,80.15384674072268,101.47314228731034,10.036764818079332,202.256942749023,57.46527862548829,-0.17360687255859406
2017-03-11 07:51:00,58.38218769274258,59.18218692980317,80.15384674072268,101.153599387721,10.05701762751529,202.256942749023,57.465278625488295,-0.17360687255859408
2017-03-11 07:52:00,58.40647928338299,59.206478520443575,80.15384674072268,100.76069038792679,10.036549668563042,201.99804848118796,57.465278625488295,-0.17360687255859408
2017-03-11 07:53:00,58.42267367714327,59.222672914203855,80.15384674072268,100.970852500514,10.038011852063637,201.86099243164082,57.465278625488295,-0.17360687255859408
2017-03-11 07:54:00,58.426722275583344,59.22672151264393,80.15384674072268,101.02567612497432,10.047514865272923,202.05897040116153,57.465278625488295,-0.17360687255859408
2017-03-11 07:55:00,58.418625078703215,59.21862431576378,80.16599153217517,100.19417210629103,10.058479660435728,202.256942749023,57.465278625488295,-0.17360687255859408
2017-03-11 07:56:00,58.386236291182655,59.18623552824323,80.1578951383892,100.53225667853096,10.052631629140757,202.02851225200453,57.465278625488295,-0.17360687255859408
2017-03-11 07:57:00,58.36194470054224,59.16194393760282,80.15384674072268,100.3449373747172,10.066155232881252,201.78484946803079,57.465278625488295,-0.17360687255859408
2017-03-11 07:58:00,58.37813909430252,59.1781383313631,80.15384674072268,101.38431990774048,10.044225341395327,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-11 07:59:00,58.37813909430252,59.1781383313631,80.17004033138879,100.85663444117492,10.03654986933658,201.9752052708673,57.465278625488295,-0.17360687255859408
2017-03-11 08:00:00,58.366668065388986,59.16666730244957,80.18218552438837,99.6025225990697,10.050073121723374,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-11 08:01:00,58.375215106540246,59.17521434360083,80.22221967909071,99.73958333333333,10.038194550408262,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-11 08:02:00,58.39230918884276,59.19230842590335,80.2307662963867,100.84876420762801,10.061342769198957,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-11 08:03:00,58.386236291182655,59.18623552824323,80.2307662963867,101.28837625603927,10.027412314164017,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-11 08:04:00,58.353847503662095,59.15384674072268,80.20647591038754,100.07766803942232,10.06725170737819,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-11 08:05:00,58.319659339057075,59.11965857611762,80.16666666666669,100.34722179836693,10.043210135565866,201.91429138183565,57.465278625488295,-0.17360687255859408
2017-03-11 08:06:00,58.23643814890009,59.03643738596063,80.16194353605573,100.00913881000717,10.055921153018348,201.66302329615544,57.465278625488295,0.1918865003083882
2017-03-11 08:07:00,58.14332038477848,58.94331962183903,80.15384674072268,99.67333622982625,10.030701737654837,201.67825317382807,57.465278625488295,-0.15533246492084732
2017-03-11 08:08:00,58.140171474880646,58.9401707119412,80.15812004937067,101.34789742363824,10.046682145860451,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:09:00,58.19190356605934,58.991902803119864,80.15789513838921,101.54194038792659,10.044956207275394,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:10:00,58.216195156699754,59.01619439376028,80.17004033138879,101.52138198049454,10.041666833977944,201.60972113358335,57.465278625488295,-0.17360687255859408
2017-03-11 08:11:00,58.179757770739116,58.97975700779965,80.15789513838921,101.22670023064867,10.055190086364739,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-11 08:12:00,58.14736898321854,58.9473682202791,80.14574954384253,101.22441623085426,10.059941592969386,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-11 08:13:00,58.135223187898326,58.93117382651882,80.13360274465462,101.47112635562299,10.050438830727028,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-11 08:14:00,58.09878580193771,58.898785038998255,80.12955394544102,102.0239406384919,10.066886098761305,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-11 08:15:00,58.05020262065687,58.85020185771739,80.15384674072268,102.30034717760596,10.055555694981622,201.45742717542166,57.465278625488295,-0.17360687255859408
2017-03-11 08:16:00,58.05897458394369,58.86324734157985,80.11965857611763,101.9338357713486,10.06057098176744,201.7345106336808,57.465278625488295,-0.17360687255859408
2017-03-11 08:17:00,58.07044561285721,58.87044484991774,80.06882597270764,101.82063172992916,10.048611289576485,201.34320469906476,57.465278625488295,-0.17360687255859408
2017-03-11 08:18:00,58.0461540222168,58.84615325927732,80.07287396882711,101.6949908607885,10.028874146310908,200.749261153372,57.465278625488295,-0.17360687255859408
2017-03-11 08:19:00,58.03400822689659,58.83400746395711,80.0526291696649,101.19700221011522,10.04495630766216,200.5969752261516,57.465278625488295,-0.17360687255859408
2017-03-11 08:20:00,58.025911030016445,58.82591026707697,80.07691955566408,100.8749088488128,10.034356719569162,200.3761596679691,57.465278625488295,-0.17360687255859408
2017-03-11 08:21:00,57.99487177530926,58.79487101236977,80.07264667087132,101.49980799357104,10.030478371514207,200.6092444525828,57.465278625488295,-0.17360687255859408
2017-03-11 08:22:00,58.01781383313631,58.81781307019683,80.08096915797185,101.22898382889599,10.02850868827419,200.81018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 08:23:00,58.07854280973736,58.87854204679789,80.03643638209293,101.53965598658505,10.031067245884945,200.9396298057157,57.465278625488295,-0.17360687255859408
2017-03-11 08:24:00,58.05425121909693,58.858299054597545,80.02429159064042,101.68585486161079,10.032529278805379,201.465043720446,57.465278625488295,-0.17360687255859408
2017-03-11 08:25:00,58.07044561285721,58.87044484991775,80.0,102.02622343364516,10.005116814061218,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:26:00,58.0461540222168,58.84615325927732,80.00404839766652,102.07191226356912,10.014254268847013,201.41935328433382,57.465278625488295,-0.17360687255859408
2017-03-11 08:27:00,57.982051213582366,58.78205045064289,80.008546617296,101.99652862548822,10.018904103173154,201.09953308105503,57.465278625488295,-0.17360687255859408
2017-03-11 08:28:00,57.976922988891616,58.776922225952134,79.98077011108398,102.22656326293955,9.988888597488403,201.2442169189451,57.465278625488295,-0.17360687255859408
2017-03-11 08:29:00,58.02186243157638,58.82591026707697,79.98380640933388,101.80007251940275,10.025584622433325,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-11 08:30:00,58.03400822689659,58.83400746395711,79.99595160233348,101.58077480918483,10.010233778702588,201.48788853695527,57.465278625488295,-0.17360687255859408
2017-03-11 08:31:00,57.989473644055806,58.78947288111635,79.98380560623973,101.17187540154715,10.012792386506748,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:32:00,57.92222192552353,58.72222116258409,79.93162451850043,101.1164169311524,10.018518341912163,201.83096313476557,57.465278625488295,-0.17360687255859408
2017-03-11 08:33:00,57.920647470574615,58.720646707635176,79.91498284590871,101.14903259277344,10.001096424303567,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 08:34:00,57.920647470574615,58.720646707635176,79.93117723966898,101.16502219752253,10.01644701706735,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 08:35:00,57.94898765965513,58.74898689671566,79.91093203895969,101.22669982910149,10.000365307456565,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 08:36:00,57.939316007826065,58.73931524488661,79.87606811523436,101.28038321601022,10.021990617116307,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 08:37:00,57.96113345497534,58.76068284776474,79.85470072428383,100.7716047498915,10.035493956671836,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 08:38:00,57.95213656955295,58.752135806613495,79.8589744567871,101.38165537516268,10.023533768124048,201.95152537027994,57.465278625488295,-0.17360687255859408
2017-03-11 08:39:00,58.02995962845652,58.82995886551704,79.8461536608244,101.25411184210522,10.02960521296452,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:40:00,57.94898765965512,58.748986896715664,79.86639725534538,100.9845585070159,10.012792286119975,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:41:00,57.935042487250435,58.73504172431098,79.8547019958496,101.0537236531576,10.015817854139549,201.8470331827797,57.465278625488295,-0.17360687255859408
2017-03-11 08:42:00,57.89230728149412,58.6923065185547,79.84615486546565,101.09192416542457,9.998537967079573,201.86860656738293,57.465278625488295,-0.17360687255859408
2017-03-11 08:43:00,57.85991849397357,58.65991773103415,79.84615325927732,101.12847298069998,9.991593360900882,201.73916063810677,57.465278625488295,-0.17360687255859408
2017-03-11 08:44:00,57.85586989553349,58.65586913259407,79.84615325927732,101.15588539525085,9.99415186831826,201.56402909128326,57.465278625488295,-0.17360687255859408
2017-03-11 08:45:00,57.86396709241364,58.66396632947421,79.83400806627775,101.0919229607833,10.005116864254608,201.6097187243012,57.465278625488295,-0.17360687255859408
2017-03-11 08:46:00,57.87206428929377,58.67206352635435,79.80162088494554,101.37975230969884,9.994151968705035,201.64017847964647,57.465278625488295,-0.17360687255859408
2017-03-11 08:47:00,57.84777269865336,58.64777193571394,79.7854272942794,101.30436827007094,10.006578796788274,200.62743337530804,57.465278625488295,-0.17360687255859408
2017-03-11 08:48:00,57.81111039055717,58.61110962761776,79.7820536295573,101.20804468790702,10.003086460961248,200.0948401557076,57.465278625488295,-0.17360687255859408
2017-03-11 08:49:00,57.789742787679025,58.58974202473959,79.79914686414931,101.41541205512158,10.006558365292017,199.90997483995218,57.465278625488295,-0.17360687255859408
2017-03-11 08:50:00,57.811335312692734,58.611334549753316,79.81781447561163,101.46198754561567,10.004385897987774,199.79745483398395,57.465278625488295,-0.17360687255859408
2017-03-11 08:51:00,57.8153839111328,58.61538314819339,79.83333333333331,101.68788528442384,9.998070928785543,200.31185913085963,57.465278625488295,-0.17360687255859408
2017-03-11 08:52:00,57.8153839111328,58.61538314819338,79.83805646394427,101.29980027048205,9.988303786829897,200.3761596679691,57.465278625488295,-0.17360687255859408
2017-03-11 08:53:00,57.8558698955335,58.655869132594084,79.82591127094469,100.58022669741983,9.987938328793177,200.39138713635913,57.465278625488295,-0.17360687255859408
2017-03-11 08:54:00,57.83967550177322,58.639674738833804,79.81781447561163,100.24442652652142,9.994517376548371,200.52082824706994,57.465278625488295,-0.17360687255859408
2017-03-11 08:55:00,57.81965743170843,58.619656668769004,79.8162400987413,100.19048987494575,10.000771575503883,201.16384209526893,57.465278625488295,-0.17360687255859408
2017-03-11 08:56:00,57.7991899189196,58.599189155980184,79.82186287327815,99.846948724044,9.99342095224481,201.76200866699236,57.465278625488295,-0.17360687255859408
2017-03-11 08:57:00,57.8153839111328,58.61538314819338,79.8016208849455,100.26041613127052,10.006944254824987,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:58:00,57.766800930625514,58.566800167686075,79.82995966861121,100.2901133487099,10.004751406217883,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 08:59:00,57.75060693841232,58.550606175472865,79.81781447561163,101.3591918945313,10.00548247287149,201.69348144531241,57.465278625488295,-0.17360687255859408
2017-03-11 09:00:00,57.685831973427206,58.48583121048778,79.82186287327816,101.28609305933905,10.010233828895984,201.93713378906233,57.465278625488295,-0.17360687255859408
2017-03-11 09:01:00,57.722268355520136,58.52631619102079,79.84210486161079,101.29523066470495,10.015716100993908,201.82292175293006,57.465278625488295,-0.17360687255859408
2017-03-11 09:02:00,57.677734776547084,58.47773401360763,79.83400806627773,101.07136375025694,10.023391573052654,201.82292175293006,57.465278625488295,-0.17360687255859408
