RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 09:03:00,57.67436091105142,58.47436014811199,79.82906002468532,101.09230253431528,10.010030746459968,201.82292175293003,57.465278625488295,-0.17360687255859408
2017-03-11 09:04:00,57.62510359914679,58.42510283620734,79.84615325927732,101.82063132838184,10.025584622433323,201.8305358886722,57.465278625488295,-0.17360687255859408
2017-03-11 09:05:00,57.604860606946446,58.40485984400698,79.83400806627773,101.83433974416609,10.017543541757682,202.32547719855035,57.465278625488295,-0.17360687255859408
2017-03-11 09:06:00,57.633200796026934,58.43320003308748,79.79757248727898,101.44599794086652,10.020102149561835,202.26456411261302,57.465278625488295,-0.17360687255859408
2017-03-11 09:07:00,57.66154098510741,58.45726670159235,79.77778032090929,101.26109144422743,10.01813242170546,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:08:00,57.67773457577354,58.47773381283409,79.7732821012798,101.43457633570615,10.002558256450456,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:09:00,57.66558938277394,58.46558861983451,79.75708730597246,101.33178068462173,10.015350743343959,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:10:00,57.65749238666735,58.45344302528783,79.74494010523748,101.2495430394222,10.024488147936369,201.8914521869863,57.465278625488295,-0.17360687255859408
2017-03-11 09:11:00,57.60890920538651,58.40890844244706,79.75708770751953,101.02567732961563,10.0336258034957,201.82292175293006,57.465278625488295,-0.17360687255859408
2017-03-11 09:12:00,57.61880577935113,58.418805016411675,79.726498497857,101.06095843844955,10.042052692837185,201.64609781901066,57.465278625488295,-0.17360687255859408
2017-03-11 09:13:00,57.621055000706725,58.42105423776727,79.71255171926398,101.31578947368419,10.034722328186028,201.4802703857425,57.465278625488295,-0.17360687255859408
2017-03-11 09:14:00,57.58461761474611,58.38461685180662,79.68420972322164,101.58305961207331,10.037646343833508,201.51072692871134,57.465278625488295,-0.17360687255859408
2017-03-11 09:15:00,57.564374622545756,58.36437385960628,79.70040411698191,101.95997699938319,10.029970721194621,201.45742476613933,57.465278625488295,-0.17360687255859408
2017-03-11 09:16:00,57.546155929565444,58.34615516662595,79.70512771606447,101.99170557657884,10.033950699700249,201.09953308105503,57.465278625488295,-0.17360687255859408
2017-03-11 09:17:00,57.52793723658512,58.32793647364565,79.68826012862355,102.04906784860705,10.028143180044074,201.09953308105506,57.465278625488295,-0.17360687255859408
2017-03-11 09:18:00,57.48461723327637,58.284616470336914,79.66154060363769,101.94010314941406,10.029861068725593,201.33825302124063,57.465278625488295,-0.17360687255859408
2017-03-11 09:19:00,57.507694244384766,58.30769348144531,79.63562975431742,101.84119053890838,10.033991311725822,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-11 09:20:00,57.467208259984055,58.267207497044616,79.63562975431743,101.56478399979449,10.036549869336579,201.33559618498137,57.465278625488295,-0.17360687255859408
2017-03-11 09:21:00,57.54615592956543,58.34615516662596,79.61965984768337,101.75298945109039,10.034722328186026,201.6541358100046,57.465278625488295,-0.17360687255859408
2017-03-11 09:22:00,57.57247181942589,58.372471056486404,79.65182254188939,101.81377892745175,10.040204750864126,201.59448884662854,57.465278625488295,-0.17360687255859408
2017-03-11 09:23:00,57.57247181942589,58.372471056486404,79.62753095124896,101.82976893374806,10.02266055659245,201.63256354081017,57.465278625488295,-0.17360687255859408
2017-03-11 09:24:00,57.57607057359485,58.37606981065536,79.63675350613063,100.99826346503353,10.033179071214462,201.75058746337902,57.465278625488295,-0.17360687255859408
2017-03-11 09:25:00,57.52793723658512,58.32793647364565,79.61943536055715,101.30208306563527,10.039839443407566,202.2341003417965,57.465278625488295,-0.17360687255859408
2017-03-11 09:26:00,57.4914998506245,58.29149908768503,79.61538696289061,100.5094110589278,10.0372808857968,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:27:00,57.4469652677837,58.24696450484428,79.61538696289061,100.54824548018595,10.032163770575275,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:28:00,57.459111063103926,58.25911030016447,79.61538696289061,101.29751506604646,10.036184361106464,202.12750244140622,57.465278625488295,-0.17360687255859408
2017-03-11 09:29:00,57.45101386622376,58.24786419338651,79.61538696289061,100.38580195109054,10.02816353903877,202.39358266194657,57.465278625488295,-0.17360687255859408
2017-03-11 09:30:00,57.443591435750314,58.24696450484428,79.60324096679686,100.26955494127773,10.040204851250905,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 09:31:00,57.41457648026314,58.21457571732372,79.6072893644634,100.77439639442827,10.034722328186032,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 09:32:00,57.45101386622379,58.25101310328434,79.60324056524978,101.88002656635494,10.032529278805386,202.03612156918152,57.465278625488295,-0.17360687255859408
2017-03-11 09:33:00,57.43886807090357,58.23886730796412,79.60728856136923,101.2815258628444,10.03216377057528,201.97520928633836,57.465278625488295,-0.17360687255859408
2017-03-11 09:34:00,57.43886807090357,58.23886730796412,79.5708501715409,101.45285194798514,10.038377410487115,201.82292175293006,57.465278625488295,-0.17360687255859408
2017-03-11 09:35:00,57.46495903862847,58.26495827568902,79.57264921400281,101.40335549248579,10.035879770914708,201.82292175293003,57.465278625488295,-0.17360687255859408
2017-03-11 09:36:00,57.50769424438475,58.30769348144531,79.58846244812011,100.74001693725576,10.028472137451175,201.85908889770508,57.465278625488295,-0.17360687255859408
2017-03-11 09:37:00,57.46495903862846,58.26495827568902,79.6111128065321,101.39612282647033,10.037037213643385,201.9761011460245,57.46527862548829,-0.17360687255859406
2017-03-11 09:38:00,57.45213847690158,58.25213771396214,79.60683992173935,101.4347025553385,10.03510814242893,202.15034243935034,57.465278625488295,-0.17360687255859408
2017-03-11 09:39:00,57.398382086502856,58.19838132356344,79.56275337620785,101.90286857203446,10.024853656166487,202.41685485839847,57.465278625488295,-0.17360687255859408
2017-03-11 09:40:00,57.39028488962273,58.18623552824323,79.5384605809262,102.18384592156656,10.035087836416153,202.3787817704049,57.465278625488295,-0.17360687255859408
2017-03-11 09:41:00,57.358121024237725,58.15812026129831,79.53846062554253,102.37991884019644,10.027006096310096,202.256942749023,57.465278625488295,-0.17360687255859408
2017-03-11 09:42:00,57.35789610210217,58.15789533916275,79.54251098632812,102.31176998740749,10.028874196504296,202.2341003417965,57.465278625488295,-0.17360687255859408
2017-03-11 09:43:00,57.353847503662095,58.153846740722685,79.49145423041449,102.43779034084741,10.024305343627926,202.256942749023,57.465278625488295,-0.17360687255859408
2017-03-11 09:44:00,57.34957398308648,58.149573220147055,79.49572838677301,102.50048107571075,10.015817801157635,202.40162658691403,57.465278625488295,-0.17360687255859408
2017-03-11 09:45:00,57.353847503662095,58.15384674072268,79.47773461592824,102.49451767770874,10.019005574678124,202.40162658691403,57.465278625488295,-0.17360687255859408
2017-03-11 09:46:00,57.33675342135959,58.136752658420136,79.48718007405598,102.57282045152449,10.018132527669287,202.42446899414068,57.465278625488295,-0.17360687255859408
2017-03-11 09:47:00,57.32145871614155,58.121457953202096,79.46153821443257,102.51279248689353,10.03070173765483,202.40162658691403,57.465278625488295,-0.17360687255859408
2017-03-11 09:48:00,57.34979890522203,58.14979814228261,79.4655866120991,102.48538047388973,10.02266060678584,202.45492553710952,57.465278625488295,-0.17360687255859408
2017-03-11 09:49:00,57.39658270941839,58.19658194647897,79.47435930040147,101.97723897298171,9.990354855855314,202.27302127414282,57.465278625488295,-0.17360687255859408
2017-03-11 09:50:00,57.42692470550535,58.22692394256593,79.45384750366212,101.07638854980469,10.01944432258607,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:51:00,57.370041897422375,58.17004113448296,79.46154022216798,101.169592204847,10.029605212964508,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:52:00,57.34979890522203,58.14979814228261,79.41295423005758,101.14903178967937,10.033625803495706,202.15795978746917,57.465278625488295,-0.17360687255859408
2017-03-11 09:53:00,57.36194470054224,58.16194393760282,79.40485703317744,101.29066146047484,10.043494425321876,202.37877855802805,57.465278625488295,-0.17360687255859408
2017-03-11 09:54:00,57.31741011770148,58.11740935476205,79.4291498284591,101.81377973054583,10.040204951637676,202.04374132658276,57.465278625488295,-0.17360687255859408
2017-03-11 09:55:00,57.276924133300795,58.076923370361314,79.42510143079257,101.66758206016142,10.045687424509149,201.77723693847648,57.465278625488295,-0.17360687255859408
2017-03-11 09:56:00,57.28502133018093,58.08502056724146,79.40485703317744,101.63331363075659,10.044590950012207,201.97521249871494,57.465278625488295,-0.17360687255859408
2017-03-11 09:57:00,57.281197653876426,58.081196890936944,79.38461303710939,101.63965818617083,10.054783980051669,202.24890645345016,57.465278625488295,-0.17360687255859406
2017-03-11 09:58:00,57.248583944220314,58.04858318128084,79.38056463944285,101.72468968441599,10.043129017478549,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 09:59:00,57.272875534860724,58.072874771921256,79.37651624177633,101.8229157297234,10.0372808857968,202.06658453690375,57.465278625488295,-0.17360687255859408
2017-03-11 10:00:00,57.28502133018093,58.085020567241465,79.36841944644327,101.81377932899873,10.038011902257002,202.2341003417965,57.465278625488295,-0.17360687255859408
2017-03-11 10:01:00,57.31111229790583,58.11111153496636,79.33333333333333,101.23215696546771,10.028549459245474,202.32928127712657,57.465278625488295,-0.17360687255859408
2017-03-11 10:02:00,57.34575030678196,58.14574954384254,79.36841944644327,101.21756222373563,10.038011902257017,202.29501583701654,57.465278625488295,-0.17360687255859408
2017-03-11 10:03:00,57.337653109901815,58.1376523469624,79.38056463944285,101.67443245335626,10.047149357042812,202.1960296630857,57.465278625488295,-0.17360687255859408
2017-03-11 10:04:00,57.289069928621004,58.089069165681536,79.35222465113591,101.41630192806846,10.055555694981626,202.65290109734786,57.465278625488295,-0.17360687255859408
2017-03-11 10:05:00,57.29716712550113,58.09716636256168,79.35627304880244,100.87262364437703,10.065424116034253,203.12499598452945,57.465278625488295,-0.17360687255859408
2017-03-11 10:06:00,57.28906992862099,58.08906916568155,79.32793346204255,101.48254796078332,10.047514764886149,203.125,57.465278625488295,-0.17360687255859408
2017-03-11 10:07:00,57.256681141100444,58.05668037816099,79.33198185970909,101.46884115118742,10.048611339769865,202.34832362124794,57.465278625488295,-0.17360687255859408
2017-03-11 10:08:00,57.25263254266037,58.0526317797209,79.2995938752827,100.59850030196341,10.045687273928985,202.47776553505383,57.465278625488295,-0.17360687255859408
2017-03-11 10:09:00,57.248583944220314,58.048583181280826,79.32388667056435,100.58936390123871,10.057383135745395,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 10:10:00,57.272875534860724,58.07287477192125,79.30769107216283,100.60306950619349,10.046418541356148,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 10:11:00,57.240486747340164,58.04048598440069,79.33603146201686,101.3272118819388,10.036915327373306,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 10:12:00,57.272650612725165,58.0726498497857,79.34615241156683,100.21701473659945,10.038966284857846,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 10:13:00,57.24858394422031,58.048583181280854,79.34817625346938,99.72816065738074,10.052631729527523,202.660513626902,57.465278625488295,-0.17360687255859408
2017-03-11 10:14:00,57.25668114110046,58.05668037816097,79.34412785580284,100.05025602641847,10.065424116034258,203.02601141678664,57.465278625488295,-0.17360687255859408
2017-03-11 10:15:00,57.240486747340164,58.040485984400696,79.34817625346936,101.17644340113587,10.0709066892925,203.11738586425778,57.465278625488295,-0.17360687255859408
2017-03-11 10:16:00,57.20000076293948,58.0,79.33760579427083,101.50221888224289,10.064429071214468,203.22144741482222,57.465278625488295,-0.17360687255859408
2017-03-11 10:17:00,57.204049361379546,58.00404859844007,79.30769267835115,100.90003726356917,10.069444656372081,203.23159790039097,57.465278625488295,-0.17360687255859408
2017-03-11 10:18:00,57.18718020121259,57.98717943827311,79.31196679009331,100.86805555555556,10.062886026170535,203.11696285671655,57.465278625488295,-0.17360687255859408
2017-03-11 10:19:00,57.200000762939474,58.0,79.34841559914982,99.7319246179917,10.068219128777013,203.11649008358222,57.46527862548829,-0.17360687255859406
2017-03-11 10:20:00,57.19190356605934,57.98785420467979,79.35222585577714,100.99826290732936,10.061769134119928,202.87372147409545,57.465278625488295,-0.17360687255859408
2017-03-11 10:21:00,57.20000076293947,57.99595140155993,79.36032184801604,101.6584416439659,10.064327591343933,202.9422567267164,57.465278625488295,-0.17360687255859408
2017-03-11 10:22:00,57.19190356605934,57.991902803119864,79.34817585192229,101.80235812538537,10.057017627515291,202.97271648206168,57.465278625488295,-0.17360687255859408
2017-03-11 10:23:00,57.252632542660386,58.05263177972091,79.3157874659488,101.88002536171352,10.057748543588733,202.89656869988667,57.465278625488295,-0.17360687255859408
2017-03-11 10:24:00,57.28097273174086,58.080971968801386,79.27125428852281,101.69270766408818,10.070541181062406,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 10:25:00,57.281197653876426,58.08119689093696,79.29487228393553,101.50462934705946,10.077160835266096,202.74723900689003,57.465278625488295,-0.17360687255859408
2017-03-11 10:26:00,57.216195156699754,58.008097196880136,79.30364468223169,101.43914473684212,10.077120279010964,203.18591388903184,57.465278625488295,-0.17360687255859408
2017-03-11 10:27:00,57.217094845241995,58.01709408230252,79.2692290412055,101.53356552124018,10.079475773705362,203.41435241699207,57.465278625488295,-0.17360687255859408
2017-03-11 10:28:00,57.220243755139826,58.02024299220035,79.27530228464227,101.58762801320923,10.081140668768619,203.41435241699207,57.465278625488295,-0.17360687255859408
2017-03-11 10:29:00,57.231675091911775,58.03167432897231,79.24434168198528,101.63909194048712,10.071487370659312,203.41435241699205,57.46527862548829,-0.17360687255859406
2017-03-11 10:30:00,57.23643814890009,58.03643738596063,79.25100948936061,102.03536224365243,10.076389111970594,203.41435241699207,57.465278625488295,-0.17360687255859408
2017-03-11 10:31:00,57.22024375513981,58.02024299220035,79.23481509560031,102.14957949989726,10.07273423044304,203.2468325966282,57.465278625488295,-0.17360687255859408
2017-03-11 10:32:00,57.19595216449941,57.99595140155993,79.2307662963867,102.05363665129005,10.065058708190895,203.125,57.465278625488295,-0.17360687255859408
2017-03-11 10:33:00,57.17570917229906,57.975708409359584,79.23076669793379,102.03079384251643,10.052997036984074,203.125,57.465278625488295,-0.17360687255859408
2017-03-11 10:34:00,57.19145372178822,57.99145295884874,79.23931460910372,101.38647672865122,10.050540394253208,202.86780039469394,57.465278625488295,-0.17360687255859408
2017-03-11 10:35:00,57.19595216449941,57.99595140155993,79.23481670178865,101.05765854684932,10.051535104450412,202.96510234631947,57.465278625488295,-0.17360687255859408
2017-03-11 10:36:00,57.19190356605934,57.991902803119864,79.2145727057206,100.90231965717528,10.103070108514084,202.97270925421475,57.465278625488295,-0.17360687255859408
2017-03-11 10:37:00,57.20000076293948,58.0,79.2307662963867,100.88734605577255,10.160493638780391,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 10:38:00,57.19615459442141,57.996153831481934,79.2192283630371,101.24348869323714,10.177430248260498,203.06712875366225,57.465278625488295,-0.17360687255859408
2017-03-11 10:39:00,57.179757770739116,57.98380560623972,79.17408872905531,101.20385581568667,10.185672458849469,203.41435241699207,57.465278625488295,-0.17360687255859408
2017-03-11 10:40:00,57.147368983218556,57.9473682202791,79.16194353605573,101.21299422414673,10.20394711745413,203.15545654296884,57.465278625488295,-0.17360687255859408
2017-03-11 10:41:00,57.13522318789833,57.935222424958894,79.20647591038754,100.8634868421052,10.200292135539803,202.3635478772614,57.465278625488295,-0.17360687255859408
2017-03-11 10:42:00,57.147368983218556,57.94736822027909,79.21052430805406,101.2997994673879,10.203947167647518,202.18080380088415,57.465278625488295,-0.17360687255859408
2017-03-11 10:43:00,57.17975777073913,57.97975700779965,79.16194353605573,101.19700421785069,10.201754068073466,202.1351165771484,57.465278625488295,-0.17360687255859408
2017-03-11 10:44:00,57.15141758165863,57.951416818719174,79.16194353605573,101.07593174984578,10.205774558217904,202.27217262669572,57.465278625488295,-0.17360687255859408
2017-03-11 10:45:00,57.110256830851235,57.91025606791178,79.15384674072268,101.236978318956,10.197144879235164,202.3775126139322,57.465278625488295,-0.17360687255859408
2017-03-11 10:46:00,57.05897458394369,57.858973821004206,79.16239335801868,101.19598727756068,10.200231181250675,202.5784488254124,57.465278625488295,-0.17360687255859408
2017-03-11 10:47:00,57.11025683085123,57.91025606791178,79.16666581895618,101.46846050686317,10.193672815958665,202.66686503092427,57.465278625488295,-0.17360687255859408
2017-03-11 10:48:00,57.1109315972579,57.91093083431847,79.1862339220549,101.47112555252875,10.1977337285092,202.83564838610204,57.465278625488295,-0.17360687255859408
2017-03-11 10:49:00,57.102834400377766,57.90283363743832,79.15789393374796,101.59905082301093,10.194078947368432,202.0970434891553,57.465278625488295,-0.17360687255859408
2017-03-11 10:50:00,57.15299203660753,57.952991273668076,79.16239335801869,100.8053622775609,10.204475084940599,201.88722229003938,57.465278625488295,-0.17360687255859408
2017-03-11 10:51:00,57.19145372178822,57.99145295884874,79.15384674072268,100.8053631252713,10.186342504289419,201.95152282714858,57.465278625488295,-0.17360687255859408
2017-03-11 10:52:00,57.17435963948568,57.974358876546226,79.15384674072268,100.37615627712677,10.190586249033599,202.08012220594614,57.465278625488295,-0.17360687255859408
2017-03-11 10:53:00,57.19190356605934,57.991902803119864,79.14170034308184,99.76471188193874,10.198464744969419,201.99043514854003,57.465278625488295,-0.17360687255859408
2017-03-11 10:54:00,57.12692356109618,57.92692279815675,79.12692222595217,100.84201354980455,10.193055486679084,201.83739013671877,57.465278625488295,-0.17360687255859408
2017-03-11 10:55:00,57.131624433729385,57.931623670789946,79.1068352593316,100.68479919433602,10.197530693478054,201.5898361206057,57.465278625488295,-0.17360687255859408
2017-03-11 10:56:00,57.05425121909693,57.85425045615747,79.09716355173212,99.11823754561574,10.214546655353761,201.49549383866193,57.465278625488295,-0.17360687255859408
2017-03-11 10:57:00,57.06234841597708,57.85425045615746,79.13360274465462,99.78755469071233,10.205774809184835,201.21375555741187,57.465278625488295,-0.17360687255859408
2017-03-11 10:58:00,56.98542504561575,57.785424282676296,79.12145634701379,100.04340242084704,10.20431262568424,201.8914465653267,57.465278625488295,-0.17360687255859408
2017-03-11 10:59:00,56.98542504561575,57.78542428267628,79.14574874074837,100.76982879638669,10.207601998981676,202.02089651007395,57.465278625488295,-0.17360687255859408
2017-03-11 11:00:00,56.96923065185548,57.769229888916,79.13765154386824,99.89720394736847,10.20723659113834,202.15034484863273,57.465278625488295,-0.17360687255859408
2017-03-11 11:01:00,56.96923065185548,57.769229888916,79.15384674072268,99.90837224324544,10.214120229085289,201.54964023166258,57.465278625488295,-0.17360687255859408
2017-03-11 11:02:00,57.01376523469624,57.81376447175676,79.14574914229546,100.73327917801696,10.209795048362334,201.09953308105506,57.465278625488295,-0.17360687255859408
2017-03-11 11:03:00,57.0056680378161,57.80566727487663,79.14170034308185,100.64418953343458,10.208698624058767,201.06145838687317,57.465278625488295,-0.17360687255859408
2017-03-11 11:04:00,57.08034218682182,57.88034142388238,79.14957258436417,100.42197121514201,10.206403944227425,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-11 11:05:00,57.119028794138046,57.919028031198614,79.15384674072268,99.86293913188736,10.214546705547141,200.8101758454974,57.465278625488295,-0.17360687255859408
2017-03-11 11:06:00,57.119028794138046,57.919028031198614,79.15384674072268,100.23529012579675,10.202485134727077,200.52082824706994,57.465278625488295,-0.17360687255859408
2017-03-11 11:07:00,57.08888922797308,57.88888846503364,79.15384674072268,99.30555725097655,10.20601818296644,200.4726036919485,57.465278625488295,-0.17360687255859408
2017-03-11 11:08:00,57.05020262065687,57.8502018577174,79.14574914229544,100.96171569824226,10.20321595041374,200.0335026791224,57.465278625488295,-0.17360687255859408
2017-03-11 11:09:00,56.9651820534154,57.76518129047594,79.13765154386824,100.86805604633537,10.20540910018118,200.17817768297715,57.465278625488295,-0.17360687255859408
2017-03-11 11:10:00,56.94089046277498,57.74088969983553,79.10526115015935,101.0074033235248,10.199561119079583,200.60458614951693,57.465278625488295,-0.17360687255859408
2017-03-11 11:11:00,56.96923065185548,57.769229888916,79.08096835487768,100.84292843467323,10.200292035153025,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-11 11:12:00,56.96923065185548,57.769229888916,79.11538314819337,101.0054986741808,10.191357877519389,200.2395155164933,57.465278625488295,-0.17360687255859408
2017-03-11 11:13:00,56.96923065185548,57.769229888916,79.1052619532535,101.08049974943465,10.180920851858037,200.20863342285162,57.465278625488295,-0.17360687255859408
2017-03-11 11:14:00,56.96923065185548,57.769229888916,79.11335955168073,100.72642557244554,10.203216151187297,200.23147583007807,57.465278625488295,-0.17360687255859408
2017-03-11 11:15:00,56.96923065185548,57.769229888916,79.12145795320211,101.16045299329271,10.217470721194612,200.23147583007807,57.465278625488295,-0.17360687255859408
2017-03-11 11:16:00,56.93684186433491,57.736841101395456,79.08502036646794,100.9822741056743,10.213815638893534,200.56651065224096,57.465278625488295,-0.17360687255859408
2017-03-11 11:17:00,56.97732784873562,57.777327085796145,79.03643638209293,101.15817019813943,10.209429540132213,200.81018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 11:18:00,57.03333346048991,57.83333269755045,79.05128055148656,101.07060156928172,10.204475031958687,200.81018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 11:19:00,57.05020262065687,57.85020185771739,79.04858157509253,101.03024613229859,10.212719164396589,200.85586547851597,57.465278625488295,-0.17360687255859408
2017-03-11 11:20:00,57.06234841597708,57.8623476530376,79.07691955566408,101.03481493498141,10.22368436110646,200.54367145739076,57.465278625488295,-0.17360687255859408
2017-03-11 11:21:00,57.03400822689659,57.834007463957136,79.07287115799754,101.00283331620074,10.224049869336566,200.90916282252257,57.465278625488295,-0.17360687255859408
2017-03-11 11:22:00,56.96923065185548,57.769229888916,79.08119413587784,100.77642822265629,10.217206743028436,201.26029290093322,57.465278625488295,-0.17360687255859408
2017-03-11 11:23:00,56.98947364405582,57.78947288111635,79.05667796887849,100.84749763890314,10.214912163583877,201.0538498727897,57.465278625488295,-0.17360687255859408
2017-03-11 11:24:00,57.02995962845652,57.82995886551704,79.03643678364001,100.94572448730477,10.208698624058787,200.50559917249143,57.465278625488295,-0.17360687255859408
2017-03-11 11:25:00,56.96113345497533,57.761132692035865,79.0,101.17872820402441,10.21052606482256,200.25432064658716,57.465278625488295,-0.17360687255859408
2017-03-11 11:26:00,56.94898765965512,57.748986896715664,79.0,101.27695665861435,10.209064082095509,200.60459177117636,57.465278625488295,-0.17360687255859408
2017-03-11 11:27:00,56.92874466745477,57.72874390451532,79.0,101.26096384148853,10.203216100993902,200.79495158948438,57.465278625488295,-0.17360687255859408
2017-03-11 11:28:00,56.94493906121506,57.744938298275585,79.0,100.97770530299142,10.21125718166954,200.85586869089266,57.465278625488295,-0.17360687255859408
2017-03-11 11:29:00,56.95708485653526,57.75708409359581,79.00809679533306,101.06451054623254,10.205043541757682,201.49550106650892,57.465278625488295,-0.17360687255859408
2017-03-11 11:30:00,56.95708485653527,57.75708409359579,79.0283387836657,100.87033964458257,10.20614001625463,201.5487984105165,57.465278625488295,-0.17360687255859408
2017-03-11 11:31:00,56.9530362580952,57.75303549515572,79.02429038599918,101.10791336862655,10.206871133101624,201.98282422517468,57.465278625488295,-0.17360687255859408
2017-03-11 11:32:00,56.96923065185548,57.769229888916,79.0,100.9799889012388,10.207236540944955,202.34831799958897,57.465278625488295,-0.17360687255859408
2017-03-11 11:33:00,56.96923065185548,57.769229888916,79.0,100.89940346611868,10.211419529385052,203.01247151692735,57.465278625488295,-0.17360687255859408
2017-03-11 11:34:00,56.95213656955295,57.752135806613495,79.0,100.99585384792749,10.220679018232556,202.77939012315517,57.465278625488295,-0.17360687255859408
2017-03-11 11:35:00,56.95303625809519,57.75708409359581,79.0,100.96628329628402,10.22404981914318,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-11 11:36:00,56.9246960690147,57.72469530607525,79.0,100.91145927027661,10.22039478703549,202.15795577199805,57.465278625488295,-0.17360687255859408
2017-03-11 11:37:00,56.89230728149411,57.6923065185547,78.99572669135199,100.56182479858394,10.214506043328182,202.2971335517039,57.465278625488295,-0.17360687255859408
2017-03-11 11:38:00,56.888033760918496,57.68803299797907,78.96154022216797,100.73302502102305,10.209104696909591,202.65078904893647,57.465278625488295,-0.17360687255859408
2017-03-11 11:39:00,56.89230728149412,57.6923065185547,78.94332243266858,100.66474713777245,10.19334793090821,202.66813418739702,57.465278625488295,-0.17360687255859408
2017-03-11 11:40:00,56.89230728149412,57.6923065185547,78.94737083033512,100.54139147306755,10.207967707985334,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 11:41:00,56.900404478374256,57.70040371543484,78.95546762566818,101.37289830258015,10.213084622433314,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 11:42:00,56.94898765965512,57.748986896715664,78.92712884200246,100.87719284860705,10.201388660230132,202.55391010485235,57.465278625488295,-0.17360687255859408
2017-03-11 11:43:00,56.93684186433491,57.736841101395456,78.93117723966898,100.57565628854859,10.205774558217904,202.50823010896366,57.465278625488295,-0.17360687255859408
2017-03-11 11:44:00,56.896153450012186,57.69615268707277,78.94231033325194,100.6163177490233,10.205208015441887,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 11:45:00,56.89230728149412,57.6923065185547,78.9716612163343,100.69672835500616,10.2211258034957,207.09978284333863,57.465278625488295,-0.17360687255859408
2017-03-11 11:46:00,56.89230728149411,57.6923065185547,78.98718007405598,100.69685533311626,10.210262245602081,212.95492553710946,57.465278625488295,-0.17360687255859408
2017-03-11 11:47:00,56.89230728149412,57.6923065185547,78.97570921245374,101.00283251310664,10.192251456411267,211.47051600406022,57.465278625488295,-0.17360687255859408
2017-03-11 11:48:00,56.940890462774966,57.74088969983553,78.9716612163343,100.77439639442852,10.218201737654832,210.7547567267164,57.465278625488295,-0.17360687255859408
2017-03-11 11:49:00,56.982051213582366,57.78205045064289,78.98718007405598,100.78366131252704,10.201774491204155,209.82832505967875,57.465278625488295,-0.17360687255859408
2017-03-11 11:50:00,56.97777769300674,57.77777693006726,78.96154022216797,100.83188713921446,10.203703456454809,209.21747080485025,57.465278625488295,-0.17360687255859408
2017-03-11 11:51:00,56.993522242495885,57.793521479556425,78.93927403500204,100.69901315789457,10.213084672626717,208.91203308105506,57.465278625488295,-0.17360687255859408
2017-03-11 11:52:00,56.97732784873562,57.777327085796145,78.93927403500204,100.7903876053658,10.206870982521457,208.51607714201256,57.465278625488295,-0.17360687255859408
2017-03-11 11:53:00,56.908501675254406,57.70850091231497,78.92712884200246,100.74470078317738,10.201388660230135,208.28002929687494,57.465278625488295,-0.17360687255859408
2017-03-11 11:54:00,56.93931600782605,57.73931524488661,78.92308044433592,100.68479834662533,10.214120282067174,208.1886596679691,57.465278625488295,-0.17360687255859408
2017-03-11 11:55:00,56.94493906121505,57.7449382982756,78.92308044433592,100.77896519711139,10.205409300954724,208.05159558747965,57.465278625488295,-0.17360687255859408
2017-03-11 11:56:00,56.930768966674805,57.73076820373535,78.92308044433592,100.7740164862739,10.209876537323002,207.7144360012479,57.465278625488295,-0.17360687255859408
2017-03-11 11:57:00,56.90445307681433,57.70445231387491,78.92308044433592,100.65789473684205,10.221125803495697,206.78758882221405,57.465278625488295,-0.17360687255859408
2017-03-11 11:58:00,56.92874466745477,57.72874390451532,78.92308044433592,100.63733512476857,10.212353706359858,206.58961406506958,57.465278625488295,-0.17360687255859408
2017-03-11 11:59:00,56.900404478374256,57.70040371543484,78.92308044433592,100.26041653281754,10.21052631578948,205.90430008737638,57.465278625488295,-0.17360687255859408
2017-03-11 12:00:00,56.8558698955335,57.65182053415401,78.93117723966898,100.38148739463412,10.229166934364722,205.55403538754138,57.465278625488295,-0.17360687255859408
2017-03-11 12:01:00,56.868015690853696,57.66801492791428,78.92712884200246,100.20559170371598,10.23062901747855,205.37129211425807,57.465278625488295,-0.17360687255859408
2017-03-11 12:02:00,56.787043722052324,57.58704295911287,78.9271280389083,100.27183894107215,10.228801476328002,205.1352370412726,57.465278625488295,-0.17360687255859408
2017-03-11 12:03:00,56.774897926732116,57.576921463012695,78.92308002048067,100.50395287407774,10.207947201199003,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-11 12:04:00,56.815383911132805,57.61133454975329,78.93522563733552,100.29925055252872,10.240862545214185,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-11 12:05:00,56.916598872134536,57.716598109195104,78.93522523578844,100.36778018349095,10.232456558629103,205.40174865722693,57.465278625488295,-0.17360687255859408
2017-03-11 12:06:00,56.93504248725042,57.73504172431098,78.92735290527342,100.46537399291984,10.226852046118836,205.45589701334669,57.465278625488295,-0.17360687255859408
2017-03-11 12:07:00,56.94493906121506,57.744938298275585,78.95141882645457,100.41118340743215,10.233187324122369,205.33322143554702,57.465278625488295,-0.17360687255859408
2017-03-11 12:08:00,56.9246960690147,57.72469530607525,78.95546762566818,100.3517921849301,10.239035004063638,205.6149573075146,57.465278625488295,-0.17360687255859408
2017-03-11 12:09:00,56.875213199191606,57.67521243625218,78.95726648966472,100.37615670098194,10.222222222222216,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-11 12:10:00,56.853845596313455,57.65384483337404,78.9444457160102,100.36410013834617,10.244598706563306,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-11 12:11:00,56.884210084613976,57.68420932167456,78.95141882645457,100.39976099917767,10.227704951637671,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-11 12:12:00,56.863967092413624,57.66396632947421,78.94332082648026,99.98172559236225,10.241593611867795,204.57175566020737,57.465278625488295,-0.17360687255859408
2017-03-11 12:13:00,56.87611288773384,57.67611212479442,78.91093324360094,100.87947765149575,10.224415327373292,204.33570620888156,57.465278625488295,-0.17360687255859408
2017-03-11 12:14:00,56.88825868305405,57.68825792011463,78.91903084202815,101.08050215871707,10.228070409674402,203.61994371916094,57.465278625488295,-0.17360687255859408
2017-03-11 12:15:00,56.876112887733846,57.67611212479442,78.9433220311215,100.79724241557874,10.212719164396589,202.9803274054274,57.465278625488295,-0.17360687255859408
2017-03-11 12:16:00,56.84372410021328,57.64372333727385,78.94332243266858,100.21472971062904,10.230994324935118,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 12:17:00,56.88846111297606,57.68846035003662,78.93077125549317,100.60546874999996,10.216319417953502,202.50289764404295,57.465278625488295,-0.17360687255859408
2017-03-11 12:18:00,56.88376024034286,57.68375947740344,78.96154022216795,100.47742886013451,10.222993956671825,202.29713355170327,57.465278625488295,-0.17360687255859408
2017-03-11 12:19:00,56.94493906121505,57.7449382982756,78.93522443269427,100.59164790103306,10.205043591951066,202.04374373586535,57.465278625488295,-0.17360687255859408
2017-03-11 12:20:00,56.96923065185548,57.769229888916,78.93589952256943,100.61246193779834,10.215663539038758,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 12:21:00,56.96113345497534,57.761132692035865,78.9554672241211,100.37463419060957,10.214912163583856,201.5564189710116,57.465278625488295,-0.17360687255859408
2017-03-11 12:22:00,56.94898765965512,57.748986896715664,78.95546762566818,99.8903519479852,10.206871133101602,201.50311279296912,57.465278625488295,-0.17360687255859408
2017-03-11 12:23:00,56.8963558799342,57.696355116994766,78.93522483424135,100.64647353322876,10.212353706359872,201.1604525917457,57.465278625488295,-0.17360687255859408
2017-03-11 12:24:00,56.89230728149412,57.692306518554695,78.93665448357076,100.85528923483464,10.206290749942559,201.18464301614182,57.46527862548829,-0.17360687255859406
2017-03-11 12:25:00,56.89230728149412,57.6923065185547,78.93117723966898,101.0896385594418,10.209064232675656,200.81018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 12:26:00,56.875213199191606,57.67521243625218,78.93162706163194,101.09953731960728,10.202546225653755,200.87448120117236,57.465278625488295,-0.17360687255859408
2017-03-11 12:27:00,56.876112887733846,57.67611212479441,78.93117723966898,100.73099317048711,10.219298262345154,200.78733343827108,57.465278625488295,-0.17360687255859408
2017-03-11 12:28:00,56.83967550177321,57.639674738833776,78.92712884200246,100.88633165861444,10.211622589512885,200.52082824706994,57.465278625488295,-0.17360687255859408
2017-03-11 12:29:00,56.84372410021329,57.64372333727386,78.92712884200246,101.09420575593641,10.222222328186032,200.95485406172892,57.465278625488295,-0.17360687255859408
2017-03-11 12:30:00,56.892307281494126,57.6923065185547,78.91903124357523,100.98912811279301,10.199926627309694,201.41934846576925,57.465278625488295,-0.17360687255859408
2017-03-11 12:31:00,56.89658080206976,57.69658003913032,78.92735375298393,100.65345255533852,10.219907442728676,201.82292175293003,57.465278625488295,-0.17360687255859408
2017-03-11 12:32:00,56.96923065185548,57.769229888916,78.93077163696289,100.78342132568359,10.19791655540467,201.97482833862296,57.465278625488295,-0.17360687255859408
2017-03-11 12:33:00,56.9651820534154,57.76518129047594,78.92712884200246,101.00283371774776,10.216008688274178,202.00566502621277,57.465278625488295,-0.17360687255859408
2017-03-11 12:34:00,56.95303625809519,57.75303549515572,78.92308044433592,101.76123809814447,10.200657643769913,202.1579589843749,57.465278625488295,-0.17360687255859408
2017-03-11 12:35:00,56.97777769300673,57.77777693006726,78.92308044433592,100.73302417331269,10.220293415917292,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-11 12:36:00,56.96923065185548,57.769229888916,78.92308044433592,100.45001782869026,10.209064031902113,201.83053669176607,57.465278625488295,-0.17360687255859408
2017-03-11 12:37:00,56.9735041724311,57.77350340949163,78.92308044433592,100.30864122178824,10.219135867224798,201.88721889919674,57.465278625488295,-0.17360687255859408
2017-03-11 12:38:00,56.96923065185548,57.769229888916,78.92308044433592,100.23300492136106,10.215643180044072,201.99043514854003,57.465278625488295,-0.17360687255859408
2017-03-11 12:39:00,56.97350417243111,57.77350340949163,78.89743847317165,100.34240044487856,10.216820928785529,202.02385626898854,57.465278625488295,-0.17360687255859408
2017-03-11 12:40:00,56.942307472229004,57.74230670928955,78.90384864807127,99.96527862548825,10.218055534362788,201.64207839965837,57.465278625488295,-0.17360687255859408
2017-03-11 12:41:00,56.89230728149412,57.6923065185547,78.88664125141344,100.29468134829872,10.222587736029368,201.5411850778684,57.465278625488295,-0.17360687255859408
2017-03-11 12:42:00,56.89230728149411,57.6923065185547,78.88889016045464,100.12056350708004,10.212577131059433,201.71040174696185,57.465278625488295,-0.17360687255859408
2017-03-11 12:43:00,56.89230728149411,57.6923065185547,78.88034354315863,99.46952056884766,10.217592504289424,201.308514912923,57.465278625488295,-0.17360687255859408
2017-03-11 12:44:00,56.89230728149412,57.6923065185547,78.87854365298621,100.07538403962785,10.203947268034277,201.06907493189792,57.465278625488295,-0.17360687255859408
2017-03-11 12:45:00,56.89230728149412,57.696355116994766,78.8744948537726,100.65104113127047,10.188230815686662,200.72641794305125,57.465278625488295,-0.17360687255859408
2017-03-11 12:46:00,56.89658080206976,57.69658003913033,78.88034311930338,100.77883953518338,10.203317483266183,200.7137264675566,57.465278625488295,-0.17360687255859408
2017-03-11 12:47:00,56.863967092413624,57.66396632947421,78.91498284590871,100.77211279618122,10.186037967079558,200.60458614951662,57.465278625488295,-0.17360687255859408
2017-03-11 12:48:00,56.84777269865336,57.64777193571393,78.92308044433592,100.18503249318975,10.199195661042861,201.13760777523663,57.465278625488295,-0.17360687255859408
2017-03-11 12:49:00,56.91255027369448,57.71254951075504,78.92308044433592,99.17306197317022,10.191886048567936,201.30513161107126,57.465278625488295,-0.17360687255859408
2017-03-11 12:50:00,56.90445307681433,57.70445231387491,78.93117723966898,99.30783884148849,10.20504369233784,201.51834186754766,57.465278625488295,-0.17360687255859408
2017-03-11 12:51:00,56.96068361070422,57.76068284776474,78.94444698757596,100.01687833997934,10.189043151007759,201.89525858561194,57.465278625488295,-0.17360687255859408
2017-03-11 12:52:00,56.92874466745477,57.72874390451532,78.98380640933388,99.12509074964021,10.203581759804182,201.78485027112455,57.465278625488295,-0.17360687255859408
2017-03-11 12:53:00,56.89683218563302,57.6968314226936,78.9592778822955,99.24527231852214,10.192515373229988,201.21206580268003,57.465278625488295,-0.17360687255859408
2017-03-11 12:54:00,56.91255027369448,57.71254951075504,78.9595160233347,99.8492327238384,10.204312776264398,200.90155993009878,57.465278625488295,-0.17360687255859408
2017-03-11 12:55:00,56.870939678615976,57.67093891567655,78.96154022216797,101.72164323594816,10.204475031958692,201.54161410861548,57.465278625488295,-0.17360687255859408
2017-03-11 12:56:00,56.82820447285969,57.62820370992027,78.94872029622394,100.74990208943683,10.204089429643432,201.6943274603949,57.465278625488295,-0.17360687255859408
2017-03-11 12:57:00,56.84777269865336,57.64777193571393,78.98380640933388,100.22615171733658,10.19846474496942,201.75438971268503,57.465278625488295,-0.17360687255859408
2017-03-11 12:58:00,56.879486719767236,57.67948595682781,78.97436014811198,99.1777581108941,10.202932039896664,201.91133541531053,57.465278625488295,-0.17360687255859408
2017-03-11 12:59:00,56.85991849397356,57.65991773103414,78.98785480700042,99.86750632838194,10.201023152000024,201.76961959035788,57.465278625488295,-0.17360687255859408
2017-03-11 13:00:00,56.8153839111328,57.61538314819338,78.99595160233348,100.68759115118728,10.180555243241177,200.95486048648223,57.465278625488295,-0.17360687255859408
2017-03-11 13:01:00,56.84777269865336,57.64777193571394,79.0,100.59621549907483,10.198099286932704,200.39899805972445,57.465278625488295,-0.17360687255859408
2017-03-11 13:02:00,56.88825868305405,57.68825792011463,78.99190320466694,100.58936309814435,10.193347930908208,199.97258477461955,57.465278625488295,-0.17360687255859408
2017-03-11 13:03:00,56.91153812408446,57.711537361145034,79.0,100.84418258666994,10.189930534362805,200.3689178466796,57.465278625488295,-0.17360687255859408
2017-03-11 13:04:00,56.97350417243111,57.77350340949163,79.0,100.95486280653205,10.182098600599506,200.94681633843342,57.465278625488295,-0.17360687255859408
2017-03-11 13:05:00,56.993522242495885,57.793521479556425,79.00809719688014,100.74926838121894,10.204312675877624,199.47763944927033,57.465278625488295,-0.17360687255859408
2017-03-11 13:06:00,57.06639701441715,57.86639625147768,79.0,101.03938333611741,10.183844817312142,199.6527709960941,57.465278625488295,-0.17360687255859408
2017-03-11 13:07:00,57.08664000661749,57.88663924367804,79.00809719688014,100.87034084922395,10.19627184616893,199.88120711477185,57.465278625488295,-0.17360687255859408
2017-03-11 13:08:00,57.12307739257811,57.923076629638686,79.00404839766652,100.47514544035255,10.202850642957188,199.93451168662622,57.465278625488295,-0.17360687255859408
2017-03-11 13:09:00,57.13522318789833,57.935222424958894,79.01214559454667,100.78125120464132,10.184575833772357,200.44468688964844,57.465278625488295,-0.17360687255859408
2017-03-11 13:10:00,57.14444499545627,57.94444423251683,79.01709323459201,101.07060156928162,10.179397741953542,200.52082824706997,57.465278625488295,-0.17360687255859408
2017-03-11 13:11:00,57.20000076293948,58.0,79.04273435804579,101.0368427700466,10.167052163018123,201.05935075547947,57.465278625488295,-0.17360687255859408
2017-03-11 13:12:00,57.204274283515105,58.00427352057563,79.02564069959853,100.9837964375815,10.182098600599515,201.33262888590534,57.465278625488295,-0.17360687255859408
2017-03-11 13:13:00,57.217094845241995,58.01709408230252,79.01709365844727,101.40335591634111,10.164351622263588,200.8584026760526,57.465278625488295,-0.17360687255859408
2017-03-11 13:14:00,57.216195156699754,58.01619439376028,79.02429038599918,101.27695505242593,10.177631327980452,201.16806512129924,57.465278625488295,-0.17360687255859408
2017-03-11 13:15:00,57.302565256754555,58.1025644938151,79.06409962972006,101.372009701199,10.166666560702843,201.37282307942706,57.465278625488295,-0.17360687255859408
2017-03-11 13:16:00,57.293118527061075,58.093117764121594,79.06477436266448,101.14674698679067,10.169590448078356,201.32798124614501,57.465278625488295,-0.17360687255859408
2017-03-11 13:17:00,57.29311852706106,58.09311776412163,79.06072596499796,101.3637615003084,10.160453043485932,201.35082606265414,57.465278625488295,-0.17360687255859408
2017-03-11 13:18:00,57.21538543701174,58.015384674072266,79.05769042968751,101.17621612548825,10.171527624130245,201.3599632263183,57.465278625488295,-0.17360687255859408
2017-03-11 13:19:00,57.23238955046003,58.032388787520546,79.02024238987973,101.2906622635691,10.183113901238682,201.27467346191398,57.465278625488295,-0.17360687255859408
2017-03-11 13:20:00,57.217094845241995,58.01709408230252,79.12393188476564,101.3744205898708,10.172067483266202,200.77802276611334,57.465278625488295,-0.17360687255859408
2017-03-11 13:21:00,57.200000762939474,58.0,79.14170034308185,101.27924105995574,10.183113851045315,201.12237789756352,57.465278625488295,-0.17360687255859408
2017-03-11 13:22:00,57.212146558259676,58.01214579532021,79.13360274465462,101.04851933529511,10.179093310707502,201.12237789756395,57.465278625488295,-0.17360687255859408
2017-03-11 13:23:00,57.240486747340164,58.04048598440071,79.13765033922698,101.4574199475741,10.170321364151803,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-11 13:24:00,57.305264322381284,58.105263559441816,79.13360274465462,101.43000753302324,10.182748493395351,201.59787495930993,57.465278625488295,-0.17360687255859408
2017-03-11 13:25:00,57.311112297905815,58.11111153496636,79.15384674072268,101.41300243801538,10.167437818315303,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-11 13:26:00,57.276924133300795,58.07692337036134,79.16194353605573,101.44371394107216,10.18786545803672,201.70109558105472,57.465278625488295,-0.17360687255859408
2017-03-11 13:27:00,57.276924133300795,58.076923370361314,79.20085313585069,101.3069072299533,10.170910252465141,201.75058407253692,57.465278625488295,-0.17360687255859408
2017-03-11 13:28:00,57.244535345780236,58.04453458284077,79.21862110338714,101.67443405954452,10.19480966266833,201.54118588096253,57.465278625488295,-0.17360687255859408
2017-03-11 13:29:00,57.19572724236385,57.99572647942437,79.19230694240996,101.61313629150384,10.173610793219693,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-11 13:30:00,57.20000076293948,58.0,79.1965798272027,101.35030873616527,10.185956637064633,201.36478508843314,57.465278625488295,-0.17360687255859408
2017-03-11 13:31:00,57.200000762939474,58.0,79.22266950105364,101.14446338854341,10.174707362526348,201.75439212196784,57.465278625488295,-0.1644696687397207
2017-03-11 13:32:00,57.135897954305,57.93589719136557,79.23931333753796,101.2635023328993,10.181712733374711,201.82292175293003,57.465278625488295,-0.17360687255859408
2017-03-11 13:33:00,57.12692356109618,57.92692279815675,79.23845901489257,101.28255310058597,10.176041460037235,202.1990745544431,57.465278625488295,-0.17360687255859408
2017-03-11 13:34:00,57.139271786338405,57.939271023398966,79.27530308773642,101.08278535541743,10.184575733385607,202.34831719649452,57.465278625488295,-0.17360687255859408
2017-03-11 13:35:00,57.12712599101818,57.92712522807875,79.29554748535155,101.27924065840868,10.184210325542262,201.23659234297915,57.465278625488295,-0.17360687255859408
2017-03-11 13:36:00,57.13117458945826,57.93117382651882,79.29554708380446,101.28152385510897,10.181286360088142,201.24421691894509,57.465278625488295,-0.17360687255859408
2017-03-11 13:37:00,57.118803872002495,57.918803109063056,79.25213495890299,101.27556016710066,10.190200434790732,201.35674879286032,57.465278625488295,-0.17360687255859408
2017-03-11 13:38:00,57.11880387200248,57.918803109063056,79.2649557325575,101.36718919542109,10.180169529385038,201.09953308105503,57.465278625488295,-0.17360687255859408
2017-03-11 13:39:00,57.07044561285721,57.87044484991776,79.26315508390728,101.18786500629632,10.173245580572827,201.15283765290917,57.465278625488295,-0.17360687255859408
2017-03-11 13:40:00,57.0461540222168,57.846153259277315,79.3504252963596,101.1598197089301,10.16628069347805,200.68961927625836,57.465278625488295,-0.17360687255859408
2017-03-11 13:41:00,57.05020262065687,57.85020185771739,79.35627385189659,101.2175622237356,10.185672157689135,200.58174374229003,57.465278625488295,-0.17360687255859408
2017-03-11 13:42:00,57.0461540222168,57.846153259277315,79.35469987657335,101.40335464477533,10.155864185757105,201.05130513509113,57.465278625488295,-0.17360687255859408
2017-03-11 13:43:00,57.042105423776725,57.84210466083725,79.33198386744449,101.24725863808085,10.182017376548366,201.0919181422181,57.465278625488295,-0.17360687255859408
2017-03-11 13:44:00,57.01781383313632,57.81781307019684,79.3198386744449,101.48254836233036,10.152046705547132,201.41173673930936,57.465278625488295,-0.17360687255859408
2017-03-11 13:45:00,56.993522242495885,57.79352147955643,79.32388707211143,101.72925768400489,10.175072820563067,201.6554083573191,57.465278625488295,-0.17360687255859408
