RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 13:46:00,57.02478641933866,57.824785656399186,79.31624009874132,102.22559780544714,10.15359474630917,201.59314862419586,57.46527862548829,-0.17360687255859406
2017-03-11 13:47:00,56.9935222424959,57.793521479556425,79.32793546977796,102.21125713147612,10.170686822188538,202.47015139931145,57.465278625488295,-0.17360687255859408
2017-03-11 13:48:00,56.96923065185548,57.769229888916,79.3198386744449,101.9051533749229,10.155336129037961,202.50061035156278,57.465278625488295,-0.17360687255859408
2017-03-11 13:49:00,56.96923065185548,57.769229888916,79.315385055542,101.5993911743164,10.172569274902353,202.6982109069822,57.465278625488295,-0.1736072540283206
2017-03-11 13:50:00,56.96923065185548,57.769229888916,79.3198386744449,101.78408211155927,10.1535086380808,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 13:51:00,56.95303625809519,57.753035495155736,79.31579027677837,101.90743817781143,10.157163670188494,202.8889521548622,57.465278625488295,-0.17360687255859408
2017-03-11 13:52:00,56.936841864334895,57.736841101395456,79.31983827289783,102.0307922363281,10.152046705547127,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 13:53:00,56.96518205341541,57.76518129047594,79.30769267835115,101.5259495785361,10.160818451329286,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-11 13:54:00,56.97732784873562,57.777327085796145,79.32388707211142,101.31807387502572,10.149488198129756,202.5919823897516,57.465278625488295,-0.17360687255859408
2017-03-11 13:55:00,56.96923065185548,57.769229888916,79.31174187911184,101.30436827007101,10.155336179231334,202.61482800935465,57.465278625488295,-0.17360687255859408
2017-03-11 13:56:00,56.97777769300674,57.77777693006726,79.31196636623807,101.20804426405168,10.156249894036181,202.28106011284703,57.465278625488295,-0.17360687255859408
2017-03-11 13:57:00,56.96923065185548,57.769229888916,79.31579027677837,100.20330850701569,10.146929791099149,202.78996758711932,57.465278625488295,-0.17360687255859408
2017-03-11 13:58:00,56.943589528401695,57.74358876546224,79.32906002468533,100.1880785624186,10.167823844485811,203.52687157524986,57.465278625488295,-0.17360687255859408
2017-03-11 13:59:00,56.94089046277498,57.74088969983553,79.33198386744449,100.38834100020567,10.16483879089356,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-11 14:00:00,56.95708485653526,57.75708409359579,79.31579027677837,99.65049301950546,10.19334793090822,203.65801520096608,57.465278625488295,-0.17360687255859408
2017-03-11 14:01:00,56.95708485653526,57.75708409359581,79.31174187911184,99.02914749948602,10.178362244053897,204.1834154630963,57.465278625488295,-0.17360687255859408
2017-03-11 14:02:00,56.943589528401695,57.74358876546224,79.32906002468533,99.34895748562283,10.199845472971598,204.2341834174265,57.465278625488295,-0.17360687255859408
2017-03-11 14:03:00,56.940890462774995,57.74088969983551,79.32388667056435,100.0708160400391,10.175438278599797,204.05396873072584,57.465278625488295,-0.17360687255859408
2017-03-11 14:04:00,56.96113345497534,57.761132692035865,79.3198386744449,101.45741914447989,10.187499949806625,203.23160030967324,57.465278625488295,-0.17360687255859408
2017-03-11 14:05:00,57.03333346048991,57.833332697550446,79.32478671603732,101.24662526448576,10.175539758470325,203.45453982883018,57.465278625488295,-0.17360687255859408
2017-03-11 14:06:00,57.10000038146973,57.89999961853027,79.33461532592773,101.84244651794445,10.18541655540467,203.64583282470676,57.465278625488295,-0.17360687255859408
2017-03-11 14:07:00,57.131174589458254,57.93117382651882,79.3198386744449,101.4025943153782,10.1725143131457,203.41435241699207,57.465278625488295,-0.17360687255859408
2017-03-11 14:08:00,57.18290668063695,57.98290591769748,79.31196679009332,100.34239874945753,10.177083068423805,202.99640062120218,57.465278625488295,-0.17360687255859408
2017-03-11 14:09:00,57.163563376978836,57.96356261403937,79.3076934814453,101.74753209164251,10.18165186831825,202.17318886204765,57.465278625488295,-0.17360687255859408
2017-03-11 14:10:00,57.25128300984703,58.051282246907554,79.30769305759006,101.31655163235133,10.159335984124091,201.13972134060364,57.465278625488295,-0.17360687255859408
2017-03-11 14:11:00,57.29311852706106,58.09311776412162,79.29959588301809,100.55053028307452,10.162645892093067,201.25944278114738,57.465278625488295,-0.17360687255859408
2017-03-11 14:12:00,57.31741011770148,58.11740935476204,79.31174187911184,101.09649216501342,10.163011350129798,201.59448643734603,57.465278625488295,-0.17360687255859408
2017-03-11 14:13:00,57.319659339057075,58.11965857611762,79.32051340738933,101.33101823594838,10.163194232516817,202.06971830480228,57.46527862548829,-0.17360687255859406
2017-03-11 14:14:00,57.236438148900106,58.03643738596063,79.31578987523129,101.70184526945407,10.157163569801726,202.24932861328085,57.465278625488295,-0.17360687255859408
2017-03-11 14:15:00,57.212146558259676,58.01214579532021,79.33603146201686,101.8069253218801,10.158259943911915,202.26455768785937,57.465278625488295,-0.17360687255859408
2017-03-11 14:16:00,57.16761197541889,57.96761121247944,79.32388667056435,101.53508838854358,10.150219264783361,203.63517199064526,57.465278625488295,-0.17360687255859408
2017-03-11 14:17:00,57.17166057385898,57.97165981091951,79.30769267835115,102.17699191444802,10.156432553341528,203.70370081851348,57.465278625488295,-0.17360687255859408
2017-03-11 14:18:00,57.163563376978836,57.96356261403937,79.3198386744449,102.4671056647051,10.14327485937821,203.77984619140605,57.465278625488295,-0.17360687255859408
2017-03-11 14:19:00,57.16153907775879,57.961538314819336,79.31196679009331,101.73369937472883,10.162808418273938,203.71977912055084,57.465278625488295,-0.17360687255859408
2017-03-11 14:20:00,57.171660573858986,57.97165981091951,79.3198386744449,101.39117471795342,10.1725143131457,203.84837501927424,57.465278625488295,-0.17360687255859408
2017-03-11 14:21:00,57.220243755139826,58.02024299220035,79.31579027677836,100.79038680227174,10.176534803290131,204.29002380371122,57.465278625488295,-0.17360687255859408
2017-03-11 14:22:00,57.240486747340164,58.040485984400696,79.3076934814453,100.07766723632801,10.164838891280334,204.51084016498788,57.465278625488295,-0.17360687255859408
2017-03-11 14:23:00,57.2538471221924,58.053846359252915,79.3076934814453,100.24442612497423,10.162280434056337,204.46515535053496,57.465278625488295,-0.17360687255859408
2017-03-11 14:24:00,57.24273596869576,58.042735205756294,79.3076934814453,101.19928741455074,10.165569857547156,204.05397354929093,57.465278625488295,-0.17360687255859408
2017-03-11 14:25:00,57.25263254266037,58.05263177972091,79.29554708380446,101.22441542776012,10.155336129037956,203.3153662430612,57.465278625488295,-0.17360687255859408
2017-03-11 14:26:00,57.31741011770148,58.11740935476205,79.33198346589741,101.29066226356909,10.154970721194616,203.10215759277335,57.465278625488295,-0.17360687255859408
2017-03-11 14:27:00,57.34979890522203,58.14979814228261,79.32388426128188,101.38203671104043,10.1505846726267,203.21637284128298,57.465278625488295,-0.17360687255859408
2017-03-11 14:28:00,57.349573983086465,58.149573220147055,79.38461303710939,101.46604877048061,10.154320875803627,203.62332153320338,57.465278625488295,-0.17360687255859408
2017-03-11 14:29:00,57.30526432238127,58.105263559441816,79.38056463944285,100.90460526315796,10.15241216358387,203.57425007067263,57.465278625488295,-0.17360687255859408
2017-03-11 14:30:00,57.285471174452056,58.08547041151259,79.37606641981338,100.74025726318361,10.138888888888888,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-11 14:31:00,57.234188927544515,58.034188164605034,79.37179311116536,100.48466449313705,10.157021416558159,203.17322455512155,57.465278625488295,-0.17360687255859408
2017-03-11 14:32:00,57.200000762939474,58.0,79.38866263941716,99.51800296181125,10.156798011378244,203.125,57.465278625488295,-0.17360687255859408
2017-03-11 14:33:00,57.20000076293948,58.0,79.38034057617188,100.1567327711317,10.162036842770057,203.52687750922286,57.465278625488295,-0.17360687255859408
2017-03-11 14:34:00,57.17975777073913,57.97975700779965,79.388661836323,99.92004715768908,10.165569857547167,203.63516958136302,57.465278625488295,-0.17360687255859408
2017-03-11 14:35:00,57.19572724236385,57.99572647942437,79.38461303710939,99.1657028198242,10.156249894036185,202.86779954698352,57.465278625488295,-0.17360687255859408
2017-03-11 14:36:00,57.183806369179194,57.98380560623972,79.43724742688632,99.7395826640882,10.160452943099168,202.8280334472657,57.465278625488295,-0.17360687255859408
2017-03-11 14:37:00,57.12712599101818,57.92712522807875,79.45749142295438,100.48885224994868,10.155701637268065,202.4929938065381,57.465278625488295,-0.17360687255859408
2017-03-11 14:38:00,57.130769729614244,57.93076896667482,79.44615478515627,100.42534675598137,10.163888454437267,202.3292846679685,57.465278625488295,-0.17360687255859408
2017-03-11 14:39:00,57.11453035142685,57.914529588487426,79.44871902465822,100.00000127156578,10.15393506156075,202.3775126139322,57.465278625488295,-0.17360687255859408
2017-03-11 14:40:00,57.090688605057565,57.89068784211811,79.44534502531354,100.30153495387033,10.15679806157164,202.16557392321124,57.465278625488295,-0.17360687255859408
2017-03-11 14:41:00,57.05042754279243,57.85042677985296,79.43589782714845,99.66001044379335,10.158950487772628,201.95152028401702,57.465278625488295,-0.17360687255859408
2017-03-11 14:42:00,57.058299817537005,57.85829905459753,79.4291498284591,101.09649055882512,10.152777671813967,201.57164643940186,57.465278625488295,-0.17360687255859408
2017-03-11 14:43:00,57.06752162509494,57.86752086215548,79.4401715596517,101.38165495130744,10.147376537322996,202.00778283013224,57.465278625488295,-0.17360687255859408
2017-03-11 14:44:00,57.025911030016445,57.82591026707697,79.41700343081827,101.57620560495462,10.15643265372828,201.6097187243009,57.465278625488295,-0.17360687255859408
2017-03-11 14:45:00,56.97732784873562,57.777327085796145,79.44534502531354,101.68585446006375,10.165935365777278,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-11 14:46:00,56.96923065185548,57.769229888916,79.45344262374076,101.30893546656559,10.155701536881296,201.38128019634055,57.465278625488295,-0.17360687255859408
2017-03-11 14:47:00,56.96923065185548,57.769229888916016,79.45299275716147,100.86323420206706,10.166280534532342,201.557685852051,57.465278625488295,-0.17360687255859408
2017-03-11 14:48:00,56.993522242495885,57.793521479556425,79.43319862767271,101.26553264417137,10.170686922575305,201.65540594803676,57.465278625488295,-0.17360687255859408
2017-03-11 14:49:00,56.96518205341541,57.76518129047594,79.44129622609994,101.66986445376752,10.16922504023501,201.4193524812396,57.465278625488295,-0.17360687255859408
2017-03-11 14:50:00,56.96518205341541,57.76518129047594,79.43319862767271,101.55564518978721,10.16593526539051,200.5284423828127,57.465278625488295,-0.17360687255859408
2017-03-11 14:51:00,56.908501675254406,57.70850091231497,79.42510102924548,101.54650878906246,10.170686822188538,200.3000070672285,57.465278625488295,-0.17360687255859408
2017-03-11 14:52:00,56.896355879934184,57.696355116994766,79.38461303710939,101.56249999999993,10.158259994105297,200.36853750128472,57.465278625488295,-0.17360687255859408
2017-03-11 14:53:00,56.8963558799342,57.696355116994766,79.38461303710939,101.44142994127769,10.173245279412528,200.17817848607135,57.465278625488295,-0.17360687255859408
2017-03-11 14:54:00,56.896153450012186,57.69615268707277,79.38076705932619,101.62760429382331,10.160763645172128,200.57146987915073,57.465278625488295,-0.17360687255859408
2017-03-11 14:55:00,56.89230728149411,57.6923065185547,79.38461303710939,101.64689381917316,10.158950434790718,201.1799138387047,57.465278625488295,-0.17360687255859408
2017-03-11 14:56:00,56.89230728149412,57.6923065185547,79.34008026123047,101.41858592786285,10.152046605160372,201.80768946597456,57.465278625488295,-0.17360687255859408
2017-03-11 14:57:00,56.91659887213456,57.716598109195104,79.34412906044408,101.24497544138046,10.150584672626692,202.30263157894723,57.465278625488295,-0.17360687255859408
2017-03-11 14:58:00,56.884210084613976,57.68420932167456,79.36437104877673,101.2769546508789,10.152777621620578,201.8990679289167,57.465278625488295,-0.17360687255859408
2017-03-11 14:59:00,56.83967550177322,57.639674738833776,79.36032184801604,101.16959140175263,10.156067145498179,201.86099243164074,57.465278625488295,-0.17360687255859408
2017-03-11 15:00:00,56.83157830489308,57.63157754195364,79.27530108000103,101.72240407843337,10.146564383255807,202.34832442434208,57.465278625488295,-0.17360687255859408
2017-03-11 15:01:00,56.880161486173904,57.680160723234486,79.28744908383017,102.03079263787511,10.139254369233788,202.59198961759853,57.465278625488295,-0.17360687255859408
2017-03-11 15:02:00,56.88778237735522,57.6877816144158,79.29864322437959,101.61100769042959,10.143382352941183,203.193083819221,57.46527862548829,-0.17360687255859406
2017-03-11 15:03:00,56.880161486173904,57.68016072323448,79.27935188695002,101.44371353952505,10.153143180044072,203.40673747815575,57.465278625488295,-0.17360687255859408
2017-03-11 15:04:00,56.908501675254406,57.70850091231497,79.25910789088198,101.26781825015425,10.152777722007352,203.61232717413648,57.465278625488295,-0.17360687255859408
2017-03-11 15:05:00,56.96923065185547,57.769229888916,79.23504002888996,101.02237616644958,10.154706637064622,202.6749004787867,57.465278625488295,-0.17360687255859408
2017-03-11 15:06:00,57.0034188164605,57.803418053521035,79.2307662963867,100.97415118747284,10.152006202273887,202.69901021321633,57.465278625488295,-0.17360687255859408
2017-03-11 15:07:00,57.0461540222168,57.84615325927732,79.2307662963867,100.6025309843176,10.16380680308623,203.25264874626646,57.46527862548829,-0.17360687255859406
2017-03-11 15:08:00,57.0461540222168,57.84615325927732,79.21052430805406,100.57565749318968,10.171783497459012,202.63767202276952,57.465278625488295,-0.17360687255859408
2017-03-11 15:09:00,56.97307682037355,57.77307605743407,79.17307662963869,101.13498268127441,10.164930248260502,202.55352935791055,57.465278625488295,-0.17360687255859408
2017-03-11 15:10:00,56.97327925029554,57.77327848735607,79.18623392205491,101.32721148039168,10.172148754722203,199.53856056614964,57.465278625488295,-0.17360687255859408
2017-03-11 15:11:00,56.926495446099175,57.72649468315972,79.18803320990669,101.16946411132803,10.168209446801093,196.55831739637568,57.465278625488295,-0.17360687255859408
2017-03-11 15:12:00,56.90085432264537,57.70085355970596,79.21367306179471,100.97656377156578,10.165509012010371,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-11 15:13:00,56.8963558799342,57.696355116994766,79.21862110338712,101.10106016460209,10.163742366590013,196.71356602718947,57.465278625488295,-0.17360687255859408
2017-03-11 15:14:00,56.95303625809519,57.753035495155736,79.2145727057206,101.05080373663641,10.160087585449213,197.5511779785157,57.465278625488295,-0.17360687255859408
2017-03-11 15:15:00,56.96923065185548,57.769229888916,79.21457270572058,101.38203630949317,10.154970570614472,198.65527745297095,57.465278625488295,-0.17360687255859408
2017-03-11 15:16:00,56.969230651855476,57.76922988891601,79.19456885842716,101.70292259665081,10.152369106517124,199.6953241684859,57.46527862548829,-0.17360687255859406
2017-03-11 15:17:00,56.96923065185548,57.769229888916,79.22671789872018,101.46655634829868,10.152777671813972,200.75687287983146,57.465278625488295,-0.17360687255859408
2017-03-11 15:18:00,56.94660613116096,57.7466053682215,79.21266757740693,101.28421200022964,10.167483329772963,200.90379064223367,57.46527862548829,-0.17360687255859406
2017-03-11 15:19:00,56.96068361070422,57.76068284776474,79.21367306179471,101.03684446546761,10.151620335049094,201.30048285590286,57.465278625488295,-0.17360687255859408
2017-03-11 15:20:00,56.96923065185548,57.769229888916,79.19028231972143,101.09877536171352,10.167397448891078,201.29752068770543,57.465278625488295,-0.17360687255859408
2017-03-11 15:21:00,57.02591103001646,57.825910267076985,79.1983787135074,100.82465282239417,10.15131563889353,201.32797723067443,57.465278625488295,-0.17360687255859408
2017-03-11 15:22:00,57.05020262065687,57.8502018577174,79.2222196790907,100.8367101881239,10.162422498067222,201.9434831407336,57.465278625488295,-0.17360687255859408
2017-03-11 15:23:00,57.12307739257811,57.923076629638686,79.19615211486817,100.7465278625488,10.16458301544191,202.02546844482433,57.465278625488295,-0.17360687255859408
2017-03-11 15:24:00,57.07854280973736,57.878542046797904,79.18218512284129,100.85434923673925,10.162645992479822,190.79708460757607,57.465278625488295,-0.17360687255859408
2017-03-11 15:25:00,57.03805682533666,57.83805606239718,79.17408872905531,100.75612198679069,10.169590197111448,190.56103355006178,57.465278625488295,-0.17360687255859408
2017-03-11 15:26:00,57.0461540222168,57.84615325927732,79.17004033138879,101.32264348080284,10.15168124751042,192.14485810932362,57.465278625488295,-0.17360687255859408
2017-03-11 15:27:00,57.02186243157638,57.82186166863691,79.17408872905531,101.25868104633527,10.165204399510431,191.71844643040703,57.465278625488295,-0.17360687255859408
2017-03-11 15:28:00,57.03400822689659,57.83400746395712,79.1862339220549,101.36376150030837,10.167397398697714,181.63681351511124,57.465278625488295,-0.17360687255859408
2017-03-11 15:29:00,57.01781383313631,57.81781307019684,79.20647550884046,101.32035907946131,10.169590297498223,177.1594760292455,57.465278625488295,-0.17360687255859408
2017-03-11 15:30:00,56.96923065185548,57.769229888916,79.20242751272102,101.07593134829885,10.182382734198315,171.98160673442632,57.465278625488295,-0.17360687255859408
2017-03-11 15:31:00,56.97777769300674,57.77777693006726,79.19230651855469,101.35754394531254,10.172839323679604,176.7216415405275,57.465278625488295,-0.17360687255859408
2017-03-11 15:32:00,57.00161943937604,57.801618676436576,79.19028231972143,100.8657720465409,10.180189835397833,177.58588931435028,57.465278625488295,-0.17360687255859408
2017-03-11 15:33:00,57.03400822689659,57.83400746395711,79.20242751272103,100.29468094675164,10.183479409468802,171.6694062885484,57.465278625488295,-0.17360687255859408
2017-03-11 15:34:00,57.05020262065687,57.8502018577174,79.1862339220549,100.26955293354231,10.176534803290139,169.8419221576893,57.465278625488295,-0.17360687255859408
2017-03-11 15:35:00,57.11025683085123,57.91025606791178,79.17093997531468,100.15914281209318,10.188271416558155,163.6766976250542,57.465278625488295,-0.17360687255859408
2017-03-11 15:36:00,57.119028794138046,57.919028031198614,79.17004033138879,100.27869174354946,10.18092085185804,162.28831883480694,57.465278625488295,-0.17360687255859408
2017-03-11 15:37:00,57.131174589458254,57.93117382651882,79.16599193372225,100.5985023096989,10.18018988559121,158.94554539730686,57.465278625488295,-0.17360687255859408
2017-03-11 15:38:00,57.19572724236385,57.99572647942437,79.16666666666669,100.95003848605677,10.171681827969032,162.7121887207033,57.465278625488295,-0.17360687255859408
2017-03-11 15:39:00,57.159514778538764,57.95951401559931,79.18218552438837,100.62819832249689,10.168859431618143,171.0069427490234,57.465278625488295,-0.17360687255859408
2017-03-11 15:40:00,57.10283440037777,57.90688223587839,79.20242751272102,99.98629359195107,10.16008753525583,178.91082201505972,57.465278625488295,-0.17360687255859408
2017-03-11 15:41:00,57.08664000661749,57.886639243678054,79.22266950105364,98.80756498637952,10.157528927451693,182.7713872006065,57.465278625488295,-0.17360687255859408
2017-03-11 15:42:00,57.03805682533666,57.83400746395711,79.2307662963867,99.67333663137337,10.159356518795626,188.13201181512147,57.465278625488295,-0.17360687255859408
2017-03-11 15:43:00,57.01781383313631,57.81781307019683,79.2307666979338,100.09365925035985,10.169590397884974,192.6169618305405,57.465278625488295,-0.17360687255859408
2017-03-11 15:44:00,57.042105423776725,57.842104660837265,79.2712546900699,99.7007498490183,10.163376908553275,194.87847177605917,57.465278625488295,-0.17360687255859408
2017-03-11 15:45:00,57.08888922797308,57.88888846503365,79.25213495890299,99.74440680609808,10.153163380093051,181.6004350450306,57.465278625488295,-0.17360687255859408
2017-03-11 15:46:00,57.07044561285721,57.870444849917774,79.24696109169408,101.1307565789473,10.145833216215443,184.18006334806742,57.465278625488295,-0.17360687255859408
2017-03-11 15:47:00,57.02186243157638,57.82186166863691,79.27125228078742,101.39345791465345,10.153143079657308,185.74103827225522,57.465278625488295,-0.17360687255859408
2017-03-11 15:48:00,57.03760698106554,57.83333269755045,79.29059685601129,100.61728371514212,10.149691210852737,186.97755771213087,57.465278625488295,-0.17360687255859408
2017-03-11 15:49:00,57.09473720349764,57.894736440558184,79.35222585577714,100.41575221011513,10.163376908553273,189.48739383095193,57.465278625488295,-0.17360687255859408
2017-03-11 15:50:00,57.123077392578125,57.92307662963867,79.31624009874132,99.31761127048074,10.149691210852732,191.51074133978955,57.465278625488295,-0.17360687255859408
2017-03-11 15:51:00,57.18290668063695,57.98290591769748,79.31196679009331,100.58352533976239,10.16165097554525,178.78730010986342,57.465278625488295,-0.17360687255859408
2017-03-11 15:52:00,57.179757770739116,57.97975700779965,79.30364468223169,100.90232046026921,10.149122890673176,182.48964651007398,57.465278625488295,-0.17360687255859408
2017-03-11 15:53:00,57.183806369179194,57.98380560623972,79.30769307989821,100.46600903962792,10.1641079250135,176.48939755088395,57.465278625488295,-0.17360687255859408
2017-03-11 15:54:00,57.09743626912435,57.8974355061849,79.3076934814453,101.53356467352972,10.140432092878559,180.44302961561434,57.465278625488295,-0.17360687255859408
2017-03-11 15:55:00,57.11153888702391,57.91153812408447,79.3115390777588,101.3194450378418,10.14131946563721,183.73842468261736,57.465278625488295,-0.17360687255859408
2017-03-11 15:56:00,57.09068860505755,57.890687842118126,79.34817745811061,101.24269023694495,10.149853756553249,186.84515220240533,57.465278625488295,-0.17360687255859408
2017-03-11 15:57:00,57.009716636256165,57.80566727487663,79.34817745811061,101.32492828369145,10.160818451329305,192.55604553222634,57.465278625488295,-0.17360687255859408
2017-03-11 15:58:00,57.08259140817743,57.882590645237975,79.37246784410979,101.25639584189969,10.15423975492778,193.80482804147798,57.465278625488295,-0.17360687255859408
2017-03-11 15:59:00,57.10688299881783,57.906882235878406,79.37651624177633,101.05080534282494,10.167031890467603,179.80933661209912,57.465278625488295,-0.17360687255859408
2017-03-11 16:00:00,57.10283440037777,57.90170902676053,79.37606599595813,100.85841157701279,10.1639658080207,145.5118374294705,57.465278625488295,-0.17360687255859408
2017-03-11 16:01:00,57.11880387200248,57.919028031198614,79.34817625346936,100.92288127698389,10.156798111765019,143.36623181794843,57.465278625488295,-0.17360687255859408
2017-03-11 16:02:00,57.10688299881783,57.90688223587839,79.31578867059005,101.12847097296464,10.163376958746658,143.6708125064252,57.465278625488295,-0.17360687255859408
2017-03-11 16:03:00,57.074494211297285,57.87449344835783,79.36032265111021,101.6470216449938,10.154605212964512,146.71661858809634,57.465278625488295,-0.17360687255859408
2017-03-11 16:04:00,57.12307739257811,57.923076629638686,79.38033972846138,101.55767907036676,10.167438136206737,151.03363291422528,57.465278625488295,-0.17360687255859408
2017-03-11 16:05:00,57.1487185160319,57.94736822027909,79.38461303710939,102.01251782869036,10.149122940866556,144.59216790450242,57.465278625488295,-0.17360687255859408
2017-03-11 16:06:00,57.16761197541891,57.96761121247944,79.38461303710939,101.27923945376747,10.160087485062457,140.0158386230469,57.465278625488295,-0.17360687255859408
2017-03-11 16:07:00,57.14736898321854,57.9473682202791,79.388661836323,101.24954344096939,10.144371333875151,128.29709103232938,57.465278625488295,-0.17360687255859408
2017-03-11 16:08:00,57.159514778538764,57.959514015599304,79.3927106355366,101.0370977301347,10.157894485875183,103.83924424020864,57.465278625488295,-0.17360687255859408
2017-03-11 16:09:00,57.11880387200248,57.91880310906304,79.3931613498264,101.42023468017582,10.022762298583986,112.56590822007945,57.465278625488295,-0.17360687255859408
2017-03-11 16:10:00,57.06234841597708,57.86234765303761,79.39676023784438,101.8023569207442,10.048611289576476,104.47124722129429,57.465278625488295,-0.17360687255859408
2017-03-11 16:11:00,57.058299817537005,57.858299054597545,79.40080823396383,100.57108909205384,10.038377410487126,126.53052601061357,57.465278625488295,-0.17360687255859408
2017-03-11 16:12:00,57.08034218682183,57.88034142388238,79.38888676961264,100.48466406928169,10.033179071214462,140.49640062120218,57.465278625488295,-0.17360687255859408
2017-03-11 16:13:00,57.06538486480713,57.865384101867654,79.38845939636232,100.31683998107914,10.037152957916271,155.09258880615218,57.465278625488295,-0.17360687255859408
2017-03-11 16:14:00,57.08259140817743,57.88259064523796,79.3927106355366,99.67561982807356,10.033625753302326,162.4025356895044,57.465278625488295,-0.17360687255859408
2017-03-11 16:15:00,57.02051289876302,57.82051213582357,79.41025543212892,100.31587600708008,10.036265585157595,173.49054378933386,57.465278625488295,-0.17360687255859408
2017-03-11 16:16:00,57.00161943937604,57.79757007799649,79.44129622609994,100.73556438245268,10.036184160332931,199.75176921643686,57.465278625488295,-0.17360687255859408
2017-03-11 16:17:00,56.98137644717569,57.78137568423622,79.45749142295438,101.65158964458256,10.019736741718493,206.11750873766422,57.465278625488295,-0.17360687255859408
2017-03-11 16:18:00,56.986324734157996,57.78632397121852,79.45726648966473,101.08748160468207,10.0401235156589,193.3111512925889,57.465278625488295,-0.17360687255859408
2017-03-11 16:19:00,57.02478641933865,57.8247856563992,79.45726648966473,101.12365044487848,10.021990670098207,190.73913489447673,57.465278625488295,-0.17360687255859408
2017-03-11 16:20:00,57.08664000661749,57.88663924367803,79.45344262374076,101.09649015727817,10.038011902257002,194.59673831337346,57.465278625488295,-0.17360687255859408
2017-03-11 16:21:00,57.08461570739746,57.88461494445801,79.44444529215497,101.18152025010845,10.024305502573647,198.744534810384,57.465278625488295,-0.17360687255859408
2017-03-11 16:22:00,57.114980195697974,57.91497943275854,79.4534418206466,102.02165463096222,10.025950130663425,214.6000880191199,57.465278625488295,-0.17360687255859408
2017-03-11 16:23:00,57.139271786338405,57.939271023398966,79.43724662379216,102.17699271754232,10.02558462243332,203.88645372892685,57.465278625488295,-0.17360687255859408
2017-03-11 16:24:00,57.14871851603191,57.948717753092446,79.45726648966473,102.03028572930234,10.042824215359172,197.5790896945532,57.465278625488295,-0.17360687255859408
2017-03-11 16:25:00,57.14736898321854,57.9473682202791,79.43724742688632,102.18384552001963,10.04495635785554,198.40399651778333,57.465278625488295,-0.17360687255859408
2017-03-11 16:26:00,57.08888922797309,57.88888846503364,79.44444529215497,102.38474146525061,10.025462786356615,199.09818691677535,57.465278625488295,-0.17360687255859408
2017-03-11 16:27:00,57.05020262065687,57.85020185771739,79.44939382452715,102.0262254413804,10.02375723186291,199.317731355366,57.465278625488295,-0.17360687255859408
2017-03-11 16:28:00,57.05020262065687,57.85020185771739,79.46154022216798,102.11074748792153,10.013523152000017,178.91082281815406,57.465278625488295,-0.17360687255859408
2017-03-11 16:29:00,57.08259140817743,57.88259064523796,79.42510102924548,102.19755232961563,10.026681247510401,182.07084414833457,57.465278625488295,-0.17360687255859408
2017-03-11 16:30:00,57.06324810451932,57.85897382100422,79.41452916463217,102.27141274346245,10.019675837622755,187.7652392917206,57.465278625488295,-0.17360687255859408
2017-03-11 16:31:00,57.0461540222168,57.84615325927732,79.40080823396383,102.01708743446737,10.022660707172578,195.41909549110815,57.465278625488295,-0.17360687255859408
2017-03-11 16:32:00,57.05470106336806,57.854700300428576,79.38888676961264,101.93624666002057,10.024691210852728,197.44245825873494,57.465278625488295,-0.17360687255859408
2017-03-11 16:33:00,57.08888922797309,57.88888846503364,79.3931605021159,102.114678700765,10.022376431359188,197.78003777398018,57.465278625488295,-0.17360687255859408
2017-03-11 16:34:00,57.090688605057565,57.8906878421181,79.40080823396383,102.3072003816303,10.021564082095484,207.17593544407893,57.465278625488295,-0.17360687255859408
2017-03-11 16:35:00,57.1271259910182,57.92712522807875,79.40485703317744,101.83890613756678,10.020102149561835,202.72143233449856,57.465278625488295,-0.17360687255859408
2017-03-11 16:36:00,57.14017147488063,57.9401707119412,79.39743423461915,101.38406711154505,9.988811598883736,195.06333499484583,57.465278625488295,-0.17360687255859408
2017-03-11 16:37:00,57.139271786338405,57.939271023398966,79.40080823396383,101.80235732229133,9.998172258075916,191.24634672466075,57.465278625488295,-0.17360687255859408
2017-03-11 16:38:00,57.131174589458254,57.93117382651882,79.40080823396383,101.5556475990696,10.000365458036734,185.2384852359169,57.465278625488295,-0.17360687255859408
2017-03-11 16:39:00,57.179757770739116,57.97975700779965,79.42105223003188,101.7703769081518,10.01206126965975,193.57639513517685,57.465278625488295,-0.17360687255859408
2017-03-11 16:40:00,57.183806369179194,57.97975700779965,79.41700343081827,101.93713378906253,9.993420801664655,198.54867634020346,57.465278625488295,-0.17360687255859408
2017-03-11 16:41:00,57.135897954305015,57.93589719136556,79.44444529215497,101.60831324259446,10.001543203989677,200.41634707980677,57.465278625488295,-0.17360687255859408
2017-03-11 16:42:00,57.12307739257811,57.923076629638686,79.4316240946452,101.7023531595864,9.996527512868246,211.46797688802064,57.465278625488295,-0.17360687255859408
2017-03-11 16:43:00,57.12307739257811,57.923076629638686,79.45769386291505,102.07248229980472,9.981944417953496,210.58304824829065,57.465278625488295,-0.17360687255859408
2017-03-11 16:44:00,57.15951477853876,57.959514015599304,79.44129622609994,101.96226260536595,9.997075833772362,209.77248101485415,57.465278625488295,-0.17360687255859408
2017-03-11 16:45:00,57.187854967619266,57.98785420467979,79.39675943475022,102.36887801320928,10.000365357649954,196.61458386872968,57.465278625488295,-0.17360687255859408
2017-03-11 16:46:00,57.147368983218556,57.943319621839024,79.38461303710939,102.20668913188743,9.99415186831826,197.2770498175367,57.465278625488295,-0.17360687255859408
2017-03-11 16:47:00,57.14871851603191,57.948717753092446,79.38888676961264,102.12673695882161,9.994984308878582,197.5871310763887,57.465278625488295,-0.17360687255859408
2017-03-11 16:48:00,57.14736898321854,57.94871775309246,79.38888676961264,101.24903615315749,9.991897794935435,180.15367974175354,57.465278625488295,-0.17360687255859408
2017-03-11 16:49:00,57.19190356605934,57.9884614944458,79.41538391113282,101.85763854980466,9.979513645172121,178.78327713012678,57.465278625488295,-0.17360687255859408
2017-03-11 16:50:00,57.25128300984703,58.051282246907554,79.41880289713544,102.20630857679588,9.985725243886318,182.80607265896228,57.465278625488295,-0.17360687255859408
2017-03-11 16:51:00,57.238462448120146,58.03846168518065,79.4401715596517,102.10985649956599,9.996913486056865,183.2481418185761,57.465278625488295,-0.17360687255859408
2017-03-11 16:52:00,57.22834095201997,58.02834018908049,79.44534502531354,101.60590282239399,9.98245590611508,185.87811198987455,57.465278625488295,-0.17360687255859408
2017-03-11 16:53:00,57.23643814890009,58.03643738596062,79.45344262374076,100.98912730969884,9.986476396259508,181.6292041979338,57.465278625488295,-0.17360687255859408
2017-03-11 16:54:00,57.228340952019956,58.02834018908049,79.44129622609994,101.02110812538541,9.9831869225753,170.4130232961554,57.465278625488295,-0.17360687255859408
2017-03-11 16:55:00,57.208547804090735,58.00854704115126,79.41452916463217,101.49257363213431,9.97955232196384,162.48713938395204,57.465278625488295,-0.17360687255859408
2017-03-11 16:56:00,57.19190356605934,57.991902803119864,79.44129622609994,101.35919269762549,9.9769734332436,161.65630621659125,57.465278625488295,-0.17360687255859408
2017-03-11 16:57:00,57.204274283515105,58.00427352057563,79.45299275716147,101.32860734727656,9.990740670098203,166.74704403347457,57.465278625488295,-0.17360687255859408
2017-03-11 16:58:00,57.195952164499396,57.99595140155993,79.46154022216798,101.4322927374588,9.979531990854365,172.0882046348169,57.465278625488295,-0.17360687255859408
2017-03-11 16:59:00,57.23461627960207,58.0346155166626,79.46154022216798,101.5234367370605,9.970138788223267,175.73784332275397,57.465278625488295,-0.17360687255859408
2017-03-11 17:00:00,57.28097273174086,58.080971968801386,79.4655886198345,102.39438671535919,9.966049247317844,181.43164910210513,57.465278625488295,-0.17360687255859408
2017-03-11 17:01:00,57.276924133300795,58.076923370361314,79.46963701750104,102.24609222412106,9.976041412353515,168.75723571777382,57.465278625488295,-0.17360687255859408
2017-03-11 17:02:00,57.276924133300795,58.076923370361314,79.48583060816715,101.84576054623241,9.978435415970651,172.11613210042321,57.465278625488295,-0.17360687255859408
2017-03-11 17:03:00,57.276924133300795,58.076923370361314,79.508546617296,102.10985777113166,9.971836302015516,163.04215923108563,57.465278625488295,-0.17360687255859408
2017-03-11 17:04:00,57.259830050998275,58.0598292880588,79.48717965020074,102.44020122951926,9.99845658408271,167.05246649848112,57.465278625488295,-0.17360687255859408
2017-03-11 17:05:00,57.232389550460034,58.03238878752056,79.48583060816715,101.8686037565531,10.003289373297442,171.06786306280864,57.465278625488295,-0.17360687255859408
2017-03-11 17:06:00,57.225641886393255,58.025641123453774,79.46581353081598,100.91145875718854,9.994598706563321,160.36522081163227,57.465278625488295,-0.17360687255859408
2017-03-11 17:07:00,57.217094845241995,58.01709408230252,79.46154022216798,100.52324464586052,9.986110740237766,152.99479420979813,57.465278625488295,-0.17360687255859408
2017-03-11 17:08:00,57.21214655825969,58.01214579532021,79.4817830135948,101.52138157894743,9.96162263970626,170.3749357524673,57.465278625488295,-0.17360687255859408
2017-03-11 17:09:00,57.22834095201997,58.02834018908049,79.53846299020867,101.18101180227178,9.972953043485942,182.84752855802833,57.465278625488295,-0.17360687255859408
2017-03-11 17:10:00,57.216195156699754,58.01619439376028,79.5425093801398,101.21070821661694,9.987572770369681,186.50250083521792,57.465278625488295,-0.17360687255859408
2017-03-11 17:11:00,57.24048674734018,58.040485984400696,79.54250857704562,101.02110812538554,9.993420851858042,185.21563881321975,57.465278625488295,-0.17360687255859408
2017-03-11 17:12:00,57.24858394422031,58.04858318128084,79.53845977783202,100.86805604633525,9.997441392195858,177.28892035233366,57.465278625488295,-0.17360687255859408
2017-03-11 17:13:00,57.224292353579884,58.024291590640416,79.5425089785927,100.95486128957634,10.001461681566738,180.54793990285768,57.465278625488295,-0.17360687255859408
2017-03-11 17:14:00,57.204049361379546,58.00404859844007,79.52226658871298,100.43631142064137,9.99597935927542,185.7181982743114,57.465278625488295,-0.17360687255859408
2017-03-11 17:15:00,57.305264322381284,58.10526355944183,79.51821819104646,100.35179138183594,10.00365488152755,190.75140461168792,57.465278625488295,-0.17360687255859408
2017-03-11 17:16:00,57.33765310990183,58.1376523469624,79.51821899414062,101.00511771754216,9.980628465351307,194.22362317537008,57.465278625488295,-0.17360687255859408
2017-03-11 17:17:00,57.30121572394121,58.101214961001745,79.54655938399465,101.66072805304275,9.999634290996354,196.1500950863487,57.465278625488295,-0.17360687255859408
2017-03-11 17:18:00,57.31538581848146,58.11538505554199,79.55555725097655,101.7867474026149,9.979937977261013,196.6386956108944,57.465278625488295,-0.17360687255859408
2017-03-11 17:19:00,57.30526432238127,58.105263559441816,79.56680297851562,101.47112555252868,10.017909150374555,197.86336316560448,57.465278625488295,-0.17360687255859408
2017-03-11 17:20:00,57.30526432238127,58.10526355944183,79.53441419099507,101.00968692177223,10.010599286932703,199.92689674778993,57.465278625488295,-0.17360687255859408
2017-03-11 17:21:00,57.293118527061075,58.09311776412161,79.5465605886359,101.16045379638683,10.001827239990229,201.60970989026532,57.465278625488295,-0.17360687255859408
2017-03-11 17:22:00,57.3266980788287,58.12669731588926,79.52036285400392,101.12591956643512,9.996731982511637,202.8952223833868,57.46527862548829,-0.17360687255859406
2017-03-11 17:23:00,57.28502133018093,58.08502056724146,79.5344133879009,102.05135144685431,9.989400462100381,202.80519344932148,57.465278625488295,-0.17360687255859408
2017-03-11 17:24:00,57.281197653876426,58.081196890936944,79.51282119750977,101.79156875610349,9.999614079793295,202.6909722222222,57.465278625488295,-0.17360687255859408
2017-03-11 17:25:00,57.285471174452056,58.085470411512574,79.52991612752278,101.79880396525054,10.003472063276504,201.54160732693165,57.465278625488295,-0.17360687255859408
2017-03-11 17:26:00,57.29716712550113,58.09716636256168,79.51822019878186,102.2272471377726,9.985339323679606,201.64609866672114,57.465278625488295,-0.17360687255859408
2017-03-11 17:27:00,57.353847503662095,58.153846740722685,79.52564281887479,102.05439885457344,9.988303937410056,201.52596242804273,57.465278625488295,-0.17360687255859408
2017-03-11 17:28:00,57.384616851806626,58.18461608886721,79.57307891845703,101.6840278625488,9.978124761581421,201.1067779541017,57.465278625488295,-0.17360687255859408
2017-03-11 17:29:00,57.370041897422375,58.17004113448296,79.56680378160979,100.966283697831,9.968201587074681,202.3178638659026,57.465278625488295,-0.17360687255859408
2017-03-11 17:30:00,57.36194470054224,58.16194393760281,79.5506093878495,100.75612198679063,10.005116914447992,202.11989071494648,57.465278625488295,-0.17360687255859408
2017-03-11 17:31:00,57.338462829589844,58.13846206665041,79.4961555480957,101.31510505676265,9.989235877990726,201.70718688964848,57.465278625488295,-0.17360687255859408
2017-03-11 17:32:00,57.353847503662095,58.153846740722685,79.50000127156575,101.902488708496,9.990740564134384,202.1122716267906,57.465278625488295,-0.17360687255859408
2017-03-11 17:33:00,57.33765310990183,58.13765234696239,79.50607420268811,102.51279328998774,9.958698774638929,201.90668045847053,57.465278625488295,-0.17360687255859408
2017-03-11 17:34:00,57.353847503662095,58.153846740722685,79.47436057196722,101.99893909030494,9.970292939080132,202.690979003906,57.465278625488295,-0.17360687255859408
2017-03-11 17:35:00,57.32955591302169,58.12955515008226,79.53441499408923,101.752102500514,9.987938328793177,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-11 17:36:00,57.28974469502768,58.089743932088204,79.58119879828558,102.5318289862738,9.993441263834638,203.27771165635858,57.465278625488295,-0.17360687255859408
2017-03-11 17:37:00,57.32955591302169,58.12955515008226,79.59109416760896,102.52421449360088,9.966739654541017,204.06919619911602,57.465278625488295,-0.17360687255859408
2017-03-11 17:38:00,57.34575030678197,58.14574954384254,79.58299656918173,101.39802752043077,9.98611078764263,203.36104623894963,57.465278625488295,-0.17360687255859408
2017-03-11 17:39:00,57.349573983086465,58.14957322014704,79.5683759053548,101.78433566623255,9.954860899183485,202.90799119737386,57.465278625488295,-0.17360687255859408
2017-03-11 17:40:00,57.353847503662095,58.15384674072268,79.57894776996812,102.5881753218801,9.910453194066099,202.85849159642282,57.465278625488295,-0.17360687255859408
2017-03-11 17:41:00,57.358121024237725,58.15812026129831,79.58974456787108,101.9193683200411,9.955632633633082,203.173225402832,57.465278625488295,-0.17360687255859408
2017-03-11 17:42:00,57.353847503662095,58.15384674072268,79.58704576994242,101.92114338121921,10.003655032107723,203.26967500385493,57.465278625488295,-0.17360687255859408
2017-03-11 17:43:00,57.353847503662095,58.153846740722685,79.5598284403483,101.95312499999994,10.007330099741619,203.46257781982405,57.465278625488295,-0.17360687255859408
2017-03-11 17:44:00,57.34170170834189,58.14170094540247,79.56275257311368,102.01023382889589,9.996344917698917,203.46003642835117,57.465278625488295,-0.17360687255859408
2017-03-11 17:45:00,57.28974469502768,58.08974393208822,79.56837632921005,101.88319820827901,9.996141857571079,203.02855428059866,57.465278625488295,-0.17360687255859408
2017-03-11 17:46:00,57.26923179626466,58.069231033325195,79.56538429260253,101.80338554382317,9.990971994400029,203.0382003784176,57.465278625488295,-0.17360687255859408
2017-03-11 17:47:00,57.29716712550113,58.09716636256169,79.55060617547285,101.81149452611004,9.989400411906999,203.2239917955898,57.465278625488295,-0.17360687255859408
2017-03-11 17:48:00,57.353847503662095,58.15384674072268,79.55465497468646,102.26379916542453,9.966374196504292,205.462657727693,57.465278625488295,-0.17360687255859408
2017-03-11 17:49:00,57.28906992862099,58.08906916568155,79.55060617547285,101.77951411197057,9.97039458626195,221.1181158768505,57.465278625488295,-0.17360687255859408
2017-03-11 17:50:00,57.272650612725165,58.072649849785684,79.54700724283853,101.7192327711316,9.922067907121445,220.4861077202694,57.465278625488295,-0.17360687255859408
2017-03-11 17:51:00,57.272650612725165,58.072649849785684,79.53845977783202,101.6878861321343,9.966435061560738,218.96701812744098,57.465278625488295,-0.17360687255859408
2017-03-11 17:52:00,57.26882693642065,58.06882617348118,79.53845977783202,101.52823558606589,9.926900612680535,217.73727416992153,57.465278625488295,-0.17360687255859408
2017-03-11 17:53:00,57.272875534860724,58.07287477192127,79.54655737625924,100.44544982910159,9.96162274009303,216.9605961849814,57.465278625488295,-0.17360687255859408
2017-03-11 17:54:00,57.32955591302169,58.12955515008225,79.53845977783202,100.7469847829717,9.954678234301115,216.18390856291148,57.465278625488295,-0.17360687255859408
2017-03-11 17:55:00,57.353847503662095,58.15384674072268,79.5384601793791,99.7213086579975,9.970760144685444,214.08229225560265,57.465278625488295,-0.17360687255859408
2017-03-11 17:56:00,57.39838208650286,58.198381323563446,79.54655737625924,100.88404645417856,9.976607774433337,211.06694592927633,57.465278625488295,-0.17360687255859408
2017-03-11 17:57:00,57.40647928338301,58.20647852044359,79.55060657701993,100.36321338854329,9.975145992479826,210.9375,57.465278625488295,-0.17360687255859408
2017-03-11 17:58:00,57.402430684942935,58.20242992200351,79.5465581793534,100.29011455335115,9.973318501522666,210.61769344932128,57.465278625488295,-0.17360687255859408
2017-03-11 17:59:00,57.430770874023416,58.230770111084,79.59109416760896,100.67616874293275,9.959795198942485,210.17605028654373,57.465278625488295,-0.17360687255859408
2017-03-11 18:00:00,57.499147203233505,58.29914644029404,79.6025661892361,102.22801038953999,9.970678806304932,209.09690602620424,57.465278625488295,-0.17360687255859408
2017-03-11 18:01:00,57.503645645944694,58.30364488300524,79.61538696289061,101.68814006604644,9.97002907803184,209.04910198010862,57.465278625488295,-0.17360687255859408
2017-03-11 18:02:00,57.55897649129232,58.35897572835285,79.61538696289061,101.82773886786568,9.932484679751926,208.84773423936633,57.465278625488295,-0.17360687255859408
2017-03-11 18:03:00,57.56923294067384,58.369232177734354,79.61538658142089,101.0720489501953,9.962152814865112,208.16695098876963,57.465278625488295,-0.17360687255859408
2017-03-11 18:04:00,57.47935405530429,58.279353292364824,79.63158055355673,101.17644299958879,9.96966356980173,207.899307250977,57.465278625488295,-0.17360687255859408
2017-03-11 18:05:00,57.4914998506245,58.29149908768502,79.6194341559159,101.71783728348582,9.976242617556924,206.90180407072376,57.465278625488295,-0.17360687255859408
2017-03-11 18:06:00,57.44291666934364,58.24291590640419,79.63158055355674,101.91886018451892,9.973318501522666,206.32310566149255,57.465278625488295,-0.17360687255859408
2017-03-11 18:07:00,57.38803566826712,58.188034905327704,79.61538611518012,101.79398091634093,9.984953297509087,206.2676866319443,57.465278625488295,-0.17360687255859408
2017-03-11 18:08:00,57.39658270941839,58.19658194647897,79.61538611518012,101.94106843736436,9.980323738522,206.33198547363259,57.465278625488295,-0.17360687255859408
2017-03-11 18:09:00,57.36599329898231,58.16599253604289,79.62753135279605,101.3591914929842,10.003289323104056,205.89669237638796,57.465278625488295,-0.17360687255859408
2017-03-11 18:10:00,57.3417017083419,58.14170094540247,79.60323976215562,101.11705137553959,10.003654730947389,205.63780212402335,57.465278625488295,-0.17360687255859408
2017-03-11 18:11:00,57.29829173617894,58.098290973239465,79.61538611518012,101.34789742363816,9.997299247317848,205.4398235744902,57.465278625488295,-0.17360687255859408
2017-03-11 18:12:00,57.29829173617894,58.09829097323947,79.61111323038736,101.57455741034612,10.001928859286842,205.37551710340756,57.465278625488295,-0.17360687255859408
2017-03-11 18:13:00,57.31741011770148,58.117409354762025,79.611338163677,101.87088815789468,9.971856518795615,204.69358504445964,57.465278625488295,-0.17360687255859408
2017-03-11 18:14:00,57.353847503662095,58.149573220147055,79.61538696289061,101.6685960557725,10.00964498519898,204.6682052612307,57.465278625488295,-0.17360687255859408
2017-03-11 18:15:00,57.34979890522203,58.14979814228261,79.60324056524978,101.68357046026927,10.015716100993908,205.07432154605303,57.465278625488295,-0.17360687255859408
2017-03-11 18:16:00,57.33675342135959,58.13675265842015,79.61111323038736,101.34307479858401,10.031250105963801,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-11 18:17:00,57.32550731458162,58.12550655164219,79.6072893644634,101.03252892745168,10.014619676690357,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-11 18:18:00,57.337653109901815,58.1376523469624,79.53036418714021,101.1467469867908,10.037280835603417,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-11 18:19:00,57.28097273174085,58.08097196880142,79.53418646918402,101.36477618747277,10.025077131059435,205.72113460964613,57.465278625488295,-0.17360687255859408
2017-03-11 18:20:00,57.34102694193521,58.14102617899581,79.54437725360575,101.25200477013223,10.049145551828238,205.13933387169493,57.46527862548829,-0.17360687255859403
2017-03-11 18:21:00,57.24273596869576,58.04273520575628,79.55128182305229,101.19116550021698,10.044367366366908,205.1504669189455,57.465278625488295,-0.17360687255859408
2017-03-11 18:22:00,57.24858394422031,58.04858318128084,79.46963701750103,101.11248217130968,10.041666733591189,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-11 18:23:00,57.272875534860724,58.07287477192125,79.46154022216798,101.19015021073194,10.037646394026911,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-11 18:24:00,57.232389550460034,58.03238878752056,79.46558821828744,101.1490305850381,10.037280685023253,204.89156783254552,57.465278625488295,-0.17360687255859408
2017-03-11 18:25:00,57.255556530422645,58.05555576748317,79.4401707119412,101.39129892985028,10.020447360144734,204.6842787000872,57.465278625488295,-0.17360687255859408
2017-03-11 18:26:00,57.256681141100444,58.05668037816097,79.44939382452715,101.24497503983343,10.00036535764995,204.60982152035376,57.465278625488295,-0.17360687255859408
2017-03-11 18:27:00,57.240486747340164,58.040485984400696,79.46154022216798,100.93201607152037,10.010964694776034,205.13523061651958,57.465278625488295,-0.17360687255859408
