RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 18:28:00,57.26477833798058,58.064777575041106,79.40080823396383,101.12618857935854,10.037646092866595,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-11 18:29:00,57.260729739540515,58.06072897660105,79.38461343865647,101.44371313797794,10.040935717130958,205.1504661158509,57.465278625488295,-0.17360687255859408
2017-03-11 18:30:00,57.22834095201997,58.02834018908049,79.38461384020354,101.36604550010274,10.033260295265588,205.12762210243605,57.465278625488295,-0.17360687255859408
2017-03-11 18:31:00,57.200000762939474,58.0,79.38461424175061,101.53280318410775,10.02229529932925,205.11239222476343,57.465278625488295,-0.17360687255859408
2017-03-11 18:32:00,57.20000076293948,58.0,79.37606641981338,101.63966030544717,10.02006159888375,205.359443664551,57.465278625488295,-0.17360687255859408
2017-03-11 18:33:00,57.200000762939474,58.0,79.36841904489619,100.99597890753493,10.040570359481013,205.15046691894494,57.465278625488295,-0.17360687255859408
2017-03-11 18:34:00,57.1554661800987,57.95546541715923,79.30769147370991,100.77439719752265,10.033991311725824,205.15046691894494,57.465278625488295,-0.17360687255859408
2017-03-11 18:35:00,57.140171474880646,57.94017071194119,79.29914601643878,101.04166709052194,10.043981711069746,205.2629987928602,57.465278625488295,-0.17360687255859408
2017-03-11 18:36:00,57.15299203660753,57.95299127366809,79.2948710123698,101.7602233886719,10.017361058129204,205.48804728190098,57.465278625488295,-0.17360687255859408
2017-03-11 18:37:00,57.187854967619266,57.98785420467979,79.23886349326685,101.37975070351047,10.039473834790684,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-11 18:38:00,57.19595216449941,57.99595140155993,79.2307662963867,102.35517200670752,9.9751460928666,200.6731262207033,57.465278625488295,-0.17360687255859408
2017-03-11 18:39:00,57.20000076293948,58.0,79.2307662963867,101.9049004448784,10.007330099741615,189.71836598714202,57.465278625488295,-0.17360687255859408
2017-03-11 18:40:00,57.183806369179194,57.98380560623972,79.23886469790808,101.146748191432,9.996345068279078,190.423982319079,57.465278625488295,-0.17360687255859408
2017-03-11 18:41:00,57.16761197541891,57.96761121247944,79.25505909166837,99.79212389494238,10.036549819143186,191.7793555008741,57.465278625488295,-0.17360687255859408
2017-03-11 18:42:00,57.17285133810605,57.972850575166596,79.23529232249541,99.89021570542279,10.031862707699043,191.8487818100876,57.46527862548829,-0.17360687255859406
2017-03-11 18:43:00,57.16761197541891,57.96761121247944,79.23481509560031,99.76927907843339,10.035453344646253,192.50273373252466,57.465278625488295,-0.17360687255859408
2017-03-11 18:44:00,57.130769729614244,57.93076896667482,79.2307662963867,100.37760391235349,10.038889122009277,194.12615661621072,57.465278625488295,-0.17360687255859408
2017-03-11 18:45:00,57.11453035142685,57.914529588487426,79.21367306179471,99.46952226426865,10.049382739596885,194.2033182779946,57.465278625488295,-0.17360687255859408
2017-03-11 18:46:00,57.09878580193771,57.89878503899824,79.19028231972142,99.55226536800987,10.04861123938309,194.7980990939671,57.465278625488295,-0.17360687255859408
2017-03-11 18:47:00,57.058299817537005,57.862347653037624,79.16599193372225,100.17132648668789,10.052997137370857,194.86324912623328,57.465278625488295,-0.17360687255859408
2017-03-11 18:48:00,57.02995962845652,57.82995886551704,79.16194353605573,101.08735415810024,10.053362695794357,195.4419483385586,57.465278625488295,-0.17360687255859408
2017-03-11 18:49:00,57.0461540222168,57.84615325927732,79.17004033138879,100.81779961836963,10.03508768583599,196.1044118780841,57.465278625488295,-0.17360687255859408
2017-03-11 18:50:00,57.03760698106554,57.83760621812606,79.18803278605145,100.29899639553487,10.037422815958667,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-11 18:51:00,57.01781383313631,57.81781307019683,79.18218512284129,99.54769696687397,10.031432854501826,196.34807707134084,57.465278625488295,-0.17360687255859408
2017-03-11 18:52:00,56.96923065185548,57.769229888916,79.15384674072268,100.06028238932284,10.038966178894045,196.46187167697514,57.465278625488295,-0.17360687255859408
2017-03-11 18:53:00,56.96113345497533,57.76113269203588,79.13765154386824,100.9891273096988,10.04568732412238,196.4394499126236,57.465278625488295,-0.17360687255859408
2017-03-11 18:54:00,56.95213656955295,57.752135806613495,79.10683610704211,101.53597598605683,10.03125005298191,196.6065385606555,57.465278625488295,-0.17360687255859408
2017-03-11 18:55:00,56.977327848735605,57.777327085796145,79.08906595330491,101.62417682848479,10.025584773013462,196.7897065815174,57.465278625488295,-0.17360687255859408
2017-03-11 18:56:00,56.96113345497533,57.76113269203588,79.10121355558698,101.54194078947373,10.011330253199537,197.26181993986407,57.465278625488295,-0.17360687255859408
2017-03-11 18:57:00,56.960180843577675,57.760180080638214,79.05429840087892,101.40165486055258,10.013071733362542,197.38902911017905,57.46527862548829,-0.17360687255859406
2017-03-11 18:58:00,56.97327925029555,57.77327848735607,79.01619359066612,101.24497463828637,10.010233678315814,197.8938285426092,57.465278625488295,-0.17360687255859408
2017-03-11 18:59:00,56.96923065185548,57.769229888916,79.04273308648004,101.20322079128692,9.99382713105944,198.56770918104417,57.465278625488295,-0.17360687255859408
2017-03-11 19:00:00,56.91659887213455,57.716598109195104,79.01214519299958,101.39117391485915,10.020102199755222,199.34057858115767,57.465278625488295,-0.17360687255859408
2017-03-11 19:01:00,56.90085432264537,57.70085355970596,79.0,101.56249788072371,10.013502915700277,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-11 19:02:00,56.93684186433491,57.736841101395456,78.98380640933388,101.64473644055826,10.014985184920468,199.48525117573027,57.465278625488295,-0.17360687255859408
2017-03-11 19:03:00,56.96113345497534,57.76113269203588,78.94332243266858,101.27010385613701,9.998537866692796,199.5994720458986,57.465278625488295,-0.17360687255859408
2017-03-11 19:04:00,56.9530362580952,57.75303549515572,78.97975801166736,101.09192336233043,10.01754379272462,199.66800247995488,57.465278625488295,-0.17360687255859408
2017-03-11 19:05:00,56.89230728149411,57.6923065185547,78.93590037027994,100.94039408365894,10.018518500857896,199.68492296006963,57.465278625488295,-0.17360687255859408
2017-03-11 19:06:00,56.86666615804035,57.66666539510092,78.92735375298393,101.5142741733126,10.013117154439293,199.46790737575992,57.465278625488295,-0.17360687255859408
2017-03-11 19:07:00,56.811110390557175,57.61110962761774,78.88461727566188,101.48292880588116,10.002314673529733,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-11 19:08:00,56.82348110801295,57.62348034507351,78.88664125141344,101.26096424303569,10.014619726883746,199.40910821211995,57.465278625488295,-0.17360687255859408
2017-03-11 19:09:00,56.77264870537652,57.572647942437065,78.8974388970269,101.08989291720934,10.03356499142118,199.51613871256507,57.465278625488295,-0.17360687255859408
2017-03-11 19:10:00,56.79514091893246,57.59514015599302,78.81781648334704,101.36147629587262,10.060307101199491,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-11 19:11:00,56.768375396728516,57.56837463378908,78.81196679009331,101.52874289618592,10.065586566925035,199.45987447102874,57.465278625488295,-0.17360687255859408
2017-03-11 19:12:00,56.7384605407715,57.53845977783202,78.8269233703613,101.48003578186041,10.038194513320922,199.6600097656249,57.465278625488295,-0.17360687255859408
2017-03-11 19:13:00,56.6858313711066,57.48583060816715,78.81781447561163,100.94800929019318,10.055555694981626,199.93451248972028,57.465278625488295,-0.17360687255859408
2017-03-11 19:14:00,56.6858313711066,57.48583060816715,78.7732821012798,100.96628169009568,10.0522662714908,201.01577839098442,57.465278625488295,-0.17360687255859408
2017-03-11 19:15:00,56.73441214310497,57.53441138016549,78.7692337036133,101.1067729526096,10.062114291720924,201.24421691894497,57.465278625488295,-0.17360687255859408
2017-03-11 19:16:00,56.7384605407715,57.53845977783202,78.76923290051911,101.44097290039069,10.041666603088366,200.96932601928697,57.465278625488295,-0.17360687255859408
2017-03-11 19:17:00,56.73418723212349,57.53845977783202,78.7478641933865,101.35995229085285,10.043981552124022,200.1109161376953,57.465278625488295,-0.17360687255859408
2017-03-11 19:18:00,56.746557737651635,57.54655697471216,78.74494090833163,100.90003686202193,10.052266321684192,199.78222495631135,57.465278625488295,-0.17360687255859408
2017-03-11 19:19:00,56.74273406134712,57.54273329840765,78.75213877360028,100.74990336100267,10.040895250108507,199.85371653238906,57.465278625488295,-0.17360687255859408
2017-03-11 19:20:00,56.73076858520509,57.53076782226562,78.71153831481935,101.01779518127435,10.051736354827884,200.0578704833988,57.465278625488295,-0.17360687255859408
2017-03-11 19:21:00,56.682907316419815,57.487179862128365,78.6837599012587,102.04234144422739,10.001157442728678,200.06269327799515,57.465278625488295,-0.17360687255859408
2017-03-11 19:22:00,56.70202435945211,57.50202359651264,78.71255212081105,101.91200657894733,10.012426777889857,200.32284786826685,57.465278625488295,-0.17360687255859408
2017-03-11 19:23:00,56.76680072985199,57.566799966912505,78.71255171926398,101.4734095523231,10.049342255843312,200.77971769634047,57.465278625488295,-0.17360687255859408
2017-03-11 19:24:00,56.832477993435326,57.63247723049588,78.70085398356122,101.57214397854277,10.033950699700256,200.91466946072083,57.465278625488295,-0.17360687255859408
2017-03-11 19:25:00,56.88825868305405,57.68825792011463,78.68016092400802,101.66529565108448,10.040570409674386,188.4594316984481,57.465278625488295,-0.17360687255859408
2017-03-11 19:26:00,56.8963558799342,57.69635511699476,78.65991773103413,101.74067969071233,10.025584672626701,188.23099557976994,57.465278625488295,-0.17360687255859408
2017-03-11 19:27:00,56.896355879934184,57.696355116994766,78.63157975046258,101.6127548217773,10.019371233488382,188.87061831825685,57.465278625488295,-0.17360687255859408
2017-03-11 19:28:00,56.86396709241364,57.66396632947422,78.61943415591591,101.31807507966695,10.057484520806195,190.11221228705514,57.465278625488295,-0.17360687255859408
2017-03-11 19:29:00,56.85991849397357,57.65991773103414,78.63158015200965,101.4437139410722,10.050347375869745,190.9505226135254,57.465278625488295,-0.17360687255859408
2017-03-11 19:30:00,56.862392637464716,57.6623918745253,78.62393146091037,101.35995313856327,10.060571034749351,191.98495483398395,57.465278625488295,-0.17360687255859408
2017-03-11 19:31:00,56.87611288773384,57.67611212479442,78.58704295911286,101.50767517089838,10.042032392401435,191.99256896972616,57.465278625488295,-0.17360687255859408
2017-03-11 19:32:00,56.89658080206974,57.6923065185547,78.57264794243706,101.42505772908527,10.054784191979312,191.98495483398395,57.465278625488295,-0.17360687255859408
2017-03-11 19:33:00,56.93076896667479,57.73076820373535,78.55982759263779,101.2610922919379,10.059027883741596,192.1135559082029,57.465278625488295,-0.17360687255859408
2017-03-11 19:34:00,56.91659887213455,57.716598109195104,78.58704456530118,101.19928741455074,10.051900662873916,192.9291550485713,57.465278625488295,-0.17360687255859408
2017-03-11 19:35:00,56.908501675254406,57.70850091231497,78.59109456915603,100.79724121093747,10.052631679334132,193.43171691894494,57.465278625488295,-0.17360687255859408
2017-03-11 19:36:00,56.96113345497534,57.761132692035865,78.5708501715409,100.63048151919713,10.044225491975487,193.61446902626423,57.465278625488295,-0.17360687255859408
2017-03-11 19:37:00,56.95708485653526,57.75708409359579,78.5668009707802,100.82008321661705,10.062134592156669,194.67288208007832,57.465278625488295,-0.17360687255859408
2017-03-11 19:38:00,56.98632473415799,57.78632397121852,78.53418646918402,100.97174029880108,10.072916984558097,195.31249491373734,57.465278625488295,-0.17360687255859408
2017-03-11 19:39:00,56.96495713127984,57.764956368340385,78.52991316053601,101.02237701416021,10.069444709353974,196.61457824706997,57.465278625488295,-0.17360687255859408
2017-03-11 19:40:00,56.9246960690147,57.72469530607525,78.51821778949937,101.14217778256057,10.059941542776006,196.85824344032693,57.465278625488295,-0.17360687255859408
2017-03-11 19:41:00,56.90445307681433,57.70445231387491,78.5222661871659,101.22441582930712,10.063596625077096,197.2085129587277,57.465278625488295,-0.17360687255859408
2017-03-11 19:42:00,56.920647470574615,57.720646707635176,78.52226739180715,101.114766171104,10.066520590531178,197.53595051012536,57.465278625488295,-0.17360687255859408
2017-03-11 19:43:00,56.89658080206974,57.69658003913033,78.495726691352,100.71614498562285,10.065586566925061,198.67220306396456,57.465278625488295,-0.17360687255859408
2017-03-11 19:44:00,56.884210084613976,57.68420932167456,78.52226739180715,100.37691859195111,10.063962183500587,198.74665430972436,57.465278625488295,-0.17360687255859408
2017-03-11 19:45:00,56.908501675254406,57.70850091231497,78.55060778166118,100.63276672363267,10.064693149767418,199.32534629420275,57.465278625488295,-0.17360687255859408
2017-03-11 19:46:00,56.926495446099175,57.72649468315972,78.5,100.54012256198456,10.078704145219584,199.41968451605925,57.465278625488295,-0.17360687255859408
2017-03-11 19:47:00,56.98947364405582,57.78947288111635,78.53846138402034,100.53682347347852,10.069079198335348,199.6147003173829,57.465278625488295,-0.17360687255859408
2017-03-11 19:48:00,57.06324810451932,57.863247341579864,78.49572753906251,101.03443272908528,10.067901452382403,201.22010294596328,57.465278625488295,-0.17360687255859408
2017-03-11 19:49:00,57.042105423776725,57.84210466083727,78.51821859259354,101.18786701403157,10.050073272303532,201.32798124614501,57.465278625488295,-0.17360687255859408
2017-03-11 19:50:00,56.9935222424959,57.793521479556425,78.54251098632812,101.155886198345,10.06213464235004,201.4802703857425,57.465278625488295,-0.17360687255859408
2017-03-11 19:51:00,56.939316007826065,57.73931524488661,78.55982886420355,101.0657793680827,10.08449093500774,201.6621704101567,57.465278625488295,-0.17360687255859408
2017-03-11 19:52:00,56.920647470574615,57.72064670763519,78.5425089785927,101.2426910400391,10.063231267427142,202.21126034385296,57.465278625488295,-0.17360687255859408
2017-03-11 19:53:00,56.85811911688909,57.65811835394967,78.53418774074979,101.29726070827907,10.071759488847517,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-11 19:54:00,56.880161486173904,57.680160723234486,78.56680137232729,101.67214885510906,10.030701737654837,202.88895215486215,57.465278625488295,-0.17360687255859408
2017-03-11 19:55:00,56.884210084613976,57.68420932167456,78.57894857306228,101.55793119731706,10.029605212964514,202.75189289293772,57.465278625488295,-0.17360687255859408
2017-03-11 19:56:00,56.82348110801294,57.62348034507351,78.57489897075452,101.29751466449937,10.05555559459485,203.3762769197164,57.465278625488295,-0.17360687255859408
2017-03-11 19:57:00,56.76410166422526,57.564100901285805,78.58974456787108,101.45881610446504,10.038966231875952,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-11 19:58:00,56.76680072985197,57.56679996691252,78.59109456915603,101.4871159603721,10.03874291871723,203.4676497609993,57.465278625488295,-0.17360687255859408
2017-03-11 19:59:00,56.84372410021329,57.643723337273876,78.55870417544715,101.43686033550064,10.046052782159101,194.17794077019937,57.465278625488295,-0.17360687255859408
2017-03-11 20:00:00,56.88421008461399,57.68420932167456,78.57894776996812,101.22669942755446,10.074196213170096,191.5889932732836,57.465278625488295,-0.17360687255859408
2017-03-11 20:01:00,56.896355879934184,57.696355116994766,78.59919176603617,101.67900125603916,10.07090668929251,192.12963064093333,57.465278625488295,-0.17360687255859408
2017-03-11 20:02:00,56.883760240342866,57.68375947740344,78.59401745266383,101.43952602810333,10.08834891849095,192.94945271809902,57.465278625488295,-0.17360687255859408
2017-03-11 20:03:00,56.80180919871609,57.60180843577667,78.57013612634994,101.11315379423252,10.064133980694933,197.65285447064568,57.46527862548829,-0.17360687255859406
2017-03-11 20:04:00,56.758703532971836,57.55870277003238,78.58704536839534,101.01653811806132,10.054824728714792,197.78723144531241,57.465278625488295,-0.17360687255859408
2017-03-11 20:05:00,56.76837518480089,57.568374421861435,78.61111323038736,101.1260617574056,10.058256202273894,198.18191104465063,57.465278625488295,-0.17360687255859408
2017-03-11 20:06:00,56.746557737651635,57.54655697471216,78.59919176603617,101.16045419793379,10.074196263363476,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-11 20:07:00,56.77692222595215,57.581194983588325,78.61538696289061,101.09953562418623,10.052469253540039,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-11 20:08:00,56.868015690853724,57.66801492791428,78.60324056524978,100.85206604003915,10.044956157082002,198.03850434955817,57.465278625488295,-0.17360687255859408
2017-03-11 20:09:00,56.90040447837427,57.70040371543484,78.611338163677,100.51854786119964,10.054459120097906,198.64766572651098,57.465278625488295,-0.17360687255859408
2017-03-11 20:10:00,56.883760240342866,57.68375947740344,78.58974372016058,100.62692854139546,10.063657760620103,199.14641231960724,57.465278625488295,-0.17360687255859408
2017-03-11 20:11:00,56.811335312692734,57.61133454975329,78.56680016768605,100.7469847829719,10.056652370252122,199.21875,57.465278625488295,-0.17360687255859408
2017-03-11 20:12:00,56.77307605743408,57.57307529449464,78.55384483337401,101.10894165039063,10.043403005599977,199.21875,57.465278625488295,-0.17360687255859408
2017-03-11 20:13:00,56.729913923475486,57.529913160536026,78.54700724283853,101.11882824367956,10.04166677263047,199.50809987386066,57.465278625488295,-0.17360687255859408
2017-03-11 20:14:00,56.7256408267551,57.52564006381564,78.56410217285155,101.15499708387601,10.027777989705417,200.5449396769203,57.465278625488295,-0.17360687255859408
2017-03-11 20:15:00,56.71282068888346,57.51281992594401,78.57265006171332,101.70958794487846,10.030478371514207,200.6735348171659,57.465278625488295,-0.17360687255859408
2017-03-11 20:16:00,56.7384605407715,57.53845977783202,78.58299697072881,102.01937103271496,10.0522662714908,200.75687287983155,57.465278625488295,-0.17360687255859408
2017-03-11 20:17:00,56.7384605407715,57.53845977783202,78.59919176603617,101.83662334241353,10.025584823206861,201.40411457262576,57.465278625488295,-0.17360687255859408
2017-03-11 20:18:00,56.72226695010538,57.522266187165904,78.57894776996812,101.70184486790689,10.04093581751773,202.33308972810468,57.465278625488295,-0.1644696687397207
2017-03-11 20:19:00,56.75060633609171,57.55060557315224,78.57085057308798,102.0307934409693,10.027777822394121,196.667885228207,57.465278625488295,-0.17360687255859408
2017-03-11 20:20:00,56.75982814364963,57.55982738071017,78.57692337036131,101.6179584927029,9.989583227369524,190.46586269802512,57.465278625488295,-0.17360687255859408
2017-03-11 20:21:00,56.78299512361224,57.582994360672814,78.59919096294202,102.34831920422995,9.994882934971873,193.14237172980052,57.465278625488295,-0.17360687255859408
2017-03-11 20:22:00,56.770849328292044,57.57084856535259,78.558703372353,102.18384471692531,9.997806900425973,194.14748663651315,57.465278625488295,-0.17360687255859408
2017-03-11 20:23:00,56.77264891730415,57.57264815436469,78.57264879014755,101.40094629923499,10.032021628485788,194.85435909695127,57.465278625488295,-0.17360687255859408
2017-03-11 20:24:00,56.82752970645302,57.62752894351357,78.58299576608756,100.05939282869036,9.995248443201977,195.26681518554673,57.465278625488295,-0.17360687255859408
2017-03-11 20:25:00,56.86666615804035,57.666665395100935,78.58974244859482,100.48466364542645,9.981867260403101,195.30446285671655,57.465278625488295,-0.17360687255859408
2017-03-11 20:26:00,56.90040447837427,57.70040371543484,78.61133575439453,100.63505072342723,9.996344917698915,195.24397277832009,57.465278625488295,-0.17360687255859408
2017-03-11 20:27:00,56.88846111297605,57.688460350036635,78.56538314819335,101.11545143127434,10.050000238418587,195.2980331420898,57.465278625488295,-0.17360687255859408
2017-03-11 20:28:00,56.89230728149412,57.6923065185547,78.60323775442023,99.9246179681075,10.055555644788228,195.28204345703116,57.465278625488295,-0.17360687255859408
2017-03-11 20:29:00,56.93931600782605,57.73931524488661,78.64102469550238,99.79986487494574,10.061342716217034,195.69829728868297,57.465278625488295,-0.17360687255859408
2017-03-11 20:30:00,56.96923065185547,57.769229888916,78.65182093570107,100.76069038792646,10.024488147936376,195.7465209960941,57.465278625488295,-0.17360687255859408
2017-03-11 20:31:00,57.03760698106554,57.83760621812608,78.6452988518609,101.63242552015515,10.050925996568463,196.1483993530273,57.465278625488295,-0.17360687255859408
2017-03-11 20:32:00,57.05020262065687,57.85020185771739,78.64372494346217,101.12390257182889,10.04276330847489,196.73641084369842,57.465278625488295,-0.17360687255859408
2017-03-11 20:33:00,57.05425121909693,57.85425045615746,78.63157854582134,100.44773302580184,10.067982723838405,197.16282332570958,57.465278625488295,-0.17360687255859408
2017-03-11 20:34:00,57.06234841597708,57.86234765303761,78.64777253803454,100.46144023694494,10.056652320058722,197.5892478541325,57.465278625488295,-0.17360687255859408
2017-03-11 20:35:00,57.0632481045193,57.863247341579864,78.66666624281142,100.139854007297,10.045524862077507,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-11 20:36:00,57.090688605057565,57.8906878421181,78.67611292788857,101.39345671001227,10.031067346271712,197.7872314453125,57.465278625488295,-0.17360687255859408
2017-03-11 20:37:00,57.12307739257811,57.923076629638686,78.6581187778049,101.58902359008799,10.034336513943138,198.05330827501086,57.465278625488295,-0.17360687255859408
2017-03-11 20:38:00,57.131624433729385,57.931623670789946,78.6923065185547,101.55044258965384,10.059413645002572,198.61593882242835,57.465278625488295,-0.17360687255859408
2017-03-11 20:39:00,57.12307739257811,57.923076629638686,78.64529800415039,100.81742053561746,10.061728583441834,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-11 20:40:00,57.12307739257811,57.923076629638686,78.62752934506065,100.66474673622538,10.061769284700096,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-11 20:41:00,57.12307739257811,57.923076629638686,78.6452988518609,101.13329611884221,10.075617472330718,199.47595130072693,57.465278625488295,-0.17360687255859408
2017-03-11 20:42:00,57.16538524627687,57.96538448333742,78.64230651855468,101.2912326812743,10.06041679382324,199.565972137451,57.465278625488295,-0.17360687255859408
2017-03-11 20:43:00,57.155466180098685,57.955465417159246,78.68016092400804,101.37518270392165,10.06396223369398,199.60708377235846,57.465278625488295,-0.17360687255859408
2017-03-11 20:44:00,57.16356337697882,57.96356261403937,78.6761125263415,101.27924065840858,10.059210676895942,176.32949266935688,57.465278625488295,-0.17360687255859408
2017-03-11 20:45:00,57.204274283515105,58.00427352057563,78.6923073662652,101.32619433932831,10.052855014801027,164.84214189317493,57.465278625488295,-0.17360687255859408
2017-03-11 20:46:00,57.24453534578024,58.044534582840754,78.69635571931539,101.66301205283717,10.058845168665842,168.39516408819864,57.465278625488295,-0.17360687255859408
2017-03-11 20:47:00,57.264103571573905,58.06410280863444,78.70940314398871,101.30690553453235,10.056713210211862,170.42020585801868,57.465278625488295,-0.17360687255859408
2017-03-11 20:48:00,57.34102694193522,58.14102617899578,78.71794933742949,100.84153196546762,10.067129876878521,170.9506869845921,57.465278625488295,-0.17360687255859408
2017-03-11 20:49:00,57.37813909430252,58.17813833136309,78.7327945106908,101.64701963725838,10.072734029669519,172.43847495631135,57.465278625488295,-0.17360687255859408
2017-03-11 20:50:00,57.3417017083419,58.14170094540247,78.70850211695623,102.1198834870991,10.061769234506702,173.06286380165494,57.465278625488295,-0.17360687255859408
2017-03-11 20:51:00,57.31111229790583,58.11111153496636,78.71794891357423,101.41300116644966,10.060571246676973,174.30234273274743,57.465278625488295,-0.17360687255859408
2017-03-11 20:52:00,57.34979890522204,58.14979814228261,78.72874571147719,101.79321971692542,10.050073222110157,176.9081902754934,57.465278625488295,-0.17360687255859408
2017-03-11 20:53:00,57.38218769274258,58.18218692980317,78.72874490838304,102.14044269762542,10.057383185938786,177.22799682617193,57.465278625488295,-0.17360687255859408
2017-03-11 20:54:00,57.36599329898231,58.16599253604289,78.72469691226358,102.16100110505762,10.039839242634011,171.80646555047284,57.465278625488295,-0.17360687255859408
2017-03-11 20:55:00,57.370941585964616,58.1709408230252,78.74359088473851,102.41849984063037,10.013503021664093,151.2345657348631,57.465278625488295,-0.17360687255859408
2017-03-11 20:56:00,57.430770874023416,58.230770111084,78.7692337036133,101.64016643323401,10.027046655353743,153.4706942909641,57.465278625488295,-0.17360687255859408
2017-03-11 20:57:00,57.426722275583344,58.22672151264393,78.78542809737357,101.96911540784332,10.04751466449938,156.851546438117,57.465278625488295,-0.17360687255859408
2017-03-11 20:58:00,57.369232177734375,58.16923141479494,78.79615592956543,101.614582824707,10.040972328186033,160.3443283081055,57.465278625488295,-0.17360687255859408
2017-03-11 20:59:00,57.40940327114528,58.20940250820586,78.83333375718857,101.18634287516278,10.06327173444959,162.89705318874792,57.465278625488295,-0.17360687255859408
2017-03-11 21:00:00,57.459111063103904,58.25911030016449,78.83400806627775,101.4437139410721,10.063596675270485,166.3087832802221,57.465278625488295,-0.17360687255859408
2017-03-11 21:01:00,57.540083031905326,58.34008226896587,78.84615647165397,101.8983021786338,10.037646293640138,167.8926086425779,57.465278625488295,-0.17360687255859408
2017-03-11 21:02:00,57.61700640226667,58.41700563932718,78.89473965293482,101.33863429019326,10.033260295265597,162.85179298802404,57.465278625488295,-0.17360687255859408
2017-03-11 21:03:00,57.621055000706725,58.42105423776726,78.91093324360094,101.29523227089331,10.060672709816386,135.850692749023,57.465278625488295,-0.17360687255859408
2017-03-11 21:04:00,57.61880577935113,58.418805016411675,78.91880544026691,101.4322920905219,10.050540129343672,135.850692749023,57.465278625488295,-0.17360687255859408
2017-03-11 21:05:00,57.64129799290706,58.44129722996763,78.92307964124177,101.64473644055816,10.04203229201467,137.52589095266205,57.465278625488295,-0.17360687255859408
2017-03-11 21:06:00,57.61295780382658,58.412957040887115,78.93522563733552,101.286093059339,10.040570409674402,140.6021583958678,57.465278625488295,-0.17360687255859408
2017-03-11 21:07:00,57.65749238666734,58.45749162372791,78.97570961400082,101.18101300691305,10.050804188376974,143.50328545821384,57.465278625488295,-0.17360687255859408
2017-03-11 21:08:00,57.66963778044047,58.46963701750104,78.99190320466694,101.06451134932661,10.063962032920436,146.8841303775189,57.465278625488295,-0.17360687255859408
2017-03-11 21:09:00,57.68718126085068,58.487180497911254,79.008546617296,101.28520584106452,10.038966284857867,150.53530120849618,57.465278625488295,-0.17360687255859408
2017-03-11 21:10:00,57.726315347771894,58.52631458483244,78.99595160233348,101.26553425035979,10.048976797806588,151.36909484863278,57.465278625488295,-0.17360687255859408
2017-03-11 21:11:00,57.721367306179474,58.52136654324002,79.01709408230252,100.75713729858404,10.038194603390163,151.3390613132054,57.465278625488295,-0.17360687255859408
2017-03-11 21:12:00,57.71012276097347,58.51012199803405,79.08501956337378,100.87262404592411,10.06578957407099,151.49092744526115,57.465278625488295,-0.17360687255859408
2017-03-11 21:13:00,57.782995725932864,58.582994962993446,79.07287155954462,101.29523186934625,10.049707713880037,153.93518066406298,57.465278625488295,-0.17360687255859408
2017-03-11 21:14:00,57.78299512361225,58.5829943606728,79.08096875642477,101.05537334241374,10.066155283074615,153.93518066406298,57.465278625488295,-0.17360687255859408
2017-03-11 21:15:00,57.79514091893246,58.59514015599302,79.09311635870684,101.6059028223942,10.043128716318227,153.93518066406298,57.465278625488295,-0.17360687255859408
2017-03-11 21:16:00,57.80323811581259,58.60323735287316,79.13765234696238,101.46655795448694,10.067617215608296,154.04939912494902,57.465278625488295,-0.17360687255859408
2017-03-11 21:17:00,57.827529706453014,58.623480345073524,79.14574833920129,101.21756182218849,10.038011751676862,156.105331420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:18:00,57.85384559631346,58.65384483337405,79.17093870374892,101.2176899380154,10.040509382883712,156.105331420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:19:00,57.87521319919161,58.67521243625218,79.16666666666669,101.37201182047521,10.02469147576226,156.105331420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:20:00,57.90445307681434,58.704452313874896,79.19028231972143,101.11248257285663,10.072368370859245,156.6992581016136,57.465278625488295,-0.17360687255859408
2017-03-11 21:21:00,57.9530362580952,58.75303549515572,79.20242751272102,101.14217858565483,10.06834828226189,157.98609924316403,57.465278625488295,-0.17360687255859408
2017-03-11 21:22:00,57.93504248725042,58.73504172431098,79.22649298773871,101.11159303453228,10.075617419348818,161.25739542643203,57.465278625488295,-0.17360687255859408
2017-03-11 21:23:00,57.95641009012858,58.756409327189125,79.23504002888996,100.83429760403112,10.077160570356584,166.08796691894497,57.465278625488295,-0.17360687255859408
2017-03-11 21:24:00,57.969230651855455,58.769229888916,79.23931460910373,100.85358895195851,10.059027724795857,166.08796691894497,57.465278625488295,-0.17360687255859408
2017-03-11 21:25:00,58.029059939914276,58.83333269755043,79.243588341607,100.26282713148333,10.06404346889919,166.85956997341566,57.465278625488295,-0.17360687255859408
2017-03-11 21:26:00,58.0461540222168,58.84615325927732,79.23886389481395,100.31067255923614,10.05921067689594,169.56018066406298,57.465278625488295,-0.17360687255859408
2017-03-11 21:27:00,58.03805682533666,58.83805606239718,79.24696069014699,100.31752576326073,10.065058708190916,171.26583701685885,57.465278625488295,-0.17360687255859408
2017-03-11 21:28:00,58.02186243157638,58.8218616686369,79.2793506823088,100.78810400711852,10.051900813454074,175.1187888697574,57.465278625488295,-0.17360687255859408
2017-03-11 21:29:00,58.03805682533666,58.83805606239718,79.30769187525699,100.7881036055715,10.074561621013423,179.542831420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:30:00,58.11153888702391,58.91153812408449,79.32307739257813,100.30165023803713,10.081250381469715,179.542831420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:31:00,58.106882998817845,58.90688223587838,79.34412745425577,100.63961992765717,10.086257683603385,179.542831420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:32:00,58.19572724236385,58.99572647942437,79.38461303710939,100.85117721557623,10.072145250108512,179.542831420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:33:00,58.24273596869576,59.042735205756294,79.38461430867514,100.64862950642899,10.07060209910074,179.542831420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:34:00,58.32550731458162,59.12550655164219,79.39675983629729,100.34950617740022,10.086622991059958,179.72557549727577,57.465278625488295,-0.17360687255859408
2017-03-11 21:35:00,58.328206380208336,59.12820561726889,79.40598169962567,99.80227661132807,10.091049618191185,181.56828308105503,57.465278625488295,-0.17360687255859408
2017-03-11 21:36:00,58.34979890522204,59.14979814228261,79.45749142295438,98.83040980288855,10.075658246090537,181.56828308105503,57.465278625488295,-0.17360687255859408
2017-03-11 21:37:00,58.232389550460034,59.03238878752056,79.44534462376646,99.13879876387743,10.09612595407586,181.56828308105503,57.465278625488295,-0.17360687255859408
2017-03-11 21:38:00,58.25263254266037,59.0526317797209,79.46558821828744,99.02914910567434,10.107821564925352,182.7256951583061,57.465278625488295,-0.17360687255859408
2017-03-11 21:39:00,58.22991540696887,59.02991464402939,79.4786343044705,98.39409722222223,10.116898059844972,183.738418579102,57.465278625488295,-0.17360687255859408
2017-03-11 21:40:00,58.240486747340164,59.040485984400696,79.51012179726048,98.94005705180922,10.115862444827425,183.738418579102,57.465278625488295,-0.17360687255859408
2017-03-11 21:41:00,58.3068387773302,59.106838014390746,79.52136696709528,100.41473812527127,10.105709658728722,183.86025117573018,57.465278625488295,-0.17360687255859408
2017-03-11 21:42:00,58.29716712550114,59.097166362561666,79.56275377775492,100.84749563116789,10.088450482017125,185.33748345626043,57.465278625488295,-0.17360687255859408
2017-03-11 21:43:00,58.34575030678197,59.14574954384253,79.6072893644634,100.25356332879315,10.104532141434515,185.76390075683597,57.465278625488295,-0.17360687255859408
2017-03-11 21:44:00,58.38803566826713,59.18803490532772,79.58119710286456,99.96624374389641,10.121141910552986,185.76390075683597,57.465278625488295,-0.17360687255859408
2017-03-11 21:45:00,58.43461704254148,59.234616279602065,79.61538658142089,99.24696235656741,10.097916746139521,185.76390075683597,57.46383171081544,-0.17360687255859408
2017-03-11 21:46:00,58.49149985062447,59.29149908768503,79.63967815198396,100.60763830887649,10.091740106281476,185.76390075683597,57.465278625488295,-0.17360687255859408
2017-03-11 21:47:00,58.45506246466385,59.2550617017244,79.66801613255551,100.79267120361322,10.089912464744168,185.76390075683597,57.465278625488295,-0.17360687255859408
2017-03-11 21:48:00,58.471256858424134,59.27125609548468,79.68016172710217,100.50255705180918,10.112207462913114,185.76390075683597,57.465278625488295,-0.17360687255859408
2017-03-11 21:49:00,58.49487368265789,59.294872919718415,79.67521370781793,100.54735649956588,10.104938242170551,186.33455488416854,57.46367094251846,-0.17360687255859408
2017-03-11 21:50:00,58.47530545686419,59.27530469392475,79.65182334498355,100.88861485531447,10.111110938222788,187.355331420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:51:00,58.51984003970499,59.319839276765514,79.7125533254523,101.08735455964745,10.096856769762534,187.355331420898,57.465278625488295,-0.17360687255859408
2017-03-11 21:52:00,58.56437462254574,59.36437385960628,79.72874611302426,101.30665226986531,10.078947519001215,187.62944030761759,57.465278625488295,-0.17360687255859408
2017-03-11 21:53:00,58.592714811626244,59.392714048686756,79.75303810521177,101.35691030401946,10.080409702501791,187.644668579102,57.465278625488295,-0.17360687255859408
2017-03-11 21:54:00,58.593164655897354,59.39316389295789,79.76495997111004,101.21286646525067,10.082561969757085,187.93402099609403,57.465278625488295,-0.17360687255859408
2017-03-11 21:55:00,58.665589182000396,59.46558841906096,79.77328210127982,100.88861646150285,10.103801325747833,188.51272583007807,57.465278625488295,-0.17360687255859408
2017-03-11 21:56:00,58.66154098510741,59.46154022216798,79.79352328651828,101.06451014468541,10.079678635848197,188.72593287417732,57.465278625488295,-0.17360687255859408
2017-03-11 21:57:00,58.66606566485236,59.46606490191292,79.79638178208295,100.96762578627647,10.087826841017787,188.80207824706997,57.463576372931996,-0.17360687255859406
2017-03-11 21:58:00,58.66154098510741,59.46154022216798,79.78947569194592,100.55509788111631,10.072734130056284,188.80207824706994,57.46375555741161,-0.17360687255859408
2017-03-11 21:59:00,58.67368637888054,59.47368561594111,79.79757288882607,100.66474834241369,10.085892074986491,188.93152738872297,57.46070942125824,-0.17360687255859408
2017-03-11 22:00:00,58.73846074154503,59.53845997860556,79.81376607794509,100.37235059236217,10.08442999187268,189.66253581799958,57.46223248933492,-0.17360687255859408
2017-03-11 22:01:00,58.718219556306536,59.51821879336708,79.83400806627775,100.70129715768908,10.087719465556901,189.71583717747745,57.46223248933492,-0.17360687255859408
2017-03-11 22:02:00,58.77489872982626,59.574897966886844,79.84615325927732,100.65560993395353,10.086257482829849,190.38590521561454,57.46223248933492,-0.17360687255859408
2017-03-11 22:03:00,58.795140918932454,59.59514015599302,79.84615366082441,100.48885104530737,10.07894751900122,191.67275197882438,57.465278625488295,-0.17360687255859408
2017-03-11 22:04:00,58.811335312692734,59.6113345497533,79.85020286158509,100.59621750681022,10.07163750497919,191.8402709960941,57.46070942125824,-0.17360687255859408
2017-03-11 22:05:00,58.85384559631346,59.65384483337404,79.84615410698784,100.6100497775608,10.06905884212918,191.8402709960941,57.46367094251846,-0.17360687255859408
2017-03-11 22:06:00,58.84957207573783,59.64957131279841,79.85470072428383,100.4364386664496,10.088348918490937,191.8402709960941,57.45724021063912,-0.17360687255859408
2017-03-11 22:07:00,58.86968276079961,59.66968199786019,79.85067838781018,101.16166327981394,10.081290974336511,191.84027099609406,57.461874120375704,-0.17360687255859406
2017-03-11 22:08:00,58.83247799343532,59.6324772304959,79.88034227159287,101.42505815294061,10.087963051266135,191.90457153320338,57.46045557657879,-0.17360687255859408
2017-03-11 22:09:00,58.86801569085371,59.66801492791428,79.91093404669509,101.93941859195111,10.04861123938309,192.12962341308597,57.46223248933492,-0.17360687255859408
2017-03-11 22:10:00,58.90085432264539,59.70085355970596,79.91453297932941,102.20389811197921,10.077546437581383,192.25018649631076,57.46045557657879,-0.17360687255859408
2017-03-11 22:11:00,58.9530362580952,59.75303549515572,79.9473688225997,102.028509441175,10.06688614895468,192.85299682617193,57.46070942125824,-0.17360687255859408
2017-03-11 22:12:00,58.91367488437228,59.71367412143283,79.98290634155273,101.41541247897678,10.098379770914697,193.26292504204645,57.46045557657879,-0.17360687255859408
2017-03-11 22:13:00,58.98947364405582,59.78947288111635,79.96356442100124,100.75383798699626,10.08223719345895,193.5687858179996,57.45918635318155,-0.17360687255859408
2017-03-11 22:14:00,59.03400822689659,59.83400746395711,79.99595160233348,100.52997026945411,10.07054113086901,193.57640075683597,57.46375555741161,-0.17360687255859408
2017-03-11 22:15:00,59.05000019073486,59.84999942779539,80.0038459777832,100.45355873107908,10.080902957916257,193.2942672729492,57.459490966796885,-0.17360687255859408
2017-03-11 22:16:00,59.05897458394369,59.85897382100422,80.01281992594402,100.95727327134868,10.081404421064589,193.150387234158,57.45563252766928,-0.17360687255859408
2017-03-11 22:17:00,59.05020262065687,59.85020185771739,80.01214559454667,101.11933457223988,10.082602601302288,187.34008387515425,57.45918635318155,-0.17360687255859408
2017-03-11 22:18:00,59.08664000661749,59.88663924367803,80.0526291696649,100.9411552830746,10.07529263747365,156.38705444335977,57.45157101279812,-0.17360687255859408
2017-03-11 22:19:00,59.11093159725792,59.910930834318464,80.00809719688014,101.06451054623258,10.051900713067297,156.394668579102,57.457663285104864,-0.17360687255859408
2017-03-11 22:20:00,59.11093159725792,59.910930834318464,80.01619439376027,101.21299422414673,10.068348332455281,158.22216395327965,57.45461714895149,-0.17360687255859408
2017-03-11 22:21:00,59.11453035142685,59.914529588487426,80.08546998765735,101.22492345174152,10.084105332692452,158.56481933593798,57.46045557657879,-0.17360687255859408
2017-03-11 22:22:00,59.17166057385898,59.97165981091951,80.08096915797185,101.11476697419828,10.082602450722147,158.56481933593798,57.451571012798134,-0.17360687255859408
2017-03-11 22:23:00,59.256681141100444,60.056680378160976,80.0931151540656,101.27467185572573,10.085892074986498,160.59027742084683,57.451571012798134,-0.17360687255859408
2017-03-11 22:24:00,59.25128300984703,60.051282246907554,80.11538399590387,101.23215738932305,10.083333492279056,162.06115214029967,57.450809478759794,-0.17360687255859408
2017-03-11 22:25:00,59.260729739540515,60.060728976601034,80.15384674072268,101.06222734953236,10.085161008332909,162.76042175293003,57.45461714895149,-0.17360687255859408
2017-03-11 22:26:00,59.30526432238127,60.105263559441816,80.1416987368935,101.1284729807,10.080044093884917,152.9376855147513,57.44852487664475,-0.17360687255859408
2017-03-11 22:27:00,59.31741011770148,60.11740935476204,80.15384513453435,101.00511691444807,10.09283643019827,110.57809608861037,57.457663285104864,-0.17360687255859408
2017-03-11 22:28:00,59.358121024237725,60.15812026129831,80.15384674072268,101.0585471259222,10.087963051266154,106.62615966796899,57.45724021063912,-0.17360687255859408
2017-03-11 22:29:00,59.41538619995116,60.21538543701173,80.16153869628909,101.01128654479973,10.078125333785993,106.626159667969,57.44646873474123,-0.17360687255859408
2017-03-11 22:30:00,59.50769424438478,60.3076934814453,80.2093997531467,100.52565638224279,10.068673027886279,109.8331434461805,57.45241716172963,-0.17360687255859408
2017-03-11 22:31:00,59.52388863814506,60.32388787520558,80.21862110338712,100.3563589798777,10.0891812977038,106.66423275596203,57.45157101279812,-0.17360687255859408
2017-03-11 22:32:00,59.53077125549318,60.3307704925537,80.2038444519043,100.98741416931155,10.076041841506957,89.12760429382324,57.45659713745118,-0.17360687255859408
2017-03-11 22:33:00,59.53603443346527,60.33603367052579,80.17813712672185,101.20385661878079,10.066520640724585,72.77198791503908,57.45614021702818,-0.17360687255859408
2017-03-11 22:34:00,59.56842322098583,60.368422458046346,80.21457310726768,100.91602767141244,10.077851245277802,72.77198791503908,57.453094080874806,-0.17360687255859408
2017-03-11 22:35:00,59.58866621318617,60.388665450246684,80.23481509560031,100.8155156185753,10.109283648039158,78.10215598658512,57.45614021702818,-0.17360687255859408
2017-03-11 22:36:00,59.58866621318617,60.388665450246684,80.25910789088198,100.83379002621301,10.087353957326792,78.73585340711807,57.44759411282012,-0.17360687255859408
2017-03-11 22:37:00,59.58461761474611,60.384616851806626,80.29059855143228,100.4171490139431,10.113040129343672,78.77223205566406,57.44547874049139,-0.17360687255859408
2017-03-11 22:38:00,59.554702970716704,60.35470220777722,80.25213495890299,101.13570658365882,10.092592716217045,78.78407626681857,57.44116338094078,-0.17360687255859408
2017-03-11 22:39:00,59.58866621318617,60.3886654502467,80.31983626516242,101.18786621093759,10.101242717943695,83.8435074655633,57.442432604338016,-0.17360687255859408
2017-03-11 22:40:00,59.580569016306036,60.38056825336655,80.32388667056435,101.43229273745902,10.072733929282748,89.5543975830078,57.439386468184644,-0.17360687255859408
2017-03-11 22:41:00,59.62307929992676,60.423078536987305,80.33760621812608,101.0874807569716,10.090663645002586,89.5543975830078,57.44277106391061,-0.17360687255859408
2017-03-11 22:42:00,59.637249394467005,60.43724863152755,80.37651584022925,101.12618777626443,10.078216602927753,89.5543975830078,57.44090953626133,-0.17360687255859408
2017-03-11 22:43:00,59.631626341078004,60.4358990987142,80.39316092597115,100.60522757636168,10.093750052981903,89.5543975830078,57.44116338094078,-0.17360687255859408
2017-03-11 22:44:00,59.64129799290707,60.44129722996762,80.38866304096423,100.37691819040401,10.066886048567923,89.5543975830078,57.442432604338016,-0.17360687255859408
2017-03-11 22:45:00,59.706073359439245,60.50607259649979,80.39271023398953,100.45001823023752,10.049707663686652,89.5543975830078,57.43794801500111,-0.17360687255859408
2017-03-11 22:46:00,59.69392816643966,60.49392740350021,80.45344021445827,100.55509788111637,10.063231217233758,89.5543975830078,57.44212799072268,-0.17360687255859408
2017-03-11 22:47:00,59.798289828830285,60.59828906589084,80.44444486829971,101.23215696546768,10.051311916775179,89.5543975830078,57.449201795789946,-0.17360687255859408
2017-03-11 22:48:00,59.84230709075926,60.64230632781984,80.4423080444336,100.94835052490251,10.078819799423217,89.5543975830078,57.437787246704126,-0.17360687255859408
2017-03-11 22:49:00,59.88825868305405,60.68825792011463,80.47773140355159,100.6875911511873,10.073099688479765,93.02662176834909,57.4439556724147,-0.17360687255859408
2017-03-11 22:50:00,59.90040447837427,60.700403715434824,80.5222661871659,100.51169546026935,10.074561721400201,97.24506619102067,57.43786340010796,-0.17360687255859408
2017-03-11 22:51:00,59.8963558799342,60.696355116994766,80.48987900583369,100.61449111135384,10.050438880920394,103.18439162404933,57.43786340010796,-0.17360687255859408
2017-03-11 22:52:00,59.83348352768841,60.633482764748976,80.5158359303194,100.85528968362239,10.07475510765524,104.89004516601602,57.43974483714386,-0.17360687255859406
2017-03-11 22:53:00,59.827529706453014,60.627528943513596,80.53845977783202,101.00283371774768,10.0690789975618,105.21746986790743,57.439386468184644,-0.17360687255859408
2017-03-11 22:54:00,59.82393095228406,60.62393018934464,80.55555513170029,100.91628138224276,10.0767748620775,112.77488708496097,57.44437874688045,-0.17360687255859408
2017-03-11 22:55:00,59.863967092413624,60.66396632947421,80.5708501715409,100.9251640721371,10.067617115221523,115.01736450195295,57.439386468184644,-0.17360687255859408
2017-03-11 22:56:00,59.868015690853696,60.66801492791428,80.55465497468646,100.92288047388978,10.075658145703766,115.01736450195295,57.439386468184644,-0.17360687255859408
2017-03-11 22:57:00,59.82820447285969,60.62820370992027,80.57264963785806,101.5986688401964,10.087191422780371,115.01736450195295,57.43794801500111,-0.17360687255859408
2017-03-11 22:58:00,59.85182129709343,60.651820534154,80.61111323038736,102.20389684041334,10.071759594811335,115.01736450195295,57.43634033203128,-0.17360687255859408
2017-03-11 22:59:00,59.87948671976724,60.67948595682781,80.60683907402885,100.62210591634111,10.10609579086303,115.01736450195295,57.43794801500111,-0.17360687255859408
2017-03-11 23:00:00,59.93279326589483,60.7327925029554,80.60728856136923,100.62591271651432,10.08443004206606,115.01736450195295,57.43786340010796,-0.17360687255859408
2017-03-11 23:01:00,59.957084856535246,60.75708409359581,80.61538656134353,100.7675451981394,10.105263157894743,115.01736450195295,57.43634033203127,-0.17360687255859408
2017-03-11 23:02:00,59.98137644717568,60.78137568423622,80.611338163677,101.27924065840872,10.095029429385537,115.01736450195295,57.43786340010796,-0.17360687255859408
2017-03-11 23:03:00,59.91255027369448,60.71254951075504,80.63158055355673,101.13075617740031,10.122441442389226,115.01736450195295,57.43786340010796,-0.17360687255859408
2017-03-11 23:04:00,59.87206428929377,60.67206352635435,80.66801613255551,101.13075778358863,10.077485737047699,115.01736450195295,57.43634033203127,-0.17360687255859408
2017-03-11 23:05:00,59.88846111297605,60.688460350036635,80.65384712219239,101.36284790039053,10.08750019073485,115.01736450195297,57.437787246704126,-0.17360687255859408
2017-03-11 23:06:00,59.87206428929377,60.67206352635435,80.65587254574424,101.65615804571866,10.06981016460218,117.24841669986122,57.43634033203127,-0.17360687255859408
2017-03-11 23:07:00,59.827529706453014,60.627528943513596,80.71255171926398,101.25182744076373,10.085161058526285,123.26388549804702,57.43634033203127,-0.17360687255859408
2017-03-11 23:08:00,59.827529706453014,60.62752894351358,80.70445371928967,100.8086628160978,10.059941592969395,126.88078308105497,57.43634033203127,-0.17360687255859408
2017-03-11 23:09:00,59.8153839111328,60.61538314819339,80.70085525512697,100.80777316623268,10.105324215359152,126.88078308105497,57.439555697970945,-0.17360687255859408
