RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 23:10:00,59.8153839111328,60.61538314819338,80.7489901090923,101.19014980918489,10.096856870149296,128.63212264211558,57.43786340010796,-0.17360687255859408
2017-03-11 23:11:00,59.80728671425266,60.60728595131323,80.76518490439969,100.88176205283712,10.10416673359117,132.1119585539163,57.43786340010796,-0.17360687255859408
2017-03-11 23:12:00,59.80683686998155,60.60683610704211,80.76068539089627,100.51842074924052,10.12114191055296,133.8011144002278,57.43634033203128,-0.17360687255859408
2017-03-11 23:13:00,59.86396709241364,60.66396632947422,80.76518329821135,100.75155358565479,10.10453224182129,135.4090487831517,57.439386468184644,-0.17360687255859408
2017-03-11 23:14:00,59.85182129709343,60.65182053415401,80.77733009739926,99.34895726254112,10.104532091241127,139.90162658691403,57.439555697970945,-0.17360687255859408
2017-03-11 23:15:00,59.90192270278929,60.70192193984986,80.76442575454713,98.9095048904419,10.090277731418594,139.90162658691403,57.43804258458757,-0.17360687255859406
2017-03-11 23:16:00,59.9246960690147,60.72469530607525,80.7692337036133,99.56140377646999,10.110745630766218,139.90162658691403,57.43634033203127,-0.17360687255859408
2017-03-11 23:17:00,59.900404478374256,60.70040371543484,80.81376728258635,99.8743603355006,10.097222227799266,139.90162658691403,57.43786340010796,-0.17360687255859408
2017-03-11 23:18:00,59.900404478374256,60.70040371543484,80.83400806627775,99.07711912456311,10.116593511481035,139.90162658691403,57.43634033203127,-0.17360687255859408
2017-03-11 23:19:00,59.86396709241364,60.66396632947421,80.82591167249177,98.88980223003186,10.101973684210543,142.17837283485812,57.43786340010796,-0.17360687255859408
2017-03-11 23:20:00,59.85811911688909,60.658118353949675,80.82478925916884,100.69203313191728,10.117284138997384,143.64712778727227,57.43634033203128,-0.17360687255859408
2017-03-11 23:21:00,59.842307090759256,60.64230632781984,80.88461837768554,101.43663253784193,10.10243067741394,145.399307250977,57.437787246704126,-0.17360687255859408
2017-03-11 23:22:00,59.81943250957287,60.61943174663345,80.91903164512232,100.74013117740037,10.140716301767455,145.399307250977,57.43634033203127,-0.17360687255859408
2017-03-11 23:23:00,59.84372410021329,60.64372333727386,80.8785440545333,100.2741237439607,10.1019737845973,145.399307250977,57.43634033203127,-0.17360687255859408
2017-03-11 23:24:00,59.8153839111328,60.61538314819338,80.86234845613176,99.38550688091075,10.12097950985558,145.399307250977,57.43634033203127,-0.17360687255859408
2017-03-11 23:25:00,59.8153839111328,60.615383148193374,80.8785436529862,100.77211319772822,10.108552631578965,147.6608212119656,57.439386468184644,-0.17360687255859408
2017-03-11 23:26:00,59.86239263746471,60.6623918745253,80.85897488064235,100.45331785413956,10.114583174387624,149.088539123535,57.43794801500111,-0.17360687255859408
2017-03-11 23:27:00,59.8963558799342,60.696355116994766,80.862349660773,100.22158090691805,10.122441392195846,152.884376927426,57.43634033203127,-0.17360687255859408
2017-03-11 23:28:00,59.91367488437226,60.71367412143283,80.86752234564887,100.72337892320428,10.114969253540036,156.68402099609406,57.43794801500111,-0.17360687255859408
2017-03-11 23:29:00,59.95708485653526,60.75708409359579,80.85830005846525,100.88176205283726,10.11513152875398,156.68402099609406,57.439386468184644,-0.17360687255859408
2017-03-11 23:30:00,59.9435895284017,60.74358876546224,80.84615410698784,100.87528864542651,10.091049406263568,157.093938191732,57.43794801500111,-0.17360687255859408
2017-03-11 23:31:00,59.86239263746471,60.6623918745253,80.84615453084308,100.38097847832567,10.101851940155024,159.143524169922,57.439555697970945,-0.17360687255859408
2017-03-11 23:32:00,59.85586989553349,60.65586913259407,80.8502028615851,100.68987515098169,10.105263157894736,159.143524169922,57.439386468184644,-0.17360687255859408
2017-03-11 23:33:00,59.803238115812604,60.60323735287317,80.84615325927732,100.97313690185543,10.10453204104776,159.143524169922,57.43634033203127,-0.17360687255859408
2017-03-11 23:34:00,59.76680072985197,60.566799966912534,80.82996047170538,100.18274809184821,10.117324527941252,159.143524169922,57.43786340010796,-0.17360687255859408
2017-03-11 23:35:00,59.81111039055717,60.61110962761776,80.84187995062933,100.21219126383465,10.116512192620187,159.143524169922,57.43634033203128,-0.17360687255859408
2017-03-11 23:36:00,59.819230079650865,60.61922931671145,80.83076934814451,100.6380210876465,10.11215271949769,159.143524169922,57.437787246704126,-0.17360687255859408
2017-03-11 23:37:00,59.8153839111328,60.61538314819339,80.82478671603731,100.72096888224283,10.123842610253233,159.143524169922,57.439555697970945,-0.17360687255859408
2017-03-11 23:38:00,59.74655793842516,60.54655717548571,80.80971727873148,100.99369530928763,10.095394887422263,161.31365966796906,57.439386468184644,-0.17360687255859408
2017-03-11 23:39:00,59.755554623074005,60.55555386013454,80.84615368313257,100.64380603366423,10.111496819390196,161.31365966796906,57.43794801500111,-0.17360687255859408
2017-03-11 23:40:00,59.76275233218544,60.56275156924599,80.82995966861121,100.72870997378696,10.0917400058947,161.41264825118242,57.439386468184644,-0.17360687255859408
2017-03-11 23:41:00,59.83562690333315,60.63562614039373,80.82995966861121,100.65332472951795,10.1016082261738,163.33912658691403,57.44547874049139,-0.17360687255859408
2017-03-11 23:42:00,59.8558698955335,60.655869132594084,80.80971768027857,100.86348764519937,10.0961258034957,163.33912658691403,57.44090953626133,-0.17360687255859408
2017-03-11 23:43:00,59.87611288773384,60.67611212479442,80.80162088494552,100.75840678967924,10.126827541150554,163.33912658691403,57.439386468184644,-0.17360687255859408
2017-03-11 23:44:00,59.8153839111328,60.61538314819338,80.79757248727897,100.32793299357111,10.118827025095628,163.33912658691403,57.43634033203128,-0.17360687255859408
2017-03-11 23:45:00,59.82393095228406,60.62393018934464,80.78632693820529,100.68073754561578,10.130482472871469,164.61835921438094,57.439386468184644,-0.17360687255859408
2017-03-11 23:46:00,59.742510343852786,60.542509580913354,80.80566928261204,100.591647901033,10.134868421052634,165.36457824706997,57.442432604338016,-0.17360687255859408
2017-03-11 23:47:00,59.734187444051116,60.53418668111164,80.80769305759006,100.62451722886817,10.133102099100732,165.98347388373466,57.43794801500111,-0.17360687255859408
2017-03-11 23:48:00,59.730363745438424,60.53036298249896,80.78947529039885,100.60992271021773,10.131213639911842,166.956024169922,57.439386468184644,-0.17360687255859408
2017-03-11 23:49:00,59.72941185446347,60.52941109152401,80.80090646182789,100.45445251464855,10.119689660913807,166.95602416992202,57.43974483714386,-0.17360687255859406
2017-03-11 23:50:00,59.67008781433104,60.470087051391616,80.7820536295573,99.78780958387588,10.124228477478034,166.956024169922,57.43794801500111,-0.17360687255859408
2017-03-11 23:51:00,59.65769481658934,60.45769405364992,80.7961555480957,99.99999885559069,10.11527771949767,166.956024169922,57.44212799072268,-0.17360687255859408
2017-03-11 23:52:00,59.66154098510741,60.46154022216798,80.77732889275802,99.7944074931898,10.14692979109915,167.50426764237255,57.43786340010796,-0.17360687255859408
2017-03-11 23:53:00,59.621055000706725,60.42105423776726,80.79352408961246,100.55052947998051,10.128655082301085,168.25810241699205,57.439386468184644,-0.17360687255859408
2017-03-11 23:54:00,59.621055000706725,60.418805016411675,80.76495869954428,100.39544762505427,10.141975296868218,169.84953308105503,57.44277106391061,-0.17360687255859408
2017-03-11 23:55:00,59.63162612915039,60.43319983231394,80.78137809351871,100.5413922761616,10.130848031294974,169.84953308105503,57.44090953626133,-0.17360687255859408
2017-03-11 23:56:00,59.649395189787214,60.44939442684776,80.77733090049344,100.5505298815277,10.133041030482248,169.84953308105503,57.44090953626133,-0.17360687255859408
2017-03-11 23:57:00,59.69797656410619,60.49797580116674,80.7732821012798,100.12335486161068,10.127192948993883,169.84953308105503,57.4439556724147,-0.17360687255859408
2017-03-11 23:58:00,59.6696373788934,60.469636615953945,80.77733090049344,99.92918516460223,10.129386098761302,171.08309534976357,57.44090953626133,-0.17360687255859408
2017-03-11 23:59:00,59.584617614746094,60.38461685180664,80.7692337036133,100.25813132838191,10.14656433306242,171.15162658691403,57.445478740491374,-0.17360687255859408
2017-03-12 00:00:00,59.53198583502518,60.33198507208571,80.78137929815995,99.39693009225945,10.13523382889598,171.47143554687503,57.442432604338016,-0.17360687255859408
2017-03-12 00:01:00,59.50342072380915,60.30341996086967,80.81624221801758,99.96142069498705,10.162808365292031,172.743057250977,57.439555697970945,-0.17360687255859408
2017-03-12 00:02:00,59.455062464663854,60.2550617017244,80.82591207403884,100.66017994127769,10.147660807559356,172.743057250977,57.44090953626133,-0.17360687255859408
2017-03-12 00:03:00,59.47530545686419,60.27530469392475,80.83805646394427,99.31926124974301,10.146198875025686,173.3522154155534,57.442432604338016,-0.17360687255859408
2017-03-12 00:04:00,59.46315966154398,60.263158898604544,80.83805646394427,99.01315709164268,10.123172559236227,174.4715527986225,57.45004794472143,-0.17360687255859408
2017-03-12 00:05:00,59.456411997477204,60.25641123453776,80.83333333333331,99.09577560424805,10.131558524237747,177.46913231743736,57.447594112820106,-0.17360687255859408
2017-03-12 00:06:00,59.410527881823086,60.21052711888365,80.81376647949217,98.6590825131065,10.130482623451627,178.61385064376043,57.44090953626133,-0.17360687255859408
2017-03-12 00:07:00,59.410527881823086,60.21052711888366,80.82906129625107,99.19222598605685,10.1388889948527,181.11014302571587,57.44920179578995,-0.17360687255859408
2017-03-12 00:08:00,59.43504439459905,60.23504363165963,80.82186367637232,99.4426165129009,10.13121353952508,182.06323563425207,57.453094080874806,-0.17360687255859408
2017-03-12 00:09:00,59.41923236846922,60.2192316055298,80.83461570739745,99.67447891235352,10.145485925674448,184.57754135131816,57.44068107604983,-0.17360687255859408
2017-03-12 00:10:00,59.353847503662095,60.15384674072268,80.80566928261203,99.79212429648952,10.12682749095715,185.76390075683597,57.44852487664476,-0.17360687255859408
2017-03-12 00:11:00,59.28097273174085,60.0809719688014,80.80971808182566,99.0291479010331,10.142178284494504,185.76390075683597,57.45461714895149,-0.17360687255859408
2017-03-12 00:12:00,59.28097273174086,60.080971968801386,80.82591127094469,100.17361048648237,10.133771846168925,186.49488268400455,57.451571012798134,-0.17360687255859408
2017-03-12 00:13:00,59.228340952019956,60.028340189080474,80.8299596686112,100.47514664499381,10.133771946555706,186.631942749023,57.45461714895149,-0.17360687255859408
2017-03-12 00:14:00,59.20854780409073,60.00854704115126,80.83333333333331,100.51359854804146,10.124228318532305,186.631942749023,57.45080947875978,-0.17360687255859408
2017-03-12 00:15:00,59.20404936137953,60.00404859844007,80.8299600701583,100.64418832879328,10.128654881527552,186.631942749023,57.45004794472145,-0.17360687255859408
2017-03-12 00:16:00,59.15726555718316,59.95726479424372,80.80769305759004,100.63416290283189,10.13966046439277,186.631942749023,57.45241716172961,-0.17360687255859408
2017-03-12 00:17:00,59.11880387200248,59.918803109063056,80.82051383124457,100.6630986531575,10.137345684899238,186.631942749023,57.45724021063912,-0.17360687255859408
2017-03-12 00:18:00,59.17863316006132,59.97863239712186,80.78632693820529,100.49430974324534,10.135416613684761,187.23476664225217,57.44920179578995,-0.17360687255859408
2017-03-12 00:19:00,59.24273596869577,60.042735205756294,80.7777803209093,100.18566852145719,10.127314885457364,187.355331420898,57.45402484469945,-0.17360687255859408
2017-03-12 00:20:00,59.272875534860724,60.07287477192125,80.77328169973273,100.75155197946654,10.136330604553207,187.62944030761759,57.45614021702818,-0.17360687255859408
2017-03-12 00:21:00,59.3312229829676,60.13122222002816,80.7692337036133,100.49019712560316,10.13562084646787,188.0361489688653,57.45336285759422,-0.17360687255859406
2017-03-12 00:22:00,59.35384750366211,60.15789533916275,80.76113650673315,100.19417210629112,10.132309913635249,188.6574096679691,57.457663285104864,-0.17360687255859408
2017-03-12 00:23:00,59.34979890522204,60.1497981422826,80.75303890830594,100.3586441843133,10.122441492582618,189.05335516678667,57.457663285104864,-0.17360687255859408
2017-03-12 00:24:00,59.27692413330078,60.07692337036133,80.71659931383635,100.53225507234264,10.14035084373072,189.4797772859269,57.457663285104864,-0.17360687255859408
2017-03-12 00:25:00,59.228340952019956,60.02834018908049,80.71659931383635,100.14391487523133,10.141082010771099,189.52546691894494,57.447001808568075,-0.17360687255859408
2017-03-12 00:26:00,59.135223187898326,59.93589719136557,80.7350442674425,100.2411270141601,10.120756096310092,190.05594550238703,57.45563252766928,-0.17360687255859408
2017-03-12 00:27:00,59.13162443372937,59.93117382651882,80.71255292390522,100.25813253302319,10.143274859378211,190.56865491365107,57.45918635318155,-0.17360687255859408
2017-03-12 00:28:00,59.119028794138046,59.919028031198614,80.66397014417146,100.53910707172588,10.133406588905727,190.538192749023,57.457663285104864,-0.17360687255859408
2017-03-12 00:29:00,59.12307739257811,59.923076629638686,80.61943536055715,100.43631182218859,10.146198774638927,190.538192749023,57.45766328510488,-0.17360687255859408
2017-03-12 00:30:00,59.119028794138046,59.919028031198614,80.64777414422286,100.72870917069274,10.118421102824954,190.76324462890628,57.46367094251846,-0.17360687255859408
2017-03-12 00:31:00,59.12307739257811,59.923076629638686,80.67521328396268,100.39062542385533,10.137345578935427,191.11689758300793,57.46070942125824,-0.17360687255859408
2017-03-12 00:32:00,59.058299817537005,59.858299054597545,80.66801613255551,100.03883602744656,10.123538017272946,191.2539592542147,57.46223248933492,-0.17360687255859408
2017-03-12 00:33:00,59.05020262065687,59.85020185771739,80.64777374267578,100.18046409205381,10.137061370046519,191.41386333264813,57.465278625488295,-0.17360687255859408
2017-03-12 00:34:00,59.05470106336806,59.85470030042859,80.64102681477864,100.11332956949876,10.132330364651134,191.550918579102,57.46367094251846,-0.17360687255859408
2017-03-12 00:35:00,59.09878580193771,59.898785038998255,80.62348375822367,99.8720767372533,10.129751356024483,191.550918579102,57.46375555741161,-0.17360687255859408
2017-03-12 00:36:00,59.14736898321854,59.94736822027909,80.61538696289061,100.02741321764498,10.137427079050155,191.74128642835126,57.465278625488295,-0.17360687255859408
2017-03-12 00:37:00,59.2242923535799,60.024291590640416,80.611338163677,100.61677551269527,10.129751406217872,191.74890136718756,57.46375555741161,-0.17360687255859408
2017-03-12 00:38:00,59.23643814890009,60.03643738596063,80.611338163677,101.02110692074434,10.132675522252127,191.87834569027564,57.46375555741161,-0.17360687255859408
2017-03-12 00:39:00,59.135897954305015,59.93589719136556,80.58974456787108,100.66068564520955,10.126543256971562,192.11354912651908,57.465278625488295,-0.17360687255859408
2017-03-12 00:40:00,59.111538887023926,59.91153812408449,80.57692337036131,100.59027786254885,10.133333539962756,192.12962341308597,57.465278625488295,-0.17360687255859408
2017-03-12 00:41:00,59.03805682533666,59.83805606239718,80.55870377390006,100.56652069091811,10.144371434261915,192.0991668701171,57.465278625488295,-0.17360687255859408
2017-03-12 00:42:00,59.042105423776725,59.84210466083725,80.5627521715666,100.39290940134146,10.14327490957159,192.1676956979852,57.46223248933492,-0.17360687255859408
2017-03-12 00:43:00,59.0461540222168,59.84615325927732,80.55465537623354,99.965735586066,10.139620028044032,194.09417724609366,57.465278625488295,-0.17360687255859408
2017-03-12 00:44:00,58.98205121358236,59.78205045064289,80.5683759053548,100.01446914672857,10.138117419348818,194.29977416992193,57.458847893608954,-0.17360687255859408
2017-03-12 00:45:00,58.93279326589484,59.732792502955384,80.55870377390006,99.68704303942233,10.135599537899617,194.29977416992193,57.46375555741161,-0.17360687255859408
2017-03-12 00:46:00,58.89230728149412,59.6923065185547,80.57894776996812,99.36951486687911,10.13742677788986,194.29977416992193,57.46070942125824,-0.17360687255859408
2017-03-12 00:47:00,58.94358952840168,59.74358876546224,80.57264963785806,99.90354961819119,10.13233025868734,195.60989125569628,57.46367094251846,-0.17360687255859408
2017-03-12 00:48:00,58.98137644717568,59.785424282676296,80.55870377390006,100.25356292724602,10.132675421865358,195.89120483398395,57.465278625488295,-0.17360687255859408
2017-03-12 00:49:00,59.05897458394369,59.85897382100422,80.56410217285155,100.54976781209297,10.138888835906982,195.89120483398395,57.46367094251846,-0.17360687255859408
2017-03-12 00:50:00,59.12307739257812,59.92307662963868,80.54751003489774,99.27491805132698,10.1303103951847,195.96779408174385,57.463576372931996,-0.17360687255859406
2017-03-12 00:51:00,59.058299817537005,59.858299054597545,80.54250857704562,98.83040940134148,10.148391723632814,196.61457824706994,57.465278625488295,-0.17360687255859408
2017-03-12 00:52:00,59.05020262065687,59.85020185771739,80.54250857704562,98.60654369153474,10.13852360374048,196.60696411132778,57.465278625488295,-0.17360687255859408
2017-03-12 00:53:00,59.01376523469625,59.81781307019683,80.53845977783202,100.08908924303552,10.149122790286409,196.59934997558565,57.465278625488295,-0.17360687255859408
2017-03-12 00:54:00,58.95213656955296,59.75213580661349,80.55555470784503,100.65104166666667,10.131944391462545,196.59850396050317,57.46367094251846,-0.17360687255859408
2017-03-12 00:55:00,58.89999961853025,59.69999885559082,80.55769157409667,100.00217247009283,10.151388835906989,196.61457824706994,57.465278625488295,-0.17360687255859408
2017-03-12 00:56:00,58.912550273694464,59.712549510755046,80.57489977384867,100.18731609143705,10.12755850741737,198.31261966103006,57.465278625488295,-0.17360687255859408
2017-03-12 00:57:00,58.87948671976724,59.67948595682781,80.58119710286456,98.10233434041342,10.147762245602092,210.431137084961,57.46206325954862,-0.17360687255859408
2017-03-12 00:58:00,58.884210084613976,59.68420932167456,80.59109416760896,100.37691819040397,10.132310064215408,210.3968698601976,57.465278625488295,-0.17360687255859408
2017-03-12 00:59:00,58.89230728149412,59.6923065185547,80.57489937230159,100.415751808568,10.152046605160363,210.41971467670652,57.465278625488295,-0.17360687255859408
2017-03-12 01:00:00,58.892307281494126,59.6923065185547,80.55555513170029,100.67756440904401,10.132352941176471,210.4183708639707,57.46357637293199,-0.17360687255859406
2017-03-12 01:01:00,58.99914529588487,59.7991445329454,80.56410217285155,100.7764265272352,10.137345525953513,210.41506110297325,57.46367094251846,-0.17360687255859408
2017-03-12 01:02:00,59.05425121909693,59.85425045615747,80.5425089785927,101.25639463725842,10.133406538712348,209.78009033203088,57.465278625488295,-0.17360687255859408
2017-03-12 01:03:00,59.0461540222168,59.84615325927732,80.54250938013979,100.67160154643804,10.14400577545166,209.78009033203088,57.465278625488295,-0.17360687255859408
2017-03-12 01:04:00,59.042105423776725,59.842104660837265,80.53845977783202,100.74926918431326,10.145833316602205,209.71917724609375,57.46375555741161,-0.17360687255859408
2017-03-12 01:05:00,58.96923065185548,59.769229888916,80.5384601793791,100.13934607254834,10.137061370046514,209.5059814453125,57.465278625488295,-0.17360687255859408
2017-03-12 01:06:00,58.89230728149411,59.6923065185547,80.53845977783202,100.34722095065655,10.130015691121407,209.4907531738281,57.46367094251846,-0.17360687255859408
2017-03-12 01:07:00,58.884210084613976,59.68420932167456,80.5101213957134,100.53453867059015,10.121345218859217,209.20901489257812,57.465278625488295,-0.17360687255859408
2017-03-12 01:08:00,58.87206428929377,59.67206352635435,80.49392740350021,100.69901235480077,10.111111138996318,208.82066586143102,57.465278625488295,-0.17360687255859408
2017-03-12 01:09:00,58.811335312692734,59.611334549753316,80.50202339573909,100.18960330360818,10.139619927657279,208.18865966796912,57.465278625488295,-0.17360687255859408
2017-03-12 01:10:00,58.83562690333315,59.63562614039373,80.50607099031146,100.66246313797801,10.126096524690327,207.91453150699027,57.46223248933492,-0.17360687255859408
2017-03-12 01:11:00,58.8963558799342,59.696355116994766,80.46963380512439,101.20157181589222,10.139619827270508,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:12:00,58.92874466745476,59.728743904515326,80.45748901367189,101.14217858565485,10.130482472871483,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:13:00,59.00161943937603,59.80161867643656,80.46153660824424,100.62819912559101,10.138523302580177,207.51095821982966,57.465278625488295,-0.17360687255859408
2017-03-12 01:14:00,59.0461540222168,59.846153259277315,80.42734824286566,100.37133322821728,10.11844147576226,207.4652709960941,57.465278625488295,-0.17360687255859408
2017-03-12 01:15:00,59.0461540222168,59.84615325927732,80.42105142693772,100.48885144685453,10.135964945742957,207.46527099609412,57.465278625488295,-0.17360687255859408
2017-03-12 01:16:00,58.98947364405582,59.78947288111635,80.41700302927119,100.30381855211753,10.119883035358626,207.5261905067845,57.465278625488295,-0.17360687255859408
2017-03-12 01:17:00,58.916598872134536,59.716598109195104,80.43724742688632,100.00228560598265,10.131944405405141,207.31298265959103,57.465278625488295,-0.17360687255859408
2017-03-12 01:18:00,58.88825868305405,59.68825792011463,80.46153901752673,100.06853003250926,10.122076084739284,207.175918579102,57.465278625488295,-0.17360687255859408
2017-03-12 01:19:00,58.84372410021329,59.64372333727386,80.4291498284591,99.95431398090561,10.10818717354222,207.175918579102,57.465278625488295,-0.17360687255859408
2017-03-12 01:20:00,58.8153839111328,59.61538314819338,80.41295423005758,99.20275798596832,10.11915211928519,207.175918579102,57.46375555741161,-0.17360687255859408
2017-03-12 01:21:00,58.82820447285969,59.62820370992026,80.42307578192818,100.55941263834627,10.09220716688367,207.175918579102,57.465278625488295,-0.17360687255859408
2017-03-12 01:22:00,58.83562690333315,59.63562614039373,80.40080823396383,100.39747699938339,10.116593360900877,206.56676202071384,57.465278625488295,-0.17360687255859408
2017-03-12 01:23:00,58.87611288773384,59.67611212479442,80.3927106355366,99.88349914550793,10.097953394839644,206.40686035156278,57.465278625488295,-0.17360687255859408
2017-03-12 01:24:00,58.90512784322102,59.705127080281585,80.42307620578343,98.82571453518338,10.127700805664055,206.19535064697263,57.465278625488295,-0.17360687255859408
2017-03-12 01:25:00,58.97327925029554,59.77327848735609,80.43319782457854,98.82584019711143,10.112573021336605,206.0185241699219,57.465278625488295,-0.17360687255859408
2017-03-12 01:26:00,58.99487177530926,59.79487101236978,80.45299275716147,98.70756064520943,10.141589535607237,205.84973822699655,57.465278625488295,-0.17360687255859408
2017-03-12 01:27:00,59.04230785369873,59.842307090759256,80.43461570739747,99.50520935058594,10.127430629730235,205.58450317382807,57.465278625488295,-0.17360687255859408
2017-03-12 01:28:00,59.0461540222168,59.84615325927732,80.44939382452715,98.9925994873047,10.139619927657284,205.5845031738281,57.465278625488295,-0.17360687255859408
2017-03-12 01:29:00,58.977327848735605,59.777327085796145,80.45344262374076,98.80299658524363,10.124268983539784,205.5845031738281,57.465278625488295,-0.17360687255859408
2017-03-12 01:30:00,58.91794840494789,59.71794764200846,80.45299233330621,99.2211604648166,10.136188295152438,205.43982442220042,57.465278625488295,-0.17360687255859408
2017-03-12 01:31:00,58.94089046277498,59.7449382982756,80.42105223003188,100.63505112497427,10.127193049380665,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-12 01:32:00,58.917948404947914,59.71794764200846,80.42307662963869,100.12779702080616,10.147376378377281,204.04127502441418,57.465278625488295,-0.17360687255859408
2017-03-12 01:33:00,58.93461513519286,59.73461437225343,80.45000114440919,99.82421951293944,10.13750004768372,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:34:00,58.89658080206976,59.69658003913033,80.45299233330621,99.49363496568466,10.116512457529701,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:35:00,58.896355879934184,59.696355116994766,80.45344262374076,100.22158090691819,10.120979409468811,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:36:00,58.96923065185547,59.769229888916,80.45344182064659,100.41575261166217,10.124268983539785,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:37:00,59.01781383313631,59.81781307019684,80.45344222219369,100.47057784231085,10.123172659622997,203.84837341308597,57.46375555741161,-0.17360687255859408
2017-03-12 01:38:00,59.08259140817743,59.88259064523796,80.44939382452715,100.5094110589278,10.119517527128515,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:39:00,59.06752162509494,59.86752086215548,80.44444529215497,100.84635374281144,10.114969359503847,203.84837341308597,57.46367094251846,-0.17360687255859408
2017-03-12 01:40:00,59.05020262065687,59.85425045615746,80.4574910214073,100.8383596319901,10.122076084739279,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 01:41:00,58.98947364405582,59.78947288111634,80.4574910214073,101.1947190134148,10.115496936597326,203.57425007067263,57.465278625488295,-0.17360687255859408
2017-03-12 01:42:00,58.99757084093597,59.79757007799649,80.4574910214073,100.71957276996815,10.126462083113818,203.55140686035188,57.465278625488295,-0.17360687255859408
2017-03-12 01:43:00,59.01196585761176,59.81196509467228,80.47008683946399,100.35927836100251,10.095679124196373,203.55098385281065,57.46367094251846,-0.17360687255859408
2017-03-12 01:44:00,59.02186243157638,59.8218616686369,80.47773381283409,100.25128053364004,10.110745580572832,203.53617858886744,57.465278625488295,-0.17360687255859408
2017-03-12 01:45:00,58.93279326589483,59.732792502955384,80.45748981676604,100.32437896728516,10.09795339483963,203.52856445312523,57.46375555741161,-0.17360687255859408
2017-03-12 01:46:00,58.930768966674805,59.73076820373535,80.45299233330621,100.23389053344718,10.123456848992237,203.53490956624375,57.465278625488295,-0.17360687255859408
2017-03-12 01:47:00,58.988461494445815,59.78846073150633,80.45384750366212,99.7287322998047,10.11319441795348,203.4722183227541,57.465278625488295,-0.17360687255859408
2017-03-12 01:48:00,59.06234841597708,59.8623476530376,80.47368541516755,100.687590348093,10.108552531192162,203.34581796746522,57.465278625488295,-0.17360687255859408
2017-03-12 01:49:00,59.08664000661749,59.88663924367803,80.46963701750104,100.47971504612968,10.129751606991418,203.2849024722452,57.465278625488295,-0.17360687255859408
2017-03-12 01:50:00,59.01623937818739,59.816238615247926,80.46153979831273,99.80950758192267,10.129629770914717,203.125,57.465278625488295,-0.17360687255859408
2017-03-12 01:51:00,58.99059825473363,59.79059749179415,80.46581310696072,99.19945949978299,10.128858142428934,203.06069946289068,57.46367094251846,-0.17360687255859408
2017-03-12 01:52:00,58.943589528401695,59.74358876546224,80.46153937445746,99.49845759073895,10.109182357788097,202.61863708496097,57.465278625488295,-0.17360687255859408
2017-03-12 01:53:00,58.90445307681434,59.704452313874896,80.45344141909952,99.39464569091795,10.105263258281491,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-12 01:54:00,58.88803376091849,59.68803299797907,80.48717837863497,99.14641316731769,10.13078721364338,206.0345942179364,57.465278625488295,-0.17360687255859408
2017-03-12 01:55:00,58.88016148617392,59.680160723234486,80.46963581285979,98.44435320402447,10.106724990041656,206.45254516601605,57.465278625488295,-0.17360687255859408
2017-03-12 01:56:00,58.940890462774966,59.74088969983553,80.5182169864052,98.00347097296464,10.13523418024965,206.46016010485235,57.465278625488295,-0.17360687255859408
2017-03-12 01:57:00,59.01623937818739,59.816238615247926,80.5170923868815,98.8642938401964,10.111111005147285,206.22749328613253,57.465278625488295,-0.17360687255859408
2017-03-12 01:58:00,59.08259140817743,59.88259064523796,80.53845977783202,99.29870163766964,10.118055544401473,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-12 01:59:00,59.10688299881783,59.90688223587839,80.51011978952506,98.85553701300371,10.097953244259486,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-12 02:00:00,59.090688605057565,59.8906878421181,80.4898786042866,98.75730855841385,10.12207613493267,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-12 02:01:00,59.0461540222168,59.84615325927732,80.48582980507298,98.49003962466591,10.11805539382131,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-12 02:02:00,59.028054405661194,59.82805364272173,80.48416317210479,98.75153261072496,10.13684631796444,205.49088511747482,57.46527862548829,-0.17360687255859406
2017-03-12 02:03:00,59.009716636256165,59.809715873316705,80.46153821443257,99.77384988885176,10.138889011583826,205.09716234709114,57.465278625488295,-0.17360687255859408
2017-03-12 02:04:00,59.0461540222168,59.84615325927732,80.45749061986021,100.76297519081523,10.101973634017135,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-12 02:05:00,59.06234841597708,59.86234765303761,80.45344262374076,100.63733472322158,10.12463454196328,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-12 02:06:00,59.06324810451932,59.863247341579836,80.47008683946399,100.00482304890949,10.119212892320423,205.00578308105503,57.465278625488295,-0.17360687255859408
2017-03-12 02:07:00,59.07044561285721,59.87044484991775,80.45344222219367,99.97487118369656,10.117324477747868,205.02101295872768,57.465278625488295,-0.17360687255859408
2017-03-12 02:08:00,59.110256830851235,59.91025606791178,80.46581310696074,100.70408799913194,10.104552533891454,204.73250240749778,57.465278625488295,-0.17360687255859408
2017-03-12 02:09:00,59.11093159725792,59.910930834318464,80.4615398206209,100.89775246068048,10.08918139809056,204.57174682617193,57.46375555741161,-0.17360687255859408
2017-03-12 02:10:00,59.155466180098685,59.955465417159246,80.46558821828742,100.54824548018617,10.110745680959596,204.69358665064803,57.46223248933492,-0.17360687255859408
2017-03-12 02:11:00,59.10170978969997,59.90170902676053,80.47435972425673,100.51601028442377,10.125000000000009,204.42707824706997,57.46367094251846,-0.17360687255859408
2017-03-12 02:12:00,59.098785801937694,59.898785038998255,80.48583060816715,100.74013157894737,10.115496936597312,204.42707824706994,57.465278625488295,-0.17360687255859408
2017-03-12 02:13:00,59.114980195697974,59.91497943275854,80.46558741519327,100.52311545924131,10.12792411603428,204.33570540578722,57.465278625488295,-0.17360687255859408
2017-03-12 02:14:00,59.08259140817743,59.882590645237975,80.45749061986021,100.70586555882511,10.09210521296452,203.47526871530627,57.46375555741161,-0.17360687255859408
2017-03-12 02:15:00,59.08846187591553,59.888461112976074,80.46153984069825,100.55121650695796,10.1225694179535,203.1684028625488,57.465278625488295,-0.17360687255859408
2017-03-12 02:16:00,59.0461540222168,59.846153259277315,80.48290676540799,100.55459043714734,10.104166666666664,203.125,57.46367094251846,-0.17360687255859408
2017-03-12 02:17:00,59.08664000661749,59.88663924367802,80.47368541516757,100.47514503880559,10.114034953870274,203.125,57.46375555741161,-0.17360687255859408
2017-03-12 02:18:00,59.07854280973736,59.87854204679789,80.47368541516755,100.41575221011522,10.11732432716771,203.125,57.465278625488295,-0.17360687255859408
2017-03-12 02:19:00,59.135897954305015,59.93162367078993,80.46153937445747,100.42679299248589,10.105709870656327,203.11696285671655,57.465278625488295,-0.17360687255859408
2017-03-12 02:20:00,59.1615390777588,59.961538314819336,80.46154022216798,100.15190929836699,10.118827184041338,203.08481428358277,57.46367094251846,-0.17360687255859408
2017-03-12 02:21:00,59.16761197541889,59.967611212479454,80.46153941907382,99.76014428389699,10.120979409468804,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-12 02:22:00,59.119028794138046,59.919028031198614,80.44939382452715,99.25301441393401,10.124634491769873,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-12 02:23:00,59.10688299881783,59.906882235878406,80.45749021831313,98.6271020989669,10.124268983539773,202.980331420898,57.46375555741161,-0.17360687255859408
2017-03-12 02:24:00,59.06324810451932,59.86324734157985,80.46153852674696,99.05719545152452,10.119598812527123,202.76331329345703,57.465278625488295,-0.17360687255859408
2017-03-12 02:25:00,59.07044561285721,59.87044484991775,80.47368421052632,98.72989694695724,10.110380022149341,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-12 02:26:00,59.06752162509493,59.86752086215548,80.5170923868815,98.98485692342122,10.106481446160206,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-12 02:27:00,59.05897458394369,59.858973821004206,80.53845977783202,98.56529786851671,10.11882718404134,202.52218288845526,57.465278625488295,-0.17360687255859408
2017-03-12 02:28:00,59.106882998817845,59.90688223587838,80.53441178171256,98.6864945261102,10.12097935927541,201.64017285798712,57.465278625488295,-0.17360687255859408
2017-03-12 02:29:00,59.10688299881783,59.90688223587839,80.54655777780631,99.40378249318977,10.112938629953478,201.06145838687283,57.465278625488295,-0.17360687255859408
2017-03-12 02:30:00,59.12307739257811,59.923076629638686,80.55060738011409,100.37463338751533,10.107090699045285,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-12 02:31:00,59.12712599101818,59.92712522807875,80.55465577778062,99.83095751310647,10.129751657184789,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-12 02:32:00,59.114980195697974,59.91497943275854,80.55465537623354,99.84466552734375,10.116958869130993,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-12 02:33:00,59.08259140817743,59.88259064523796,80.53846098247327,98.99488429019326,10.131213589718456,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-12 02:34:00,59.10283440037777,59.902833637438334,80.55465497468646,101.14218019184322,10.088450331436976,201.03099863152775,57.465278625488295,-0.17360687255859408
2017-03-12 02:35:00,59.119028794138046,59.919028031198614,80.54655777780631,100.78581880268288,10.115862394634037,201.04622850920043,57.46375555741161,-0.17360687255859408
2017-03-12 02:36:00,59.11025683085123,59.910256067911796,80.54700766669379,100.80053922865119,10.088734467824306,201.06738111707926,57.465278625488295,-0.17360687255859408
2017-03-12 02:37:00,59.10688299881783,59.906882235878406,80.53845977783202,100.81323041413964,10.111111038609558,201.0386135703641,57.465278625488295,-0.17360687255859408
2017-03-12 02:38:00,59.10688299881783,59.906882235878406,80.54655737625924,100.67845434891548,10.093567396465101,201.03099863152775,57.465278625488295,-0.17360687255859408
2017-03-12 02:39:00,59.105983310275604,59.90598254733615,80.54700724283853,100.46537441677522,10.114197413126623,202.1363855997721,57.465278625488295,-0.17360687255859408
2017-03-12 02:40:00,59.08664000661749,59.88663924367804,80.54655737625924,100.30610375655323,10.1162278024774,201.85337990208708,57.465278625488295,-0.17360687255859408
2017-03-12 02:41:00,59.114980195697974,59.91497943275854,80.55060577392577,99.7944062885485,10.120248443201968,203.0564695659437,57.46375555741161,-0.17360687255859408
2017-03-12 02:42:00,59.147368983218534,59.9473682202791,80.53845977783202,100.20559130216895,10.119517577321917,203.125,57.46375555741161,-0.17360687255859408
2017-03-12 02:43:00,59.252632542660386,60.05263177972091,80.54250857704562,100.24442612497437,10.118055444014704,203.125,57.465278625488295,-0.17360687255859408
2017-03-12 02:44:00,59.268377092149535,60.068376329210054,80.54700724283853,99.77334128485782,10.108796331617564,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-12 02:45:00,59.30121572394121,60.101214961001745,80.54250857704562,99.23473920320212,10.127924065840874,202.980331420898,57.46223248933492,-0.17360687255859408
2017-03-12 02:46:00,59.24700948927139,60.047008726331924,80.57264963785806,99.28626547919379,10.137731658087827,202.980331420898,57.465278625488295,-0.17360687255859408
2017-03-12 02:47:00,59.2192316055298,60.01923084259033,80.59230880737303,99.28819503784179,10.13506970405579,203.07170104980452,57.465278625488295,-0.17360687255859408
2017-03-12 02:48:00,59.1554661800987,59.955465417159246,80.60324016370271,100.28554534912105,10.116959069904526,203.24682617187537,57.465278625488295,-0.17360687255859408
2017-03-12 02:49:00,59.119028794138046,59.919028031198614,80.6072893644634,99.4860197368421,10.124634491769905,203.11738104569312,57.46375555741161,-0.17360687255859408
2017-03-12 02:50:00,59.15141758165863,59.95141681871916,80.611338163677,99.99314719752256,10.088815839667063,202.83564758300793,57.46375555741161,-0.17360687255859408
2017-03-12 02:51:00,59.15299203660754,59.95299127366809,80.61538696289061,99.3007329305013,10.096836619906947,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-12 02:52:00,59.175709172299044,59.97570840935959,80.6072893644634,99.32383045397307,10.109283648039163,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-12 02:53:00,59.18290668063695,59.98380560623972,80.611338163677,99.04285430908203,10.120613901238695,202.82041931152352,57.465278625488295,-0.17360687255859408
2017-03-12 02:54:00,59.17166057385898,59.97165981091951,80.6072893644634,99.49515653911389,10.106725040235016,202.83564758300793,57.46375555741161,-0.17360687255859408
2017-03-12 02:55:00,59.22991540696887,60.029914644029404,80.58974456787108,99.40441682603623,10.106481446160219,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-12 02:56:00,59.26882693642065,60.06882617348119,80.6072893644634,100.25356332879323,10.110745680959603,202.83564758300793,57.46223248933492,-0.17360687255859408
2017-03-12 02:57:00,59.3417017083419,60.14574954384254,80.60728896291631,99.43804771021792,10.106725140621789,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-12 02:58:00,59.319659339057075,60.119658576117644,80.61965899997286,98.80401187472874,10.11766963534885,202.81957329644104,57.46045557657879,-0.17360687255859408
2017-03-12 02:59:00,59.260729739540515,60.06072897660105,80.5951421637284,100.44544982910148,10.100146243446758,202.83564758300793,57.46223248933492,-0.17360687255859408
2017-03-12 03:00:00,59.217094845241974,60.01709408230252,80.60683865017361,100.68720965915261,10.100308789147263,202.8115361531576,57.465278625488295,-0.17360687255859408
2017-03-12 03:01:00,59.19190356605932,59.991902803119864,80.60324016370271,100.7241419741981,10.099780685023257,202.83564758300793,57.46375555741161,-0.17360687255859408
2017-03-12 03:02:00,59.14736898321854,59.94736822027909,80.58299576608756,100.76982799329251,10.095394887422257,202.9346361662213,57.465278625488295,-0.17360687255859408
2017-03-12 03:03:00,59.18380636917919,59.98380560623972,80.61538615979646,100.75155318410769,10.11001451391924,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 03:04:00,59.169231414794936,59.96923065185548,80.6000015258789,100.6098083496093,10.104166698455813,203.26244506835909,57.465278625488295,-0.17360687255859408
2017-03-12 03:05:00,59.16761197541891,59.96761121247944,80.60324056524978,99.90634034809321,10.122075984352511,203.04124450683568,57.46070942125824,-0.17360687255859408
2017-03-12 03:06:00,59.1554661800987,59.95546541715923,80.60324056524978,100.9434396844161,10.093201888234987,203.125,57.46375555741161,-0.17360687255859408
2017-03-12 03:07:00,59.12307739257811,59.923076629638686,80.58974456787108,100.8656455145941,10.105324056413435,203.125,57.465278625488295,-0.17360687255859408
2017-03-12 03:08:00,59.16356337697882,59.96356261403938,80.61943415591591,100.93201767770857,10.104532091241117,203.125,57.46375555741161,-0.17360687255859408
2017-03-12 03:09:00,59.18380636917916,59.983805606239734,80.61133655748868,100.27412253931945,10.135233979476126,203.125,57.46223248933492,-0.17360687255859408
2017-03-12 03:10:00,59.28097273174086,60.0809719688014,80.60728856136923,100.58352576361766,10.103009329901802,203.125,57.46367094251846,-0.17360687255859408
2017-03-12 03:11:00,59.32550731458162,60.12550655164218,80.61538495515522,101.24497463828625,10.101608326560555,203.20875549316432,57.465278625488295,-0.17360687255859408
2017-03-12 03:12:00,59.35789610210217,60.15789533916275,80.59109336451479,101.28609265779183,10.104897549277867,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-12 03:13:00,59.414576480263136,60.21457571732372,80.62753095124896,101.16502179597552,10.094298412925319,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-12 03:14:00,59.4393179151747,60.23931715223526,80.59829160902234,100.75954818725573,10.104166719648573,203.269668579102,57.46367094251846,-0.17360687255859408
2017-03-12 03:15:00,59.46315966154398,60.26315889860456,80.64777374267578,100.82008482280531,10.094663870962032,203.4219593248873,57.465278625488295,-0.17360687255859408
2017-03-12 03:16:00,59.463159661544,60.263158898604544,80.59919096294202,100.68987555252863,10.106359782971834,203.49049136513185,57.46375555741161,-0.17360687255859408
2017-03-12 03:17:00,59.490600162082245,60.29059939914279,80.6068386501736,100.96209547254772,10.111111005147288,203.06069776746975,57.46206325954862,-0.17360687255859408
2017-03-12 03:18:00,59.50769424438478,60.3076934814453,80.61943455746298,100.79495560495484,10.104166783784555,203.92452681692063,57.46375555741161,-0.17360687255859408
2017-03-12 03:19:00,59.560326024105684,60.360325261166196,80.611338163677,100.49570505242593,10.211988248323138,203.98544231214063,57.465278625488295,-0.17360687255859408
2017-03-12 03:20:00,59.560326024105684,60.36032526116621,80.62348375822367,100.55966828998766,10.18384491769892,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:21:00,59.580569016306036,60.38056825336655,80.64372574655633,98.82355659886407,10.239400562487146,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:22:00,59.523888638145046,60.32388787520558,80.63967734888979,100.18731649298415,10.2043127762644,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:23:00,59.43077087402342,60.230770111084,80.64372574655633,99.6916110390111,10.225146394026908,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:24:00,59.353847503662095,60.15384674072268,80.65587093955592,99.34413443671332,10.211805449591749,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:25:00,59.358121024237725,60.15812026129831,80.65384674072266,99.9520279733758,10.210526315789474,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 03:26:00,59.34979890522204,60.14979814228261,80.63967815198396,99.17991598028884,10.20138861003675,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:27:00,59.34102694193522,60.141026178995794,80.67094251844618,98.42303254869249,10.215663803948296,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:28:00,59.32145871614155,60.12145795320212,80.75303930985301,98.54714885510896,10.219298262345163,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 03:29:00,59.33765310990183,60.13765234696239,80.71659971538342,99.44718571713099,10.238304188376972,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 03:30:00,59.3943334880628,60.19433272512338,80.73684290835732,100.64647232858762,10.219663870962052,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:31:00,59.491499850624486,60.29149908768503,80.7327945106908,99.4220569008275,10.240497287951028,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 03:32:00,59.426497353447786,60.22649659050837,80.74359130859376,99.67206700642903,10.229552745819092,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:33:00,59.35789610210217,60.15789533916275,80.75708690442536,98.79385938142475,10.254386098761302,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 03:34:00,59.353847503662095,60.15384674072268,80.76518490439969,100.48428344726564,10.243786711441842,203.993057250977,57.46223248933492,-0.17360687255859408
2017-03-12 03:35:00,59.31741011770148,60.11740935476205,80.7692337036133,100.57108788741265,10.242324678521408,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 03:36:00,59.31336151926141,60.11336075632196,80.7692337036133,100.61449151290086,10.2507310666536,204.13772663317232,57.465278625488295,-0.17360687255859408
2017-03-12 03:37:00,59.30526432238127,60.10526355944183,80.76518490439969,99.49287374396076,10.259137655559329,204.14534076891445,57.465278625488295,-0.17360687255859408
2017-03-12 03:38:00,59.32955591302169,60.12955515008225,80.7692337036133,98.97432467811986,10.269371584842071,204.14534076891442,57.46375555741161,-0.17360687255859408
2017-03-12 03:39:00,59.31336151926141,60.11336075632196,80.7692337036133,99.37865488152755,10.250731167040371,204.15295570775083,57.465278625488295,-0.17360687255859408
2017-03-12 03:40:00,59.31336151926142,60.11336075632196,80.7692337036133,98.18393827739514,10.248903525503053,204.15295570775083,57.465278625488295,-0.17360687255859408
2017-03-12 03:41:00,59.31336151926141,60.11336075632197,80.78137929815995,98.12454303942229,10.258041181062387,204.15295570775083,57.465278625488295,-0.17360687255859408
2017-03-12 03:42:00,59.27692413330079,60.07692337036132,80.7692337036133,99.24938875086167,10.252859732683962,204.13772583007807,57.46357637293199,-0.17360687255859406
2017-03-12 03:43:00,59.272875534860724,60.072874771921256,80.7692337036133,98.7801533749229,10.2518276415373,204.1757981149773,57.465278625488295,-0.17360687255859408
2017-03-12 03:44:00,59.26477833798058,60.060728976601034,80.82996087325246,98.9788922761616,10.25000015058015,204.51844787597648,57.46375555741161,-0.17360687255859408
2017-03-12 03:45:00,59.23643814890009,60.03643738596063,80.84615446391858,101.12162017822268,10.255848131681732,204.6098231265421,57.46223248933492,-0.17360687255859408
2017-03-12 03:46:00,59.20854780409073,60.00854704115126,80.82906087239581,100.4460839165581,10.24884276919895,204.67624070909324,57.45724021063912,-0.17360687255859408
2017-03-12 03:47:00,59.13927178633839,59.939271023398966,80.83400806627775,100.05025602641852,10.256944656372074,204.64789621453562,57.46223248933492,-0.17360687255859408
2017-03-12 03:48:00,59.131174589458254,59.93117382651882,80.8461540623715,99.19818998637952,10.259503213982834,204.68597090871748,57.46223248933492,-0.17360687255859408
2017-03-12 03:49:00,59.159514778538764,59.959514015599304,80.84615566855982,99.16620957223992,10.271930042066083,204.66312609220836,57.46223248933492,-0.17360687255859408
2017-03-12 03:50:00,59.14444499545627,59.94444423251683,80.79914728800456,99.61660893758138,10.261188507080073,204.67624325222482,57.465278625488295,-0.17360687255859408
2017-03-12 03:51:00,59.13927178633839,59.939271023398966,80.8097192864669,99.89948955335112,10.260234230443043,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 03:52:00,59.16761197541891,59.96761121247944,80.7692337036133,99.49744134200246,10.257675672832292,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 03:53:00,59.12307739257811,59.923076629638686,80.77328210127982,99.78070269132914,10.251096725463869,203.64278371710566,57.46223248933492,-0.17360687255859408
