RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 03:54:00,59.139271786338405,59.939271023398966,80.75708690442538,99.75329027677836,10.260965347290032,203.24682617187537,57.46375555741161,-0.17360687255859408
2017-03-12 03:55:00,59.16761197541889,59.96761121247944,80.77328089663857,99.89492075066819,10.250731016460211,203.24682617187537,57.465278625488295,-0.17360687255859408
2017-03-12 03:56:00,59.139271786338405,59.939271023398966,80.77328210127982,99.76014388234992,10.254386148954689,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-12 03:57:00,59.12307739257811,59.923076629638686,80.7692337036133,99.51292461819119,10.246141910552968,203.269668579102,57.46367094251846,-0.17360687255859408
2017-03-12 03:58:00,59.07854280973736,59.878542046797904,80.7692337036133,99.12965995387027,10.250000050193384,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-12 03:59:00,59.13117458945826,59.93117382651881,80.76113650673315,99.22788680227183,10.251827591343938,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-12 04:00:00,59.21619515669975,60.01619439376028,80.72469891999897,100.05482603374271,10.251462183500589,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-12 04:01:00,59.244535345780236,60.044534582840754,80.74494130987871,100.1027956510844,10.24415206909179,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-12 04:02:00,59.18718020121256,59.98717943827311,80.70085440741644,100.15432018703878,10.240355120764841,203.269668579102,57.46367094251846,-0.17360687255859408
2017-03-12 04:03:00,59.119028794138046,59.919028031198614,80.6923065185547,100.13020686099392,10.250000200773544,203.0793071546057,57.465278625488295,-0.17360687255859408
2017-03-12 04:04:00,59.07854280973736,59.878542046797904,80.69635531776831,100.1667592901933,10.254386199148074,202.54629516601605,57.46375555741161,-0.17360687255859408
2017-03-12 04:05:00,59.07044561285721,59.87044484991774,80.72064811304998,100.34265377647009,10.237938579760085,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-12 04:06:00,59.09140306360581,59.89140230066636,80.71493440515854,100.24509878719552,10.241421587326936,202.54629516601605,57.46527862548829,-0.17360687255859406
2017-03-12 04:07:00,59.0461540222168,59.84615325927732,80.6315813566509,100.33123217130957,10.241593662061186,202.70619924444944,57.465278625488295,-0.17360687255859408
2017-03-12 04:08:00,59.00566803781611,59.80566727487662,80.61943536055715,100.05482482910163,10.237207713880029,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-12 04:09:00,59.00769233703613,59.807691574096665,80.61538696289061,99.97829818725577,10.2183641327752,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-12 04:10:00,59.038461685180664,59.83846092224119,80.65384674072266,100.2582462310791,10.232291650772089,203.993057250977,57.46238479614259,-0.17360687255859408
2017-03-12 04:11:00,59.0461540222168,59.84615325927732,80.61538615979646,100.20102370412734,10.212353756553261,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 04:12:00,58.957084856535246,59.75708409359581,80.62348375822367,99.65734582198293,10.223319003456528,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 04:13:00,58.930768966674805,59.73076820373535,80.61538696289061,100.27247365315752,10.216820822821738,203.993057250977,57.46367094251846,-0.17360687255859408
2017-03-12 04:14:00,58.92874466745476,59.72874390451532,80.61538696289061,100.39747740093027,10.23245630766215,203.993057250977,57.46375555741161,-0.17360687255859408
2017-03-12 04:15:00,58.98137644717568,59.78137568423622,80.611338163677,100.51626185366979,10.221856819955917,204.23671601948013,57.465278625488295,-0.17360687255859408
2017-03-12 04:16:00,59.0461540222168,59.84615325927733,80.60324056524978,100.41346861186784,10.20577470879807,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-12 04:17:00,59.09473720349764,59.89473644055817,80.5708501715409,99.9611671849301,10.203581659417408,204.1681839792352,57.46375555741161,-0.17360687255859408
2017-03-12 04:18:00,59.02478641933865,59.82478565639917,80.54700724283853,99.5418586730957,10.234953668382417,204.1136144002279,57.465278625488295,-0.17360687255859408
2017-03-12 04:19:00,58.920647470574615,59.720646707635176,80.54655737625924,100.16218968441608,10.226608326560566,204.1148834228516,57.465278625488295,-0.17360687255859408
2017-03-12 04:20:00,58.93684186433491,59.736841101395456,80.56275297466077,100.0548248291016,10.24926918431333,204.11488342285162,57.465278625488295,-0.17360687255859408
2017-03-12 04:21:00,58.92874466745476,59.72874390451532,80.57489937230159,100.12335646779908,10.22953224182129,204.11488342285162,57.465278625488295,-0.17360687255859408
2017-03-12 04:22:00,58.95641009012859,59.75640932718912,80.5598284403483,100.01205571492498,10.2515435218811,204.12968868679468,57.465278625488295,-0.17360687255859408
2017-03-12 04:23:00,58.92064747057463,59.720646707635176,80.54250857704562,99.76471188193875,10.253655082301096,204.13011169433594,57.465278625488295,-0.17360687255859408
2017-03-12 04:24:00,58.900404478374256,59.70040371543484,80.53845977783202,99.61165859824732,10.249268983539778,204.1605714496814,57.465278625488295,-0.17360687255859408
2017-03-12 04:25:00,58.89230728149411,59.6923065185547,80.53846020168727,99.27661980523004,10.271605332692465,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 04:26:00,58.90040447837427,59.700403715434824,80.5384601793791,99.40149849339535,10.251096574883706,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 04:27:00,58.9935222424959,59.793521479556425,80.54250857704562,98.48090242084704,10.242324678521395,204.2214901572781,57.465278625488295,-0.17360687255859408
2017-03-12 04:28:00,59.0461540222168,59.84615325927732,80.5384601793791,98.30272192704051,10.241898324754507,204.0895029703777,57.465278625488295,-0.17360687255859408
2017-03-12 04:29:00,59.02051289876302,59.82051213582354,80.54700724283853,98.84741719563802,10.261960188547755,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 04:30:00,58.95708485653526,59.75708409359579,80.55060617547285,98.10398382889598,10.26279278805381,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 04:31:00,58.924696069014686,59.72469530607525,80.55060697856702,98.09027581465871,10.264254820974235,205.1123906185757,57.465278625488295,-0.17360687255859408
2017-03-12 04:32:00,58.908501675254406,59.70850091231497,80.55465537623354,98.36668516460217,10.245979660435722,198.6171995464123,57.46375555741161,-0.17360687255859408
2017-03-12 04:33:00,58.883760240342866,59.68375947740344,80.55982886420355,99.52497990926106,10.246913750966385,194.74987538655608,57.465278625488295,-0.17360687255859408
2017-03-12 04:34:00,58.8963558799342,59.69635511699476,80.54250857704562,99.1296591507761,10.244517577321895,196.53082516318898,57.465278625488295,-0.17360687255859408
2017-03-12 04:35:00,58.88376024034286,59.68375947740344,80.54273351033527,99.05478371514215,10.257716178894036,197.3138529459634,57.46206325954862,-0.17360687255859408
2017-03-12 04:36:00,58.868015690853696,59.66801492791428,80.53845977783202,98.42607839483964,10.258041181062401,197.48265075683597,57.46375555741161,-0.17360687255859408
2017-03-12 04:37:00,58.953036258095175,59.753035495155736,80.53845977783202,99.01544149298417,10.248172509042831,197.48265075683597,57.465278625488295,-0.17360687255859408
2017-03-12 04:38:00,59.058299817537005,59.858299054597545,80.53036258095187,99.4426145051655,10.249634642350042,197.67301218133227,57.46223248933492,-0.17360687255859408
2017-03-12 04:39:00,59.11498019569799,59.914979432758535,80.52631458483243,99.68932784231086,10.245248643975511,198.20602416992193,57.46375555741161,-0.17360687255859408
2017-03-12 04:40:00,59.09316274854872,59.89316198560927,80.51281992594402,99.30314424302841,10.261960188547754,198.20602416992193,57.458847893608954,-0.17360687255859408
2017-03-12 04:41:00,59.009716636256165,59.80971587331669,80.4655886198345,99.49744053890831,10.25036555842349,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-12 04:42:00,58.88825868305406,59.68825792011463,80.47368541516757,99.86065392745162,10.260599437512832,198.20602416992193,57.46223248933492,-0.17360687255859408
2017-03-12 04:43:00,58.865384101867654,59.66538333892824,80.48846206665038,100.17578201293955,10.266319847106923,198.20602416992193,57.46383171081544,-0.17360687255859408
2017-03-12 04:44:00,58.795140918932454,59.59514015599302,80.51012059261923,99.88806594045533,10.246345168665838,198.64004516601605,57.46070942125824,-0.17360687255859408
2017-03-12 04:45:00,58.79401630825467,59.59401554531522,80.49572541978624,100.71614710489911,10.234182357788086,198.85705820719437,57.46367094251846,-0.17360687255859408
2017-03-12 04:46:00,58.80728671425266,59.60728595131322,80.41700222617702,99.49287213777241,10.24634506827906,200.21625318025323,57.46223248933492,-0.17360687255859408
2017-03-12 04:47:00,58.81943250957287,59.61943174663344,80.3927106355366,100.03198202032797,10.260965246903261,200.3761596679691,57.45918635318155,-0.17360687255859408
2017-03-12 04:48:00,58.8153839111328,59.615383148193374,80.41295423005758,100.18503209164268,10.255015691121418,201.66216701931452,57.46367094251846,-0.17360687255859408
2017-03-12 04:49:00,58.85384559631346,59.65384483337405,80.41880289713544,100.22424740261505,10.244152119285179,208.15819830643522,57.46223248933492,-0.17360687255859408
2017-03-12 04:50:00,58.88421008461399,59.68420932167456,80.42510022615133,100.44773423044305,10.233552782159101,208.4779968261719,57.46375555741161,-0.17360687255859408
2017-03-12 04:51:00,58.863967092413624,59.66396632947421,80.4129538285105,100.23528811806125,10.255117215608278,209.14807932000394,57.465278625488295,-0.17360687255859408
2017-03-12 04:52:00,58.79514091893246,59.607285951313244,80.39675943475022,99.67333703292043,10.244517527128512,209.46028619063563,57.46375555741161,-0.17360687255859408
2017-03-12 04:53:00,58.80683686998154,59.60683610704213,80.41880247328018,99.61901982625325,10.249228583441834,209.4827075534401,57.465278625488295,-0.17360687255859408
2017-03-12 04:54:00,58.78299532438578,59.582994561446355,80.40890543084397,99.44946811073704,10.247807101199506,209.06432543302873,57.465278625488295,-0.17360687255859408
2017-03-12 04:55:00,58.8153839111328,59.61538314819339,80.41025543212892,99.5153342352973,10.264660729302296,208.91203308105503,57.46206325954862,-0.17360687255859408
2017-03-12 04:56:00,58.8153839111328,59.61538314819338,80.44534502531354,99.4540377165142,10.27010265149568,209.20139111970641,57.46223248933492,-0.17360687255859408
2017-03-12 04:57:00,58.8153839111328,59.61538314819338,80.4372478284334,99.30783884148846,10.268640467995088,209.30038452148472,57.465278625488295,-0.17360687255859408
2017-03-12 04:58:00,58.81965743170844,59.619656668769004,80.44017198350696,99.61902067396375,10.22646596696641,209.33803219265454,57.46206325954862,-0.17360687255859408
2017-03-12 04:59:00,58.89230728149412,59.6923065185547,80.44129622609994,99.83324271754216,10.218567245884927,209.32322692871134,57.465278625488295,-0.17360687255859408
2017-03-12 05:00:00,59.0056680378161,59.80566727487663,80.43724742688632,100.52997067100121,10.194078746594878,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-12 05:01:00,59.03805682533666,59.83805606239719,80.44129622609994,100.39747740093014,10.20650567506489,209.10240655196318,57.465278625488295,-0.17360687255859408
2017-03-12 05:02:00,59.00769233703613,59.80769157409665,80.42735036214194,100.50636418660484,10.200617048475483,209.17728678385419,57.465278625488295,-0.17360687255859408
2017-03-12 05:03:00,58.88825868305406,59.68825792011463,80.43724742688632,100.95257608514085,10.197368320665861,208.76734924316403,57.465278625488295,-0.17360687255859408
2017-03-12 05:04:00,58.82393095228406,59.62393018934464,80.4401707119412,101.10436036851665,10.19212945302328,209.21745978461377,57.465278625488295,-0.17360687255859408
2017-03-12 05:05:00,58.77085013138619,59.57084936844677,80.41700343081827,101.16959140175265,10.193347830521436,209.78009033203088,57.465278625488295,-0.17360687255859408
2017-03-12 05:06:00,58.77085013138619,59.57084936844677,80.42914942691202,101.22441422311876,10.209795098555723,209.78009033203088,57.46375555741161,-0.17360687255859408
2017-03-12 05:07:00,58.807286915026204,59.607286152086786,80.4291498284591,101.35462429648953,10.187865307456567,209.78009033203088,57.465278625488295,-0.17360687255859408
2017-03-12 05:08:00,58.815383911132805,59.61538314819338,80.42986432243798,101.29187146355113,10.209150146035594,209.86519398408737,57.46527862548829,-0.17360687255859406
2017-03-12 05:09:00,58.778946926719264,59.57894616377981,80.41700343081827,101.68357046026932,10.182748393008595,210.069442749023,57.465278625488295,-0.17360687255859408
2017-03-12 05:10:00,58.77489852905272,59.574897766113295,80.44534422221936,101.6767172562449,10.196271795975543,207.70894100791506,57.46070942125824,-0.17360687255859408
2017-03-12 05:11:00,58.81943250957287,59.61943174663345,80.43724742688632,101.63560044138046,10.17690046210038,194.0713340357734,57.46375555741161,-0.17360687255859408
2017-03-12 05:12:00,58.90850167525442,59.70850091231497,80.44534502531354,101.13760938142478,10.192251255637725,181.27893066406298,57.465278625488295,-0.17360687255859408
2017-03-12 05:13:00,58.90085432264539,59.70085355970596,80.45726648966473,100.97174114651163,10.182870176103384,181.27893066406298,57.46367094251846,-0.17360687255859408
2017-03-12 05:14:00,58.84615325927733,59.646152496337905,80.43846244812013,100.71397590637206,10.20694441795349,182.72568893432654,57.465278625488295,-0.17360687255859408
2017-03-12 05:15:00,58.77489812750565,59.57489736456621,80.44129622609994,100.6441875256989,10.185672258075925,184.0277709960941,57.46375555741161,-0.17360687255859408
2017-03-12 05:16:00,58.70607416253341,59.506073399593966,80.44534502531354,100.44544902600744,10.181651918511642,184.1648326673008,57.457663285104864,-0.17360687255859408
2017-03-12 05:17:00,58.66154058356033,59.461539820620885,80.45344262374076,100.25356373034026,10.196271846168926,186.15222730134658,57.46375555741161,-0.17360687255859408
2017-03-12 05:18:00,58.65749238666734,59.45749162372791,80.45344262374076,100.36321178235491,10.178727902864154,188.74116435803904,57.46070942125824,-0.17360687255859408
2017-03-12 05:19:00,58.649395189787214,59.44939442684776,80.44939382452715,100.30153495387037,10.194078846981657,189.15234696237712,57.465278625488295,-0.17360687255859408
2017-03-12 05:20:00,58.58461761474611,59.38461685180662,80.45344262374076,100.09594284860705,10.202850793537342,189.38078308105506,57.46375555741161,-0.17360687255859408
2017-03-12 05:21:00,58.58461761474611,59.38461685180661,80.41880289713544,99.55150477091472,10.217206796010332,189.38078308105503,57.46367094251846,-0.17360687255859408
2017-03-12 05:22:00,58.621055000706725,59.421054237767244,80.4291498284591,99.18676918431332,10.213815638893536,197.73391322085743,57.46223248933492,-0.17360687255859408
2017-03-12 05:23:00,58.6574921858938,59.45749142295437,80.44129582455285,98.9012246382864,10.207967758178718,203.84837341308597,57.46223248933492,-0.17360687255859408
2017-03-12 05:24:00,58.74273469712999,59.54273393419054,80.41880204942493,98.74614249335394,10.20138872994317,203.84837341308597,57.46045557657879,-0.17360687255859408
2017-03-12 05:25:00,58.70202576486687,59.502025001927436,80.42105182848479,99.25301481548108,10.186037766306026,203.81791526392894,57.46375555741161,-0.17360687255859408
2017-03-12 05:26:00,58.64939498901366,59.44939422607423,80.40080783241675,98.91493024324116,10.200657744156691,203.5590209960941,57.465278625488295,-0.17360687255859408
2017-03-12 05:27:00,58.60598521762424,59.40598445468478,80.42734909057619,98.72203021579318,10.187499841054294,204.27437167697514,57.465278625488295,-0.17360687255859408
2017-03-12 05:28:00,58.600812008506374,59.4008112455669,80.4291478207237,98.7002017372533,10.199195661042861,204.28240886487484,57.465278625488295,-0.17360687255859408
2017-03-12 05:29:00,58.627352820502374,59.427352057562935,80.47435718112521,98.88117302788629,10.200231234232582,204.42707824706997,57.46367094251846,-0.17360687255859408
2017-03-12 05:30:00,58.604860606946446,59.40890844244705,80.46558500591077,100.51397946006375,10.186768782766231,204.42707824706994,57.46375555741161,-0.17360687255859408
2017-03-12 05:31:00,58.58846378326416,59.38846302032469,80.51538276672362,100.07161445617673,10.189235782623292,204.43431167602506,57.46383171081544,-0.17360687255859408
2017-03-12 05:32:00,58.61025873819987,59.41025797526041,80.48290422227647,99.78057479858396,10.17669725418091,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-12 05:33:00,58.6858313711066,59.48583060816715,80.46558540745784,100.0411192241469,10.189692698026963,190.7437824450041,57.465278625488295,-0.17360687255859408
2017-03-12 05:34:00,58.76837560865614,59.568374845716704,80.48717753092447,100.02411227756072,10.167823844485813,159.1837064954969,57.46367094251846,-0.17360687255859408
2017-03-12 05:35:00,58.770849529065586,59.57084876612613,80.46153660824423,100.33808376914565,10.182748443201968,167.99159481650906,57.46375555741161,-0.17360687255859408
2017-03-12 05:36:00,58.68583177265367,59.48583100971424,80.43724582069798,100.37235059236225,10.16666628185072,171.69225271124614,57.46375555741161,-0.17360687255859408
2017-03-12 05:37:00,58.657491985120274,59.45749122218082,80.43724702533923,100.47971464458259,10.184941241615704,173.37506585372142,57.46375555741161,-0.17360687255859408
2017-03-12 05:38:00,58.58866621318617,59.388665450246684,80.44939382452715,100.68530715139279,10.170686922575289,163.20967262669635,57.465278625488295,-0.17360687255859408
2017-03-12 05:39:00,58.601711697048614,59.40171093410915,80.46154022216798,100.75472598605671,10.17553991741605,162.6157455444339,57.46367094251846,-0.17360687255859408
2017-03-12 05:40:00,58.576925277709975,59.37692451477049,80.45384750366212,100.837674331665,10.16701359748841,164.4965301513676,57.465278625488295,-0.17360687255859408
2017-03-12 05:41:00,58.58461761474611,59.38461685180661,80.45299275716147,100.67756440904407,10.175154103173162,166.42554050021695,57.46367094251846,-0.17360687255859408
2017-03-12 05:42:00,58.56437462254574,59.36437385960628,80.44129622609994,100.97770530299142,10.162280534443106,166.81895527086732,57.465278625488295,-0.17360687255859408
2017-03-12 05:43:00,58.53603443346527,59.33603367052579,80.40485663163035,100.68530554520453,10.17616934525339,166.8494150262128,57.465278625488295,-0.17360687255859408
2017-03-12 05:44:00,58.511742842824845,59.31174207988537,80.4129538285105,100.75840598658506,10.160818501522675,166.83418514854006,57.46375555741161,-0.17360687255859408
2017-03-12 05:45:00,58.511742842824845,59.31174207988537,80.40890502929689,100.76754319040401,10.177996886403946,166.86464490388553,57.465278625488295,-0.17360687255859408
2017-03-12 05:46:00,58.507694244384766,59.30769348144531,80.41025416056317,100.88734563191728,10.171681827969023,168.15360853407142,57.465278625488295,-0.17360687255859408
2017-03-12 05:47:00,58.48745125218441,59.295547686125104,80.40485623008328,100.81551521702818,10.178727852670779,170.428253173828,57.465278625488295,-0.17360687255859408
2017-03-12 05:48:00,58.51538658142091,59.31538581848143,80.38461303710939,100.94184036254885,10.172222042083744,175.2893600463865,57.465278625488295,-0.17360687255859408
2017-03-12 05:49:00,58.57179705301922,59.37179629007974,80.38461303710939,100.63657379150385,10.180555449591745,187.6607513427733,57.465278625488295,-0.17360687255859408
2017-03-12 05:50:00,58.60890920538651,59.40890844244705,80.38461303710939,100.67845354582127,10.178727902864157,188.55079811497728,57.465278625488295,-0.17360687255859408
2017-03-12 05:51:00,58.588666213186166,59.388665450246684,80.38461343865647,100.33351416336869,10.169590548465127,189.23609924316403,57.465278625488295,-0.17360687255859408
2017-03-12 05:52:00,58.593164655897354,59.39316389295787,80.3504269917806,100.27970631917323,10.172839164733894,190.44174363878062,57.465278625488295,-0.17360687255859408
2017-03-12 05:53:00,58.61295780382658,59.40890844244705,80.3522266588713,100.50027385510904,10.180189835397817,191.87834970574625,57.465278625488295,-0.17360687255859408
2017-03-12 05:54:00,58.6444469028049,59.44444613986545,80.3547003004286,100.84635416666671,10.19405863020156,193.44777933756492,57.465278625488295,-0.17360687255859408
2017-03-12 05:55:00,58.62915219758685,59.42915143464741,80.36841984799035,100.23985732229131,10.195540829708705,185.0633488705286,57.465278625488295,-0.17360687255859408
2017-03-12 05:56:00,58.61295780382658,59.41295704088713,80.36841904489619,100.21701451351771,10.181286410281535,179.10879757529807,57.465278625488295,-0.17360687255859408
2017-03-12 05:57:00,58.62915219758685,59.42915143464741,80.36032144646897,100.06396243446748,10.199561018692814,182.54294385408102,57.465278625488295,-0.17360687255859408
2017-03-12 05:58:00,58.5967634100663,59.39676264712684,80.34817585192229,100.38834019711152,10.183113851045311,186.79946176629284,57.465278625488295,-0.17360687255859408
2017-03-12 05:59:00,58.62735282050239,59.427352057562935,80.3076900906033,100.21701261732312,10.18132697211372,188.0545857747397,57.465278625488295,-0.17360687255859408
2017-03-12 06:00:00,58.588666213186166,59.388665450246684,80.28744747764186,100.36092697946636,10.18969279841373,191.07882610120274,57.465278625488295,-0.17360687255859408
2017-03-12 06:01:00,58.61700640226664,59.4170056393272,80.27935108385589,100.68759034809322,10.167762957121193,193.4926332172592,57.465278625488295,-0.17360687255859408
2017-03-12 06:02:00,58.65749238666734,59.45749162372791,80.27530268618933,100.57337389494242,10.171417888842134,194.01042175293006,57.465278625488295,-0.17360687255859408
2017-03-12 06:03:00,58.69392816643966,59.49392740350021,80.28744948537725,101.10562936883221,10.156067045111403,194.01042175293006,57.465278625488295,-0.17360687255859408
2017-03-12 06:04:00,58.66963778044047,59.46963701750104,80.30364428068461,101.000548111765,10.173976346066127,188.5812642950763,57.46375555741161,-0.17360687255859408
2017-03-12 06:05:00,58.66154098510741,59.46154022216798,80.28744747764186,101.16502219752269,10.163742517170153,176.79397583007807,57.465278625488295,-0.17360687255859408
2017-03-12 06:06:00,58.73846223619249,59.53846147325305,80.32051128811307,100.98138597276464,10.173224978976794,177.8469077216254,57.465278625488295,-0.17360687255859408
2017-03-12 06:07:00,58.80323811581259,59.60323735287316,80.3684186433491,100.68530755294002,10.190423714487178,178.54533145302216,57.46375555741161,-0.17360687255859408
2017-03-12 06:08:00,58.80683686998155,59.60683610704211,80.37606641981338,100.87287775675455,10.170138518015545,179.08468882242835,57.46367094251846,-0.17360687255859408
2017-03-12 06:09:00,58.71012215865286,59.51012139571342,80.37246744256272,101.58077601382598,10.183844666731991,180.61646953381955,57.465278625488295,-0.17360687255859408
2017-03-12 06:10:00,58.66558938277394,59.46558861983451,80.37246784410979,101.49625436883214,10.163377109326799,179.16209170692818,57.46375555741161,-0.17360687255859408
2017-03-12 06:11:00,58.6493951897872,59.44939442684777,80.36751980251736,101.37442143758138,10.18055523766411,171.08731757270004,57.465278625488295,-0.17360687255859408
2017-03-12 06:12:00,58.621055000706725,59.42105423776726,80.38076705932619,101.28472290039069,10.160069227218633,171.29629516601605,57.465278625488295,-0.17360687255859408
2017-03-12 06:13:00,58.63724939446699,59.43724863152755,80.3805658440841,100.92744887502585,10.178362394634041,171.54757369192058,57.465278625488295,-0.17360687255859408
2017-03-12 06:14:00,58.66154098510741,59.46154022216798,80.36324691772461,100.90904702080633,10.172067589230018,172.24472724066825,57.465278625488295,-0.17360687255859408
2017-03-12 06:15:00,58.61295780382658,59.412957040887115,80.35627505653783,100.8132316187809,10.174707412719725,172.7049817537004,57.465278625488295,-0.17360687255859408
2017-03-12 06:16:00,58.61295780382658,59.412957040887115,80.3643718518709,100.88633165861432,10.173976295872752,162.63858112536002,57.465278625488295,-0.17360687255859408
2017-03-12 06:17:00,58.61025873819987,59.410257975260414,80.3589736090766,100.91869269477,10.17322492599488,154.61033799913216,57.465278625488295,-0.17360687255859408
2017-03-12 06:18:00,58.596763410066316,59.39676264712683,80.38056463944285,100.91145886872941,10.176535004063654,134.69328709652595,57.465278625488295,-0.17360687255859408
2017-03-12 06:19:00,58.58866621318617,59.3886654502467,80.38461303710939,100.75155278256052,10.170321364151803,129.26412803248402,57.465278625488295,-0.17360687255859408
2017-03-12 06:20:00,58.60890920538651,59.40890844244705,80.38461303710939,100.62134471692534,10.183479309082037,135.42428107010673,57.46070942125824,-0.17360687255859408
2017-03-12 06:21:00,58.621055000706725,59.42105423776727,80.38461303710939,100.64190272281039,10.168493823001269,142.8560517963614,57.465278625488295,-0.17360687255859408
2017-03-12 06:22:00,58.572471819425886,59.37247105648642,80.38461303710939,100.54596027575042,10.180189885591217,149.89187622070293,57.465278625488295,-0.17360687255859408
2017-03-12 06:23:00,58.51984003970499,59.319839276765514,80.388661836323,100.78581920423001,10.177996886403932,153.40217028166094,57.465278625488295,-0.17360687255859408
2017-03-12 06:24:00,58.59271481162623,59.39271404868677,80.38461303710939,100.60992230867085,10.187865458036725,156.93530514365744,57.465278625488295,-0.17360687255859408
2017-03-12 06:25:00,58.5967634100663,59.39676264712684,80.39271023398953,100.90003686202218,10.173245329605908,161.024307250977,57.46375555741161,-0.17360687255859408
2017-03-12 06:26:00,58.673685977333456,59.47368521439403,80.41295342696341,100.76297438772106,10.173610837836023,161.024307250977,57.465278625488295,-0.17360687255859408
2017-03-12 06:27:00,58.66581429375541,59.465813530815986,80.41452831692168,100.53288904825844,10.183641857571093,162.57766803942272,57.46375555741161,-0.17360687255859408
2017-03-12 06:28:00,58.68987976877312,59.489879005833686,80.40080783241675,100.3746341906094,10.189327290183614,164.96862471731131,57.465278625488295,-0.17360687255859408
2017-03-12 06:29:00,58.600812008506374,59.400811245566906,80.39271023398953,100.21016010485184,10.190058507417383,165.65393066406298,57.465278625488295,-0.17360687255859408
2017-03-12 06:30:00,58.597438176472984,59.39743741353352,80.40170754326715,100.33516777886275,10.19830226898193,167.69547949896884,57.465278625488295,-0.17360687255859408
2017-03-12 06:31:00,58.540083031905326,59.34008226896585,80.388661836323,100.26270173725341,10.206140217028183,169.8266987047695,57.465278625488295,-0.17360687255859408
2017-03-12 06:32:00,58.52388863814506,59.32388787520558,80.40485703317744,100.5276850650187,10.19627174578215,171.02979077790934,57.46375555741161,-0.17360687255859408
2017-03-12 06:33:00,58.46068551805283,59.26068475511339,80.40170754326715,100.50636545817049,10.195601622263588,169.801307678223,57.465278625488295,-0.17360687255859408
2017-03-12 06:34:00,58.475305456864206,59.27530469392474,80.40890502929689,100.39062459845293,10.20723669152512,158.98362491005338,57.46375555741161,-0.17360687255859408
2017-03-12 06:35:00,58.51624128553604,59.31624052259656,80.4358965555827,99.83121109008789,10.186728371514223,159.66595967610672,57.46206325954862,-0.17360687255859408
2017-03-12 06:36:00,58.511742842824845,59.31174207988537,80.4170026277241,99.68704384251645,10.195906337938816,164.81633316843164,57.465278625488295,-0.17360687255859408
2017-03-12 06:37:00,58.511540412902846,59.311539649963365,80.4038444519043,99.5941837310791,10.189930486679085,163.33911743164052,57.46383171081544,-0.17360687255859408
2017-03-12 06:38:00,58.55222882722555,59.35222806428606,80.38461303710939,100.15990488152748,10.1871344917699,163.49141572651106,57.46070942125824,-0.17360687255859408
2017-03-12 06:39:00,58.56325001186796,59.36324924892847,80.38461303710939,100.78124999999996,10.19135798348322,156.7322540283203,57.465278625488295,-0.17360687255859408
2017-03-12 06:40:00,58.604860606946446,59.404859844006964,80.38461303710939,100.73099397358138,10.18713439138312,152.34375,57.465278625488295,-0.17360687255859408
2017-03-12 06:41:00,58.637249193693464,59.437248430753996,80.38461303710939,100.75612198679063,10.186768983539784,153.493543122944,57.46223248933492,-0.17360687255859408
2017-03-12 06:42:00,58.67773457577354,59.47773381283409,80.38461303710939,100.68759074964021,10.18165186831827,159.39478984631987,57.46375555741161,-0.17360687255859408
2017-03-12 06:43:00,58.74655854074579,59.54655777780634,80.388661836323,100.64190392745164,10.189327490957174,164.1386381450453,57.465278625488295,-0.17360687255859408
2017-03-12 06:44:00,58.759828355577255,59.5598275926378,80.39316007826065,100.64621946546755,10.189428859286842,168.75642734103752,57.465278625488295,-0.17360687255859408
2017-03-12 06:45:00,58.69797696565327,59.497976202713815,80.39271023398953,99.9086251509817,10.196271795975536,168.7606578626133,57.46375555741161,-0.17360687255859408
2017-03-12 06:46:00,58.62510359914679,59.42510283620733,80.38461303710939,100.48885104530744,10.206140267221562,169.60587110017488,57.46375555741161,-0.17360687255859408
2017-03-12 06:47:00,58.58461761474611,59.384616851806626,80.38461303710939,100.51169425562817,10.207967707985325,166.37731933593798,57.465278625488295,-0.17360687255859408
2017-03-12 06:48:00,58.5418824089898,59.34188164605033,80.38461303710939,100.5473569234212,10.21643511454265,166.37731933593798,57.465278625488295,-0.17360687255859408
2017-03-12 06:49:00,58.511742842824845,59.31174207988537,80.38461303710939,100.42260581568662,10.208698573865387,216.13822053608126,57.465278625488295,-0.17360687255859408
2017-03-12 06:50:00,58.451013866223775,59.251013103284336,80.38461303710939,100.25584652549348,10.220029328998764,239.83461239463415,57.465278625488295,-0.17360687255859408
2017-03-12 06:51:00,58.45641199747721,59.25641123453776,80.37606599595813,100.08198293050133,10.214120282067197,236.9470130072699,57.465278625488295,-0.17360687255859408
2017-03-12 06:52:00,58.43931791517468,59.23931715223526,80.38461303710939,100.17602199978302,10.21489185757107,247.74144575330968,57.465278625488295,-0.17360687255859408
2017-03-12 06:53:00,58.451013866223775,59.251013103284336,80.39271023398953,100.1690432899877,10.215277671813963,247.77656474866384,57.46375555741161,-0.17360687255859408
2017-03-12 06:54:00,58.43481947246348,59.23481870952406,80.38461303710939,100.30381895366467,10.208333065635282,240.87018785978637,57.465278625488295,-0.17360687255859408
2017-03-12 06:55:00,58.38376214769149,59.183761384752074,80.3974338107639,100.60763804117832,10.206403997209337,239.42257859971753,57.465278625488295,-0.17360687255859408
2017-03-12 06:56:00,58.36194470054224,59.16194393760282,80.39271023398953,100.58936229505048,10.202485084533686,237.35989781429907,57.465278625488295,-0.17360687255859408
2017-03-12 06:57:00,58.35789610210217,59.15789533916275,80.40080743086966,100.52311786852384,10.199195661042861,236.94110107421898,57.465278625488295,-0.17360687255859408
2017-03-12 06:58:00,58.40243068494292,59.20242992200351,80.4129538285105,100.6670311375668,10.197733778702588,235.67708868729446,57.465278625488295,-0.17360687255859408
2017-03-12 06:59:00,58.43481947246348,59.23481870952406,80.40080823396383,99.11823875025699,10.208333015441898,232.89016723632778,57.46375555741161,-0.17360687255859408
2017-03-12 07:00:00,58.46923255920409,59.26923179626465,80.40598169962567,98.53153949313693,10.19945971171061,229.60070037841803,57.465278625488295,-0.17360687255859408
2017-03-12 07:01:00,58.43886807090357,59.23481870952406,80.45344262374076,99.84466351960832,10.159356568989004,241.31944917377714,57.46223248933492,-0.17360687255859408
2017-03-12 07:02:00,58.499147203233505,59.29914644029404,80.45726648966473,98.20360734727647,10.19097216924032,246.65637546115477,57.46367094251846,-0.17360687255859408
2017-03-12 07:03:00,58.604860606946446,59.40485984400698,80.44534462376646,98.19307307193152,10.20358160922401,246.2460335179383,57.465278625488295,-0.17360687255859408
2017-03-12 07:04:00,58.58866621318617,59.3886654502467,80.44939342298007,98.36896916439659,10.205043692337851,246.01759900544852,57.465278625488295,-0.17360687255859408
2017-03-12 07:05:00,58.600812008506374,59.400811245566906,80.43319822612563,99.39464408472965,10.207236641331717,244.3957142076997,57.46375555741161,-0.17360687255859408
2017-03-12 07:06:00,58.554702970716704,59.35470220777721,80.42307535807294,99.31037775675456,10.211419688330743,242.71797349717886,57.465278625488295,-0.17360687255859408
2017-03-12 07:07:00,58.537608888414184,59.3376081254747,80.38461303710939,98.92457665337457,10.20679007636177,241.17477416992193,57.465278625488295,-0.17360687255859408
2017-03-12 07:08:00,58.51923274993898,59.3192319869995,80.38461303710939,98.79991302490234,10.202430391311653,240.14033889770502,57.465278625488295,-0.17360687255859408
2017-03-12 07:09:00,58.51196776496041,59.31196700202093,80.37179268731012,98.82089148627388,10.182484361860496,238.16872999403176,57.465278625488295,-0.17360687255859408
2017-03-12 07:10:00,58.51984003970499,59.31579067832544,80.36841984799035,99.67333743446751,10.17945871855084,238.25079345703116,57.46375555741161,-0.17360687255859408
2017-03-12 07:11:00,58.49554844906456,59.29554768612509,80.3643718518709,99.86979313900595,10.162645791706295,236.1720299971733,57.465278625488295,-0.17360687255859408
2017-03-12 07:12:00,58.4692325592041,59.26923179626465,80.38034057617189,99.87220255533856,10.178626431359193,235.24305725097696,57.465278625488295,-0.17360687255859408
2017-03-12 07:13:00,58.43886807090355,59.238867307964135,80.38461303710939,100.29925015098166,10.18347940946881,231.61092979029587,57.465278625488295,-0.17360687255859408
2017-03-12 07:14:00,58.47530545686419,59.27530469392475,80.37651624177633,100.36321218390215,10.191154781140781,229.77582750822344,57.465278625488295,-0.17360687255859408
2017-03-12 07:15:00,58.58056901630602,59.38056825336656,80.37246744256271,100.36092858565482,10.195906237552034,203.3991297671668,57.465278625488295,-0.17360687255859408
2017-03-12 07:16:00,58.66581365797255,59.465812895033096,80.38033972846138,100.55700090196395,10.18094126383464,198.60790252685575,57.465278625488295,-0.17360687255859408
2017-03-12 07:17:00,58.66154098510741,59.46154022216798,80.3684186433491,100.52311626233563,10.190058356837225,207.64041458933022,57.465278625488295,-0.17360687255859408
2017-03-12 07:18:00,58.60081200850639,59.400811245566906,80.31983546206826,100.5391062686318,10.174341703716092,196.81256183825045,57.465278625488295,-0.17360687255859408
2017-03-12 07:19:00,58.56842322098583,59.36842245804634,80.34817585192229,100.35635978297185,10.197368170085701,197.42173124614501,57.465278625488295,-0.17360687255859408
2017-03-12 07:20:00,58.52388863814506,59.32388787520558,80.34412745425577,100.46600743343953,10.188961832146889,197.4750326056228,57.465278625488295,-0.17360687255859408
2017-03-12 07:21:00,58.51624128553601,59.31624052259657,80.34187783135309,100.496720208062,10.191743638780387,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-12 07:22:00,58.54008303190534,59.34008226896585,80.3279326589484,100.52768626965981,10.184210476122411,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-12 07:23:00,58.51624128553604,59.31624052259656,80.34187783135309,100.33998828464088,10.213348759545203,199.41968705919055,57.465278625488295,-0.17360687255859408
2017-03-12 07:24:00,58.53461742401123,59.33461666107176,80.30768966674805,100.59461708068855,10.192360925674445,199.94212341308597,57.465278625488295,-0.17360687255859408
2017-03-12 07:25:00,58.446965267783696,59.24696450484428,80.31983586361534,100.43402661775292,10.189327440763773,200.91678097373568,57.465278625488295,-0.17360687255859408
2017-03-12 07:26:00,58.44786495632593,59.247864193386505,80.36751895480687,100.09645122951927,10.188271575503888,207.3045255872941,57.465278625488295,-0.17360687255859408
2017-03-12 07:27:00,58.53603443346527,59.33603367052578,80.36032144646896,99.627650612279,10.189327440763783,211.50859150133667,57.465278625488295,-0.17360687255859408
2017-03-12 07:28:00,58.564374622545756,59.36437385960628,80.32793306049548,99.60937459845292,10.194444405405152,202.02851225200453,57.465278625488295,-0.17360687255859408
2017-03-12 07:29:00,58.64129779213352,59.44129702919408,80.29554507606908,99.86293993498151,10.163376958746658,200.37616047106292,57.465278625488295,-0.17360687255859408
2017-03-12 07:30:00,58.70854738023546,59.508546617296005,80.26922946506076,100.13502968682175,10.189043256971582,195.60185241699207,57.465278625488295,-0.17360687255859408
2017-03-12 07:31:00,58.66154038278679,59.46153961984736,80.31174147756475,100.38377139442838,10.168493923388022,195.60185241699207,57.465278625488295,-0.17360687255859408
2017-03-12 07:32:00,58.604860606946446,59.40485984400699,80.28340028461658,100.45686862343243,10.185672358462694,195.60185241699207,57.465278625488295,-0.17360687255859408
2017-03-12 07:33:00,58.49959704750463,59.299596284565176,80.27935188695002,100.50484265779187,10.197733678315808,196.56889825118233,57.465278625488295,-0.17360687255859408
2017-03-12 07:34:00,58.430770874023416,59.230770111084,80.27530308773642,100.4751462434469,10.197002661855588,197.49026489257818,57.465278625488295,-0.17360687255859408
2017-03-12 07:35:00,58.37409049586245,59.17408973292303,80.28744948537725,100.33351536800984,10.191520188984107,198.01566274542563,57.465278625488295,-0.17360687255859408
2017-03-12 07:36:00,58.281197653876426,59.08119689093696,80.3076926337348,100.21701431274408,10.17206769519381,184.25283135308143,57.465278625488295,-0.17360687255859408
2017-03-12 07:37:00,58.13927178633842,58.943319621839024,80.2833994815224,99.87436194168902,10.195540879902094,185.36031221088624,57.465278625488295,-0.18274568256578969
2017-03-12 07:38:00,57.47125645687706,58.26720709549753,80.2307662963867,100.24442612497435,10.171052280225261,186.4187477513363,57.465278625488295,-0.17360687255859408
2017-03-12 07:39:00,57.28097273174085,58.0809719688014,80.2307662963867,99.95659637451175,10.19334788071482,189.65491365131618,57.465278625488295,-0.17360687255859408
2017-03-12 07:40:00,57.4393179151747,58.239317152235245,80.2307662963867,100.24594921535909,10.178626325395365,191.020454406738,57.465278625488295,-0.17360687255859408
2017-03-12 07:41:00,57.519232749938965,58.3192319869995,80.2269214630127,99.62022552490238,10.184722042083756,192.72279586791996,57.465278625488295,-0.13020515441894553
2017-03-12 07:42:00,55.71012215865286,56.510121395713405,80.20647591038754,99.65277862548828,10.174707262139583,195.73129513389185,57.465278625488295,-0.036548815275493474
2017-03-12 07:43:00,53.64939338282535,54.4493926198859,80.16194353605573,99.18676838121917,10.191885747407605,196.1424769351357,57.465278625488295,0.23757492868523852
2017-03-12 07:44:00,52.62915099294562,53.429150230006165,80.17408832750823,99.50429414447986,10.200657693963304,211.81315853721216,57.465278625488295,0.173614501953125
2017-03-12 07:45:00,52.38623629118266,53.18623552824323,80.12550594932156,100.15990528307466,10.176534702903357,212.67359924316403,57.465278625488295,0.06396363910875821
2017-03-12 07:46:00,52.18380636917918,52.98380560623973,80.07692076030531,100.32894776996812,10.171052330418641,212.42993645919006,57.465278625488295,-0.17360687255859408
2017-03-12 07:47:00,52.29829173617893,53.09829097323947,80.01709323459201,100.36168967352984,10.184027512868255,211.83770751953165,57.465278625488295,-0.17360687255859408
2017-03-12 07:48:00,52.96518245496249,53.76518169202302,79.99190320466694,100.468291834781,10.177631378173832,211.7294078626133,57.465278625488295,-0.17360687255859408
2017-03-12 07:49:00,53.71417075709293,54.51416999415348,79.93927323190789,100.14391567832541,10.183844817312135,211.80555002312917,57.465278625488295,-0.17360687255859408
2017-03-12 07:50:00,54.341026941935226,55.14102617899576,79.87606938680011,100.24353705512151,10.198688030242915,211.9502258300781,57.465278625488295,-0.17360687255859408
2017-03-12 07:51:00,54.81965785556369,55.61965709262424,79.80769348144531,100.60281583997921,10.180169476403147,211.9502258300781,57.465278625488295,-0.17360687255859408
2017-03-12 07:52:00,55.07044561285721,55.87044484991776,79.7854268927323,100.57565628854847,10.19809923673931,211.9502258300781,57.465278625488295,-0.17360687255859408
2017-03-12 07:53:00,55.18380636917919,55.98380560623972,79.74898930599815,100.75383798699627,10.165204399510431,198.8151791221217,57.465278625488295,-0.17360687255859408
2017-03-12 07:54:00,55.25555653042265,56.05555576748318,79.67094124688043,100.4967193603515,10.187885708279092,195.77063751220695,57.465278625488295,-0.17360687255859408
2017-03-12 07:55:00,55.31336151926141,56.11336075632197,79.62348375822367,100.62819751940263,10.164107975206884,196.02064514160153,57.465278625488295,-0.17360687255859408
2017-03-12 07:56:00,55.37409049586245,56.17408973292301,79.58299697072881,100.44544822291326,10.188230916073453,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-12 07:57:00,55.42267367714329,56.222672914203855,79.56275257311368,100.6167751111482,10.171052380612023,196.49274484734798,57.465278625488295,-0.17360687255859408
2017-03-12 07:58:00,55.50364564594471,56.303644883005234,79.4655886198345,100.55281388132201,10.174342105263152,197.39127149079977,57.465278625488295,-0.17360687255859408
2017-03-12 07:59:00,55.625103398373255,56.42510263543379,79.47368541516757,100.68530634829857,10.165569807353776,197.48265075683597,57.465278625488295,-0.17360687255859408
2017-03-12 08:00:00,55.67863421969943,56.47863345675999,79.4401715596517,100.61004935370556,10.166280693478052,194.71773105197465,57.465278625488295,-0.17360687255859408
2017-03-12 08:01:00,55.730363946211966,56.53036318327251,79.4291498284591,100.35635897987773,10.176169244866633,191.261581420898,57.465278625488295,-0.17360687255859408
2017-03-12 08:02:00,55.791092320492396,56.59109155755294,79.40080823396383,100.1873164929842,10.184210425929018,191.3377227783201,57.465278625488295,-0.17360687255859408
2017-03-12 08:03:00,55.9246960690147,56.72469530607525,79.36437104877673,100.14848287482009,10.166666382237487,191.550918579102,57.465278625488295,-0.17360687255859408
2017-03-12 08:04:00,56.05020262065687,56.850201857717416,79.3522246511359,99.93603756553243,10.169224889654872,191.550918579102,57.465278625488295,-0.17360687255859408
2017-03-12 08:05:00,56.18380636917919,56.98380560623972,79.31174147756477,99.84466512579668,10.192616563094267,191.550918579102,57.465278625488295,-0.17360687255859408
2017-03-12 08:06:00,56.34957398308647,57.14957322014704,79.26068200005426,99.88908216688367,10.197916454739039,204.87718624538834,57.465278625488295,-0.17360687255859408
2017-03-12 08:07:00,56.410527881823064,57.21052711888365,79.23481509560031,100.11193446109168,10.183113951432086,205.88145527086726,57.465278625488295,-0.17360687255859408
2017-03-12 08:08:00,56.45101386622376,57.25101310328434,79.2429134971217,99.96801677503073,10.190789473684214,204.937256662469,57.465278625488295,-0.17360687255859408
2017-03-12 08:09:00,56.50342072380914,57.30341996086967,79.23931376139322,100.2821180555555,10.17476812998455,178.74710676405158,57.465278625488295,-0.17360687255859408
2017-03-12 08:10:00,56.560326024105684,57.36032526116621,79.22266950105366,99.76699668482732,10.192251305831109,177.06809997558568,57.465278625488295,-0.17360687255859408
2017-03-12 08:11:00,56.61295780382658,57.41295704088713,79.19837951660156,100.38148859927514,10.178727752284018,185.51260697214244,57.465278625488295,-0.17360687255859408
2017-03-12 08:12:00,56.63589986165365,57.431625578138565,79.2008531358507,100.58111529880108,10.194444179534916,195.44912974039718,57.465278625488295,-0.17360687255859408
2017-03-12 08:13:00,56.72226715087892,57.52226638793944,79.2267178987202,101.1513157894737,10.1655700583207,197.04859924316403,57.465278625488295,-0.17360687255859408
2017-03-12 08:14:00,56.827529706453014,57.62752894351358,79.21862110338714,101.26781905324829,10.173976295872754,189.47216074090267,57.465278625488295,-0.17360687255859408
2017-03-12 08:15:00,56.88803376091849,57.68803299797907,79.21367306179471,101.23939090304907,10.152006149292001,188.61722140842048,57.465278625488295,-0.17360687255859408
2017-03-12 08:16:00,56.86801569085371,57.66801492791428,79.20242751272102,101.29979946738791,10.172514463725836,188.6574096679691,57.465278625488295,-0.17360687255859408
2017-03-12 08:17:00,56.86515785666071,57.66515709372128,79.1764705882353,101.29187191233918,10.158496632295499,188.65740966796906,57.46527862548829,-0.17360687255859406
2017-03-12 08:18:00,56.83157830489308,57.631577541953654,79.19028272126852,101.11705017089835,10.16922499004164,190.6752592387953,57.465278625488295,-0.17360687255859408
2017-03-12 08:19:00,56.827529706453014,57.627528943513596,79.1862339220549,101.01425492136094,10.164108025400267,194.17793434544623,57.465278625488295,-0.17360687255859408
2017-03-12 08:20:00,56.83562690333315,57.63562614039373,79.22266950105366,100.14391527677837,10.153874146310908,195.84551359477797,57.465278625488295,-0.17360687255859408
2017-03-12 08:21:00,56.85811911688911,57.65811835394967,79.2307662963867,100.1615545484755,10.152391751607267,197.7157185872395,57.465278625488295,-0.17360687255859408
2017-03-12 08:22:00,56.89230728149412,57.6923065185547,79.22266950105366,100.4203218158922,10.139985486080763,217.013900756836,57.465278625488295,-0.17360687255859408
2017-03-12 08:23:00,56.94493906121505,57.7449382982756,79.21052430805408,100.87262404592421,10.147660757365983,217.013900756836,57.465278625488295,-0.17360687255859408
2017-03-12 08:24:00,56.95708485653526,57.75708409359579,79.21862110338714,101.2495434409693,10.13852345316034,226.1513214111328,57.465278625488295,-0.17360687255859408
2017-03-12 08:25:00,56.96113345497534,57.761132692035865,79.22266950105366,101.3066510652241,10.151681147123643,233.14145218698636,57.465278625488295,-0.17360687255859408
2017-03-12 08:26:00,56.97777769300673,57.77777693006726,79.22221967909071,101.16946495903868,10.150077131059438,232.30131022135436,57.465278625488295,-0.17360687255859408
2017-03-12 08:27:00,56.99757084093597,57.79757007799649,79.2267178987202,101.34548669112355,10.139985385694004,231.26827039216698,57.465278625488295,-0.17360687255859408
2017-03-12 08:28:00,57.074494211297285,57.87449344835782,79.2267178987202,101.65387444747115,10.151681247510416,229.3113403320309,57.465278625488295,-0.17360687255859408
2017-03-12 08:29:00,57.163563376978836,57.96356261403937,79.23481509560031,101.7772289075349,10.143640267221548,242.46162013003686,57.465278625488295,-0.17360687255859408
2017-03-12 08:30:00,57.2470094892714,58.047008726331924,79.2307662963867,101.31655078464071,10.13695997662014,242.3402108086479,57.465278625488295,-0.17360687255859408
2017-03-12 08:31:00,57.24858394422031,58.04858318128084,79.24291269402754,101.07593335603423,10.144736842105265,234.953704833984,57.465278625488295,-0.17360687255859408
2017-03-12 08:32:00,57.2042742835151,58.00427352057563,79.24358749389647,101.30449379814995,10.135802586873371,232.7594477335611,57.465278625488295,-0.17360687255859408
2017-03-12 08:33:00,57.17975777073913,57.97975700779965,79.24291269402754,101.3089366712068,10.142178334687893,229.86719954641222,57.465278625488295,-0.17360687255859408
2017-03-12 08:34:00,57.131624433729385,57.931623670789946,79.2478608025445,101.43229293823245,10.145061651865637,214.95627424452047,57.465278625488295,-0.17360687255859408
2017-03-12 08:35:00,57.12712599101818,57.92712522807875,79.27125348542864,101.1193353753341,10.154239604347634,208.26479781301416,57.465278625488295,-0.17360687255859408
