RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 08:36:00,57.15141758165861,57.95141681871916,79.28339867842824,101.50767517089848,10.164473282663451,208.43232004266036,57.465278625488295,-0.17360687255859408
2017-03-12 08:37:00,57.200000762939474,58.0,79.29554427297492,101.7612384996916,10.156432603534892,209.4907531738281,57.465278625488295,-0.17360687255859408
2017-03-12 08:38:00,57.19572724236385,57.99572647942437,79.37606599595813,101.26832622951937,10.157407230801057,210.00514899359806,57.465278625488295,-0.17360687255859408
2017-03-12 08:39:00,57.17435963948569,57.974358876546226,79.37606599595813,100.94521670871305,10.155092557271308,200.89860026041683,57.465278625488295,-0.17360687255859408
2017-03-12 08:40:00,57.16761197541891,57.96761121247944,79.38461303710939,100.23072052001952,10.145833266408818,195.46479235197378,57.465278625488295,-0.17360687255859408
2017-03-12 08:41:00,57.18718020121259,57.98717943827311,79.38888676961264,99.17052290174696,10.13580258687336,181.63259039984777,57.465278625488295,-0.17360687255859408
2017-03-12 08:42:00,57.252632542660386,58.05263177972091,79.388661836323,98.7733009739926,10.144736842105253,183.79934451454574,57.465278625488295,-0.17360687255859408
2017-03-12 08:43:00,57.31153964996339,58.11153888702394,79.40769119262697,98.74131813049316,10.150347089767463,184.77285995483422,57.465278625488295,-0.17360687255859408
2017-03-12 08:44:00,57.34979890522203,58.14979814228261,79.45749142295438,99.98401079679789,10.15131568908692,184.76638793945338,57.465278625488295,-0.17360687255859408
2017-03-12 08:45:00,57.36599329898231,58.16599253604289,79.45344262374076,99.20910390218098,10.14969115787084,185.5468834771051,57.465278625488295,-0.17360687255859408
2017-03-12 08:46:00,57.3837621476915,58.18376138475209,79.42735036214194,99.25529921682258,10.15095018085682,180.29666780170652,57.465278625488295,-0.17360687255859408
2017-03-12 08:47:00,57.32145871614155,58.12145795320212,79.41295423005758,99.54312816419097,10.142543792724625,179.13163275467727,57.465278625488295,-0.17360687255859408
2017-03-12 08:48:00,57.29716712550114,58.097166362561666,79.47368501362048,101.38888871042342,10.126827541150531,188.94674682617193,57.465278625488295,-0.17360687255859408
2017-03-12 08:49:00,57.33360451146176,58.13360374852232,79.47773381283409,101.11705097399252,10.130117165414909,191.3681753058184,57.465278625488295,-0.17360687255859408
2017-03-12 08:50:00,57.34530046251085,58.145299699571424,79.47008683946399,100.87770038180878,10.13734594980874,193.1905873616533,57.465278625488295,-0.17360687255859408
2017-03-12 08:51:00,57.34979890522204,58.14979814228261,79.46963741904813,100.25128013209293,10.138157944930228,193.43171691894494,57.465278625488295,-0.17360687255859408
2017-03-12 08:52:00,57.34575030678196,58.14574954384254,79.46963741904813,99.94517597399253,10.148391723632818,184.17245242470193,57.465278625488295,-0.17360687255859408
2017-03-12 08:53:00,57.353847503662095,58.153846740722685,79.52991612752278,100.47984102037213,10.145061651865658,184.66274600558842,57.465278625488295,-0.17360687255859408
2017-03-12 08:54:00,57.353847503662095,58.15384674072268,79.51822060032895,100.46372383519223,10.148533927069783,185.28966946072077,57.465278625488295,-0.17360687255859408
2017-03-12 08:55:00,57.36194470054224,58.16194393760282,79.47773381283409,100.50255705180922,10.157894385488413,178.674769351357,57.465278625488295,-0.17360687255859408
2017-03-12 08:56:00,57.37409049586245,58.174089732923015,79.5020254034745,100.43174342105257,10.144371283681776,176.50462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 08:57:00,57.42649735344779,58.22649659050837,79.49572711520725,100.58111572265621,10.147376378377281,176.76986440022796,57.465278625488295,-0.17360687255859408
2017-03-12 08:58:00,57.50364564594469,58.30364488300524,79.50202460038035,101.03252932899868,10.135965146516485,167.44335054096445,57.465278625488295,-0.17360687255859408
2017-03-12 08:59:00,57.519840039704974,58.319839276765514,79.53036378559314,101.11933617842821,10.145102400528756,163.7579241300884,57.465278625488295,-0.17360687255859408
2017-03-12 09:00:00,57.4807710647583,58.27692413330078,79.53846054077147,101.13715286254879,10.136111354827872,166.80410842895512,57.465278625488295,-0.17360687255859408
2017-03-12 09:01:00,57.43504439459905,58.23504363165963,79.54700724283853,100.85599984063035,10.151620229085292,174.35860358344203,57.465278625488295,-0.17360687255859408
2017-03-12 09:02:00,57.39028488962273,58.190284126683295,79.54250857704562,100.9936961123819,10.148026265596089,167.41289319490141,57.465278625488295,-0.17360687255859408
2017-03-12 09:03:00,57.40085622999402,58.200855467054595,79.53845977783202,100.9114583333334,10.151234520806193,173.21727244059258,57.465278625488295,-0.17360687255859408
2017-03-12 09:04:00,57.430770874023416,58.230770111084,79.54655737625924,100.5573818809108,10.145833366795584,176.50462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 09:05:00,57.426722275583344,58.22672151264393,79.55060617547285,100.97085250051401,10.149853706359862,176.6112269351357,57.465278625488295,-0.17360687255859408
2017-03-12 09:06:00,57.41367679172091,58.21367602878148,79.55128139919704,100.8077748616536,10.149691157870835,176.44033304850257,57.465278625488295,-0.17360687255859408
2017-03-12 09:07:00,57.434819472463495,58.23481870952406,79.57489897075452,100.2192985133121,10.161183959559395,170.93080299779007,57.465278625488295,-0.17360687255859408
2017-03-12 09:08:00,57.43931791517468,58.239317152235245,79.56837548149956,100.39785766601561,10.147762298583988,169.0055872599287,57.465278625488295,-0.17360687255859408
2017-03-12 09:09:00,57.44291666934364,58.24291590640421,79.54655737625924,100.66474753931948,10.15533612903796,161.16136169433585,57.465278625488295,-0.17360687255859408
2017-03-12 09:10:00,57.45911106310391,58.25911030016447,79.56680137232729,100.70358115748353,10.147660807559367,161.16136169433585,57.465278625488295,-0.17360687255859408
2017-03-12 09:11:00,57.56752353244359,58.36752276950411,79.5683759053548,101.24421395195856,10.143518447875968,164.08661142985008,57.465278625488295,-0.17360687255859408
2017-03-12 09:12:00,57.621055000706725,58.42105423776726,79.56275257311368,101.28152465820328,10.14619877463893,167.51949270148032,57.465278625488295,-0.17360687255859408
2017-03-12 09:13:00,57.6145322587755,58.41453149583603,79.60256406995985,100.9862077501086,10.149305502573648,172.702865600586,57.465278625488295,-0.17360687255859408
2017-03-12 09:14:00,57.61295780382658,58.412957040887115,79.59919176603617,100.79267240825453,10.163377059133426,164.10057308799327,57.465278625488295,-0.17360687255859408
2017-03-12 09:15:00,57.588463783264174,58.38846302032469,79.61153907775879,100.37977371215831,10.159374809265138,163.59953613281226,57.465278625488295,-0.17360687255859408
2017-03-12 09:16:00,57.56325001186796,58.35897572835284,79.61965942382811,100.70891104804134,10.173610687255875,166.78723314073352,57.465278625488295,-0.17360687255859408
2017-03-12 09:17:00,57.560326024105684,58.36032526116621,79.62348215203536,100.95943089535363,10.173976195485986,170.70997619628918,57.465278625488295,-0.17360687255859408
2017-03-12 09:18:00,57.58461761474611,58.38461685180662,79.62753095124897,101.36833030299138,10.16154946778949,161.8923628957651,57.465278625488295,-0.17360687255859408
2017-03-12 09:19:00,57.58461761474611,58.38461685180662,79.65991893567536,101.49396916439662,10.15168109693027,163.77314758300795,57.465278625488295,-0.17360687255859408
2017-03-12 09:20:00,57.58461761474611,58.38461685180661,79.64102639092339,101.42023637559672,10.152006096310084,163.89371066623278,57.465278625488295,-0.17360687255859408
2017-03-12 09:21:00,57.57247181942589,58.372471056486404,79.65587093955592,101.41401592053857,10.144371434261917,165.94328308105503,57.465278625488295,-0.17360687255859408
2017-03-12 09:22:00,57.55627742566562,58.35627666272614,79.62753175434314,101.64930644788221,10.150219214589967,165.94328308105503,57.465278625488295,-0.17360687255859408
2017-03-12 09:23:00,57.5967634100663,58.39676264712685,79.62348375822368,100.15305207905011,10.146198724445544,167.19967731676644,57.465278625488295,-0.17360687255859408
2017-03-12 09:24:00,57.65299394395615,58.45299318101672,79.63248062133788,100.25318230523,10.15354924731786,170.428253173828,57.465278625488295,-0.17360687255859408
2017-03-12 09:25:00,57.710121757105775,58.51012099416632,79.62348415977075,100.23985692074415,10.141812926844546,170.428253173828,57.465278625488295,-0.17360687255859408
2017-03-12 09:26:00,57.7384605407715,58.53845977783202,79.68016413638465,98.98117627595597,10.151681247510407,170.85466404965027,57.465278625488295,-0.17360687255859408
2017-03-12 09:27:00,57.66558938277394,58.46558861983451,79.75303890830592,100.14391447368418,10.143274859378215,172.45370483398395,57.465278625488295,-0.17360687255859408
2017-03-12 09:28:00,57.666065440458404,58.466064677518965,79.74208293241614,100.02553019804111,10.146650146035586,174.76851878446683,57.46527862548829,-0.17360687255859406
2017-03-12 09:29:00,57.65299394395615,58.45299318101672,79.71794891357423,100.97897466023757,10.144290023379856,175.7651757134331,57.465278625488295,-0.17360687255859408
2017-03-12 09:30:00,57.66154098510741,58.46154022216798,79.7125513177169,99.80582949989719,10.148757332249689,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 09:31:00,57.67307872772217,58.47307796478272,79.75000190734865,100.00000038146973,10.145138978958126,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 09:32:00,57.66154098510741,58.46154022216798,79.76518490439969,99.89720475046256,10.147295249135873,175.77363586425778,57.465278625488295,-0.17360687255859408
2017-03-12 09:33:00,57.669637579666926,58.46963681672749,79.7692337036133,101.13304298802431,10.153508587887414,176.1315171091179,57.465278625488295,-0.17360687255859408
2017-03-12 09:34:00,57.68987936722605,58.48987860428658,79.7692337036133,100.23300371671976,10.167031840274214,178.96412016216092,57.465278625488295,-0.17360687255859408
2017-03-12 09:35:00,57.68987936722605,58.489878604286595,79.7692337036133,99.89720475046256,10.16885923084461,182.57340280633247,57.465278625488295,-0.17360687255859408
2017-03-12 09:36:00,57.67436112297904,58.47436036003962,79.78632693820529,99.45264265272353,10.170910040537537,187.8616909450958,57.465278625488295,-0.17360687255859408
2017-03-12 09:37:00,57.75870393451891,58.55870317157946,79.81781447561164,100.26726933529508,10.168128364964536,166.56006421540943,57.465278625488295,-0.17360687255859408
2017-03-12 09:38:00,57.827529706453014,58.627528943513596,79.8259112709447,100.71728796707953,10.159356619182379,161.31365966796906,57.465278625488295,-0.17360687255859408
2017-03-12 09:39:00,57.82820447285969,58.62820370992027,79.83333290947807,100.84635501437717,10.166280375586627,163.13014729817735,57.465278625488295,-0.17360687255859408
2017-03-12 09:40:00,57.80323811581259,58.60323735287317,79.82591127094469,100.88176165129016,10.16301145051655,166.23265075683597,57.465278625488295,-0.17360687255859408
2017-03-12 09:41:00,57.77894652517218,58.57894576223274,79.83805646394427,101.26553264417144,10.171417688068614,166.23265075683597,57.465278625488295,-0.17360687255859408
2017-03-12 09:42:00,57.74700758192276,58.54700681898328,79.82478671603731,101.1983994377984,10.171295907762332,166.48985120985242,57.465278625488295,-0.17360687255859408
2017-03-12 09:43:00,57.746557737651635,58.54655697471216,79.8421048616108,100.97313650030836,10.158625552528772,169.8343168559825,57.465278625488295,-0.17360687255859408
2017-03-12 09:44:00,57.758703532971836,58.55870277003238,79.82186287327815,100.60535511217611,10.150584722820085,171.74555728310042,57.465278625488295,-0.17360687255859408
2017-03-12 09:45:00,57.75870453683954,58.55870377390009,79.83805646394427,100.45686942652661,10.152412163583861,172.89534076891445,57.465278625488295,-0.17360687255859408
2017-03-12 09:46:00,57.67368637888054,58.47368561594111,79.84615325927732,100.91145886872941,10.153508638080808,176.53508879009053,57.465278625488295,-0.17360687255859408
2017-03-12 09:47:00,57.74251074539986,58.54250998246044,79.8299596686112,101.0964917634662,10.154605162771126,178.3778076171878,57.465278625488295,-0.17360687255859408
2017-03-12 09:48:00,57.79514091893246,58.59514015599301,79.8421048616108,101.1810122038188,10.145833266408818,178.3778076171878,57.465278625488295,-0.17360687255859408
2017-03-12 09:49:00,57.876112887733846,58.67611212479442,79.84615325927732,101.1421781841077,10.153143180044077,179.6189695659437,57.465278625488295,-0.17360687255859408
2017-03-12 09:50:00,57.95303625809519,58.753035495155736,79.84615325927732,100.76982839483955,10.145102249948602,167.4052798622536,57.465278625488295,-0.17360687255859408
2017-03-12 09:51:00,57.90445307681434,58.704452313874896,79.84615325927732,100.76983000102784,10.164107975206877,167.39004837839244,57.465278625488295,-0.17360687255859408
2017-03-12 09:52:00,57.85182129709343,58.65182053415401,79.8421048616108,101.00740332352483,10.160818401135908,168.981475830078,57.465278625488295,-0.17360687255859408
2017-03-12 09:53:00,57.87206428929377,58.67206352635435,79.8421048616108,100.58936550742703,10.161549568176268,170.78612156918135,57.465278625488295,-0.17360687255859408
2017-03-12 09:54:00,57.8452985551622,58.64529779222279,79.83760664198132,99.7468168470594,10.159336249033611,169.20653618706626,57.465278625488295,-0.17360687255859408
2017-03-12 09:55:00,57.884210084613976,58.68420932167456,79.82996047170538,99.0976791381836,10.158260094492052,160.97100267912242,57.465278625488295,-0.17360687255859408
2017-03-12 09:56:00,57.83247799343532,58.6324772304959,79.83760706583658,98.94627761840822,10.15586392084759,160.9680413140194,57.465278625488295,-0.17360687255859408
2017-03-12 09:57:00,57.89230728149412,58.6923065185547,79.82996047170538,99.87207593415907,10.15972217760587,160.93292798494053,57.465278625488295,-0.17360687255859408
2017-03-12 09:58:00,57.86666615804034,58.66666539510092,79.83760706583658,98.7774895562066,10.163965808020697,162.23797522650864,57.465278625488295,-0.17360687255859408
2017-03-12 09:59:00,57.827529706453014,58.63157754195366,79.83805646394427,98.74360496119449,10.15241221377726,163.48379516601602,57.465278625488295,-0.17360687255859408
2017-03-12 10:00:00,57.863967092413624,58.66396632947421,79.86234885767885,98.89665543405633,10.144736892298642,167.39004355982738,57.465278625488295,-0.17360687255859408
2017-03-12 10:01:00,57.92874466745476,58.72874390451532,79.84615366082441,100.33808537533412,10.145102249948604,169.6743927001954,57.465278625488295,-0.17360687255859408
2017-03-12 10:02:00,57.91367488437228,58.71367412143283,79.83760706583656,100.39062457614465,10.155864026811388,170.78188747829864,57.465278625488295,-0.17360687255859408
2017-03-12 10:03:00,57.930768966674805,58.73076820373535,79.86752192179361,100.30140855577257,10.157407177819152,171.875,57.465278625488295,-0.17360687255859408
2017-03-12 10:04:00,57.863967092413624,58.66396632947421,79.85425085770454,100.26041613127046,10.175804037796825,171.875,57.465278625488295,-0.17360687255859408
2017-03-12 10:05:00,57.84372410021329,58.643723337273876,79.84615325927732,99.24616281609784,10.179824327167706,171.875,57.465278625488295,-0.17360687255859408
2017-03-12 10:06:00,57.861537933349595,58.66153717041017,79.84999961853025,100.726996231079,10.189583349227915,171.875,57.465278625488295,-0.17360687255859408
2017-03-12 10:07:00,57.86239263746472,58.6623918745253,79.85897403293184,100.58834796481669,10.182870229085289,171.875,57.465278625488295,-0.17360687255859408
2017-03-12 10:08:00,57.85991849397357,58.65991773103414,79.86639645225122,100.31980775531969,10.187499899613236,171.875,57.465278625488295,-0.17360687255859408
2017-03-12 10:09:00,57.85991849397357,58.65991773103414,79.84615325927732,100.70167965359161,10.173996554480672,174.06122504340274,57.465278625488295,-0.17360687255859408
2017-03-12 10:10:00,57.88376024034286,58.68375947740344,79.85425045615746,100.9799905074271,10.173610737449247,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-12 10:11:00,57.88825868305405,58.68825792011463,79.86234765303762,101.13075778358856,10.16337680816651,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-12 10:12:00,57.90445307681433,58.70445231387491,79.85829925537107,101.08507015830584,10.177631277787066,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-12 10:13:00,57.953036258095175,58.753035495155736,79.8825908460115,101.03481453343446,10.17434170371611,176.06298828124997,57.465278625488295,-0.17360687255859408
2017-03-12 10:14:00,57.98947364405583,58.78947288111635,79.88664044831927,100.93201968544406,10.185672458849458,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-12 10:15:00,58.0760686662462,58.87606790330673,79.90598509046765,100.93316099378805,10.17708301544191,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-12 10:16:00,58.10283440037777,58.90283363743831,79.91498284590871,100.76069119102068,10.178727852670773,179.11641572651106,57.465278625488295,-0.17360687255859408
2017-03-12 10:17:00,58.15951477853876,58.95951401559931,79.91093404669509,100.83150642796564,10.173610787642644,180.39564514160153,57.465278625488295,-0.17360687255859408
2017-03-12 10:18:00,58.1059833102756,58.905982547336166,79.91880671183267,100.65586429172083,10.176697201199012,180.39479912651908,57.465278625488295,-0.17360687255859408
2017-03-12 10:19:00,58.06752162509494,58.86752086215548,79.92308044433592,100.18807813856338,10.177854643927676,180.40283626980252,57.465278625488295,-0.17360687255859408
2017-03-12 10:20:00,58.03805682533666,58.83805606239718,79.92308004278885,100.24442612497432,10.176534753096735,180.78398292943052,57.465278625488295,-0.17360687255859408
2017-03-12 10:21:00,58.0056680378161,58.80566727487663,79.91093364514802,100.2627021388004,10.174707211946199,181.42359924316403,57.465278625488295,-0.17360687255859408
2017-03-12 10:22:00,57.98947364405582,58.78947288111635,79.92308004278884,100.24899412456311,10.17653480329013,181.4312141820004,57.465278625488295,-0.17360687255859408
2017-03-12 10:23:00,57.98542504561576,58.78542428267628,79.91498284590871,100.43859782971819,10.169224839461478,181.42359924316403,57.465278625488295,-0.17360687255859408
2017-03-12 10:24:00,57.97327925029555,58.77327848735607,79.91903124357523,100.79724080939037,10.167397248117544,181.96423741390828,57.465278625488295,-0.17360687255859408
2017-03-12 10:25:00,57.99059825473361,58.79059749179415,79.91453297932941,100.51600943671335,10.178240511152488,183.38477410210518,57.465278625488295,-0.17360687255859408
2017-03-12 10:26:00,57.97732784873562,58.777327085796145,79.89473884984065,100.29696574964021,10.158260044298679,184.39327199835552,57.465278625488295,-0.17360687255859408
2017-03-12 10:27:00,58.04188050164117,58.84187973870169,79.87606938680011,100.8222418891059,10.165509012010357,185.76390075683597,57.465278625488295,-0.17360687255859408
2017-03-12 10:28:00,58.03805682533666,58.83805606239719,79.89878644441302,100.10508005242595,10.163742466976768,187.0888149863791,57.465278625488295,-0.17360687255859408
2017-03-12 10:29:00,58.07044561285721,58.87044484991775,79.95951401559928,99.20047559236225,10.173610837836012,188.07870483398395,57.465278625488295,-0.17360687255859408
2017-03-12 10:30:00,58.058299817537005,58.85425045615746,79.99190320466694,99.18905318410773,10.180189835397806,195.63992309570273,57.465278625488295,-0.17360687255859408
2017-03-12 10:31:00,58.09068860505755,58.89068784211811,79.95546762566818,99.42434170371607,10.176169244866642,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-12 10:32:00,58.05470106336806,58.854700300428576,79.96154022216797,99.5876736111111,10.172067589230016,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-12 10:33:00,58.05425121909693,58.85425045615746,79.99595160233348,98.13368024324116,10.167031739887436,198.4725317704049,57.465278625488295,-0.17360687255859408
2017-03-12 10:34:00,58.0461540222168,58.84615325927732,80.00809719688014,98.40551797967208,10.166666281850718,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-12 10:35:00,58.06639701441715,58.86639625147768,80.02833918521279,99.68704424406356,10.161914875632847,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-12 10:36:00,58.0461540222168,58.846153259277315,80.02563985188802,100.36410098605678,10.145447466108537,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-12 10:37:00,58.0461540222168,58.84615325927732,80.00809679533306,99.93603877017368,10.139620078237412,193.46979000693872,57.465278625488295,-0.17360687255859408
2017-03-12 10:38:00,58.05425121909693,58.85425045615746,80.01619359066612,99.93146956594366,10.162645992479813,179.40576252184425,57.465278625488295,-0.17360687255859408
2017-03-12 10:39:00,58.05042754279243,58.850426779852945,80.05127970377606,99.21392737494574,10.156635655297187,179.39814758300793,57.465278625488295,-0.17360687255859408
2017-03-12 10:40:00,58.08664000661749,58.88663924367803,80.05667756733142,100.51398026315796,10.175072770369685,179.39814758300793,57.465278625488295,-0.17360687255859408
2017-03-12 10:41:00,58.12307739257811,58.923076629638686,80.05982632107207,100.98379643758156,10.17245329750911,179.39814758300793,57.465278625488295,-0.17360687255859408
2017-03-12 10:42:00,58.139271786338405,58.939271023398966,80.06072596499796,101.10106136924337,10.156432603534904,179.39814758300793,57.465278625488295,-0.17360687255859408
2017-03-12 10:43:00,58.20000076293947,58.99595140155993,80.03238718133225,101.22898423044305,10.155701587074674,187.59645080566406,57.465278625488295,-0.17360687255859408
2017-03-12 10:44:00,58.20000076293948,59.0,80.02136654324002,101.35030831231006,10.164737383524574,191.69560241699207,57.465278625488295,-0.17360687255859408
2017-03-12 10:45:00,58.19572724236385,58.99572647942437,80.02563985188802,101.19357723659938,10.160879664950874,192.59580315483907,57.465278625488295,-0.17360687255859408
2017-03-12 10:46:00,58.19595216449941,58.99595140155993,80.05262916966488,101.2107094212582,10.162280434056333,192.70832824706994,57.465278625488295,-0.17360687255859408
2017-03-12 10:47:00,58.175709172299044,58.975708409359584,80.04453237433184,101.05537374396073,10.164473232470067,192.70832824706994,57.465278625488295,-0.17360687255859408
2017-03-12 10:48:00,58.12307739257811,58.923076629638686,80.02429038599918,101.28609426398025,10.16922468888133,193.66775994551816,57.465278625488295,-0.17360687255859408
2017-03-12 10:49:00,58.11902879413805,58.9190280311986,80.00404839766652,101.67900205913338,10.181286360088142,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:50:00,58.12307739257811,58.923076629638686,80.008546617296,101.58420181274421,10.180941157870825,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:51:00,58.12712599101818,58.92712522807875,80.0,101.43229072972346,10.169224688881329,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:52:00,58.12307739257811,58.923076629638686,80.03238718133224,101.29523066470506,10.179093411094268,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:53:00,58.11153888702391,58.91153812408449,80.04230575561525,100.85720481872559,10.172221946716322,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:54:00,58.13117458945826,58.93117382651881,80.04048397666531,100.61449111135384,10.176534853483501,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:55:00,58.13522318789833,58.93522242495888,80.00809679533306,100.7355631778113,10.166666432430878,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:56:00,58.19145372178822,58.99145295884874,80.0,100.88252385457359,10.155478159586606,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:57:00,58.232389550460034,59.03238878752056,80.05667997661389,100.90232246800475,10.1652042489303,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 10:58:00,58.276924133300795,59.07692337036134,80.10526275634767,101.07136334871,10.157894586261966,195.07645536723862,57.465278625488295,-0.17360687255859408
2017-03-12 10:59:00,58.20000076293947,59.00427352057563,80.08597160788145,100.88848069134882,10.174019252552716,195.1933611701513,57.46527862548829,-0.17360687255859406
2017-03-12 11:00:00,58.1554661800987,58.95546541715923,80.08096875642477,100.7241403680099,10.158625602722163,195.3125,57.465278625488295,-0.17360687255859408
2017-03-12 11:01:00,58.119028794138046,58.919028031198614,80.08096835487768,100.07538444117486,10.171052330418638,195.3125,57.465278625488295,-0.17360687255859408
2017-03-12 11:02:00,58.12307739257811,58.923076629638686,80.07691955566408,100.2797084384494,10.154320928785545,195.3125,57.465278625488295,-0.17360687255859408
2017-03-12 11:03:00,58.139271786338405,58.93927102339895,80.07691955566408,100.73327837492285,10.174341804102855,195.28965759277335,57.465278625488295,-0.17360687255859408
2017-03-12 11:04:00,58.147368983218556,58.9473682202791,80.07287115799754,101.1695914017527,10.161915126599755,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-12 11:05:00,58.12307739257811,58.923076629638686,80.06477476421156,100.63048192074433,10.185672408656075,195.5790092066713,57.465278625488295,-0.17360687255859408
2017-03-12 11:06:00,58.12307739257811,58.923076629638686,80.09311595715974,100.68530755293983,10.16849397358141,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-12 11:07:00,58.12307739257811,58.923076629638686,80.07692252265082,100.60763931274417,10.1840278307597,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-12 11:08:00,58.147368983218534,58.9473682202791,80.12145755165503,100.74698397987761,10.172514262952298,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-12 11:09:00,58.15951477853876,58.95951401559931,80.14574954384254,100.85206563849196,10.185672157689146,202.3026299727593,57.465278625488295,-0.17360687255859408
2017-03-12 11:10:00,58.26153945922853,59.06153869628906,80.15384674072268,100.7118041992187,10.173263597488416,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:11:00,58.31336151926142,59.11336075632197,80.14979794150906,100.776681197317,10.184210275348873,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:12:00,58.20809795981962,59.008097196880136,80.12145634701379,101.05537334241366,10.180189935784602,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:13:00,58.23643814890009,59.03643738596062,80.1174071462531,100.83607482910148,10.180555343627947,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:14:00,58.204274283515105,59.00427352057563,80.12392976548938,100.9572724236382,10.187114026811399,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:15:00,58.200000762939474,59.0,80.09716315018504,100.84521122982638,10.180920751471293,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:16:00,58.200000762939474,59.0,80.09716355173212,100.92059687564243,10.176169395446772,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:17:00,58.204049361379546,59.00404859844007,80.1255051462274,100.79495600650196,10.179824126394193,204.4803771972657,57.465278625488295,-0.17360687255859408
2017-03-12 11:18:00,58.22136836581761,59.02136760287814,80.14102511935765,100.81982972886817,10.191357983483222,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-12 11:19:00,58.212146558259676,59.01214579532021,80.14574914229546,100.67388434159129,10.180555243241157,204.655511153372,57.465278625488295,-0.17360687255859408
2017-03-12 11:20:00,58.19572724236385,58.99572647942437,80.15384674072268,100.15431976318357,10.195215966966423,204.69231669108115,57.465278625488295,-0.17360687255859408
2017-03-12 11:21:00,58.19190356605934,58.991902803119864,80.15384674072268,100.17361128957651,10.173976245679366,204.3509392989313,57.465278625488295,-0.17360687255859408
2017-03-12 11:22:00,58.16581259833443,58.965811835394966,80.15384674072268,100.13503053453226,10.192515320248079,204.27437167697514,57.465278625488295,-0.17360687255859408
2017-03-12 11:23:00,58.18785496761925,58.98785420467979,80.14979794150906,100.55966668379936,10.175438228406419,204.2824096679691,57.465278625488295,-0.17360687255859408
2017-03-12 11:24:00,58.23238955046003,59.03238878752056,80.15384674072268,100.90460606625211,10.190789423490841,204.2747947291327,57.465278625488295,-0.17360687255859408
2017-03-12 11:25:00,58.21214655825969,59.01214579532021,80.15384674072268,100.9434400859632,10.160453143872713,204.52607486122568,57.465278625488295,-0.17360687255859408
2017-03-12 11:26:00,58.24048674734018,59.040485984400696,80.15384674072268,100.59393230237454,10.187499949806622,205.43220520019577,57.465278625488295,-0.17360687255859408
2017-03-12 11:27:00,58.32550731458162,59.12550655164218,80.15384674072268,100.76754359195094,10.164107925013479,205.41697692871134,57.465278625488295,-0.17360687255859408
2017-03-12 11:28:00,58.353847503662095,59.15384674072268,80.15789513838921,100.61906031558408,10.17982447774787,205.19615414268068,57.465278625488295,-0.17360687255859408
2017-03-12 11:29:00,58.36194470054224,59.16194393760282,80.1578951383892,100.79723960474921,10.172879771182417,205.15046691894494,57.465278625488295,-0.17360687255859408
2017-03-12 11:30:00,58.276924133300795,59.076923370361314,80.15384674072268,100.84521203292036,10.176900462100374,205.15046691894494,57.465278625488295,-0.17360687255859408
2017-03-12 11:31:00,58.24273596869577,59.042735205756294,80.17093997531468,100.83429972330723,10.175154209136956,205.15046691894497,57.465278625488295,-0.17360687255859408
2017-03-12 11:32:00,58.19595216449941,58.99595140155993,80.15789393374796,100.90917406584079,10.177996936597333,205.15046691894494,57.465278625488295,-0.17360687255859408
2017-03-12 11:33:00,58.17166057385898,58.97165981091951,80.18218512284129,100.84521323756174,10.183113951432086,205.15046691894494,57.465278625488295,-0.17360687255859408
2017-03-12 11:34:00,58.175709172299044,58.975708409359584,80.19028231972142,100.85206483539783,10.173976245679366,204.9220187538548,57.465278625488295,-0.17360687255859408
2017-03-12 11:35:00,58.20000076293948,59.0,80.18551905014937,100.8118860581341,10.184640435611504,204.86109924316403,57.46527862548829,-0.17360687255859406
2017-03-12 11:36:00,58.19595216449941,58.99595140155993,80.17813712672185,101.37518270392165,10.171783296685478,204.87632912083677,57.465278625488295,-0.17360687255859408
2017-03-12 11:37:00,58.217094845241995,59.01709408230252,80.15384674072268,101.01755481296105,10.19791634877522,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-12 11:38:00,58.248583944220314,59.048583181280826,80.16599193372227,100.61220711155931,10.172148704528828,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-12 11:39:00,58.28097273174086,59.080971968801386,80.18623392205491,100.30838815789474,10.194444405405152,203.8712182295951,57.465278625488295,-0.17360687255859408
2017-03-12 11:40:00,58.26477833798058,59.064777575041106,80.21052430805408,100.48199824283002,10.178362294247279,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 11:41:00,58.26477833798058,59.064777575041106,80.2307662963867,100.3335153680099,10.192616914447994,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 11:42:00,58.200000762939474,59.0,80.2307662963867,100.1461992765727,10.16995575553494,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 11:43:00,58.200000762939474,59.0,80.2307662963867,99.60252139442845,10.185672408656073,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-12 11:44:00,58.19595216449941,58.99595140155993,80.2307662963867,99.68247503983348,10.170321313958425,203.65801198858998,57.465278625488295,-0.17360687255859408
2017-03-12 11:45:00,58.229915406968885,59.029914644029404,80.2307662963867,99.63348770141602,10.188271628485811,191.05259365505674,57.465278625488295,-0.17360687255859408
2017-03-12 11:46:00,58.293118527061075,59.09311776412162,80.2267178987202,100.33351496646283,10.17105243080542,165.65393066406298,57.465278625488295,-0.17360687255859408
2017-03-12 11:47:00,58.38803566826713,59.188034905327704,80.2307662963867,100.47501881917316,10.18055534362794,168.4670791625976,57.465278625488295,-0.17360687255859408
2017-03-12 11:48:00,58.42267367714327,59.222672914203855,80.21862110338712,100.591647499486,10.175072720176303,171.69987166555273,57.465278625488295,-0.17360687255859408
2017-03-12 11:49:00,58.400856229994005,59.200855467054595,80.22649298773871,100.55217742919929,10.182870176103382,171.71425543891021,57.465278625488295,-0.17360687255859408
2017-03-12 11:50:00,58.32955591302169,59.12955515008225,80.19028231972143,100.59849949886922,10.167823738522014,171.69817945692245,57.465278625488295,-0.17360687255859408
2017-03-12 11:51:00,58.302565256754555,59.102564493815095,80.20085355970595,100.47983932495129,10.167762957121194,171.72271648206168,57.465278625488295,-0.17360687255859408
2017-03-12 11:52:00,58.32145871614155,59.12145795320211,80.20647671348172,100.41346700567944,10.17141788884212,171.71510154322536,57.465278625488295,-0.17360687255859408
2017-03-12 11:53:00,58.2940182156033,59.09401745266385,80.22221967909071,100.04822540283199,10.164351781209312,171.89911736382354,57.465278625488295,-0.17360687255859408
2017-03-12 11:54:00,58.28502133018093,59.085020567241465,80.21052430805408,99.65734742817126,10.186403525503062,173.46643066406298,57.465278625488295,-0.17360687255859408
2017-03-12 11:55:00,58.260729739540515,59.06072897660107,80.2145727057206,99.96116678338304,10.168493923388027,173.4588157252266,57.465278625488295,-0.17360687255859408
2017-03-12 11:56:00,58.228340952019956,59.02834018908049,80.21862110338714,99.6367870130037,10.176900512293775,173.52734696237707,57.465278625488295,-0.17360687255859408
2017-03-12 11:57:00,58.2341889275445,59.034188164605034,80.22649298773871,100.27247238159168,10.16936673058406,174.76852416992193,57.465278625488295,-0.17360687255859408
2017-03-12 11:58:00,58.200000762939474,59.0,80.23076667785645,100.51432075500496,10.184027624130254,174.76852416992193,57.465278625488295,-0.17360687255859408
2017-03-12 11:59:00,58.30121572394121,59.101214961001745,80.2307662963867,100.61220711155931,10.162645992479815,174.76852416992193,57.465278625488295,-0.17360687255859408
2017-03-12 12:00:00,58.29311852706106,59.09311776412161,80.2307662963867,100.49570424933187,10.170321263765056,174.76852416992193,57.465278625488295,-0.17360687255859408
2017-03-12 12:01:00,58.34575030678196,59.14574954384254,80.2307662963867,100.1302080656352,10.16118400975277,174.76852416992193,57.465278625488295,-0.17360687255859408
2017-03-12 12:02:00,58.3837621476915,59.18376138475209,80.23931376139322,100.39785681830521,10.175539811452236,175.636573791504,57.465278625488295,-0.17360687255859408
2017-03-12 12:03:00,58.43077087402341,59.230770111084,80.26495615641275,100.39062500000006,10.162422762976744,175.7973242865669,57.465278625488295,-0.17360687255859408
2017-03-12 12:04:00,58.43077087402342,59.230770111083984,80.27935148540296,99.67790463096212,10.172879921762558,175.78886413574222,57.465278625488295,-0.17360687255859408
2017-03-12 12:05:00,58.426722275583344,59.22672151264393,80.25910789088198,99.6527782239412,10.163742617556915,176.42847884328745,57.465278625488295,-0.17360687255859408
2017-03-12 12:06:00,58.39838208650286,59.19838132356344,80.27935188695002,99.47916613127056,10.163376908553289,176.50462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 12:07:00,58.353847503662095,59.15384674072268,80.27125428852281,99.67333783601457,10.165569857547169,176.50462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 12:08:00,58.353847503662095,59.153846740722685,80.26923031277127,100.07715903388123,10.165123197767487,176.50462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 12:09:00,58.349573983086465,59.149573220147055,80.27777777777777,99.86979209052191,10.170138412051749,176.50462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 12:10:00,58.38803566826713,59.18803490532772,80.25213538275824,100.01687918768992,10.164351622263592,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:11:00,58.42267367714327,59.222672914203855,80.24696149324114,100.20102370412734,10.163011500709933,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:12:00,58.3943334880628,59.19433272512337,80.2510094893606,100.6122079146535,10.165204650477358,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:13:00,58.418625078703215,59.21862431576378,80.2914954737613,100.68759115118722,10.175072870756445,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:14:00,58.41457648026314,59.214575717323726,80.34412865889699,100.50712625603929,10.152046705547129,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:15:00,58.5157914412649,59.31579067832545,80.3198386744449,101.276955453973,10.16812851554469,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:16:00,58.55627742566562,59.356276662726124,80.30364428068461,100.77668079576988,10.152777722007343,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:17:00,58.55627742566562,59.35627666272614,80.34008026123047,100.82236801950553,10.179824377361113,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:18:00,58.507694244384766,59.3076934814453,80.36841904489619,100.94800929019333,10.158990960372126,177.80671691894497,57.465278625488295,-0.17360687255859408
2017-03-12 12:19:00,58.463159661544,59.263158898604544,80.38461303710939,101.35233909205384,10.168493923388027,178.819442749023,57.465278625488295,-0.17360687255859408
2017-03-12 12:20:00,58.430770874023416,59.230770111084,80.38056463944285,101.2289842304431,10.166300823813998,184.17245322779564,57.465278625488295,-0.17360687255859408
2017-03-12 12:21:00,58.487451252184414,59.28745048924496,80.38056463944285,101.13989458586038,10.16849397358141,189.17518374794403,57.465278625488295,-0.17360687255859408
2017-03-12 12:22:00,58.48632664150663,59.286325878567155,80.35469987657335,101.64207161797424,10.144675943586568,189.23609924316403,57.465278625488295,-0.17360687255859408
2017-03-12 12:23:00,58.4469652677837,59.246964504844264,80.39271103708369,101.21299382259969,10.16410802540026,189.6016018516139,57.465278625488295,-0.17360687255859408
2017-03-12 12:24:00,58.43886807090355,59.238867307964135,80.38056504098994,100.22843652022517,10.149122639706258,190.39352416992193,57.465278625488295,-0.17360687255859408
2017-03-12 12:25:00,58.43931791517468,59.23931715223526,80.38461303710939,99.78057479858398,10.160107877519396,190.39352416992193,57.465278625488295,-0.17360687255859408
2017-03-12 12:26:00,58.46315966154398,59.263158898604544,80.38461303710939,100.23757372404398,10.149122740093024,180.15961175215872,57.465278625488295,-0.17360687255859408
2017-03-12 12:27:00,58.5157914412649,59.31579067832544,80.38461303710939,100.32894736842104,10.151315739280301,178.24075317382807,57.465278625488295,-0.17360687255859408
2017-03-12 12:28:00,58.56437462254574,59.36437385960628,80.39271023398953,100.55053028307464,10.146929891485911,179.45906789679262,57.465278625488295,-0.17360687255859408
2017-03-12 12:29:00,58.552943285773786,59.35294252283431,80.3936628453872,100.98549831614766,10.139706050648403,179.6109107522401,57.46527862548829,-0.17360687255859406
2017-03-12 12:30:00,58.511540412902846,59.311539649963365,80.39615173339845,101.0590278625489,10.146198824832306,179.63420104980452,57.465278625488295,-0.17360687255859408
2017-03-12 12:31:00,58.520514806111656,59.32051404317219,80.41452874077692,100.47743055555553,10.157163670188496,179.64942932128895,57.465278625488295,-0.17360687255859408
2017-03-12 12:32:00,58.507694244384766,59.30769348144531,80.44534462376646,100.87490804571861,10.167031990854353,180.3651902048209,57.465278625488295,-0.17360687255859408
2017-03-12 12:33:00,58.524788326687286,59.32478756374782,80.46154022216798,101.186343299018,10.147762139638267,181.79333496093716,57.465278625488295,-0.17360687255859408
2017-03-12 12:34:00,58.51984003970499,59.319839276765514,80.44534502531354,99.8675079345703,10.179824427554482,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:35:00,58.50364564594471,59.303644883005234,80.4170026277241,100.42260621723378,10.154605263157896,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:36:00,58.446965267783696,59.24696450484428,80.44129341527035,99.92918476305505,10.177996836210557,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:37:00,58.426722275583344,59.22672151264393,80.48582819888466,99.78755469071238,10.156067195691557,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:38:00,58.46315966154398,59.263158898604544,80.5182169864052,99.77841748689345,10.181651968705035,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:39:00,58.50364564594471,59.29959628456516,80.51821778949937,100.22843491403678,10.161914976019617,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:40:00,58.544131630345404,59.34413086740593,80.48178180895354,99.73501506604646,10.175438479373332,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:41:00,58.60890920538651,59.40890844244705,80.5344113801655,100.07309843364521,10.160087585449219,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:42:00,58.66154098510741,59.46154022216798,80.54273351033527,99.67206870185007,10.16898112826879,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:43:00,58.617006402266654,59.4170056393272,80.55060697856702,99.4517533151727,10.169590347691598,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-12 12:44:00,58.55042945014106,59.35042868720159,80.5641025967068,100.14708624945749,10.165123197767478,182.6855044894746,57.465278625488295,-0.17360687255859408
2017-03-12 12:45:00,58.58461761474611,59.38461685180662,80.54655737625924,100.03655001991667,10.146564333062424,184.65216787237878,57.465278625488295,-0.17360687255859408
2017-03-12 12:46:00,58.580569016306036,59.38056825336655,80.55465497468646,100.2832609477796,10.137426878276631,182.28405922337586,57.465278625488295,-0.17360687255859408
2017-03-12 12:47:00,58.57247181942589,59.372471056486404,80.60324056524978,100.76297559236227,10.133040879902094,166.5143882349917,57.465278625488295,-0.17360687255859408
2017-03-12 12:48:00,58.55627742566562,59.35627666272614,80.61538696289061,100.44316422311883,10.124999949806611,166.522003173828,57.465278625488295,-0.17360687255859408
2017-03-12 12:49:00,58.576520417865964,59.376519654926476,80.61538696289061,100.33123136821557,10.133040980288852,166.522003173828,57.465278625488295,-0.17360687255859408
2017-03-12 12:50:00,58.57179705301922,59.37179629007973,80.61538653903536,100.95486195882154,10.124614291720917,166.522003173828,57.465278625488295,-0.17360687255859408
2017-03-12 12:51:00,58.536034433465254,59.33603367052579,80.61133615594161,101.42086952611017,10.126827440763773,166.522003173828,57.465278625488295,-0.17360687255859408
2017-03-12 12:52:00,58.552228827225534,59.35222806428607,80.63562814812911,100.74926918431326,10.136696062589937,166.5143882349917,57.465278625488295,-0.17360687255859408
2017-03-12 12:53:00,58.550429450141074,59.35042868720159,80.61538653903536,100.91628138224284,10.123070822821717,166.5139651828341,57.465278625488295,-0.17360687255859408
2017-03-12 12:54:00,58.60890920538651,59.40890844244706,80.611338163677,100.59849990041627,10.127558457223989,166.522003173828,57.465278625488295,-0.17360687255859408
2017-03-12 12:55:00,58.66963798121401,59.46963721827458,80.61538696289061,100.82922122353004,10.108187022962072,167.43573961759856,57.465278625488295,-0.17360687255859408
2017-03-12 12:56:00,58.6145322587755,59.41453149583603,80.61538696289061,100.53047731187606,10.137731658087828,169.27083587646496,57.465278625488295,-0.17360687255859408
2017-03-12 12:57:00,58.649395189787214,59.44939442684776,80.61538696289061,100.2946813482987,10.117689885591204,170.28356933593798,57.465278625488295,-0.17360687255859408
2017-03-12 12:58:00,58.621055000706725,59.42105423776726,80.61538696289061,100.45458703292049,10.140350693150578,170.28356933593798,57.465278625488295,-0.17360687255859408
2017-03-12 12:59:00,58.63589986165365,59.435899098714195,80.63248104519313,100.69926706949855,10.123842557271312,170.28356933593798,57.465278625488295,-0.17360687255859408
2017-03-12 13:00:00,58.62915219758686,59.429151434647395,80.61943536055715,100.63048192074433,10.12865493172093,170.28356933593798,57.465278625488295,-0.17360687255859408
2017-03-12 13:01:00,58.621055000706725,59.42105423776727,80.65182334498355,100.7743955913342,10.103435717130964,170.28356933593798,57.465278625488295,-0.17360687255859408
2017-03-12 13:02:00,58.62510359914679,59.42510283620734,80.64777454576995,100.60306910464632,10.12171052631579,170.7023668791122,57.465278625488295,-0.17360687255859408
2017-03-12 13:03:00,58.62307929992676,59.423078536987305,80.66923103332519,100.74218711853027,10.117361116409302,173.2494094848633,57.465278625488295,-0.17360687255859408
2017-03-12 13:04:00,58.617006402266654,59.417005639327186,80.68420972322163,100.5521791246203,10.133873409695092,173.32174682617193,57.465278625488295,-0.17360687255859408
2017-03-12 13:05:00,58.67436069912381,59.474359936184364,80.6923065185547,100.64647192704048,10.127192948993883,170.3977845844469,57.465278625488295,-0.17360687255859408
2017-03-12 13:06:00,58.66581429375541,59.465813530815986,80.6837599012587,101.03443103366433,10.118055396609838,161.74768066406298,57.465278625488295,-0.17360687255859408
2017-03-12 13:07:00,58.71709526909721,59.5170945061578,80.67521328396268,101.02478917439781,10.119212945302312,163.62043338351788,57.465278625488295,-0.17360687255859408
2017-03-12 13:08:00,58.67436091105142,59.47436014811199,80.64102681477864,100.72579108344188,10.118055608537473,164.33577643500428,57.465278625488295,-0.17360687255859408
2017-03-12 13:09:00,58.66558898122687,59.465588218287415,80.64372614810341,100.87262404592416,10.119151968705035,164.34423747815575,57.465278625488295,-0.17360687255859408
2017-03-12 13:10:00,58.65749158357319,59.45749082063372,80.62753215589021,101.00740131578952,10.10051170148346,164.34423747815575,57.465278625488295,-0.17360687255859408
2017-03-12 13:11:00,58.64939478824013,59.44939402530068,80.65587294729131,100.67616753829152,10.11695901971114,164.34423747815572,57.465278625488295,-0.17360687255859408
2017-03-12 13:12:00,58.64939478824013,59.44939402530068,80.69635893169202,100.82693722373558,10.105628816704996,164.34423747815575,57.465278625488295,-0.17360687255859408
2017-03-12 13:13:00,58.66154098510741,59.46154022216798,80.74089251066509,100.37235019081518,10.122807151392882,164.33662253931942,57.465278625488295,-0.17360687255859408
2017-03-12 13:14:00,58.65749238666734,59.45749162372791,80.71255091616983,99.85836992765724,10.102339242634022,169.32413683439574,57.465278625488295,-0.17360687255859408
2017-03-12 13:15:00,58.63320059525339,59.42915123387387,80.70445291619554,99.09539393374794,10.119152169478575,171.58564758300793,57.465278625488295,-0.17360687255859408
2017-03-12 13:16:00,58.65726746453178,59.45726670159235,80.70940272013347,99.63831159803603,10.116897953881166,171.58564758300793,57.465278625488295,-0.17360687255859408
2017-03-12 13:17:00,58.693928367213196,59.49392760427374,80.75303930985301,99.41977410567434,10.129020490144425,171.7227084511206,57.465278625488295,-0.17360687255859408
2017-03-12 13:18:00,58.75465553685238,59.55465477391293,80.7692337036133,99.29870083457546,10.100511550903327,172.88772583007807,57.465278625488295,-0.17360687255859408
