RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 13:19:00,58.827529706453014,59.62752894351358,80.76923290051911,99.32154484799032,10.117690036171355,172.88772583007807,57.465278625488295,-0.17360687255859408
2017-03-12 13:20:00,58.863967092413624,59.66396632947421,80.80566888106496,100.56423508493512,10.128289574070969,172.88772583007807,57.465278625488295,-0.17360687255859408
2017-03-12 13:21:00,58.94898765965512,59.748986896715664,80.80971768027858,100.6670315391138,10.096125652915559,174.3040321751643,57.465278625488295,-0.17360687255859408
2017-03-12 13:22:00,59.00566803781611,59.80566727487663,80.77733049894634,99.5179997494346,10.107090799432047,174.64668514854,57.465278625488295,-0.17360687255859408
2017-03-12 13:23:00,59.01196585761178,59.81196509467228,80.7692337036133,99.95418633355025,10.103009170956081,175.34722222222214,57.465278625488295,-0.17360687255859408
2017-03-12 13:24:00,58.95708485653526,59.761132692035865,80.77733090049344,99.586530585038,10.12646218350059,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 13:25:00,58.92222192552353,59.72222116258409,80.77778074476456,100.86805597941083,10.127314726511644,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 13:26:00,58.83562690333315,59.63562614039373,80.79757369192023,100.95943009225937,10.114400512293765,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 13:27:00,58.84777269865336,59.64777193571394,80.83400967246607,100.98227330258032,10.11622810363769,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 13:28:00,58.84777269865336,59.64777193571393,80.85020326313219,101.18329700670738,10.11513147856059,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 13:29:00,58.86239263746471,59.6623918745253,80.85042699178058,101.00790956285263,10.111111217074917,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 13:30:00,58.83157830489308,59.63157754195366,80.82995966861121,100.61220671001232,10.120614102012226,175.78125,57.465278625488295,-0.17360687255859408
2017-03-12 13:31:00,58.85586989553349,59.65586913259407,80.83805646394427,100.6647459331311,10.105628615931465,177.12901145533507,57.465278625488295,-0.17360687255859408
2017-03-12 13:32:00,58.85586989553349,59.65586913259407,80.83805646394427,100.85435003983343,10.116959120097912,177.51734924316403,57.465278625488295,-0.17360687255859408
2017-03-12 13:33:00,58.8153839111328,59.61538314819339,80.7906002468533,100.81983100043402,10.118055396609828,177.51734924316403,57.465278625488295,-0.17360687255859408
2017-03-12 13:34:00,58.83157830489308,59.631577541953654,80.85425366853413,100.74926958586042,10.116593511481035,179.02503485428701,57.465278625488295,-0.17360687255859408
2017-03-12 13:35:00,58.83967550177322,59.639674738833776,80.85830286929482,100.89546846088605,10.116959019711148,179.4819046823606,57.465278625488295,-0.17360687255859408
2017-03-12 13:36:00,58.8153839111328,59.61538314819338,80.89069085372121,100.36092898720203,10.10489764966463,180.1215209960941,57.465278625488295,-0.17360687255859408
2017-03-12 13:37:00,58.884210084613976,59.68420932167456,80.90283644826788,100.88176165128993,10.112938529566708,180.71545490465653,57.465278625488295,-0.17360687255859408
2017-03-12 13:38:00,58.89230728149412,59.6923065185547,80.85829965691815,100.91145846718243,10.112938479373328,180.98957824706997,57.465278625488295,-0.17360687255859408
2017-03-12 13:39:00,58.892307281494126,59.6923065185547,80.85897445678708,100.8608233133951,10.12152767181395,181.86567518446168,57.465278625488295,-0.17360687255859408
2017-03-12 13:40:00,58.89230728149412,59.6923065185547,80.86234845613177,100.97542090164988,10.105263107701354,184.77400368138356,57.465278625488295,-0.17360687255859408
2017-03-12 13:41:00,58.884210084613976,59.68420932167456,80.88664125141344,100.64875592683497,10.12061400162547,196.61457824706994,57.465278625488295,-0.17360687255859408
2017-03-12 13:42:00,58.82820447285969,59.62820370992026,80.86324818929035,100.55217912462018,10.109567907121441,196.60654110378658,57.465278625488295,-0.17360687255859408
2017-03-12 13:43:00,58.799189718146074,59.59918895520662,80.86639765689246,100.45915503250932,10.114766070717263,196.61457824706994,57.465278625488295,-0.17360687255859408
2017-03-12 13:44:00,58.69392816643966,59.49392740350021,80.89878845214842,100.29468255294,10.11403490367688,196.5917358398435,57.465278625488295,-0.17360687255859408
2017-03-12 13:45:00,58.718218552438834,59.51821778949938,80.88259325529398,99.79897509123143,10.127558507417383,196.50797472502035,57.465278625488295,-0.17360687255859408
2017-03-12 13:46:00,58.730363946211966,59.53036318327251,80.90283684981496,99.54084657367908,10.118420952244804,196.32522583007807,57.465278625488295,-0.17360687255859408
2017-03-12 13:47:00,58.710121957879316,59.50607279727333,80.89878805060134,99.62079700670752,10.126096424303558,196.00542088558765,57.465278625488295,-0.17360687255859408
2017-03-12 13:48:00,58.70000076293945,59.5,80.90171262953015,98.35792838202582,10.135802692837178,195.89120483398395,57.465278625488295,-0.17360687255859408
2017-03-12 13:49:00,58.72631534777191,59.52631458483243,80.91903164512232,98.75045615748355,10.125,196.241473549291,57.465278625488295,-0.17360687255859408
2017-03-12 13:50:00,58.68178297344007,59.48178221050062,80.92308044433592,98.94919546026931,10.141812926844548,196.4699096679691,57.465278625488295,-0.17360687255859408
2017-03-12 13:51:00,58.66154098510741,59.46154022216798,80.92308044433592,98.77787017822267,10.13267562263891,196.4699096679691,57.465278625488295,-0.17360687255859408
2017-03-12 13:52:00,58.66154098510741,59.46154022216798,80.9230788381476,98.82330237494575,10.13927486207749,196.46187167697514,57.465278625488295,-0.17360687255859408
2017-03-12 13:53:00,58.67008760240341,59.47008683946399,80.92307917277017,99.54668172200526,10.132330417633046,196.4859839545359,57.465278625488295,-0.17360687255859408
2017-03-12 13:54:00,58.66154098510741,59.46154022216798,80.91453255547417,100.28935156928154,10.138117419348823,196.77532196044928,57.465278625488295,-0.17360687255859408
2017-03-12 13:55:00,58.710121757105775,59.510120994166314,80.92308004278884,99.72816186202198,10.139985486080764,197.4674024079974,57.465278625488295,-0.17360687255859408
2017-03-12 13:56:00,58.73441214310497,59.53441138016549,80.91903124357523,99.8378127248664,10.140351044504252,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 13:57:00,58.72631655241314,59.526315789473685,80.92308044433592,99.17763238204154,10.144005875838431,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 13:58:00,58.787043722052324,59.58704295911287,80.92308044433592,100.73327877646996,10.142178535461422,198.48014429995854,57.465278625488295,-0.17360687255859408
2017-03-12 13:59:00,58.8153839111328,59.61538314819338,80.92712884200246,101.17416100752983,10.139619977850659,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 14:00:00,58.8153839111328,59.61538314819338,80.91903164512232,100.25813333611747,10.146198875025695,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 14:01:00,58.8153839111328,59.61538314819338,80.89878764905427,100.05939242714327,10.143640417801706,198.8228012888052,57.465278625488295,-0.17360687255859408
2017-03-12 14:02:00,58.83675151401095,59.63675075107152,80.88034311930338,100.2435366312663,10.142361164093002,199.8054919772674,57.465278625488295,-0.17360687255859408
2017-03-12 14:03:00,58.82348110801294,59.62348034507351,80.87854365298621,100.18046369050681,10.133406538712336,199.79745483398395,57.465278625488295,-0.17360687255859408
2017-03-12 14:04:00,58.827529706453014,59.627528943513596,80.87854365298621,100.63961912456304,10.137061721400192,199.8659796463816,57.465278625488295,-0.17360687255859408
2017-03-12 14:05:00,58.83675151401095,59.63675075107152,80.88889058430988,100.308642493354,10.150077290005136,199.44380103217225,57.465278625488295,-0.17360687255859408
2017-03-12 14:06:00,58.8153839111328,59.61538314819338,80.91093404669509,100.3517909802888,10.139619927657272,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 14:07:00,58.8153839111328,59.61538314819338,80.91903164512232,100.3632121839022,10.141812876651162,199.21875,57.465278625488295,-0.17360687255859408
2017-03-12 14:08:00,58.75870373374537,59.55870297080593,80.8987888536955,100.51397785387553,10.133041080675646,199.5842477898846,57.465278625488295,-0.17360687255859408
2017-03-12 14:09:00,58.7384605407715,59.53845977783202,80.87179777357314,100.38580322265629,10.140432198842355,199.79745483398395,57.465278625488295,-0.17360687255859408
2017-03-12 14:10:00,58.7384605407715,59.53845977783202,80.86325115627713,100.4822510613335,10.135031011369488,199.79745483398395,57.465278625488295,-0.17360687255859408
2017-03-12 14:11:00,58.74273469712999,59.54273393419054,80.86325115627713,100.76919343736449,10.135802692837164,199.79745483398395,57.465278625488295,-0.17360687255859408
2017-03-12 14:12:00,58.69392816643966,59.49392740350021,80.85425407008121,100.6967287565532,10.137427028856768,199.43195061934654,57.465278625488295,-0.17360687255859408
2017-03-12 14:13:00,58.65749238666735,59.4574916237279,80.8744972630551,100.63961832146906,10.131213589718469,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 14:14:00,58.65749198512026,59.45749122218083,80.86639966462786,100.72870957223986,10.124634441576504,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 14:15:00,58.649395189787214,59.44939442684776,80.81781688489411,100.64875753302317,10.127558607804154,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 14:16:00,58.66154098510741,59.46154022216798,80.85830286929482,100.443164624666,10.131213639911865,199.34057617187537,57.465278625488295,-0.17360687255859408
2017-03-12 14:17:00,58.633200796026934,59.433200033087495,80.86235086541426,100.66246394107215,10.140716452347604,199.58424136513176,57.465278625488295,-0.17360687255859408
2017-03-12 14:18:00,58.60890920538651,59.40890844244705,80.8502052708676,100.74926878276615,10.126827541150538,200.01826958907284,57.465278625488295,-0.17360687255859408
2017-03-12 14:19:00,58.5967634100663,59.39676264712683,80.82591408177426,100.37463378906239,10.121710425929011,200.09441415887127,57.465278625488295,-0.17360687255859408
2017-03-12 14:20:00,58.640173382229264,59.44017261928983,80.77778074476454,100.33516396416555,10.11998457378811,199.95016140407992,57.465278625488295,-0.17360687255859408
2017-03-12 14:21:00,58.621055000706725,59.417005639327186,80.7692337036133,100.2627009341591,10.114400512293754,199.94212341308597,57.465278625488295,-0.17360687255859408
2017-03-12 14:22:00,58.61295780382658,59.41295704088713,80.79352408961246,100.84978123715052,10.119517476935147,199.94973835192232,57.465278625488295,-0.17360687255859408
2017-03-12 14:23:00,58.58461761474611,59.38461685180661,80.80769348144531,100.56664784749346,10.108796172671864,200.0305413140194,57.465278625488295,-0.17360687255859408
2017-03-12 14:24:00,58.58077144622804,59.38077068328855,80.81538543701171,100.30598869323724,10.135416841506952,199.83361816406278,57.465278625488295,-0.17360687255859408
2017-03-12 14:25:00,58.58461761474611,59.38461685180662,80.80971727873148,100.18274849339525,10.130117065028129,199.6527709960941,57.465278625488295,-0.17360687255859408
2017-03-12 14:26:00,58.57179705301922,59.37179629007974,80.8162400987413,99.55150349934895,10.137731605105929,199.64473385281065,57.465278625488295,-0.17360687255859408
2017-03-12 14:27:00,58.576520417865964,59.376519654926476,80.7854272942794,99.53855936150802,10.122806950619347,199.50809518914508,57.465278625488295,-0.17360687255859408
2017-03-12 14:28:00,58.58461761474611,59.38461685180662,80.7732821012798,100.0502564279656,10.12902059053121,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 14:29:00,58.523888638145046,59.32388787520558,80.7692337036133,99.98172639545645,10.124634491769886,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 14:30:00,58.47777960035536,59.27777883741591,80.76068666246204,100.47743182712128,10.123842610253222,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 14:31:00,58.499597047504636,59.29959628456516,80.76113650673315,100.15533567729743,10.135599588093001,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 14:32:00,58.480544819551355,59.2805440566119,80.75113363826976,100.04595677992873,10.13766333636115,199.363418579102,57.46527862548829,-0.17360687255859406
2017-03-12 14:33:00,58.47125685842413,59.27125609548468,80.71659931383635,99.20961239463406,10.123903575696444,199.21113586425778,57.465278625488295,-0.17360687255859408
2017-03-12 14:34:00,58.49487368265789,59.294872919718415,80.73077053493925,98.97280036078558,10.132716125912118,198.6721988254119,57.465278625488295,-0.17360687255859408
2017-03-12 14:35:00,58.51174284282482,59.31174207988537,80.70850211695623,99.01772549277858,10.127924015647473,198.47252855802827,57.465278625488295,-0.17360687255859408
2017-03-12 14:36:00,58.556277425665606,59.35627666272614,80.71255091616983,98.14967105263158,10.133772147329223,198.5410614013673,57.465278625488295,-0.17360687255859408
2017-03-12 14:37:00,58.62510359914679,59.42510283620733,80.69635612086246,98.38267637553967,10.119517426741746,198.51821899414068,57.465278625488295,-0.17360687255859408
2017-03-12 14:38:00,58.67008760240341,59.47008683946399,80.69658109876845,98.48090235392253,10.114968935648603,198.33462439643017,57.465278625488295,-0.17360687255859408
2017-03-12 14:39:00,58.714170957866465,59.51417019492701,80.69635531776831,100.0502548217773,10.122807051006122,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-12 14:40:00,58.81923007965088,59.61922931671144,80.6923065185547,100.28862838745124,10.106597185134891,199.0306785583492,57.465278625488295,-0.17360687255859408
2017-03-12 14:41:00,58.8963558799342,59.696355116994766,80.70040411698191,100.05482482910148,10.119517727902059,199.06646648206168,57.465278625488295,-0.17360687255859408
2017-03-12 14:42:00,58.92874466745477,59.72874390451532,80.71255051462275,99.538559361508,10.116593611867808,198.90656079744002,57.465278625488295,-0.17360687255859408
2017-03-12 14:43:00,58.98947364405582,59.78947288111635,80.72064811304998,98.74360335500617,10.13267547205875,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 14:44:00,59.02995962845652,59.82995886551704,80.72469731381067,99.54769857306228,10.119882934971868,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 14:45:00,58.977327848735605,59.777327085796145,80.68016333329051,100.54367547286172,10.13523407986289,198.8304154245474,57.465278625488295,-0.17360687255859408
2017-03-12 14:46:00,58.91659887213455,59.716598109195104,80.67206653795745,100.61220590691799,10.144736942492026,199.21875,57.465278625488295,-0.17360687255859408
2017-03-12 14:47:00,58.89230728149411,59.6923065185547,80.66239547729492,100.37856886121955,10.138503233591706,199.16248745388452,57.465278625488295,-0.17360687255859408
2017-03-12 14:48:00,58.863967092413624,59.66396632947421,80.6720673410516,99.07255232961555,10.147660757365973,198.95224882426976,57.465278625488295,-0.17360687255859408
2017-03-12 14:49:00,58.811335312692734,59.611334549753316,80.66396974262439,99.93146876284952,10.125730916073438,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-12 14:50:00,58.81111039055717,59.61110962761776,80.67948913574219,99.36824798583986,10.136959923638237,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-12 14:51:00,58.76680072985199,59.56679996691252,80.6720653333162,99.62764940763773,10.144736741718498,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-12 14:52:00,58.75870353297184,59.55870277003237,80.71255051462275,99.82867391485917,10.148391773826198,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-12 14:53:00,58.75982814364964,59.55982738071017,80.6923065185547,99.20187038845486,10.154320928785548,199.02585262722417,57.465278625488295,-0.17360687255859408
2017-03-12 14:54:00,58.758703532971836,59.55870277003238,80.68420972322163,99.13194435521176,10.155701637268072,198.90655597887542,57.465278625488295,-0.17360687255859408
2017-03-12 14:55:00,58.79514091893246,59.59514015599302,80.69635612086246,99.49058693333679,10.15679826234516,198.1755644145768,57.465278625488295,-0.17360687255859408
2017-03-12 14:56:00,58.8558698955335,59.655869132594084,80.73279491223786,100.14619887502572,10.137792386506737,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-12 14:57:00,58.88825868305405,59.68825792011463,80.74089331375926,99.64364102012233,10.137061621013427,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-12 14:58:00,58.8452985551622,59.64529779222278,80.76068666246204,99.71547190348308,10.147376484341107,197.91667175293003,57.465278625488295,-0.17360687255859408
2017-03-12 14:59:00,58.863967092413624,59.66396632947421,80.7692337036133,99.62079740825455,10.151681297703782,197.93190002441432,57.465278625488295,-0.17360687255859408
2017-03-12 15:00:00,58.81943250957287,59.61943174663345,80.76518490439969,99.95888157894736,10.140716552734352,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 15:01:00,58.80683686998154,59.60683610704211,80.76068623860678,99.41647381252712,10.141203774346241,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 15:02:00,58.8153839111328,59.61538314819338,80.74089170757092,100.37463499370381,10.120979459662195,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 15:03:00,58.81943250957287,59.61943174663345,80.74089210911802,100.28554575066809,10.133041030482238,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 15:04:00,58.766800930625514,59.566800167686075,80.76113610518607,100.0205604151675,10.140716351960847,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 15:05:00,58.742509339985105,59.54250857704563,80.74089210911802,99.36494887502568,10.1341374547858,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 15:06:00,58.74700758192276,59.54700681898328,80.76923243204754,98.85223854912653,10.147376484341095,197.80414326985692,57.465278625488295,-0.17360687255859408
2017-03-12 15:07:00,58.75128110249838,59.55128033955891,80.73076968722873,98.2735332912869,10.136959923638223,197.7157372368708,57.465278625488295,-0.17360687255859408
2017-03-12 15:08:00,58.75060633609171,59.55060557315223,80.76518329821135,100.12335526315795,10.125365558423486,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-12 15:09:00,58.755554623074005,59.55555386013455,80.743590037028,100.30623033311622,10.141589482625323,197.84433746337908,57.465278625488295,-0.17360687255859408
2017-03-12 15:10:00,58.8115379333496,59.61153717041018,80.73076934814453,100.30382003784194,10.137500286102277,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-12 15:11:00,58.85384559631346,59.65384483337405,80.76068539089627,100.26765102810333,10.143132739596883,197.91667175293003,57.465278625488295,-0.17360687255859408
2017-03-12 15:12:00,58.90445307681434,59.704452313874896,80.7692337036133,100.50941025583357,10.127192999187264,198.05373342413668,57.465278625488295,-0.17360687255859408
2017-03-12 15:13:00,58.98076915740967,59.7807683944702,80.76154098510743,100.46223831176755,10.134722232818614,198.10474548339823,57.465278625488295,-0.17360687255859408
2017-03-12 15:14:00,58.90445307681434,59.70445231387491,80.7692337036133,100.52540066367696,10.125731116846996,198.12987478155824,57.465278625488295,-0.17360687255859408
2017-03-12 15:15:00,58.83247799343532,59.63247723049589,80.76495997111004,100.634161207411,10.115354855855294,198.11760626898854,57.465278625488295,-0.17360687255859408
2017-03-12 15:16:00,58.827529706453014,59.627528943513596,80.76518490439969,100.6510419343647,10.122076034545895,197.96997230931356,57.465278625488295,-0.17360687255859408
2017-03-12 15:17:00,58.782995525159336,59.58299476221989,80.76518490439969,100.59164790103318,10.11878641028152,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-12 15:18:00,58.79514132047953,59.59514055754011,80.7692337036133,100.25356292724594,10.122441442389226,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-12 15:19:00,58.811335312692734,59.611334549753316,80.76518490439969,100.171327289782,10.125731066653605,197.88621360377297,57.465278625488295,-0.17360687255859408
2017-03-12 15:20:00,58.78974299960665,59.58974223666722,80.76495997111004,100.27729543050117,10.131172921922465,197.62731933593798,57.465278625488295,-0.17360687255859408
2017-03-12 15:21:00,58.73846074154503,59.53845997860556,80.7692337036133,100.41118541516752,10.122441643162777,198.03850434955822,57.465278625488295,-0.17360687255859408
2017-03-12 15:22:00,58.74250913921156,59.54250837627209,80.7692337036133,100.37234978926806,10.131579148141967,198.60198010896366,57.465278625488295,-0.17360687255859408
2017-03-12 15:23:00,58.74250954075863,59.54250877781918,80.77733049894636,100.47971303839438,10.120613901238675,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 15:24:00,58.74273512098523,59.54273435804579,80.77778074476456,100.4870753818087,10.122685114542634,198.45518493652318,57.465278625488295,-0.17360687255859408
2017-03-12 15:25:00,58.7991899189196,59.599189155980184,80.7692337036133,99.85608673095705,10.128289574070982,198.07657181589207,57.465278625488295,-0.17360687255859408
2017-03-12 15:26:00,58.83157830489308,59.63157754195366,80.7692337036133,100.0388340197111,10.134503213982825,198.05372619628875,57.465278625488295,-0.17360687255859408
2017-03-12 15:27:00,58.89658080206974,59.69658003913033,80.77350701226129,100.17843373616539,10.145833227369526,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-12 15:28:00,58.85991849397356,59.65991773103414,80.7732821012798,100.3152413619192,10.144736842105262,198.32023459986593,57.465278625488295,-0.17360687255859408
2017-03-12 15:29:00,58.782995324385794,59.57489756533974,80.7732821012798,100.13706126965967,10.138523553547094,198.25932071083432,57.465278625488295,-0.17360687255859408
2017-03-12 15:30:00,58.6817831742136,59.48178241127417,80.7692337036133,100.05025522332437,10.147295148749109,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-12 15:31:00,58.648720423380524,59.44871966044108,80.78632693820529,100.25559404161226,10.145061651865639,197.56302642822266,57.465278625488295,-0.17360687255859408
2017-03-12 15:32:00,58.604860606946446,59.40485984400698,80.78137889661286,100.1256400660464,10.150950180856803,197.52833235891248,57.465278625488295,-0.17360687255859408
2017-03-12 15:33:00,58.5967634100663,59.39676264712683,80.79757248727898,99.60252219752262,10.135964945742968,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-12 15:34:00,58.58461761474611,59.38461685180662,80.80971727873148,99.07940432899876,10.132675572445516,197.81768798828134,57.465278625488295,-0.17360687255859408
2017-03-12 15:35:00,58.572471819425886,59.37247105648642,80.81376607794509,98.35069475675884,10.154239604347636,198.1755620052938,57.465278625488295,-0.17360687255859408
2017-03-12 15:36:00,58.57247181942589,59.372471056486404,80.82186247173108,98.70933934261924,10.122806950619344,197.92428910104852,57.465278625488295,-0.17360687255859408
2017-03-12 15:37:00,58.612957803826596,59.41295704088711,80.83400806627773,99.41063650030839,10.147295249135883,197.35318876567663,57.465278625488295,-0.17360687255859408
2017-03-12 15:38:00,58.601711697048614,59.40171093410915,80.8162400987413,98.81848017374675,10.123842557271317,196.7592519124348,57.465278625488295,-0.17360687255859408
2017-03-12 15:39:00,58.65726704067653,59.4572662777371,80.7820536295573,98.67139350043404,10.14004627863566,196.37345038519962,57.465278625488295,-0.17360687255859408
2017-03-12 15:40:00,58.714170154772304,59.51416939183285,80.77733049894634,98.83041100752982,10.124634541963273,195.52570543791117,57.465278625488295,-0.17360687255859408
2017-03-12 15:41:00,58.710121957879316,59.50607279727333,80.77733049894636,99.37408527575042,10.135599437512843,195.0688396253081,57.465278625488295,-0.17360687255859408
2017-03-12 15:42:00,58.621054799933184,59.42105403699373,80.80162088494552,99.1822011847245,10.138888810810293,194.61958232678873,57.465278625488295,-0.17360687255859408
2017-03-12 15:43:00,58.52906184726291,59.32906108432345,80.83333333333331,99.68894704182942,10.139660623338472,194.7579082912871,57.465278625488295,-0.17360687255859408
2017-03-12 15:44:00,58.43931791517467,59.23931715223526,80.79914644029405,99.399594200982,10.131944550408257,194.46052042643203,57.465278625488295,-0.17360687255859408
2017-03-12 15:45:00,58.43461704254148,59.234616279602065,80.7692337036133,100.0303825378418,10.13819451332091,193.77170562744118,57.465278625488295,-0.17360687255859408
2017-03-12 15:46:00,58.430770874023416,59.230770111084,80.7692337036133,99.99314759906969,10.12609652469032,193.51547803376826,57.465278625488295,-0.17360687255859408
2017-03-12 15:47:00,58.443591435750314,59.24359067281088,80.7692337036133,99.82879977756069,10.13310172822741,194.16313595241982,57.465278625488295,-0.17360687255859408
2017-03-12 15:48:00,58.43481947246348,59.23481870952406,80.73279491223788,100.00000040154703,10.1286550321077,193.4926251863178,57.465278625488295,-0.17360687255859408
2017-03-12 15:49:00,58.430770874023416,59.230770111084,80.7044533177426,99.94517557244548,10.129385948181147,193.43171691894494,57.465278625488295,-0.17360687255859408
2017-03-12 15:50:00,58.39838208650286,59.19838132356344,80.72469691226358,99.7532894736842,10.131579148141958,193.38602728592693,57.465278625488295,-0.17360687255859408
2017-03-12 15:51:00,58.410527881823064,59.21052711888365,80.72065012078538,100.057109230443,10.131944606178685,193.59923754240342,57.465278625488295,-0.17360687255859408
2017-03-12 15:52:00,58.40940327114528,59.20940250820586,80.67948955959744,100.15191056993274,10.133873409695093,194.10687255859386,57.465278625488295,-0.17360687255859408
2017-03-12 15:53:00,58.43077087402341,59.230770111084,80.63675435384114,100.32310994466148,10.133873727586524,194.74987792968727,57.465278625488295,-0.17360687255859408
2017-03-12 15:54:00,58.499147203233505,59.29914644029405,80.64530012342665,100.11091868082674,10.131944709353965,195.0713789198131,57.465278625488295,-0.17360687255859408
2017-03-12 15:55:00,58.58461761474611,59.38461685180662,80.66801613255551,99.47916693436473,10.143640317414928,195.26681518554673,57.465278625488295,-0.17360687255859408
2017-03-12 15:56:00,58.523888638145046,59.32388787520558,80.67206453022204,98.44206880268298,10.137792386506732,195.29727172851557,57.465278625488295,-0.17360687255859408
2017-03-12 15:57:00,58.41457648026314,59.21457571732372,80.62753175434314,99.68247423673928,10.133406438325574,195.12975110505772,57.465278625488295,-0.17360687255859408
2017-03-12 15:58:00,58.34979890522203,59.14979814228261,80.61538696289061,100.50027425665603,10.116227953057532,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 15:59:00,58.353847503662095,59.15384674072268,80.61538696289061,100.4226046110454,10.145102300142,194.57389590614713,57.465278625488295,-0.17360687255859408
2017-03-12 16:00:00,58.353847503662095,59.153846740722685,80.57692337036131,100.03375752766934,10.141975190904406,194.55697462293824,57.465278625488295,-0.17360687255859408
2017-03-12 16:01:00,58.353847503662095,59.15384674072268,80.55060617547285,100.38377219752265,10.133771946555687,194.22362879702942,57.465278625488295,-0.17360687255859408
2017-03-12 16:02:00,58.34575030678197,59.14574954384254,80.5708501715409,100.47286184210517,10.10160832656057,194.04087990208708,57.465278625488295,-0.17360687255859408
2017-03-12 16:03:00,58.315385818481445,59.11538505554202,80.57265048556856,100.13744099934888,10.126928965250654,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-12 16:04:00,58.298291736178925,59.098290973239486,80.5598284403483,100.35686620076491,10.131558630201551,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-12 16:05:00,58.272650612725165,59.0726498497857,80.53845977783202,100.39303631252716,10.130787213643378,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-12 16:06:00,58.26477833798058,59.06882617348118,80.5344113801655,100.36778178967924,10.126827541150547,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-12 16:07:00,58.306838777330185,59.111111534966376,80.48290676540799,100.15914323594833,10.115740670098193,194.73380279540993,57.465278625488295,-0.17360687255859408
2017-03-12 16:08:00,58.362394544813355,59.16239378187394,80.47008683946399,99.7757517496745,10.123842663235123,194.8784790039059,57.465278625488295,-0.17360687255859408
2017-03-12 16:09:00,58.42267367714327,59.222672914203855,80.51821778949937,100.0845200388054,10.130482623451625,194.8784790039059,57.465278625488295,-0.17360687255859408
2017-03-12 16:10:00,58.353847503662095,59.15384674072268,80.48582860043174,100.55281267668069,10.100146143059996,194.8784790039059,57.465278625488295,-0.17360687255859408
2017-03-12 16:11:00,58.302565256754555,59.102564493815116,80.3931605021159,100.47743140326605,10.116126537323007,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-12 16:12:00,58.21214655825969,59.01214579532021,80.4291498284591,101.32949548018605,10.111842055069783,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-12 16:13:00,58.20000076293948,59.0,80.45726648966473,100.99826558430982,10.116126537323,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-12 16:14:00,58.20000076293947,59.0,80.43461570739747,100.94184074401859,10.12465281486511,194.76273498535153,57.465278625488295,-0.17360687255859408
2017-03-12 16:15:00,58.18380636917919,58.98380560623972,80.4048574347245,100.86805564478816,10.11622815383108,195.0536065352591,57.465278625488295,-0.17360687255859408
2017-03-12 16:16:00,58.20000076293948,59.0,80.38461303710939,100.80536312527127,10.127700752682152,195.3125,57.465278625488295,-0.17360687255859408
2017-03-12 16:17:00,58.183806369179194,58.98380560623972,80.38056463944285,100.54139147306753,10.130848081488365,195.38102963096225,57.465278625488295,-0.17360687255859408
2017-03-12 16:18:00,58.123077392578125,58.92307662963867,80.35627425344369,100.66931594045535,10.124269033733164,195.64753723144534,57.465278625488295,-0.17360687255859408
2017-03-12 16:19:00,58.119028794138046,58.919028031198614,80.3198386744449,100.36092738101352,10.107456207275396,195.60185241699207,57.465278625488295,-0.17360687255859408
2017-03-12 16:20:00,58.10688299881783,58.90688223587839,80.33603226511102,100.16904248689343,10.120613951432087,195.83028452019937,57.465278625488295,-0.17360687255859408
2017-03-12 16:21:00,58.13212720085592,58.93212643791648,80.37103854908663,100.23233256620522,10.120506454916569,196.03587341308597,57.46527862548829,-0.17360687255859406
2017-03-12 16:22:00,58.1271259910182,58.92712522807875,80.29554387142784,100.6396179199219,10.119517527128526,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-12 16:23:00,58.18642605052277,58.986425287583295,80.25791661879596,100.85784373563888,10.109885608448689,196.19757259593302,57.46527862548829,-0.17360687255859406
2017-03-12 16:24:00,58.20809795981962,59.008097196880136,80.27530308773642,100.98455770392185,10.111111038609554,196.55366435803853,57.465278625488295,-0.17360687255859408
2017-03-12 16:25:00,58.2341889275445,59.03418816460505,80.29487228393553,101.2635031806099,10.107253021664095,196.17251925998303,57.465278625488295,-0.17360687255859408
2017-03-12 16:26:00,58.19595216449941,58.99595140155993,80.27935148540296,100.9137436716181,10.112573021336623,196.40899336965495,57.465278625488295,-0.17360687255859408
2017-03-12 16:27:00,58.127350913153755,58.9273501502143,80.2307662963867,100.80054007636183,10.113811651865634,196.51813252766937,57.465278625488295,-0.17360687255859408
2017-03-12 16:28:00,58.09473720349764,58.894736440558184,80.2307662963867,101.02796092786288,10.111476446452883,196.37091626619042,57.465278625488295,-0.17360687255859408
2017-03-12 16:29:00,58.0461540222168,58.84615325927732,80.22692031860352,101.0004344940186,10.118402719497677,196.61457824706994,57.465278625488295,-0.17360687255859408
2017-03-12 16:30:00,58.06639701441715,58.86639625147768,80.21052470960115,100.86120244076383,10.112207663686643,196.7592519124347,57.465278625488295,-0.17360687255859408
2017-03-12 16:31:00,58.05470106336806,58.854700300428576,80.17948659261069,100.48707580566399,10.112268341912172,197.04859924316403,57.465278625488295,-0.17360687255859408
2017-03-12 16:32:00,58.03805682533666,58.83805606239718,80.2145727057206,100.16219008596322,10.105263057507969,196.56128170615776,57.465278625488295,-0.17360687255859408
2017-03-12 16:33:00,58.02995962845652,58.83805606239718,80.2145727057206,100.54139147306748,10.104532141434515,196.4699096679691,57.465278625488295,-0.17360687255859408
2017-03-12 16:34:00,58.06538486480713,58.865384101867654,80.19615249633789,100.64019050598134,10.112499856948851,196.52777481079085,57.465278625488295,-0.17360687255859408
2017-03-12 16:35:00,58.05897458394369,58.85897382100422,80.16666666666669,100.58593622843439,10.098765532175685,196.68691253662098,57.465278625488295,-0.17360687255859408
2017-03-12 16:36:00,58.131174589458254,58.93117382651882,80.15789513838921,100.7012975592361,10.097587786222757,196.7668617650083,57.465278625488295,-0.17360687255859408
2017-03-12 16:37:00,58.15951477853876,58.95951401559931,80.15384674072268,100.97770570453842,10.103801175167675,196.64503639622723,57.465278625488295,-0.17360687255859408
2017-03-12 16:38:00,58.20000076293948,59.0,80.15384674072268,100.8801116943359,10.110725137922504,196.61457824706997,57.465278625488295,-0.17360687255859408
2017-03-12 16:39:00,58.16761197541891,58.96761121247944,80.14574914229546,100.92516487523136,10.10270465047735,196.61457824706994,57.465278625488295,-0.17360687255859408
2017-03-12 16:40:00,58.14444499545628,58.94444423251683,80.14529842800566,100.9958538479275,10.090277989705397,196.59046681721983,57.465278625488295,-0.17360687255859408
2017-03-12 16:41:00,58.07179514567057,58.871794382731096,80.12820392184788,100.62451765272338,10.101080417633044,196.30915747748512,57.465278625488295,-0.17360687255859408
2017-03-12 16:42:00,58.05020262065687,58.85020185771739,80.14170034308185,100.55738268400502,10.099415226986531,196.17294231214063,57.465278625488295,-0.17360687255859408
2017-03-12 16:43:00,57.993522242495885,58.793521479556425,80.13765154386823,100.92973327636714,10.08077511034513,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-12 16:44:00,57.96113345497533,58.761132692035865,80.14574954384254,100.68758994654605,10.107456157082003,195.96734378212398,57.465278625488295,-0.17360687255859408
2017-03-12 16:45:00,57.93279326589483,58.732792502955384,80.09716596101461,100.56651988782373,10.107821615118722,196.0587182295951,57.465278625488295,-0.17360687255859408
2017-03-12 16:46:00,57.92307662963865,58.72307586669922,80.08461456298829,100.70095558166504,10.089583539962765,196.07927627563478,57.465278625488295,-0.17360687255859408
2017-03-12 16:47:00,57.920647470574615,58.720646707635176,80.0688251696135,100.75383838854331,10.081871635035455,195.60185241699207,57.465278625488295,-0.17360687255859408
2017-03-12 16:48:00,57.8963558799342,58.696355116994766,80.08096955951892,100.24214212517984,10.084795600489556,195.40387284128292,57.465278625488295,-0.17360687255859408
2017-03-12 16:49:00,57.98947364405582,58.78947288111635,80.12145715010794,100.58250909102597,10.0928363298115,194.90893394068658,57.465278625488295,-0.17360687255859408
2017-03-12 16:50:00,58.07179514567057,58.871794382731096,80.05128139919707,100.40509329901799,10.059799565209273,194.3319244384766,57.465278625488295,-0.17360687255859408
2017-03-12 16:51:00,58.08034218682183,58.88034142388236,80.07692040337457,100.07474984063039,10.062500105963807,194.39621988932265,57.465278625488295,-0.17360687255859408
2017-03-12 16:52:00,58.074494211297285,58.87449344835783,80.07691955566408,99.59566859195107,10.068348131681743,194.444442749023,57.465278625488295,-0.17360687255859408
2017-03-12 16:53:00,57.97350417243111,58.77777693006725,80.07691955566408,100.06751463148325,10.094135867224796,194.46052127414254,57.465278625488295,-0.17360687255859408
2017-03-12 16:54:00,57.93279326589484,58.732792502955384,80.0769211618524,100.60992271021796,10.08296795895225,194.29977416992193,57.465278625488295,-0.17360687255859408
2017-03-12 16:55:00,57.87093967861597,58.67093891567655,80.07264836629233,100.78125000000006,10.086805820465083,194.6614583333337,57.465278625488295,-0.17360687255859408
2017-03-12 16:56:00,57.84777269865336,58.64372333727386,80.03238838597348,100.9891265066047,10.064327641537304,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 16:57:00,57.89230728149412,58.6923065185547,80.00809719688014,100.77668200041116,10.07383065474661,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 16:58:00,57.83675151401095,58.63675075107152,80.0,100.70891147189661,10.095293468899195,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-12 16:59:00,57.8153839111328,58.61538314819338,80.00404839766652,100.48428264417142,10.072734280636434,194.74902424059457,57.465278625488295,-0.17360687255859408
2017-03-12 17:00:00,57.85182129709343,58.651820534154,80.01214519299958,100.30838855944167,10.084795449909409,194.88609313964812,57.465278625488295,-0.17360687255859408
2017-03-12 17:01:00,57.86396709241364,58.66396632947422,80.03238718133225,100.5893647043328,10.06907909794858,194.90893554687477,57.465278625488295,-0.17360687255859408
2017-03-12 17:02:00,57.961538314819336,58.76153755187988,79.9923080444336,100.62500038146968,10.07534732818603,194.9363464355467,57.465278625488295,-0.17360687255859408
2017-03-12 17:03:00,57.99757084093596,58.79757007799649,79.99595160233348,100.88633005242612,10.046783798619321,195.28204185084294,57.465278625488295,-0.17360687255859408
2017-03-12 17:04:00,57.97327925029554,58.77327848735607,80.0,99.91319395366463,10.099049768949817,195.2668135793585,57.465278625488295,-0.17360687255859408
2017-03-12 17:05:00,57.8752131991916,58.67521243625218,80.0,100.32793172200522,10.106095631917306,195.11960517035553,57.465278625488295,-0.17360687255859408
2017-03-12 17:06:00,57.84372410021329,58.64372333727386,80.0,100.55281307822786,10.08954695651405,195.38102722167991,57.465278625488295,-0.17360687255859408
2017-03-12 17:07:00,57.807286714252676,58.60728595131323,79.99190280311986,100.1256412706878,10.099780785410015,195.3962554931643,57.465278625488295,-0.17360687255859408
2017-03-12 17:08:00,57.78299512361225,58.582994360672814,79.97570881090667,100.06396283601455,10.095029278805379,195.48763074372965,57.465278625488295,-0.17360687255859408
2017-03-12 17:09:00,57.77264870537652,58.572647942437065,79.96581353081598,100.00723478529183,10.106481499142108,195.60185241699207,57.465278625488295,-0.17360687255859408
2017-03-12 17:10:00,57.79918951737252,58.5991887544331,79.94332243266858,100.33123176976251,10.113669445640165,195.3734138890318,57.465278625488295,-0.17360687255859408
2017-03-12 17:11:00,57.79918951737253,58.599188754433094,79.91498284590871,100.54596148039154,10.109649005689116,195.37341629831414,57.465278625488295,-0.17360687255859408
2017-03-12 17:12:00,57.791092922813,58.59109215987358,79.92712884200246,100.55738188091075,10.11330428876374,195.65515136718756,57.465278625488295,-0.17360687255859408
2017-03-12 17:13:00,57.79918951737253,58.599188754433094,79.96356442100122,100.64647313168184,10.10855258138556,195.98257526598493,57.465278625488295,-0.17360687255859408
2017-03-12 17:14:00,57.80728671425266,58.607285951313244,79.9838060077868,101.07364815159853,10.08771956594366,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-12 17:15:00,57.86063295252182,58.66063218958239,79.93665313720702,100.9318829704733,10.085375729729147,196.26565462000238,57.46527862548829,-0.17360687255859406
2017-03-12 17:16:00,57.884210084613976,58.68420932167456,79.93522362960012,100.04568682218839,10.09027792278088,196.2414703369143,57.465278625488295,-0.17360687255859408
2017-03-12 17:17:00,57.88376024034286,58.68375947740344,79.89743550618488,100.06510331895619,10.0983797179328,195.8831600613067,57.465278625488295,-0.17360687255859408
2017-03-12 17:18:00,57.827529706453014,58.627528943513596,79.85425085770454,100.28782934891542,10.102704700670742,195.7465209960941,57.465278625488295,-0.17360687255859408
2017-03-12 17:19:00,57.80323811581259,58.60323735287316,79.87854365298621,99.98172599390934,10.104166683397784,195.41909790039094,57.465278625488295,-0.17360687255859408
2017-03-12 17:20:00,57.8153839111328,58.61538314819338,79.90688524748148,100.43859823126543,10.07748533550062,195.32772827148443,57.465278625488295,-0.17360687255859408
2017-03-12 17:21:00,57.75555525885688,58.55555449591744,79.87607023451062,100.28935241699219,10.087577395968966,195.3125,57.465278625488295,-0.17360687255859408
2017-03-12 17:22:00,57.73846074154503,58.53845997860556,79.86639725534538,99.59338378906253,10.096856819955931,195.3125,57.465278625488295,-0.17360687255859408
2017-03-12 17:23:00,57.68988017032021,58.48583100971424,79.85425085770454,99.45403892115543,10.085892024793116,195.48763154682376,57.465278625488295,-0.17360687255859408
2017-03-12 17:24:00,57.714170154772304,58.51416939183285,79.84615325927732,99.24387921785053,10.100146243446751,195.6932220458986,57.465278625488295,-0.17360687255859408
2017-03-12 17:25:00,57.77264934115939,58.572648578219955,79.86324818929035,99.82879892985028,10.06790139940048,195.70633527967686,57.465278625488295,-0.17360687255859408
2017-03-12 17:26:00,57.811335312692734,58.6113345497533,79.850202460038,99.33982166491057,10.084795550296164,195.7312967400801,57.465278625488295,-0.17360687255859408
2017-03-12 17:27:00,57.876112887733846,58.67611212479442,79.86639725534538,99.33068245335627,10.08406463422273,195.7465209960941,57.465278625488295,-0.17360687255859408
2017-03-12 17:28:00,57.82820447285969,58.62820370992027,79.89743762546114,100.19772338867186,10.087577342987062,195.7465209960941,57.465278625488295,-0.17360687255859408
2017-03-12 17:29:00,57.746558139198704,58.54655737625925,79.8663968537983,101.37975230969884,10.084795449909402,195.7465209960941,57.465278625488295,-0.17360687255859408
2017-03-12 17:30:00,57.682907952202676,58.48290718926325,79.86324818929035,100.3303434583876,10.082947783999977,195.98765224880677,57.465278625488295,-0.17360687255859408
2017-03-12 17:31:00,57.66154098510741,58.46154022216798,79.84615325927732,100.29468134829862,10.080775210731906,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-12 17:32:00,57.66154098510741,58.46154022216798,79.85020205849094,100.28554374293273,10.0800440938849,196.26431435032924,57.465278625488295,-0.17360687255859408
2017-03-12 17:33:00,57.66154018201326,58.46153941907381,79.85020205849094,99.97487238833776,10.085892024793118,196.57650676526526,57.465278625488295,-0.17360687255859408
2017-03-12 17:34:00,57.65769481658934,58.45769405364992,79.84615325927732,100.58593597412116,10.085069656372061,196.46267547607454,57.465278625488295,-0.17360687255859408
2017-03-12 17:35:00,57.601711697048614,58.40171093410915,79.84615325927732,101.43952475653745,10.055941581726074,196.70298682318798,57.465278625488295,-0.17360687255859408
2017-03-12 17:36:00,57.588666213186166,58.3886654502467,79.84615325927732,100.96171449360088,10.068348181875127,196.72879269248557,57.465278625488295,-0.17360687255859408
2017-03-12 17:37:00,57.58461761474611,58.38461685180662,79.84230728149412,100.36892471313467,10.07604179382324,197.09201278686535,57.465278625488295,-0.17360687255859408
2017-03-12 17:38:00,57.59316465589737,58.39316389295787,79.82906002468532,100.08439339531786,10.073302798800984,197.5630204942494,57.465278625488295,-0.17360687255859408
2017-03-12 17:39:00,57.621055000706725,58.42105423776726,79.79352408961246,100.07538444117506,10.101608226173806,197.71108446623165,57.465278625488295,-0.17360687255859408
2017-03-12 17:40:00,57.70000097486708,58.50000021192763,79.8034201727973,100.46055221557612,10.079861323038724,197.7639651828342,57.465278625488295,-0.17360687255859408
2017-03-12 17:41:00,57.7425093399851,58.542508577045645,79.80162048339844,100.51854826274686,10.104532191627897,197.75677329615544,57.465278625488295,-0.17360687255859408
2017-03-12 17:42:00,57.67008760240341,58.47008683946399,79.84615325927732,100.40750291612417,10.09606483247546,196.90393066406298,57.465278625488295,-0.17360687255859408
2017-03-12 17:43:00,57.597438176472984,58.39743741353352,79.81196679009331,99.69376839531793,10.103009223937995,196.78336079915374,57.465278625488295,-0.17360687255859408
2017-03-12 17:44:00,57.576520417865964,58.376519654926476,79.77733049894634,100.01827480918479,10.099049819143186,196.88869998329596,57.465278625488295,-0.17360687255859408
2017-03-12 17:45:00,57.55627742566562,58.356276662726124,79.7692337036133,100.53453867059015,10.102339192440644,197.0790630139802,57.465278625488295,-0.17360687255859408
2017-03-12 17:46:00,57.564374622545756,58.36437385960627,79.7651845028526,101.1193349737871,10.096856920342697,197.04859924316403,57.465278625488295,-0.17360687255859408
2017-03-12 17:47:00,57.531985835025196,58.33198507208572,79.74898970754525,100.92973247327316,10.102339192440644,196.9953002929689,57.465278625488295,-0.17360687255859408
2017-03-12 17:48:00,57.46068551805283,58.26068475511339,79.73931757609051,100.51600943671333,10.10493824217056,197.19328308105503,57.465278625488295,-0.17360687255859408
2017-03-12 17:49:00,57.430770874023416,58.230770111084,79.74494050678454,100.58708110608546,10.107821564925338,197.52833155581837,57.465278625488295,-0.17360687255859408
2017-03-12 17:50:00,57.430770874023416,58.230770111084,79.74898850290398,100.55052867688632,10.111476446452897,197.79484558105472,57.465278625488295,-0.17360687255859408
2017-03-12 17:51:00,57.483402653744356,58.28340189080488,79.74089210911802,99.81268230237458,10.100511751676859,197.68823724044032,57.465278625488295,-0.17360687255859408
2017-03-12 17:52:00,57.572471819425886,58.37247105648642,79.74494050678454,99.56140417801707,10.112207563299881,197.62731933593798,57.465278625488295,-0.17360687255859408
2017-03-12 17:53:00,57.637249394467005,58.43724863152755,79.73684330990442,100.15305167750303,10.110380072342721,197.62731933593798,57.465278625488295,-0.17360687255859408
2017-03-12 17:54:00,57.63320079602692,58.433200033087495,79.7692337036133,99.20961359927529,10.123172458849458,197.6577790912833,57.465278625488295,-0.17360687255859408
2017-03-12 17:55:00,57.56032602410568,58.36032526116621,79.76518490439969,98.97204067832546,10.114400512293757,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-12 17:56:00,57.49554844906456,58.295547686125076,79.76518490439969,99.70760305304276,10.113669495833541,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-12 17:57:00,57.48205312093099,58.28205235799154,79.7692337036133,99.11506737603081,10.107253021664079,197.93274943033848,57.465278625488295,-0.17360687255859408
2017-03-12 17:58:00,57.4469652677837,58.246964504844264,79.7692337036133,98.92406784860711,10.11440066287391,197.96997311240744,57.465278625488295,-0.17360687255859408
2017-03-12 17:59:00,57.42267367714327,58.222672914203855,79.7692337036133,99.41292090164993,10.133772097135846,198.07657342208054,57.465278625488295,-0.17360687255859408
2017-03-12 18:00:00,57.386236291182655,58.18623552824323,79.7692337036133,100.29468134829875,10.133040980288852,197.9699707031251,57.465278625488295,-0.17360687255859408
2017-03-12 18:01:00,57.40512975056965,58.20512898763023,79.76495997111004,99.25732930501304,10.134259541829408,197.90863460964633,57.465278625488295,-0.17360687255859408
