RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 18:02:00,57.448870490579026,58.2488697276396,79.73303447050206,99.21109053667854,10.136846654555372,197.74647073184747,57.46527862548829,-0.17360687255859406
2017-03-12 18:03:00,57.49959704750463,58.299596284565176,79.7368437114515,98.96290186831824,10.14035094411749,197.7034687243012,57.465278625488295,-0.17360687255859408
2017-03-12 18:04:00,57.544131630345404,58.34413086740593,79.72064971923828,98.48318601909433,10.124269184313318,197.9395197818153,57.465278625488295,-0.17360687255859408
2017-03-12 18:05:00,57.544131630345404,58.34413086740593,79.70850332159745,100.0913744474713,10.12865503210769,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-12 18:06:00,57.5038480758667,58.30384731292723,79.684614944458,100.22352485656734,10.13472247123718,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-12 18:07:00,57.494873682657875,58.29487291971842,79.69658025105795,99.88184822930225,10.128086566925042,197.94882202148472,57.465278625488295,-0.17360687255859408
2017-03-12 18:08:00,57.4469652677837,58.246964504844264,79.69635692395661,100.19188529566712,10.13523418024965,197.83291625976574,57.465278625488295,-0.17360687255859408
2017-03-12 18:09:00,57.426722275583344,58.22672151264393,79.65182414807771,100.50255745335642,10.107821866085649,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-12 18:10:00,57.39028488962271,58.190284126683295,79.61538696289061,99.9017727500514,10.115862444827433,197.8329138504834,57.465278625488295,-0.17360687255859408
2017-03-12 18:11:00,57.366668065388986,58.16666730244957,79.61538696289061,100.16878975762258,10.122685167524544,197.57910071478955,57.465278625488295,-0.17360687255859408
2017-03-12 18:12:00,57.37409049586245,58.17408973292303,79.6396773488898,100.30153495387016,10.11768998597797,196.9039258454977,57.465278625488295,-0.17360687255859408
2017-03-12 18:13:00,57.400856229994005,58.200855467054595,79.63247934977214,99.9035491943359,10.116897953881166,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-12 18:14:00,57.3943334880628,58.19433272512337,79.6234833566766,100.02512801320918,10.119152018898417,196.56127929687526,57.465278625488295,-0.17360687255859408
2017-03-12 18:15:00,57.46923255920409,58.26923179626465,79.61538696289061,99.9083713955349,10.101080099741626,196.4699096679691,57.465278625488295,-0.17360687255859408
2017-03-12 18:16:00,57.54818022878546,58.348179465846,79.61538696289061,99.68475863808084,10.109649005689121,196.4699096679691,57.465278625488295,-0.17360687255859408
2017-03-12 18:17:00,57.491499850624486,58.29149908768503,79.61538696289061,100.23300492136103,10.116227902864141,196.28716077302636,57.465278625488295,-0.17360687255859408
2017-03-12 18:18:00,57.42267367714327,58.222672914203855,79.611338163677,100.55738228245785,10.109283497459005,195.92166298314112,57.465278625488295,-0.17360687255859408
2017-03-12 18:19:00,57.41052788182308,58.21052711888365,79.59514336836965,100.42489021702823,10.127924216421013,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-12 18:20:00,57.358121024237725,58.15812026129831,79.57692379421658,100.2507722642687,10.113811651865639,197.2495524088539,57.465278625488295,-0.17360687255859408
2017-03-12 18:21:00,57.36599329898231,58.16599253604289,79.52631498637952,99.64364142166941,10.12390347530968,197.0714464689556,57.465278625488295,-0.17360687255859408
2017-03-12 18:22:00,57.34230899810791,58.14230823516848,79.54230613708495,100.21050186157234,10.093750000000005,196.8460594177248,57.465278625488295,-0.17360687255859408
2017-03-12 18:23:00,57.328206380208336,58.12820561726888,79.56410217285155,100.02170308430986,10.130787160661473,196.61457824706997,57.465278625488295,-0.17360687255859408
2017-03-12 18:24:00,57.34170170834189,58.141700945402455,79.57085097463506,100.15990367688623,10.135233979476116,196.70594787597645,57.465278625488295,-0.17360687255859408
2017-03-12 18:25:00,57.40085622999402,58.20512898763023,79.58974541558159,100.64139556884761,10.108410623338477,196.7351353963216,57.465278625488295,-0.17360687255859408
2017-03-12 18:26:00,57.418625078703215,58.21862431576378,79.60324096679686,100.95942888761823,9.911915327373299,196.76686337119662,57.465278625488295,-0.17360687255859408
2017-03-12 18:27:00,57.434819472463495,58.234818709524056,79.54251178942229,99.924615558825,10.007309763055096,197.05621659128303,57.465278625488295,-0.17360687255859408
2017-03-12 18:28:00,57.38218769274258,58.18218692980316,79.54251219096936,100.180464895148,10.01571600060713,196.87346609015205,57.465278625488295,-0.17360687255859408
2017-03-12 18:29:00,57.353847503662095,58.15384674072268,79.49392900968853,100.14848287482016,10.010964694776032,196.66026466771146,57.465278625488295,-0.17360687255859408
2017-03-12 18:30:00,57.3943334880628,58.19433272512338,79.4817830135948,100.27412253931952,9.985379921762572,197.0181427001954,57.465278625488295,-0.17360687255859408
2017-03-12 18:31:00,57.386236291182655,58.18623552824324,79.46963741904813,99.89491834138569,9.993420801664652,197.04099233526978,57.465278625488295,-0.17360687255859408
2017-03-12 18:32:00,57.353847503662095,58.153846740722685,79.487180074056,100.1012730068631,10.021990670098203,197.4987165662981,57.465278625488295,-0.17360687255859408
2017-03-12 18:33:00,57.33360451146176,58.13360374852232,79.51012099416633,100.8429276315789,10.002192898800505,197.67300896895594,57.465278625488295,-0.17360687255859408
2017-03-12 18:34:00,57.366668065389,58.16666730244957,79.491453382704,100.50154325697162,10.024305608537462,197.61125183105466,57.465278625488295,-0.17360687255859408
2017-03-12 18:35:00,57.42267367714327,58.222672914203855,79.5222661871659,100.719572368421,9.991958919324375,197.75677329615542,57.465278625488295,-0.17360687255859408
2017-03-12 18:36:00,57.483402653744335,58.283401890804896,79.51821778949937,101.07136334870991,9.97404936740273,197.76438823499177,57.465278625488295,-0.17360687255859408
2017-03-12 18:37:00,57.58034409417048,58.38034333123099,79.525639851888,100.95727284749339,9.983796225653755,197.78807406955295,57.465278625488295,-0.17360687255859408
2017-03-12 18:38:00,57.546155929565444,58.346155166625955,79.53076782226563,101.20225677490247,9.977083206176758,197.69965515136738,57.465278625488295,-0.17360687255859408
2017-03-12 18:39:00,57.499147203233505,58.29914644029404,79.51709323459201,101.52633200751416,9.982638729943172,197.78807067871108,57.465278625488295,-0.17360687255859408
2017-03-12 18:40:00,57.430770874023416,58.230770111084,79.51012099416633,100.80180880897926,9.977338991667093,197.4217264275802,57.465278625488295,-0.17360687255859408
2017-03-12 18:41:00,57.43886807090355,58.238867307964135,79.52226618716591,100.6304815191973,9.974780634829877,197.50549316406259,57.465278625488295,-0.17360687255859408
2017-03-12 18:42:00,57.44434558644013,58.2443448235007,79.52036105885225,100.80678064682914,9.94934643016142,197.6868950338927,57.465278625488295,-0.17360687255859408
2017-03-12 18:43:00,57.438868070903574,58.238867307964135,79.51416939183284,100.75612198679069,9.982090347691587,198.67812146638573,57.465278625488295,-0.17360687255859408
2017-03-12 18:44:00,57.430770874023416,58.230770111084,79.52226618716591,101.0051169144479,9.94261696464137,199.21113586425778,57.465278625488295,-0.17360687255859408
2017-03-12 18:45:00,57.430770874023416,58.230770111084,79.49797539961965,100.79723960474917,9.98574537979929,199.21875,57.465278625488295,-0.17360687255859408
2017-03-12 18:46:00,57.46495903862846,58.26495827568902,79.52991316053601,100.81018617418073,9.963734573788113,198.9454794989689,57.465278625488295,-0.17360687255859408
2017-03-12 18:47:00,57.523078918457045,58.323078155517564,79.50769157409668,100.82682342529296,9.953819370269775,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-12 18:48:00,57.58889113532174,58.38889037238224,79.512819925944,100.80294969346782,9.867284138997396,198.7204284667967,57.465278625488295,-0.17360687255859408
2017-03-12 18:49:00,57.58034409417048,58.38034333123099,79.51281950208875,100.40026940239801,9.912808683183458,199.42772335476363,57.465278625488295,-0.17360687255859408
2017-03-12 18:50:00,57.523888638145046,58.32388787520559,79.51821778949939,100.50712786222749,9.93932759134393,199.60708618164082,57.465278625488295,-0.17360687255859408
2017-03-12 18:51:00,57.456411997477204,58.25641123453776,79.46581353081598,100.77160474989145,9.963734520806206,199.7170791625973,57.465278625488295,-0.17360687255859408
2017-03-12 18:52:00,57.43886807090355,58.238867307964135,79.48987900583367,100.77439679597559,9.952485285307231,199.79745483398395,57.465278625488295,-0.17360687255859408
2017-03-12 18:53:00,57.455062464663854,58.2550617017244,79.50607259649979,100.8086624145508,9.927997237757632,199.56901550292977,57.465278625488295,-0.17360687255859408
2017-03-12 18:54:00,57.442916669343624,58.24291590640421,79.51416939183285,100.76297478926801,9.927430629730225,199.04514236450171,57.465278625488295,-0.17360687255859408
2017-03-12 18:55:00,57.417950312296526,58.21794954935711,79.5,101.05854670206699,9.942901134490967,198.5275268554687,57.465278625488295,-0.17360687255859408
2017-03-12 18:56:00,57.38218769274258,58.1781383313631,79.52631458483243,100.78581840113584,9.971125502335397,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-12 18:57:00,57.410527881823064,58.21052711888365,79.52631498637952,100.92973367791431,9.953947418614439,198.72381190249772,57.465278625488295,-0.17360687255859408
2017-03-12 18:58:00,57.456411997477204,58.25641123453776,79.53418689303926,100.88252343071828,9.95794751909044,198.17387390136724,57.465278625488295,-0.17360687255859408
2017-03-12 18:59:00,57.52388863814506,58.32388787520558,79.52226618716591,101.27238705283716,9.925804138183594,200.95486530504718,57.465278625488295,-0.17360687255859408
2017-03-12 19:00:00,57.58461761474611,58.38461685180661,79.52991316053601,100.9765620761446,9.950617472330729,202.56237792968727,57.465278625488295,-0.17360687255859408
2017-03-12 19:01:00,57.564374622545756,58.36437385960627,79.53845977783202,101.03252892745178,9.941885998374538,202.11227416992193,57.465278625488295,-0.17360687255859408
2017-03-12 19:02:00,57.50769424438478,58.3076934814453,79.53418646918402,100.88734605577255,9.962191316816542,201.97562832302486,57.465278625488295,-0.17360687255859408
2017-03-12 19:03:00,57.45101386622376,58.25101310328434,79.52631458483243,100.99598011217614,9.9323831357454,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-12 19:04:00,57.43886807090357,58.23886730796412,79.52631458483243,100.55738268400493,9.969298061571623,201.89906311035162,57.465278625488295,-0.17360687255859408
2017-03-12 19:05:00,57.414576480263136,58.21457571732372,79.52226618716591,100.74469998008333,9.939693199960809,201.69347421746536,57.465278625488295,-0.17360687255859408
2017-03-12 19:06:00,57.402430684942935,58.20242992200352,79.53845977783202,100.85434923673921,9.954678334687886,202.55390207391042,57.465278625488295,-0.17360687255859408
2017-03-12 19:07:00,57.36194470054224,58.16194393760282,79.52631458483243,100.68530674984572,9.930190136558132,209.24707272178273,57.465278625488295,-0.17360687255859408
2017-03-12 19:08:00,57.37409049586245,58.17408973292303,79.5222661871659,101.21527621620594,9.948830403779683,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-12 19:09:00,57.36194470054224,58.16194393760281,79.53036298249896,101.82063333611737,9.93421052631579,207.61756896972616,57.465278625488295,-0.17360687255859408
2017-03-12 19:10:00,57.37409049586245,58.17408973292303,79.48583100971423,101.34777109246511,9.942251556798032,207.60995483398395,57.465278625488295,-0.17360687255859408
2017-03-12 19:11:00,57.443591435750314,58.24359067281088,79.50427373250325,101.60590235392239,9.886188454098171,207.12770080566398,57.465278625488295,-0.17360687255859408
2017-03-12 19:12:00,57.43504439459905,58.235043631659615,79.50427458021377,101.72405497233072,9.890817960103353,206.83834838867176,57.465278625488295,-0.17360687255859408
2017-03-12 19:13:00,57.456411997477204,58.25641123453776,79.53846316867404,101.4877501593695,9.90046305126614,205.21476576063384,57.465278625488295,-0.17360687255859408
2017-03-12 19:14:00,57.426722275583344,58.22672151264393,79.55465778551604,101.38432030928757,9.922880222922878,204.36616194875634,57.465278625488295,-0.17360687255859408
2017-03-12 19:15:00,57.417950312296526,58.21794954935711,79.58547210693358,101.3382530212403,9.921296384599474,203.88052537706173,57.465278625488295,-0.17360687255859408
2017-03-12 19:16:00,57.38218769274258,58.18218692980317,79.57085217927632,101.69270806563532,9.903874497664603,203.90929292377695,57.465278625488295,-0.17360687255859408
2017-03-12 19:17:00,57.39028488962273,58.190284126683295,79.55870658472965,101.11933537533405,9.923245731152987,203.70370483398395,57.465278625488295,-0.17360687255859408
2017-03-12 19:18:00,57.358121024237725,58.15812026129831,79.58974583943683,100.98620732625334,9.91666677263048,203.48668924967433,57.465278625488295,-0.17360687255859408
2017-03-12 19:19:00,57.37813909430252,58.17813833136309,79.55870658472963,101.39802591424242,9.925438529566714,202.91179215280644,57.465278625488295,-0.17360687255859408
2017-03-12 19:20:00,57.37409049586245,58.174089732923015,79.55465778551604,101.78636731599516,9.926535204837197,202.630055477745,57.465278625488295,-0.17360687255859408
2017-03-12 19:21:00,57.35789610210217,58.15789533916275,79.55870658472965,101.49625316419112,9.910453294452868,202.41685084292754,57.465278625488295,-0.17360687255859408
2017-03-12 19:22:00,57.36239454481337,58.16239378187394,79.58119879828558,101.66618304782455,9.916666719648573,201.9675903320309,57.465278625488295,-0.17360687255859408
2017-03-12 19:23:00,57.370041897422375,58.17004113448296,79.57490097848992,101.41059027777789,9.922839641571045,202.04797024197035,57.465278625488295,-0.17360687255859408
2017-03-12 19:24:00,57.430770874023395,58.230770111084,79.6043973650251,101.0106658935547,9.941468375069755,201.98826599121114,57.465278625488295,-0.173606872558594
2017-03-12 19:25:00,57.48205312093097,58.28205235799154,79.6153869628906,101.03081703186051,9.928819417953491,201.71442031860352,57.4652786254883,-0.173606872558594
2017-03-12 19:26:00,57.51196776496041,58.31196700202093,79.59401914808484,100.57629267374674,9.940972275204128,201.67825317382807,57.465278625488295,-0.17360687255859408
2017-03-12 19:27:00,57.541882408989814,58.34188164605033,79.5982920328776,100.82224104139544,9.88773144616021,201.13972727457704,57.465278625488295,-0.17360687255859408
2017-03-12 19:28:00,57.59316465589737,58.39316389295789,79.5897454155816,100.6920322842069,9.928626590304905,200.7298007541235,57.465278625488295,-0.17360687255859408
2017-03-12 19:29:00,57.576520417865964,58.376519654926476,79.5829973722759,101.32492627595595,9.89766095813952,200.66549682617193,57.465278625488295,-0.17360687255859408
2017-03-12 19:30:00,57.49554844906456,58.295547686125104,79.57489937230159,100.42260702032783,9.923611239383096,200.66549682617193,57.465278625488295,-0.17360687255859408
2017-03-12 19:31:00,57.475305456864206,58.27530469392475,79.55870497854131,100.28782934891555,9.912646394026908,200.66549682617193,57.465278625488295,-0.17360687255859408
2017-03-12 19:32:00,57.46068551805283,58.26068475511339,79.53418774074979,99.84326850043406,9.881172921922472,200.55298105875679,57.465278625488295,-0.17360687255859408
2017-03-12 19:33:00,57.475305456864206,58.27935329236481,79.54655737625924,100.42945942125819,9.906798362731935,200.94723992598708,57.465278625488295,-0.17360687255859408
2017-03-12 19:34:00,57.44230937957762,58.2423086166382,79.53076782226562,101.11545143127445,9.901041889190676,200.62932968139643,57.465278625488295,-0.17360687255859408
2017-03-12 19:35:00,57.426722275583344,58.22672151264393,79.53441178171256,100.37920259174552,9.904239905507941,200.38377380371125,57.465278625488295,-0.17360687255859408
2017-03-12 19:36:00,57.43931791517468,58.239317152235245,79.54273435804579,100.39062415228959,9.926311757829454,199.83764139811177,57.465278625488295,-0.17360687255859408
2017-03-12 19:37:00,57.463159661544,58.263158898604544,79.55060818320827,101.39853413899732,9.866512351565891,199.7813771565753,57.465278625488295,-0.17360687255859408
2017-03-12 19:38:00,57.45101386622379,58.251013103284336,79.58299817537007,100.60546836853021,9.905555868148804,199.85532226562475,57.465278625488295,-0.17360687255859408
2017-03-12 19:39:00,57.43077087402342,58.230770111083984,79.5982928805881,100.01446872287319,9.91512351565891,199.68492296006966,57.465278625488295,-0.17360687255859408
2017-03-12 19:40:00,57.37813909430252,58.1781383313631,79.58299777382297,99.50201014468546,9.917032292014675,199.66038593493042,57.465278625488295,-0.17360687255859408
2017-03-12 19:41:00,57.375215106540246,58.175214343600814,79.58119879828558,100.44367302788628,9.922453615400526,199.660808987088,57.465278625488295,-0.17360687255859408
2017-03-12 19:42:00,57.386236291182655,58.18218692980317,79.59514376991672,100.66017873663645,9.879751556798032,185.6268302515934,57.465278625488295,-0.17360687255859408
2017-03-12 19:43:00,57.386236291182655,58.18623552824324,79.61538656134353,101.76123970433291,9.88706152062667,184.10392279373943,57.465278625488295,-0.17360687255859408
2017-03-12 19:44:00,57.37409049586246,58.174089732923015,79.59919176603617,101.40030991403678,9.90789478703549,185.33747542531867,57.465278625488295,-0.17360687255859408
2017-03-12 19:45:00,57.375215106540246,58.17521434360083,79.57692337036131,101.10436036851671,9.91936731338501,189.01105923122805,57.465278625488295,-0.17360687255859408
2017-03-12 19:46:00,57.386236291182655,58.18623552824324,79.57084976999383,101.05994254664374,9.90752927880538,190.73617714329748,57.465278625488295,-0.17360687255859408
2017-03-12 19:47:00,57.443591435750314,58.243590672810875,79.57692337036131,100.24112574259442,9.904320981767443,187.20261552598723,57.465278625488295,-0.17360687255859408
2017-03-12 19:48:00,57.43886807090355,58.238867307964135,79.58704536839534,100.23300492136099,9.896199176186009,171.96636962890653,57.465278625488295,-0.17360687255859408
2017-03-12 19:49:00,57.46720825998407,58.267207497044616,79.5708501715409,100.13934446635996,9.916666633204409,173.5882640637851,57.465278625488295,-0.17360687255859408
2017-03-12 19:50:00,57.43886807090357,58.23886730796412,79.57084976999381,100.37691899349811,9.902412464744167,176.35995483398395,57.465278625488295,-0.17360687255859408
2017-03-12 19:51:00,57.394333488062784,58.19433272512337,79.57489816766035,100.46829183478107,9.923976446452894,177.03765146355857,57.465278625488295,-0.17360687255859408
2017-03-12 19:52:00,57.37409049586245,58.17408973292303,79.57085057308798,100.9274492765729,9.862938730340256,188.25384280556102,57.465278625488295,-0.17360687255859408
2017-03-12 19:53:00,57.36599329898231,58.16599253604289,79.57894817151521,100.61905911094263,9.872076285512824,214.18128886975725,57.465278625488295,-0.17360687255859408
2017-03-12 19:54:00,57.37409049586245,58.17408973292303,79.59919176603617,101.44599673622525,9.908991361919202,199.94974397358138,57.465278625488295,-0.17360687255859408
2017-03-12 19:55:00,57.353847503662095,58.153846740722685,79.60256576538085,101.24903572930226,9.907021681467691,199.29912736680748,57.465278625488295,-0.17360687255859408
2017-03-12 19:56:00,57.39230918884276,58.19230842590335,79.5982920328776,101.10435952080616,9.913194497426352,198.87313673231336,57.465278625488295,-0.17360687255859408
2017-03-12 19:57:00,57.430770874023416,58.230770111084,79.57490017539575,101.57849161248448,9.843201637268066,198.99793283562894,57.465278625488295,-0.17360687255859408
2017-03-12 19:58:00,57.434819472463495,58.23481870952406,79.58704576994243,101.52594917698904,9.869883185938784,186.61672250848068,57.465278625488295,-0.17360687255859408
2017-03-12 19:59:00,57.37813909430252,58.1781383313631,79.58299656918173,101.694993270071,9.869152119285182,187.3553257992393,57.465278625488295,-0.17360687255859408
2017-03-12 20:00:00,57.353847503662095,58.15384674072268,79.58704496684827,101.11476617110407,9.917397750051398,198.32022737201893,57.465278625488295,-0.17360687255859408
2017-03-12 20:01:00,57.362394544813355,58.16239378187394,79.55555470784503,101.50945197211368,9.903549565209282,200.6896133422852,57.465278625488295,-0.17360687255859408
2017-03-12 20:02:00,57.358121024237725,58.15812026129831,79.5598284403483,101.55526733398432,9.85725302166409,198.01312086317293,57.465278625488295,-0.17360687255859408
2017-03-12 20:03:00,57.353847503662095,58.15384674072268,79.55870417544715,101.56478399979443,9.88742712924355,197.93190484297912,57.465278625488295,-0.17360687255859408
2017-03-12 20:04:00,57.3417017083419,58.14170094540247,79.55465497468646,101.50995997378706,9.910818752489591,198.76188499049107,57.465278625488295,-0.17360687255859408
2017-03-12 20:05:00,57.34979890522203,58.14979814228261,79.54250857704562,101.29979906584084,9.911915277179919,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-12 20:06:00,57.36599329898231,58.16599253604288,79.55465497468646,100.42260702032787,9.901681448283949,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-12 20:07:00,57.353847503662095,58.15384674072268,79.55060617547285,100.51169546026931,9.887427179436935,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 20:08:00,57.426722275583344,58.22672151264393,79.55060577392577,101.17187669542093,9.902006361219618,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-12 20:09:00,57.491499850624486,58.29149908768503,79.56680137232729,101.27387123107906,9.885069561004638,199.0957778930663,57.465278625488295,-0.17360687255859408
2017-03-12 20:10:00,57.511742842824845,58.31174207988537,79.55870377390006,101.10791296707964,9.884137605365954,199.11976141678664,57.465278625488295,-0.17360687255859408
2017-03-12 20:11:00,57.43504439459905,58.235043631659615,79.55128097534178,100.54735649956594,9.882330417633057,198.48733859592008,57.465278625488295,-0.17360687255859408
2017-03-12 20:12:00,57.40647928338299,58.206478520443575,79.55465497468646,99.36037967079564,9.909356719569155,198.86086955823367,57.465278625488295,-0.17360687255859408
2017-03-12 20:13:00,57.353847503662095,58.15384674072268,79.56275297466077,100.37234938772087,9.90643280430844,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 20:14:00,57.36599329898231,58.16599253604289,79.56680137232729,100.58022669741992,9.913742818330466,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-12 20:15:00,57.34530046251085,58.14529969957141,79.56410217285155,100.12538570827901,9.885416825612387,199.50006188286685,57.465278625488295,-0.17360687255859408
2017-03-12 20:16:00,57.34979890522204,58.14979814228261,79.5870461714895,100.10051124974298,9.88011706502814,199.5994720458986,57.465278625488295,-0.17360687255859408
2017-03-12 20:17:00,57.353847503662095,58.153846740722685,79.60256576538085,100.63175159030482,9.882716125912136,200.18325127495658,57.465278625488295,-0.17360687255859408
2017-03-12 20:18:00,57.35384750366211,58.15384674072268,79.6072893644634,101.16045259174558,9.911184310913086,200.59697361996322,57.465278625488295,-0.17360687255859408
2017-03-12 20:19:00,57.353847503662095,58.15384674072268,79.611338163677,100.97770530299137,9.895833517375745,201.0005436947475,57.465278625488295,-0.17360687255859408
2017-03-12 20:20:00,57.35789610210217,58.15789533916275,79.59919176603617,101.15360260009761,9.889985536274157,194.49774732087786,57.465278625488295,-0.17360687255859408
2017-03-12 20:21:00,57.370941585964616,58.1709408230252,79.58547168307832,101.52633031209305,9.901234891679552,187.218683878581,57.465278625488295,-0.17360687255859408
2017-03-12 20:22:00,57.43481947246348,58.23481870952406,79.6072893644634,101.36604630319694,9.903874397277832,188.46704101562537,57.465278625488295,-0.17360687255859408
2017-03-12 20:23:00,57.499147203233505,58.29914644029404,79.57265048556856,101.29484939575195,9.903163697984485,190.29707251654747,57.465278625488295,-0.17360687255859408
2017-03-12 20:24:00,57.50769424438478,58.3076934814453,79.5683759053548,101.26832622951922,9.893518606821695,192.2100067138671,57.465278625488295,-0.17360687255859408
2017-03-12 20:25:00,57.459111063103926,58.25911030016447,79.54655777780631,100.69216075696451,9.91849422454834,193.02813479774878,57.465278625488295,-0.17360687255859408
2017-03-12 20:26:00,57.413676791720896,58.20512898763022,79.55555470784503,100.74267027113163,9.918209976620144,194.22743309868716,57.465278625488295,-0.17360687255859408
2017-03-12 20:27:00,57.353847503662095,58.15384674072268,79.55465497468646,101.09192336233038,9.923976647226434,189.14473282663454,57.465278625488295,-0.17360687255859408
2017-03-12 20:28:00,57.28097273174086,58.07692337036133,79.57489897075452,101.2860922562449,9.8980265667564,183.738418579102,57.465278625488295,-0.17360687255859408
2017-03-12 20:29:00,57.27692413330078,58.07692337036133,79.58547125922308,100.75713687472866,9.9112655321757,185.06461079915374,57.465278625488295,-0.17360687255859408
2017-03-12 20:30:00,57.28097273174086,58.080971968801386,79.56680257696853,100.23528932270258,9.906798463118704,187.6294451261821,57.465278625488295,-0.17360687255859408
2017-03-12 20:31:00,57.31741011770148,58.117409354762025,79.56275417930202,99.84238072445514,9.90350893924111,198.30501034385287,57.465278625488295,-0.1644696687397207
2017-03-12 20:32:00,57.353847503662095,58.15384674072268,79.55870417544715,100.54367667750306,9.901316090633994,205.29515075683597,57.465278625488295,-0.17360687255859408
2017-03-12 20:33:00,57.353847503662095,58.15384674072268,79.58704536839534,100.32437736109682,9.91483924263402,205.2646910014906,57.465278625488295,-0.17360687255859408
2017-03-12 20:34:00,57.332479900783966,58.132479137844534,79.57692337036131,99.03549279106988,9.868055608537462,205.6086129082575,57.465278625488295,-0.17360687255859408
2017-03-12 20:35:00,57.29716712550114,58.09716636256169,79.55465497468646,99.9131951583059,9.902046906320672,205.5845031738281,57.465278625488295,-0.17360687255859408
2017-03-12 20:36:00,57.272650612725165,58.072649849785684,79.57264963785806,100.46296310424798,9.873071193695068,205.27103169759093,57.465278625488295,-0.17360687255859408
2017-03-12 20:37:00,57.31153964996338,58.11153888702394,79.56538429260253,101.54730834960925,9.895833492279053,200.5208374023437,57.465278625488295,-0.17360687255859408
2017-03-12 20:38:00,57.28097273174086,58.08097196880141,79.5708501715409,101.5373723883379,9.862573372690301,193.10428338301816,57.465278625488295,-0.17360687255859408
2017-03-12 20:39:00,57.26882693642065,58.06882617348118,79.58704536839534,101.06907894736842,9.886696062589948,195.1373660438939,57.465278625488295,-0.17360687255859408
2017-03-12 20:40:00,57.272875534860724,58.07287477192125,79.58299656918173,101.81834692704058,9.850511801870246,195.85313254908468,57.465278625488295,-0.17360687255859408
2017-03-12 20:41:00,57.281197653876426,58.081196890936944,79.58974456787108,101.68788528442383,9.878858301374647,196.4779417249889,57.465278625488295,-0.17360687255859408
2017-03-12 20:42:00,57.26882693642065,58.06882617348118,79.59109416760896,101.97825421785065,9.854532241821289,186.10654248689372,57.465278625488295,-0.17360687255859408
2017-03-12 20:43:00,57.272650612725165,58.0726498497857,79.53846316867404,102.03028615315758,9.863811863793266,183.59375,57.465278625488295,-0.17360687255859408
2017-03-12 20:44:00,57.276924133300795,58.07692337036133,79.53441499408923,101.82748493395341,9.875731167040373,175.3852916516756,57.465278625488295,-0.17360687255859408
2017-03-12 20:45:00,57.26477833798058,58.06477757504112,79.51417180111535,101.97825421785058,9.85051175167686,176.89297405042126,57.465278625488295,-0.17360687255859408
2017-03-12 20:46:00,57.293118527061075,58.093117764121594,79.4655886198345,102.06734225624488,9.824926777889853,179.3829185084292,57.465278625488295,-0.17360687255859408
2017-03-12 20:47:00,57.32145871614155,58.12145795320211,79.48178261204771,101.96683020340767,9.843932804308439,180.20528532329377,57.465278625488295,-0.17360687255859408
2017-03-12 20:48:00,57.353847503662095,58.153846740722685,79.49572753906251,101.67341910468194,9.86458354526096,172.43762715657556,57.465278625488295,-0.17360687255859408
2017-03-12 20:49:00,57.370041897422375,58.17004113448296,79.48987900583367,101.95541020443564,9.826754369233784,171.29629918148635,57.465278625488295,-0.17360687255859408
2017-03-12 20:50:00,57.375215106540246,58.175214343600814,79.49572626749675,102.22559780544712,9.825231393178303,172.30098978678376,57.465278625488295,-0.17360687255859408
2017-03-12 20:51:00,57.36599329898231,58.16599253604289,79.52631458483245,102.18612831517267,9.812134240802964,176.17720352975945,57.465278625488295,-0.17360687255859408
2017-03-12 20:52:00,57.370041897422375,58.17004113448295,79.51416939183285,102.23181714509668,9.828581709610788,179.80932938425184,57.465278625488295,-0.17360687255859408
2017-03-12 20:53:00,57.34979890522204,58.1497981422826,79.522266588713,102.04678384881262,9.826023101806639,182.3297424316403,57.465278625488295,-0.17360687255859408
2017-03-12 20:54:00,57.358121024237725,58.15812026129831,79.51281992594402,101.8807881673176,9.854552427927652,180.6118189493815,57.465278625488295,-0.17360687255859408
2017-03-12 20:55:00,57.35384750366211,58.153846740722656,79.48717965020074,101.9507145351833,9.823302216000027,173.19315761990003,57.465278625488295,-0.17360687255859408
2017-03-12 20:56:00,57.375215106540246,58.17408973292301,79.48178221050063,101.7521008943257,9.872441592969393,180.35757365979657,57.465278625488295,-0.17360687255859408
2017-03-12 20:57:00,57.36599329898231,58.16599253604288,79.4655886198345,101.63559883519225,9.870614102012233,184.1800641511616,57.465278625488295,-0.17360687255859408
2017-03-12 20:58:00,57.33247990078395,58.132479137844534,79.46581353081598,101.49498409695101,9.908950752682156,185.64332919650582,57.465278625488295,-0.17360687255859408
2017-03-12 20:59:00,57.28097273174086,58.080971968801386,79.46154022216798,101.40487992136102,9.873903726276598,188.2233814440276,57.465278625488295,-0.17360687255859408
2017-03-12 21:00:00,57.289069928621004,58.089069165681536,79.46154022216798,100.80181001362035,9.903508989434494,191.79458537854683,57.465278625488295,-0.17360687255859408
2017-03-12 21:01:00,57.306838777330185,58.10683801439073,79.47008683946399,101.05854458279072,9.865355067782932,193.84162902832014,57.465278625488295,-0.17360687255859408
2017-03-12 21:02:00,57.34979890522204,58.14979814228261,79.46154022216798,101.19015021073201,9.911184310913086,197.43696112381775,57.465278625488295,-0.17360687255859408
2017-03-12 21:03:00,57.370041897422375,58.17004113448295,79.4655886198345,100.8634864405581,9.891447569194593,186.92130239386307,57.465278625488295,-0.17360687255859408
2017-03-12 21:04:00,57.43886807090355,58.238867307964135,79.46154022216798,100.60307071083467,9.905701687461452,185.01005875436886,57.465278625488295,-0.17360687255859408
2017-03-12 21:05:00,57.46068551805283,58.26068475511339,79.46154022216798,100.8511772155761,9.89583354526096,185.77997504340286,57.465278625488295,-0.17360687255859408
2017-03-12 21:06:00,57.499147203233505,58.29914644029404,79.46154022216798,100.63898468017594,9.907793256971571,186.141660054525,57.465278625488295,-0.17360687255859408
2017-03-12 21:07:00,57.42672227558336,58.22672151264391,79.44939382452715,101.36832909835006,9.910087786222759,184.72832288240113,57.465278625488295,-0.17360687255859408
2017-03-12 21:08:00,57.370041897422375,58.17004113448296,79.43724742688632,101.33863388864626,9.900585124367161,176.96149725663025,57.465278625488295,-0.17360687255859408
2017-03-12 21:09:00,57.3943334880628,58.19433272512337,79.44534462376646,101.39345751310651,9.906067396465101,182.0175468043276,57.465278625488295,-0.17360687255859408
2017-03-12 21:10:00,57.38218769274258,58.18218692980317,79.44129582455285,101.11476617110411,9.875000150580155,184.0582315545336,57.465278625488295,-0.17360687255859408
2017-03-12 21:11:00,57.370041897422375,58.17004113448296,79.43724742688632,100.99369450619358,9.882310014022025,186.54819287751832,57.465278625488295,-0.17360687255859408
2017-03-12 21:12:00,57.36194470054224,58.16194393760282,79.44939382452715,101.31579027677836,9.88925462020071,189.06858986302439,57.465278625488295,-0.17360687255859408
2017-03-12 21:13:00,57.36194470054224,58.16194393760282,79.44939382452715,101.59904921682259,9.906798463118704,190.59911386590275,57.465278625488295,-0.17360687255859408
2017-03-12 21:14:00,57.353847503662095,58.153846740722685,79.45299275716147,101.63001505533845,9.881558683183458,192.37075466579884,57.465278625488295,-0.17360687255859408
2017-03-12 21:15:00,57.32145871614155,58.12145795320211,79.44939382452715,101.61960923044298,9.901681598864105,194.36068805895334,57.465278625488295,-0.17360687255859408
2017-03-12 21:16:00,57.370941585964616,58.1709408230252,79.46154022216798,101.58420096503355,9.902006308237711,196.3975677490238,57.465278625488295,-0.17360687255859408
2017-03-12 21:17:00,57.43504439459905,58.23504363165963,79.46154022216798,101.57214355468744,9.88657416237725,201.87113783094648,57.465278625488295,-0.17360687255859408
2017-03-12 21:18:00,57.52793723658512,58.32793647364565,79.47368581671465,101.44371353952499,9.8841374547858,214.15844565943652,57.465278625488295,-0.17360687255859408
2017-03-12 21:19:00,57.48745125218441,58.28745048924496,79.46963741904813,101.22213102641852,9.8676902369449,215.82603133352188,57.465278625488295,-0.17360687255859408
2017-03-12 21:20:00,57.430770874023416,58.230770111084,79.46558861983449,101.0964913619192,9.879020439951043,215.93262280915908,57.465278625488295,-0.1644696687397207
2017-03-12 21:21:00,57.43931791517467,58.23931715223526,79.46154022216798,100.62934027777784,9.919367260403105,213.12371148003504,57.465278625488295,-0.17360687255859408
2017-03-12 21:22:00,57.37409049586245,58.17408973292303,79.46154022216798,101.12161977667563,9.91812871631823,212.10252380371125,57.465278625488295,-0.17360687255859408
2017-03-12 21:23:00,57.35384750366211,58.15384674072268,79.46154022216798,101.28380865799761,9.918859682585065,211.46289945903595,57.465278625488295,-0.17360687255859408
2017-03-12 21:24:00,57.32145871614155,58.12145795320212,79.46154022216798,101.49396996749071,9.915935717130964,203.96260070800804,57.465278625488295,-0.17360687255859408
2017-03-12 21:25:00,57.28502133018093,58.08502056724146,79.46154022216798,101.35233828895969,9.919590699045282,191.7717469867906,57.465278625488295,-0.17360687255859408
2017-03-12 21:26:00,57.281197653876426,58.081196890936944,79.46581353081598,101.468460506863,9.913580311669245,189.8389248318143,57.465278625488295,-0.17360687255859408
2017-03-12 21:27:00,57.29716712550114,58.09716636256168,79.46154022216798,101.38432030928757,9.915570058320698,195.5104779695209,57.465278625488295,-0.17360687255859408
2017-03-12 21:28:00,57.289069928621004,58.08906916568153,79.48178261204771,101.81377892745168,9.889254720587479,178.0199215537621,57.465278625488295,-0.17360687255859408
2017-03-12 21:29:00,57.315385818481445,58.115385055542006,79.48718049791124,101.4491691589355,9.937499947018093,178.21662139892607,57.465278625488295,-0.17360687255859408
2017-03-12 21:30:00,57.32550731458162,58.12550655164219,79.48987940738076,101.20842461836965,9.930921052631579,146.99835606625166,57.465278625488295,-0.17360687255859408
2017-03-12 21:31:00,57.31312336641199,58.113122603472554,79.46606490191293,101.07485872156472,9.935457510106703,141.14413362390846,57.46527862548829,-0.17360687255859406
2017-03-12 21:32:00,57.234188927544515,58.034188164605034,79.47436057196724,101.17910936143659,9.92746909459432,167.2614457872179,57.465278625488295,-0.17360687255859408
2017-03-12 21:33:00,57.22024375513981,58.02024299220035,79.4817826120477,101.51224357203448,9.928362645600972,181.80433494166326,57.465278625488295,-0.17360687255859408
2017-03-12 21:34:00,57.224292353579884,58.024291590640416,79.4858314112613,101.34777149401219,9.933479509855571,177.20516726845162,57.465278625488295,-0.17360687255859408
2017-03-12 21:35:00,57.22834095201997,58.028340189080474,79.47368541516755,101.62417602539054,9.924342055069772,181.8195704409951,57.465278625488295,-0.17360687255859408
2017-03-12 21:36:00,57.24858394422031,58.04858318128084,79.47773461592826,101.42315553364007,9.93932749095716,179.56566258480686,57.465278625488295,-0.17360687255859408
2017-03-12 21:37:00,57.220243755139826,58.02024299220035,79.45749142295438,101.7475320916427,9.927266120910645,174.6238403320309,57.465278625488295,-0.17360687255859408
2017-03-12 21:38:00,57.232389550460034,58.03238878752056,79.46154022216798,101.50995836759873,9.937134491769891,175.80409160413222,57.465278625488295,-0.17360687255859408
2017-03-12 21:39:00,57.20809795981962,58.008097196880136,79.46154022216798,101.45741914447984,9.933479459662186,181.72057543302824,57.465278625488295,-0.17360687255859408
2017-03-12 21:40:00,57.28906992862099,58.089069165681536,79.46154022216798,101.55107839483952,9.933114102012233,183.01504436292123,57.465278625488295,-0.17360687255859408
2017-03-12 21:41:00,57.293118527061075,58.093117764121594,79.46154022216798,101.56706799958869,9.941520439951043,185.99232804147852,57.465278625488295,-0.17360687255859408
2017-03-12 21:42:00,57.259830050998275,58.0598292880588,79.46154022216798,101.7650455898709,9.919752968682182,182.01035902235222,57.465278625488295,-0.17360687255859408
2017-03-12 21:43:00,57.21538543701174,58.015384674072266,79.45000114440919,101.5039066314698,9.921180725097656,179.57175750732432,57.465278625488295,-0.17360687255859408
2017-03-12 21:44:00,57.18380636917919,57.98380560623972,79.4574910214073,101.09192376387743,9.958719041612412,174.75244310167113,57.465278625488295,-0.17360687255859408
2017-03-12 21:45:00,57.14332038477848,57.939271023398966,79.43319862767271,101.12847298069993,9.91458339691162,151.10677337646527,57.465278625488295,-0.17360687255859408
2017-03-12 21:46:00,57.13162443372937,57.931623670789946,79.43162324693469,100.95968416002067,9.946759276919895,148.87152099609406,57.465278625488295,-0.17360687255859408
2017-03-12 21:47:00,57.13522318789833,57.935222424958894,79.44534502531354,100.93430207905021,9.932017476935135,159.94305339612455,57.465278625488295,-0.17360687255859408
2017-03-12 21:48:00,57.135897954305015,57.93589719136557,79.45726648966473,101.02720048692491,9.94946018854777,162.977439880371,57.465278625488295,-0.17360687255859408
2017-03-12 21:49:00,57.13665210499483,57.936651342055384,79.45248996510226,100.87316176470588,9.929738381329704,164.78587341308597,57.46527862548829,-0.17360687255859406
2017-03-12 21:50:00,57.135223187898326,57.935222424958894,79.43724742688632,100.89546926398025,9.952485385694002,166.64382051166717,57.465278625488295,-0.17360687255859408
2017-03-12 21:51:00,57.16761197541891,57.96761121247944,79.42105223003188,101.2061410201223,9.943713539525083,163.52187226948,57.465278625488295,-0.17360687255859408
2017-03-12 21:52:00,57.13522318789833,57.935222424958894,79.39271103708369,101.35919269762543,9.941154931720934,151.5594578793174,57.465278625488295,-0.17360687255859408
2017-03-12 21:53:00,57.13162443372937,57.931623670789946,79.38461303710939,101.44193691677512,9.948688295152452,162.615753173828,57.465278625488295,-0.17360687255859408
2017-03-12 21:54:00,57.15000057220459,57.94999980926514,79.37692108154297,101.43880119323731,9.948958253860473,164.4965316772463,57.465278625488295,-0.17360687255859408
2017-03-12 21:55:00,57.18290668063695,57.98290591769748,79.38033972846138,101.57455656263562,9.94791677263048,173.8361638387045,57.465278625488295,-0.17360687255859408
2017-03-12 21:56:00,57.14736898321854,57.94736822027909,79.37651624177633,101.4254391318873,9.95175441942717,179.50475190815183,57.465278625488295,-0.17360687255859408
2017-03-12 21:57:00,57.140171474880646,57.9401707119412,79.35469945271811,101.34789699978296,9.942129717932808,181.72903781467,57.465278625488295,-0.17360687255859408
2017-03-12 21:58:00,57.139271786338405,57.939271023398966,79.36437145032382,101.1604521901983,9.940423965454102,185.15472171181142,57.465278625488295,-0.17360687255859408
2017-03-12 21:59:00,57.11402758430032,57.91402682136088,79.36199053596049,100.76082521326398,9.95179748535156,193.2359780704275,57.46527862548829,-0.17360687255859406
2017-03-12 22:00:00,57.058299817537005,57.85829905459753,79.37651664332341,101.04395173725321,9.940058356837222,216.90728358218539,57.465278625488295,-0.17360687255859408
2017-03-12 22:01:00,57.06639701441715,57.86639625147768,79.3603226511102,100.7150031641909,9.9375,213.59496909693686,57.465278625488295,-0.17360687255859408
2017-03-12 22:02:00,57.10283440037777,57.90283363743832,79.38056463944285,101.20842542146384,9.931652018898411,211.97307466205837,57.465278625488295,-0.17360687255859408
2017-03-12 22:03:00,57.058299817537005,57.85829905459753,79.37651624177633,101.13761018451895,9.948099487706235,211.13547796952093,57.465278625488295,-0.17360687255859408
2017-03-12 22:04:00,57.058299817537005,57.85829905459753,79.35222424958883,101.17187620464126,9.941155132494474,218.9555888928866,57.465278625488295,-0.17360687255859408
2017-03-12 22:05:00,57.10283440037777,57.90283363743831,79.34007905658923,100.98912650660468,9.957236791911876,218.3159790039059,57.465278625488295,-0.17360687255859408
2017-03-12 22:06:00,57.17166057385898,57.97165981091951,79.35222424958883,101.32492788214437,9.926169596220317,218.03423991956188,57.465278625488295,-0.17360687255859408
2017-03-12 22:07:00,57.15726555718319,57.957264794243706,79.33760494656033,101.01273176405165,9.948688242170544,215.00449964735247,57.465278625488295,-0.17360687255859408
2017-03-12 22:08:00,57.08664000661749,57.88663924367803,79.29959427682977,101.17416100752979,9.93092115301835,213.57213070518085,57.465278625488295,-0.17360687255859408
2017-03-12 22:09:00,57.0461540222168,57.846153259277344,79.30769267835115,100.83379123085427,9.961988298516525,212.92489463404598,57.465278625488295,-0.17360687255859408
2017-03-12 22:10:00,57.02591103001646,57.82591026707699,79.299595481471,100.94572488885173,9.933114202399002,210.3054970189146,57.465278625488295,-0.17360687255859408
2017-03-12 22:11:00,57.02478641933865,57.8247856563992,79.29914601643878,100.47260665893549,9.959490670098198,202.89191012912326,57.465278625488295,-0.17360687255859408
2017-03-12 22:12:00,57.102834400377766,57.894736440558184,79.27125388697573,101.06451014468549,9.941155082301089,206.81805098684214,57.465278625488295,-0.17360687255859408
2017-03-12 22:13:00,57.1109315972579,57.91093083431847,79.27125228078742,100.86577244808795,9.952119877463893,207.38913285104846,57.465278625488295,-0.17360687255859408
2017-03-12 22:14:00,57.042105423776725,57.84210466083727,79.24696109169408,101.07593255294,9.939692848607114,197.7643777947679,57.465278625488295,-0.17360687255859408
2017-03-12 22:15:00,57.02186243157638,57.8218616686369,79.2307662963867,100.93658648039168,9.962719314976743,174.84466070877897,57.465278625488295,-0.17360687255859408
2017-03-12 22:16:00,56.99914529588489,57.799144532945405,79.24786037868924,101.06336890326598,9.944830258687338,163.10603671603732,57.465278625488295,-0.17360687255859408
2017-03-12 22:17:00,57.05897458394369,57.85897382100422,79.23504002888996,101.00067647298177,9.956404368082682,168.53137546115445,57.465278625488295,-0.17360687255859408
2017-03-12 22:18:00,57.10283440037777,57.90283363743831,79.23886349326686,100.9594300922596,9.950292587280273,173.8243135151114,57.465278625488295,-0.17360687255859408
2017-03-12 22:19:00,57.147368983218534,57.9473682202791,79.23481509560031,101.10791336862667,9.949561570820055,172.38516877826908,57.465278625488295,-0.17360687255859408
2017-03-12 22:20:00,57.19190356605934,57.991902803119864,79.2307666979338,101.14674738833783,9.949195861816406,172.30902581465892,57.465278625488295,-0.17360687255859408
2017-03-12 22:21:00,57.18718020121258,57.98717943827311,79.23931503295898,100.8632333543565,9.94984573788113,171.36863369411904,57.465278625488295,-0.17360687255859408
2017-03-12 22:22:00,57.11902879413805,57.9190280311986,79.24696229633531,100.39062500000004,9.951388961390444,172.52223366185243,57.465278625488295,-0.17360687255859408
2017-03-12 22:23:00,57.03333346048991,57.833332697550446,79.23931460910372,100.30623160468208,9.975694338480631,176.40817260742222,57.465278625488295,-0.17360687255859408
2017-03-12 22:24:00,57.01781383313631,57.81781307019683,79.23886389481393,100.3814877961811,9.983918039422289,177.75340752852614,57.465278625488295,-0.17360687255859408
2017-03-12 22:25:00,56.98461532592775,57.78461456298827,79.2307662963867,100.85069465637206,9.96631932258606,182.40017318725606,57.465278625488295,-0.17360687255859408
2017-03-12 22:26:00,57.025911030016445,57.82591026707697,79.2307662963867,100.79267160516044,9.971125502335397,181.71296932822796,57.465278625488295,-0.17360687255859408
2017-03-12 22:27:00,57.025911030016445,57.825910267076985,79.22671789872018,100.86348724365237,9.97368395955939,175.1187872635694,57.465278625488295,-0.17360687255859408
2017-03-12 22:28:00,57.02186243157639,57.8218616686369,79.2307662963867,100.72185596666831,9.988669395446777,180.9438950388057,57.465278625488295,-0.17360687255859408
2017-03-12 22:29:00,57.08259140817743,57.882590645237975,79.2307662963867,100.60306950619349,9.985014313145689,186.7157078793176,57.465278625488295,-0.17360687255859408
2017-03-12 22:30:00,57.106882998817845,57.90688223587839,79.2307662963867,100.40661500629626,10.008040679128547,186.50250485068872,57.465278625488295,-0.17360687255859408
2017-03-12 22:31:00,57.119028794138046,57.919028031198614,79.2307662963867,100.5299690648129,9.994151818124871,187.21064758300793,57.465278625488295,-0.17360687255859408
2017-03-12 22:32:00,57.1059833102756,57.90598254733615,79.22649298773871,100.27729373508024,10.02777767181396,181.93801371256487,57.465278625488295,-0.17360687255859408
2017-03-12 22:33:00,57.114980195697974,57.91497943275854,79.2307662963867,100.48199824282985,9.993786309894762,178.8194451583058,57.465278625488295,-0.17360687255859408
2017-03-12 22:34:00,57.08259140817743,57.882590645237975,79.22266950105364,100.19188569721422,10.023026215402709,182.03277507581214,57.465278625488295,-0.17360687255859408
2017-03-12 22:35:00,57.098785801937694,57.89878503899826,79.22266950105366,100.44773262425477,9.979532041047749,184.11153933876452,57.465278625488295,-0.17360687255859408
2017-03-12 22:36:00,57.025911030016445,57.825910267076985,79.21862110338714,100.23985732229134,10.017543792724615,187.8578868665193,57.465278625488295,-0.17360687255859408
2017-03-12 22:37:00,57.02051289876302,57.820512135823556,79.2093997531467,100.24836137559689,10.003472116258418,185.82015143500453,57.465278625488295,-0.17360687255859408
2017-03-12 22:38:00,57.05425121909693,57.85425045615747,79.2307662963867,100.17361048648236,10.017909300954724,194.43683102256372,57.465278625488295,-0.17360687255859408
2017-03-12 22:39:00,57.06639701441715,57.86639625147767,79.21862110338714,100.59164870412728,9.98720741271973,187.87310228849708,57.465278625488295,-0.17360687255859408
2017-03-12 22:40:00,57.1059833102756,57.905982547336166,79.2051264444987,100.66791958279079,9.981481287214491,185.16909790039068,57.465278625488295,-0.17360687255859408
2017-03-12 22:41:00,57.11498019569799,57.914979432758535,79.21862110338712,100.68759155273432,9.987572920949834,186.05324835526324,57.465278625488295,-0.17360687255859408
2017-03-12 22:42:00,57.123077392578125,57.92307662963867,79.20242751272103,100.69215874922911,10.00402033956428,195.78459729646391,57.465278625488295,-0.17360687255859408
2017-03-12 22:43:00,57.06234841597708,57.86234765303761,79.19837911505448,100.75612198679069,10.007675271285217,198.3050071314763,57.465278625488295,-0.17360687255859408
2017-03-12 22:44:00,57.03400822689659,57.83400746395711,79.17813712672184,101.29523066470504,9.99049683621056,197.91667175292997,57.465278625488295,-0.17360687255859408
