RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 22:45:00,57.05020262065687,57.850201857717416,79.19433071738797,100.61220751310647,9.992689835397819,188.10915896767077,57.465278625488295,-0.17360687255859408
2017-03-12 22:46:00,57.05042754279243,57.85042677985296,79.18803320990668,100.51118723551438,9.981095525953506,167.95266638861787,57.465278625488295,-0.17360687255859408
2017-03-12 22:47:00,57.058299817537005,57.85829905459753,79.18218552438837,100.44544862446037,10.007309763055105,139.81785864579012,57.465278625488295,-0.17360687255859408
2017-03-12 22:48:00,57.00971663625618,57.809715873316705,79.18623432360198,100.285544546027,10.003654981914332,123.53039751554786,57.465278625488295,-0.17360687255859408
2017-03-12 22:49:00,57.034008226896596,57.834007463957136,79.17004033138879,100.10736565840871,10.02119872444554,137.0004882812498,57.465278625488295,-0.17360687255859408
2017-03-12 22:50:00,57.08888922797309,57.88888846503364,79.2093997531467,100.20495859781893,10.001543203989673,146.4361487494573,57.465278625488295,-0.17360687255859408
2017-03-12 22:51:00,57.13117458945826,57.93117382651881,79.18218552438837,100.1964549014443,10.005482221904552,151.74981368215427,57.465278625488295,-0.17360687255859408
2017-03-12 22:52:00,57.12712599101818,57.92712522807875,79.18218552438837,100.34950738204157,9.991593310707495,157.9861104864824,57.465278625488295,-0.17360687255859408
2017-03-12 22:53:00,57.123077392578125,57.92307662963867,79.18623392205491,100.63048232229144,9.986476446452896,165.5853938052529,57.465278625488295,-0.17360687255859408
2017-03-12 22:54:00,57.13522318789833,57.935222424958894,79.18623392205491,100.5436758744089,9.987207362526343,166.65142741956222,57.465278625488295,-0.17360687255859408
2017-03-12 22:55:00,57.10283440037777,57.90283363743832,79.16599193372225,100.2969657496403,9.987573071529992,165.92805802194707,57.465278625488295,-0.17360687255859408
2017-03-12 22:56:00,57.04188050164117,57.84187973870169,79.17521328396269,100.69685448540591,9.998070769839813,166.98817443847645,57.465278625488295,-0.17360687255859408
2017-03-12 22:57:00,57.0642536387724,57.864252875832946,79.19909353817211,100.50551380830657,10.012254714965831,169.8154970056872,57.46527862548829,-0.17360687255859406
2017-03-12 22:58:00,57.04230785369873,57.84230709075928,79.2192283630371,100.46441001892077,9.999305248260502,172.59837341308597,57.465278625488295,-0.17360687255859408
2017-03-12 22:59:00,57.02051289876302,57.820512135823556,79.21367306179471,100.5521791246201,10.01157400343154,178.30504184299048,57.465278625488295,-0.17360687255859408
2017-03-12 23:00:00,57.058299817537005,57.85829905459753,79.20647591038754,100.7241411711039,9.989400462100388,185.54307154605257,57.465278625488295,-0.17360687255859408
2017-03-12 23:01:00,57.08461570739746,57.884614944457994,79.17093827989366,100.60763676961261,9.997806749845804,186.77662658691403,57.465278625488295,-0.17360687255859408
2017-03-12 23:02:00,57.09743626912435,57.8974355061849,79.21367306179471,100.36410183376734,9.988039758470324,173.24941168891053,57.465278625488295,-0.17360687255859408
2017-03-12 23:03:00,57.10688299881783,57.906882235878406,79.22266950105364,100.22843812641344,9.981359481811522,174.39540260716475,57.465278625488295,-0.17360687255859408
2017-03-12 23:04:00,57.058299817537005,57.858299054597545,79.18218552438836,100.67845475046246,9.989766070717266,173.00956886693038,57.465278625488295,-0.17360687255859408
2017-03-12 23:05:00,57.05425121909693,57.85425045615746,79.17813712672185,100.957145690918,9.972222227799266,165.25797633120868,57.465278625488295,-0.17360687255859408
2017-03-12 23:06:00,57.10688299881783,57.906882235878406,79.16194313450865,100.72870836759873,10.013523252386804,128.8148819772818,57.465278625488295,-0.17360687255859408
2017-03-12 23:07:00,57.127350913153755,57.927350150214316,79.16666666666669,100.82947540283206,9.994598600599504,134.54862128363717,57.465278625488295,-0.17360687255859408
2017-03-12 23:08:00,57.16761197541889,57.967611212479454,79.17004033138879,100.48428304571848,10.01498513472708,142.77229871247926,57.465278625488295,-0.17360687255859408
2017-03-12 23:09:00,57.23643814890009,58.03643738596063,79.16194313450865,100.62134552001946,9.991593310707492,149.00098218415894,57.465278625488295,-0.17360687255859408
2017-03-12 23:10:00,57.216195156699754,58.01619439376028,79.16194353605573,100.69901396098884,10.016812726071011,153.50115966796906,57.465278625488295,-0.17360687255859408
2017-03-12 23:11:00,57.16761197541891,57.96761121247944,79.1700403313888,100.94115407843344,10.008040829708712,149.11519261410376,57.465278625488295,-0.17360687255859408
2017-03-12 23:12:00,57.163563376978836,57.96356261403937,79.16194353605573,100.88633085552021,10.009137254012268,150.95790742572973,57.465278625488295,-0.17360687255859408
2017-03-12 23:13:00,57.16380152982826,57.959275862749884,79.17647013944737,100.78124955121213,10.000408340902894,152.65012853285833,57.46527862548829,-0.17360687255859406
2017-03-12 23:14:00,57.12712599101818,57.92712522807875,79.17004033138879,100.51854826274663,10.01644731822767,165.44834899902324,57.465278625488295,-0.17360687255859408
2017-03-12 23:15:00,57.14332038477848,57.94331962183903,79.17408872905531,100.5916470979389,10.0073097630551,170.52723452919423,57.465278625488295,-0.17360687255859408
2017-03-12 23:16:00,57.12307739257811,57.923076629638686,79.16599193372225,100.3449377762644,10.013157693963302,164.49652099609406,57.465278625488295,-0.17360687255859408
2017-03-12 23:17:00,57.102834400377766,57.902833637438334,79.1578951383892,100.03655042146386,10.0010962737234,166.5143882349917,57.465278625488295,-0.17360687255859408
2017-03-12 23:18:00,57.06324810451932,57.86324734157985,79.15384674072268,99.76851823594835,10.002700540754528,161.33778127034495,57.46527862548829,-0.17360687255859406
2017-03-12 23:19:00,57.11453035142685,57.91452958848741,79.15384674072268,99.68171310424805,10.0100309054057,156.63580491807744,57.465278625488295,-0.17360687255859408
2017-03-12 23:20:00,57.13117458945826,57.93117382651881,79.15384674072268,100.36777978194395,10.008406337938817,160.8339410079155,57.465278625488295,-0.17360687255859408
2017-03-12 23:21:00,57.17008611891006,57.970085355970596,79.15384674072268,100.51359812418634,10.015817589230004,163.77314758300795,57.465278625488295,-0.17360687255859408
2017-03-12 23:22:00,57.220243755139826,58.02024299220035,79.14979794150906,100.59393230237453,9.999634190609578,164.5726711875517,57.465278625488295,-0.17360687255859408
2017-03-12 23:23:00,57.248583944220314,58.04858318128084,79.15384674072268,100.54596027575036,10.009137404592424,168.92817125822395,57.465278625488295,-0.17360687255859408
2017-03-12 23:24:00,57.18380636917919,57.98380560623972,79.15384674072268,100.53910787482016,9.994151868318259,158.46582191868822,57.465278625488295,-0.17360687255859408
2017-03-12 23:25:00,57.127350913153755,57.9273501502143,79.15384674072268,100.16396501329197,10.011959658728705,163.88567267523888,57.465278625488295,-0.17360687255859408
2017-03-12 23:26:00,57.074494211297285,57.87449344835782,79.15384674072268,100.47742944014705,9.995979509855582,170.17696982935843,57.465278625488295,-0.17360687255859408
2017-03-12 23:27:00,57.08259140817743,57.88259064523796,79.14979794150906,100.75612198679067,9.991593310707493,175.56043203253523,57.465278625488295,-0.17360687255859408
2017-03-12 23:28:00,57.12307739257811,57.923076629638686,79.16194353605573,100.48428425035974,10.009868270472484,180.24335439581637,57.465278625488295,-0.17360687255859408
2017-03-12 23:29:00,57.11902879413805,57.919028031198614,79.15384674072268,100.51169505872222,10.001827440763781,184.30189915707228,57.465278625488295,-0.17360687255859408
2017-03-12 23:30:00,57.074494211297285,57.87449344835782,79.1578951383892,100.70586475573084,10.001096323916792,188.62695071571784,57.465278625488295,-0.17360687255859408
2017-03-12 23:31:00,57.09473720349762,57.894736440558184,79.16599193372225,100.35636058606603,10.00913725401226,190.09656243575242,57.465278625488295,-0.17360687255859408
2017-03-12 23:32:00,57.15546618009867,57.955465417159246,79.17813712672185,100.47971504612974,10.009502812435763,190.9189204165812,57.465278625488295,-0.17360687255859408
2017-03-12 23:33:00,57.20404936137953,58.00404859844007,79.18623392205491,100.605354309082,10.003654680754012,191.11689758300793,57.465278625488295,-0.17360687255859408
2017-03-12 23:34:00,57.259830050998275,58.05982928805881,79.17948659261069,100.66309780544688,10.00462945302328,187.40354834662583,57.465278625488295,-0.17360687255859408
2017-03-12 23:35:00,57.32550731458162,58.12550655164218,79.20647591038754,100.62134351228426,10.014254118266857,186.92129516601605,57.465278625488295,-0.17360687255859408
2017-03-12 23:36:00,57.26477833798057,58.06477757504113,79.22266950105364,100.72185516357426,10.010599186545926,187.37816740337215,57.465278625488295,-0.17360687255859408
2017-03-12 23:37:00,57.228340952019956,58.02834018908049,79.2145727057206,100.46372463828648,10.021564232675665,188.9695964612461,57.465278625488295,-0.17360687255859408
2017-03-12 23:38:00,57.19572724236385,57.99572647942437,79.2093997531467,100.371334499783,10.029320928785554,176.72967529296852,57.465278625488295,-0.17360687255859408
2017-03-12 23:39:00,57.200000762939474,58.0,79.21052430805408,100.37234978926809,10.024853706359858,174.5476949591384,57.465278625488295,-0.17360687255859408
2017-03-12 23:40:00,57.200000762939474,58.0,79.21862110338714,100.24671052631584,10.032529328998763,176.07060241699207,57.465278625488295,-0.17360687255859408
2017-03-12 23:41:00,57.19572724236385,57.99572647942437,79.20939975314671,100.49430804782445,10.01929002337986,179.64731174045153,57.465278625488295,-0.17360687255859408
2017-03-12 23:42:00,57.22834095201997,58.02834018908049,79.2145727057206,100.47971424303557,10.02850873846757,184.42374058773646,57.465278625488295,-0.17360687255859408
2017-03-12 23:43:00,57.200000762939474,58.0,79.22671789872018,100.48656624241876,10.019371283681767,186.00756354081014,57.465278625488295,-0.17360687255859408
2017-03-12 23:44:00,57.18785496761925,57.98785420467979,79.2145727057206,100.36092697946647,10.019736641331724,186.11416545667146,57.465278625488295,-0.17360687255859408
2017-03-12 23:45:00,57.19572724236385,57.99572647942437,79.2136739095052,100.40268241034624,10.028163539038756,179.3740370008679,57.465278625488295,-0.17360687255859408
2017-03-12 23:46:00,57.22834095201997,58.02834018908049,79.22266990260074,100.4454478213662,10.00511671367445,173.18469398900064,57.465278625488295,-0.17360687255859408
2017-03-12 23:47:00,57.311112297905815,58.11111153496639,79.22222137451172,100.13503053453233,10.03317907121446,172.22061581081823,57.465278625488295,-0.17360687255859408
2017-03-12 23:48:00,57.315385818481445,58.115385055542006,79.21153678894044,100.35156173706054,10.005555486679082,167.82407684326193,57.465278625488295,-0.17360687255859408
2017-03-12 23:49:00,57.306838777330185,58.106838014390746,79.20512686835394,100.30140897962772,10.021604908837212,165.44496070014088,57.465278625488295,-0.17360687255859408
2017-03-12 23:50:00,57.22834095201997,58.028340189080474,79.21052470960115,100.47514704654103,10.012792185733192,159.41002454255715,57.465278625488295,-0.17360687255859408
2017-03-12 23:51:00,57.20000076293948,58.0,79.2136739095052,100.47260708279083,10.009259117974176,162.7443364461266,57.465278625488295,-0.17360687255859408
2017-03-12 23:52:00,57.19572724236385,57.99572647942437,79.19230694240994,100.95968288845485,10.002700593736444,158.05041249593106,57.465278625488295,-0.17360687255859408
2017-03-12 23:53:00,57.200000762939474,58.0,79.21052511114824,101.13760897987767,10.005847880714823,161.6486985056028,57.465278625488295,-0.17360687255859408
2017-03-12 23:54:00,57.20809795981962,58.008097196880136,79.22266950105366,101.03024653384568,10.005482322291327,165.29605504086186,57.465278625488295,-0.17360687255859408
2017-03-12 23:55:00,57.208547804090735,58.00854704115126,79.22649341159396,100.959685007731,10.020061598883725,167.2212583753801,57.465278625488295,-0.17360687255859408
2017-03-12 23:56:00,57.17435963948569,57.974358876546226,79.2222196790907,100.52324464586059,10.019675837622763,170.19514973958348,57.465278625488295,-0.17360687255859408
2017-03-12 23:57:00,57.16356337697882,57.96356261403937,79.21862110338714,100.65789513838921,10.021929891485918,173.3217596756782,57.465278625488295,-0.17360687255859408
2017-03-12 23:58:00,57.18785496761925,57.98785420467979,79.20647591038754,99.59109898617393,10.015716351960833,192.92916067023006,57.465278625488295,-0.17360687255859408
2017-03-12 23:59:00,57.155466180098685,57.959514015599304,79.21457310726768,99.44490011114823,10.02960536354468,207.61756656044415,57.465278625488295,-0.17360687255859408
2017-03-13 00:00:00,57.23238955046003,58.03238878752056,79.21052430805408,99.45860692074424,10.030701787848228,204.96009746350782,57.465278625488295,-0.17360687255859408
2017-03-13 00:01:00,57.289069928621004,58.089069165681536,79.20647631193462,99.40606568989001,10.018640367608326,204.76211869089266,57.465278625488295,-0.17360687255859408
2017-03-13 00:02:00,57.32145871614155,58.121457953202096,79.21457350881477,99.58881498637953,10.033260395652363,193.96472730134627,57.465278625488295,-0.17360687255859408
2017-03-13 00:03:00,57.32550731458161,58.12550655164219,79.23076709948089,100.09365844726567,10.021929791099149,189.53307944849908,57.465278625488295,-0.17360687255859408
2017-03-13 00:04:00,57.25263254266037,58.05263177972092,79.20242751272103,100.0959428486071,10.0398392928274,189.88334976999428,57.465278625488295,-0.17360687255859408
2017-03-13 00:05:00,57.24273596869576,58.042735205756294,79.2051272922092,100.2387144300672,10.021990723080105,191.14101155598962,57.465278625488295,-0.17360687255859408
2017-03-13 00:06:00,57.221368365817625,58.02136760287814,79.20512686835394,99.9107831319173,10.03973780737983,191.35802374945757,57.465278625488295,-0.17360687255859408
2017-03-13 00:07:00,57.20809795981962,58.008097196880136,79.2186215049342,99.06569751940275,10.029239704734394,183.24348048159962,57.465278625488295,-0.17360687255859408
2017-03-13 00:08:00,57.217094845241995,58.01709408230252,79.22649298773871,99.04031668768988,10.051312022738996,180.69219462076825,57.465278625488295,-0.17360687255859408
2017-03-13 00:09:00,57.232389550460034,58.03238878752056,79.2267178987202,98.09256182218853,10.032529228611995,204.40424146150278,57.465278625488295,-0.17360687255859408
2017-03-13 00:10:00,57.234188927544515,58.034188164605034,79.2564074198405,97.79851362440321,10.049768606821683,206.30787658691403,57.465278625488295,-0.17360687255859408
2017-03-13 00:11:00,57.204274283515105,58.00427352057563,79.23931333753796,98.48090320163303,10.019289970397958,205.47196790907145,57.465278625488295,-0.17360687255859408
2017-03-13 00:12:00,57.19615459442141,57.996153831481934,79.24615135192872,97.71701393127441,10.043055725097652,205.439819335938,57.465278625488295,-0.17360687255859408
2017-03-13 00:13:00,57.212821324666365,58.01282056172689,79.26068242390949,97.96006944444444,10.01890410317315,205.43981933593798,57.465278625488295,-0.17360687255859408
2017-03-13 00:14:00,57.24858394422031,58.04858318128084,79.30769307989823,98.38952757182874,10.040935917904509,205.79770218698619,57.465278625488295,-0.17360687255859408
2017-03-13 00:15:00,57.32955591302169,58.12955515008225,79.29959588301809,100.18503249318974,10.029239704734394,205.85100515265225,57.465278625488295,-0.17360687255859408
2017-03-13 00:16:00,57.36599329898231,58.16599253604289,79.299595481471,100.14848327636717,10.029239754927785,205.4778940301196,57.465278625488295,-0.17360687255859408
2017-03-13 00:17:00,57.32145871614155,58.12145795320211,79.29554708380446,100.03198121723379,10.033991311725824,205.4474342747743,57.465278625488295,-0.17360687255859408
2017-03-13 00:18:00,57.234188927544515,58.034188164605034,79.27777693006726,99.81915452745223,10.026620229085278,204.90933312310136,57.465278625488295,-0.17360687255859408
2017-03-13 00:19:00,57.200000762939474,58.0,79.34817585192229,99.90634235582867,10.041301325747838,204.29002380371125,57.465278625488295,-0.17360687255859408
2017-03-13 00:20:00,57.13522318789833,57.935222424958894,79.36437024568258,100.26041693436457,10.039473734403908,203.75700458727414,57.465278625488295,-0.17360687255859408
2017-03-13 00:21:00,57.155466180098685,57.95546541715923,79.34817585192229,100.3906245984529,10.036549618369648,202.68336004959903,57.465278625488295,-0.17360687255859408
2017-03-13 00:22:00,57.200000762939474,58.0,79.36437064722966,100.42260621723376,10.022660656979214,209.9095394736842,57.465278625488295,-0.17360687255859408
2017-03-13 00:23:00,57.204049361379546,58.00404859844007,79.35627425344369,100.17589649401208,10.045687273928987,209.83339008532084,57.465278625488295,-0.17360687255859408
2017-03-13 00:24:00,57.200000762939474,58.0,79.37246784410979,100.41118581671458,10.01827480918484,207.35105815686674,57.465278625488295,-0.17360687255859408
2017-03-13 00:25:00,57.200000762939474,58.0,79.38866263941716,100.35864418431342,10.033260295265606,206.95510462710732,57.465278625488295,-0.17360687255859408
2017-03-13 00:26:00,57.19572724236385,57.99572647942437,79.35042656792535,100.69444317287868,10.019289970397953,206.70974900987414,57.465278625488295,-0.17360687255859408
2017-03-13 00:27:00,57.20000076293948,58.0,79.33333375718858,100.51359981960722,10.032407601674405,206.7177861531576,57.465278625488295,-0.17360687255859408
2017-03-13 00:28:00,57.19572724236385,57.99572647942437,79.34188037448459,100.45572874281135,10.017361005147299,206.72582329644104,57.465278625488295,-0.17360687255859408
2017-03-13 00:29:00,57.21214655825969,58.01214579532021,79.35627505653783,100.26955453973063,10.025219314976752,206.70382690429685,57.465278625488295,-0.17360687255859408
2017-03-13 00:30:00,57.302565256754555,58.102564493815116,79.3589736090766,99.96865251329211,10.019290023379861,206.56507195366746,57.465278625488295,-0.17360687255859408
2017-03-13 00:31:00,57.36599329898232,58.16599253604289,79.34412906044408,100.07995203921664,10.023757231862907,206.79519974557962,57.465278625488295,-0.17360687255859408
2017-03-13 00:32:00,57.36153984069823,58.16153907775881,79.35,99.89149360656735,10.00798592567444,207.00954971313467,57.465278625488295,-0.17360687255859408
2017-03-13 00:33:00,57.36194470054224,58.16194393760282,79.34817826120477,100.30381815057048,10.01827475899145,206.93988037109347,57.465278625488295,-0.17360687255859408
2017-03-13 00:34:00,57.353847503662095,58.15384674072268,79.35222625732422,100.44088062487171,10.029605263157896,206.4753939979951,57.465278625488295,-0.17360687255859408
2017-03-13 00:35:00,57.29311852706106,58.09311776412161,79.3360326666581,100.51169465717523,10.021929640518993,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-13 00:36:00,57.28974469502767,58.089743932088226,79.35470030042862,100.44608264499237,10.033564885457352,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-13 00:37:00,57.3012157239412,58.101214961001745,79.33198386744449,100.51169425562816,10.001827340377009,205.83577366879126,57.465278625488295,-0.17360687255859408
2017-03-13 00:38:00,57.29716712550113,58.09311776412161,79.3522266588713,100.22843571713095,10.02448819812977,205.4169801410877,57.465278625488295,-0.17360687255859408
2017-03-13 00:39:00,57.2940182156033,58.09401745266385,79.34187995062933,100.11574045817048,10.006944232516814,204.52352905273412,57.465278625488295,-0.17360687255859408
2017-03-13 00:40:00,57.240486747340164,58.04048598440071,79.37651624177632,99.19362158524363,10.029239805121176,204.19864614386316,57.465278625488295,-0.17360687255859408
2017-03-13 00:41:00,57.21810037949507,58.01809961655561,79.37556322883157,98.93280253690831,10.032271272995896,204.33346288344458,57.46527862548829,-0.17360687255859406
2017-03-13 00:42:00,57.21214655825969,58.01214579532021,79.388661836323,99.52713735480057,10.033991311725806,203.41434920461555,57.465278625488295,-0.17360687255859408
2017-03-13 00:43:00,57.29829173617894,58.098290973239486,79.3931605021159,98.79436747233075,10.027391963534876,203.00443352593342,57.465278625488295,-0.17360687255859408
2017-03-13 00:44:00,57.361944700542246,58.16599253604289,79.41700343081827,98.85553781609786,10.021929640519001,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-13 00:45:00,57.353847503662095,58.15384674072268,79.4331990292198,99.49972574334394,10.019736591138335,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-13 00:46:00,57.375215106540246,58.17521434360083,79.42735036214194,100.0530492994521,10.021219094594331,202.6909790039059,57.465278625488295,-0.17360687255859408
2017-03-13 00:47:00,57.36194470054224,58.16194393760281,79.45749142295438,99.90634155273433,10.00840618735866,202.50060874537434,57.465278625488295,-0.17360687255859408
2017-03-13 00:48:00,57.246154785156264,58.0461540222168,79.44230842590333,99.9956604003906,10.020138692855838,202.38715362548822,57.465278625488295,-0.17360687255859408
2017-03-13 00:49:00,57.216195156699754,58.01619439376028,79.44129622609994,100.01142120361325,10.025584672626701,202.4473114013673,57.465278625488295,-0.17360687255859408
2017-03-13 00:50:00,57.20000076293947,58.0,79.45299275716147,99.92042795817059,10.037808842129184,202.40162658691403,57.465278625488295,-0.17360687255859408
2017-03-13 00:51:00,57.200000762939474,58.0,79.44615478515627,100.55966668379932,10.029239754927787,202.17319046823602,57.465278625488295,-0.17360687255859408
2017-03-13 00:52:00,57.208547804090735,58.00854704115126,79.4401715596517,100.44088142796564,10.026315789473685,201.9752052708673,57.465278625488295,-0.17360687255859408
2017-03-13 00:53:00,57.21214655825969,58.01214579532021,79.44939382452715,99.75100708007812,10.049342205649921,202.3407054700346,57.465278625488295,-0.17360687255859408
2017-03-13 00:54:00,57.195952164499396,57.99595140155993,79.44129662764699,100.0799536454049,10.017543742531224,202.70620807848445,57.465278625488295,-0.17360687255859408
2017-03-13 00:55:00,57.147368983218556,57.9473682202791,79.41700423391244,99.34895846718234,10.034356920342704,202.66813499049104,57.465278625488295,-0.17360687255859408
2017-03-13 00:56:00,57.16153907775879,57.961538314819336,79.41880289713544,100.2001351250543,10.020833174387608,201.94348314073366,57.465278625488295,-0.17360687255859408
2017-03-13 00:57:00,57.200000762939474,58.0,79.41700343081827,99.84923312538551,10.040204901444286,196.7440362227593,57.465278625488295,-0.17360687255859408
2017-03-13 00:58:00,57.24048674734018,58.04048598440069,79.39675983629729,100.79724080939047,10.013523302580179,182.05562390779224,57.465278625488295,-0.17360687255859408
2017-03-13 00:59:00,57.30931292082134,58.10931215788189,79.40080823396383,101.18329861289574,10.019005725258287,182.72569515830622,57.465278625488295,-0.17360687255859408
2017-03-13 01:00:00,57.25882451674518,58.05882375380572,79.40271355124082,101.31995526482072,10.002450942993171,184.12139174517483,57.46527862548829,-0.17360687255859406
2017-03-13 01:01:00,57.220243755139826,58.02024299220035,79.388661836323,101.22669862446033,9.999999749033076,185.18518066406298,57.465278625488295,-0.17360687255859408
2017-03-13 01:02:00,57.200000762939474,58.0,79.388661836323,101.09192255923614,10.002558507417392,185.18518066406298,57.465278625488295,-0.17360687255859408
2017-03-13 01:03:00,57.200000762939474,58.0,79.38461303710939,101.16959140175263,10.009502862629144,185.2537127043075,57.465278625488295,-0.17360687255859408
2017-03-13 01:04:00,57.200000762939474,58.0,79.388661836323,101.18329660516036,9.997075833772355,185.61921691894497,57.465278625488295,-0.17360687255859408
2017-03-13 01:05:00,57.20000076293948,58.0,79.38033972846138,100.71132236056856,10.001157177819147,185.61921691894497,57.465278625488295,-0.17360687255859408
2017-03-13 01:06:00,57.20000076293948,58.0,79.38461303710939,100.12538740370006,10.014660252465143,185.61921691894497,57.465278625488295,-0.17360687255859408
2017-03-13 01:07:00,57.16581259833443,57.965811835394966,79.38033972846138,99.85532379150384,10.008101728227409,185.77192942301406,57.465278625488295,-0.17360687255859408
2017-03-13 01:08:00,57.19190356605934,57.991902803119864,79.37651584022925,99.51800015098169,10.029605313351285,187.18019104003895,57.465278625488295,-0.17360687255859408
2017-03-13 01:09:00,57.19145372178821,57.99145295884874,79.37606684366864,100.13262091742611,9.989583280351432,187.9340209960941,57.465278625488295,-0.17360687255859408
2017-03-13 01:10:00,57.216195156699754,58.01619439376028,79.37246784410979,100.08452204654091,10.020102199755229,188.90106843647217,57.465278625488295,-0.17360687255859408
2017-03-13 01:11:00,57.18290668063695,57.98290591769748,79.38033972846138,100.11574045817059,10.00964487923516,189.23609924316403,57.465278625488295,-0.17360687255859408
2017-03-13 01:12:00,57.20000076293947,58.0,79.37246784410979,100.31295736212475,10.00913715362549,189.5559154309726,57.465278625488295,-0.17360687255859408
2017-03-13 01:13:00,57.175709172299044,57.975708409359584,79.37651584022925,100.18274809184827,10.014254268847024,190.10417175293006,57.465278625488295,-0.17360687255859408
2017-03-13 01:14:00,57.14736898321854,57.94331962183903,79.37651584022925,100.21929851331207,10.01096464458265,190.18792724609366,57.465278625488295,-0.17360687255859408
2017-03-13 01:15:00,57.12735091315374,57.927350150214316,79.38888676961264,99.48157755533855,10.013116995493569,190.38548448350687,57.465278625488295,-0.17360687255859408
2017-03-13 01:16:00,57.123077392578125,57.923076629638686,79.38461303710939,99.02686430278577,10.03143290469521,192.05349008660554,57.465278625488295,-0.17360687255859408
2017-03-13 01:17:00,57.119028794138046,57.919028031198614,79.40890583239104,99.3398208618164,10.019736791911878,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-13 01:18:00,57.114980195697974,57.91497943275854,79.40890583239104,98.94234346088611,10.035818852876368,194.51297719855032,57.465278625488295,-0.17360687255859408
2017-03-13 01:19:00,57.09615421295166,57.89615345001222,79.42692337036134,98.35286483764648,10.016666507720945,194.4878479003903,57.465278625488295,-0.17360687255859408
2017-03-13 01:20:00,57.14444499545628,57.944444232516815,79.42735078599719,98.27835506863065,10.019289917416044,194.4605187310109,57.465278625488295,-0.17360687255859408
2017-03-13 01:21:00,57.19595216449941,57.99595140155993,79.42105223003188,99.31012324282999,10.012426727696473,194.48251583701654,57.465278625488295,-0.17360687255859408
2017-03-13 01:22:00,57.17008611891007,57.970085355970596,79.41880374484593,99.95900938245988,10.019676049550387,194.73379516601605,57.465278625488295,-0.17360687255859408
2017-03-13 01:23:00,57.123077392578125,57.923076629638686,79.40890583239104,99.71674065840872,10.032529278805374,194.4749025043685,57.465278625488295,-0.17360687255859408
2017-03-13 01:24:00,57.07179514567057,57.87179438273112,79.38034015231663,99.73475943671332,10.019289811452232,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-13 01:25:00,57.0461540222168,57.84615325927732,79.40080823396383,99.44718611867805,10.032529328998763,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-13 01:26:00,57.0461540222168,57.84615325927732,79.42105223003188,99.58196298699627,10.005482422678107,195.83789785284745,57.465278625488295,-0.17360687255859408
2017-03-13 01:27:00,57.05020262065687,57.85020185771739,79.40485703317744,100.26498453240637,10.024853756553254,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-13 01:28:00,57.042105423776725,57.84210466083725,79.40080823396383,100.26955413818358,9.997075783578973,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-13 01:29:00,57.04188050164117,57.84187973870169,79.4017079671224,99.99035602145723,10.028163539038765,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-13 01:30:00,57.042105423776725,57.84210466083725,79.40890583239104,100.2741233424136,10.014985184920464,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-13 01:31:00,57.01781383313631,57.81781307019683,79.388661836323,100.8589176378752,10.014619626496973,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-13 01:32:00,56.96923065185548,57.769229888916,79.40080823396383,101.24040663869752,10.005482322291327,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-13 01:33:00,56.98542504561575,57.78947288111635,79.38461303710939,101.58991281609767,9.999999899613236,196.03587341308597,57.465278625488295,-0.17360687255859408
2017-03-13 01:34:00,56.96923065185548,57.769229888916,79.38461303710939,101.60361721641144,9.99159341109427,196.2566986083986,57.465278625488295,-0.17360687255859408
2017-03-13 01:35:00,56.96923065185548,57.769229888916,79.38461303710939,101.45513514468541,9.997806699652418,195.79982637104237,57.465278625488295,-0.17360687255859408
2017-03-13 01:36:00,56.97777769300674,57.77777693006726,79.37606599595813,101.00067604912665,10.010416454739042,195.75455898708796,57.465278625488295,-0.17360687255859408
2017-03-13 01:37:00,56.9651820534154,57.76518129047594,79.38056463944285,100.36549658524373,10.020467707985338,195.7465209960941,57.465278625488295,-0.17360687255859408
2017-03-13 01:38:00,57.03805682533666,57.83805606239719,79.38056463944285,100.7538375854491,10.032163870962039,196.30999434621717,57.465278625488295,-0.17360687255859408
2017-03-13 01:39:00,57.114980195697974,57.91497943275854,79.38461303710939,100.89775246068048,10.025950281243578,196.91915813245308,57.465278625488295,-0.17360687255859408
2017-03-13 01:40:00,57.09316274854872,57.89316198560927,79.35042529635959,100.09162860446506,10.01388867696127,196.94411638047993,57.465278625488295,-0.17360687255859408
2017-03-13 01:41:00,56.98542504561576,57.78542428267628,79.3603226511102,100.10508125706724,10.027412263970627,196.92677307128946,57.465278625488295,-0.17360687255859408
2017-03-13 01:42:00,56.98542504561576,57.78542428267628,79.34007985968339,100.53682267038431,10.023391623246045,196.97245788574241,57.465278625488295,-0.17360687255859408
2017-03-13 01:43:00,56.96518205341541,57.76518129047594,79.34008066277755,100.7881032040245,10.02375723186293,196.94961547851594,57.465278625488295,-0.17360687255859408
2017-03-13 01:44:00,56.97327925029555,57.77327848735607,79.3643714503238,100.80409561960316,10.01864021702818,197.24658765290891,57.465278625488295,-0.17360687255859408
2017-03-13 01:45:00,56.96495713127985,57.76495636834037,79.37606641981338,100.34481090969513,10.020833121405703,197.66751268174923,57.465278625488295,-0.17360687255859408
2017-03-13 01:46:00,56.97350417243111,57.77350340949163,79.38033972846138,100.72579108344189,10.014274438222257,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-13 01:47:00,56.96495713127985,57.76495636834037,79.37606641981338,100.67274347941078,10.029320928785532,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-13 01:48:00,56.91255027369448,57.71254951075504,79.38461303710939,100.62362951981389,10.023391623246042,197.810073852539,57.465278625488295,-0.17360687255859408
2017-03-13 01:49:00,56.89230728149412,57.6923065185547,79.38461303710939,100.14848327636714,10.018640016254611,198.30500713147634,57.465278625488295,-0.17360687255859408
2017-03-13 01:50:00,56.91659887213455,57.716598109195104,79.38461303710939,100.23528811806118,10.01535069315058,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 01:51:00,56.98947364405583,57.78947288111635,79.36841904489617,100.59164749948589,10.004385847794394,198.7314244320517,57.465278625488295,-0.17360687255859408
2017-03-13 01:52:00,57.06538486480713,57.865384101867676,79.38461303710939,100.6597221374512,9.993749856948861,198.7774948120114,57.465278625488295,-0.17360687255859408
2017-03-13 01:53:00,57.118803872002495,57.91880310906304,79.38033972846138,100.36892276340072,9.991512139638266,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 01:54:00,57.06234841597708,57.86234765303761,79.38461303710939,100.25127973054592,10.012061169272977,198.97509123149638,57.465278625488295,-0.17360687255859408
2017-03-13 01:55:00,56.98542504561576,57.78542428267628,79.38866263941716,100.32894736842105,10.00584793090821,199.06646648206168,57.465278625488295,-0.17360687255859408
2017-03-13 01:56:00,56.986324734157996,57.78632397121852,79.34187952677411,100.01687918768997,10.02584865358141,199.0660434299041,57.465278625488295,-0.17360687255859408
2017-03-13 01:57:00,56.98137644717568,57.781375684236224,79.36841944644326,100.45001702559617,10.01352315200002,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 01:58:00,56.98542504561576,57.78542428267628,79.35627425344367,100.5276862696597,10.005482071324387,199.21875401547055,57.465278625488295,-0.17360687255859408
2017-03-13 01:59:00,56.97350417243111,57.77350340949163,79.35042656792535,100.49430931939011,10.015431880950931,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 02:00:00,56.99757084093596,57.79757007799648,79.34817745811061,99.45403892115537,10.022660707172598,199.20352172851557,57.465278625488295,-0.17360687255859408
2017-03-13 02:01:00,56.98542504561576,57.78542428267628,79.34412906044408,99.6185118022718,10.022295249135876,199.06646487587344,57.465278625488295,-0.17360687255859408
2017-03-13 02:02:00,57.0034188164605,57.80341805352105,79.35470072428386,98.51707077026367,10.028163539038777,198.51145172119135,57.465278625488295,-0.17360687255859408
2017-03-13 02:03:00,57.042105423776725,57.842104660837265,79.34008026123047,99.02229670474405,10.025219264783358,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 02:04:00,57.06234841597708,57.86234765303761,79.35222545423005,98.91036304674651,10.020102049175065,198.5106016460219,57.465278625488295,-0.17360687255859408
2017-03-13 02:05:00,57.06234841597708,57.8623476530376,79.34817665501645,98.7413185521176,10.026315689086923,198.25932312011705,57.465278625488295,-0.17360687255859408
2017-03-13 02:06:00,57.12307739257811,57.923076629638686,79.38033972846138,99.01620398627387,10.010802321963842,199.90998331705757,57.465278625488295,-0.17360687255859408
2017-03-13 02:07:00,57.123077392578125,57.923076629638686,79.37246784410979,99.91319315057048,10.013157693963302,199.98781465229266,57.465278625488295,-0.17360687255859408
2017-03-13 02:08:00,57.058299817537005,57.858299054597545,79.388661836323,100.30838735480056,10.019736691525114,199.63754272460966,57.465278625488295,-0.17360687255859408
2017-03-13 02:09:00,56.986324734157996,57.786323971218536,79.37606641981338,100.04822540283202,10.016974978976775,199.6206224229603,57.465278625488295,-0.17360687255859408
2017-03-13 02:10:00,56.996153831481934,57.796153068542466,79.35384521484374,99.79817771911621,10.023263692855839,199.65277328491226,57.465278625488295,-0.17360687255859408
2017-03-13 02:11:00,56.97777769300674,57.77777693006726,79.35897318522136,98.76301998562282,10.026234414842394,199.79745483398395,57.465278625488295,-0.17360687255859408
2017-03-13 02:12:00,56.96923065185548,57.769229888916,79.36841944644327,100.02512801320935,10.025584672626703,199.76699507863873,57.465278625488295,-0.17360687255859408
2017-03-13 02:13:00,56.94898765965512,57.748986896715664,79.35897318522136,100.37615712483722,10.015817642211914,199.4277250501845,57.465278625488295,-0.17360687255859408
2017-03-13 02:14:00,56.96923065185548,57.769229888916,79.37246784410979,100.1896016974198,10.02339162324606,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 02:15:00,56.982051213582366,57.78205045064289,79.3546994527181,100.06992721557612,10.020833015441891,199.28305053710938,57.465278625488295,-0.17360687255859408
2017-03-13 02:16:00,56.98137644717568,57.78137568423622,79.36032265111021,100.44545023064852,10.01242667750309,199.50810241699207,57.465278625488295,-0.17360687255859408
2017-03-13 02:17:00,57.06234841597708,57.862347653037624,79.35222625732422,100.52083226254103,9.998903475309678,199.50810241699207,57.465278625488295,-0.17360687255859408
2017-03-13 02:18:00,57.05042754279243,57.85042677985296,79.3461536831326,100.49913109673389,10.009645091162806,199.50810241699207,57.465278625488295,-0.17360687255859408
2017-03-13 02:19:00,56.98542504561575,57.78542428267628,79.32793546977796,100.53453786749589,10.010599286932699,199.50810241699207,57.465278625488295,-0.17360687255859408
2017-03-13 02:20:00,56.91659887213455,57.716598109195104,79.3360326666581,100.50712705913332,10.012426627309694,199.50810241699207,57.465278625488295,-0.17360687255859408
2017-03-13 02:21:00,56.90512784322102,57.70512708028158,79.36752022637262,100.37615670098212,10.012731340196408,199.50810241699207,57.465278625488295,-0.17360687255859408
2017-03-13 02:22:00,56.92064747057463,57.720646707635176,79.35222585577714,100.03198242187507,10.011695610849474,199.50810241699207,57.465278625488295,-0.17360687255859408
2017-03-13 02:23:00,56.942307472229004,57.74230670928955,79.36538352966309,99.86979217529294,10.005902576446534,199.1825843811032,57.465278625488295,-0.17360687255859408
2017-03-13 02:24:00,56.939316007826065,57.7393152448866,79.35897233751086,100.10850609673393,10.000771363576252,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 02:25:00,56.93684186433491,57.736841101395456,79.3279326589484,100.34493697317023,9.991227852670765,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 02:26:00,56.95708485653526,57.75708409359581,79.31173826518813,100.26270133570618,9.976607975206877,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 02:27:00,57.00341881646052,57.80341805352103,79.28204939100478,100.15914365980365,9.998456637064619,198.8329493204753,57.465278625488295,-0.17360687255859408
2017-03-13 02:28:00,57.10283440037777,57.90283363743831,79.28339907997533,100.18274849339538,9.976973383050217,198.29739701120488,57.465278625488295,-0.17360687255859408
2017-03-13 02:29:00,57.15299203660753,57.95299127366809,79.28205108642577,99.82880020141604,10.005401028527151,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 02:30:00,57.19595216449941,57.99595140155993,79.30769227680408,100.36778098658506,10.00109622353002,198.11464490388548,57.465278625488295,-0.17360687255859408
2017-03-13 02:31:00,57.2242923535799,58.024291590640416,79.27530308773642,100.33351496646269,9.99890332472952,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 02:32:00,57.236438148900106,58.03643738596063,79.29554708380446,99.53170816521897,10.00365488152755,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 02:33:00,57.305264322381284,58.105263559441816,79.28744948537725,99.06798312538548,10.012426777889862,198.6324294240849,57.465278625488295,-0.17360687255859408
2017-03-13 02:34:00,57.313123366412,58.11312260347255,79.285067838781,99.5455461389878,10.003676470588246,199.63575116325853,57.46527862548829,-0.17360687255859406
2017-03-13 02:35:00,57.34979890522204,58.14979814228261,79.31174187911184,99.85532379150389,10.001542992062038,199.64473385281065,57.465278625488295,-0.17360687255859408
2017-03-13 02:36:00,57.27265061272515,58.0726498497857,79.30341805352106,99.54312896728516,10.016812675877626,199.5994704397104,57.465278625488295,-0.17360687255859408
2017-03-13 02:37:00,57.187854967619266,57.98380560623972,79.27530308773642,99.39921409205387,10.00475125563772,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 02:38:00,57.16153907775879,57.96153831481935,79.3,99.01041679382323,10.014930391311653,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 02:39:00,57.14736898321854,57.9473682202791,79.2995938752827,99.34210486161082,10.010233728509206,199.10453796386682,57.465278625488295,-0.17360687255859408
2017-03-13 02:40:00,57.114530351426865,57.91452958848741,79.31623713175456,100.05063841078021,10.00964487923516,199.291084289551,57.465278625488295,-0.17360687255859408
2017-03-13 02:41:00,57.06639701441715,57.86639625147767,79.28339907997533,99.63678741455085,10.00402028937089,199.15021876284953,57.465278625488295,-0.17360687255859408
2017-03-13 02:42:00,57.06234841597708,57.8623476530376,79.30769147370991,99.41748930278577,10.00548227209794,199.27204573781904,57.465278625488295,-0.17360687255859408
2017-03-13 02:43:00,57.074494211297285,57.87449344835782,79.31578826904297,98.81898659153988,10.00804077951532,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 02:44:00,57.05020262065687,57.85020185771739,79.27530228464225,99.11823875025698,9.98976586994372,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 02:45:00,57.09878580193771,57.89878503899823,79.27530228464227,99.86522393477591,10.006944305018381,199.26443481445324,57.465278625488295,-0.17360687255859408
2017-03-13 02:46:00,57.159514778538764,57.959514015599304,79.2955466822574,100.41575221011517,9.985014413532458,199.17306518554673,57.465278625488295,-0.17360687255859408
2017-03-13 02:47:00,57.20000076293947,58.0,79.28340028461656,100.41803661145653,9.99159336090088,198.67050411826682,57.465278625488295,-0.17360687255859408
2017-03-13 02:48:00,57.26072973954052,58.060728976601034,79.31174107601768,100.49342024953744,9.988669244866623,198.2821647242493,57.465278625488295,-0.17360687255859408
2017-03-13 02:49:00,57.323932859632706,58.12393209669325,79.28632397121854,100.34481090969516,9.996141857571082,198.2462098863389,57.465278625488295,-0.17360687255859408
2017-03-13 02:50:00,57.366668065388986,58.16666730244957,79.28632481892902,100.39785808987082,9.996913433074958,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 02:51:00,57.33360451146176,58.13360374852233,79.30364428068462,100.39062379535876,10.002558306643838,198.83041622764154,57.465278625488295,-0.17360687255859408
2017-03-13 02:52:00,57.24048674734018,58.040485984400696,79.30364468223169,100.17818089535352,10.011330253199528,199.11215290270314,57.465278625488295,-0.17360687255859408
2017-03-13 02:53:00,57.24858394422031,58.04453458284077,79.29959588301809,99.95659677605882,9.995248493395364,199.46241278397414,57.465278625488295,-0.17360687255859408
2017-03-13 02:54:00,57.20000076293948,58.0,79.3034193250868,100.01446745130747,10.003858089447036,199.58847384982653,57.465278625488295,-0.17360687255859408
2017-03-13 02:55:00,57.14736898321854,57.94736822027909,79.29149788304377,100.39290980288851,9.994882985165253,199.211137470446,57.465278625488295,-0.17360687255859408
2017-03-13 02:56:00,57.14332038477848,57.943319621839024,79.2914974814967,100.34950657894747,9.995979208695255,199.12737635562289,57.465278625488295,-0.17360687255859408
2017-03-13 02:57:00,57.212146558259676,58.008097196880136,79.2793506823088,100.34265377646993,9.996344917698918,198.97508721602583,57.465278625488295,-0.17360687255859408
2017-03-13 02:58:00,57.221368365817625,58.02136760287814,79.31623882717557,100.42197163899743,9.985725084940592,198.96154954698352,57.465278625488295,-0.17360687255859408
2017-03-13 02:59:00,57.23643814890009,58.03643738596063,79.2914974814967,100.37235099390928,10.002923865067334,198.9598573383532,57.465278625488295,-0.17360687255859408
2017-03-13 03:00:00,57.24273596869577,58.042735205756294,79.2991451687283,100.41473642985021,10.004629453023275,199.0660434299041,57.465278625488295,-0.17360687255859408
2017-03-13 03:01:00,57.240486747340164,58.04048598440069,79.30769147370991,100.42260661878089,9.993055343627931,199.06646648206168,57.465278625488295,-0.17360687255859408
2017-03-13 03:02:00,57.25263254266037,58.05263177972091,79.29959548147102,99.82410551372327,9.994882834585091,199.05123660438903,57.465278625488295,-0.17360687255859408
2017-03-13 03:03:00,57.26477833798058,58.06477757504112,79.28339988306948,99.90862675717,9.988304037796828,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 03:04:00,57.228340952019956,58.0283401890805,79.3238858674702,100.1370612696597,9.984283497459012,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 03:05:00,57.24273596869577,58.051282246907554,79.29059770372179,100.34481006198465,9.999614026811392,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 03:06:00,57.31741011770148,58.11740935476205,79.26315588700145,100.54367587440893,9.993420701277877,198.9979288201584,57.465278625488295,-0.17360687255859408
2017-03-13 03:07:00,57.306838777330185,58.106838014390746,79.29059727986653,100.6196941799588,9.99459849463569,199.05800374348928,57.465278625488295,-0.17360687255859408
2017-03-13 03:08:00,57.315385818481445,58.115385055542006,79.28632439507378,100.57147047254767,9.987268182966442,198.5275268554686,57.465278625488295,-0.17360687255859408
2017-03-13 03:09:00,57.32145871614155,58.12145795320211,79.28744787918895,100.74013198049448,9.991958869130992,198.21363830566406,57.465278625488295,-0.17360687255859408
2017-03-13 03:10:00,57.315385818481445,58.115385055542006,79.2961528778076,100.76171951293945,9.98715238571167,198.40857009887696,57.465278625488295,-0.17360687255859408
2017-03-13 03:11:00,57.306838777330185,58.106838014390746,79.31196551852756,101.02478832668722,9.99884250428942,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:12:00,57.29829173617894,58.098290973239486,79.3076926337348,100.53771209716797,9.984567642211914,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:13:00,57.31741011770148,58.11740935476205,79.3157894736842,99.96345038163047,10.006944355211768,198.54867553710952,57.465278625488295,-0.17360687255859408
2017-03-13 03:14:00,57.33360451146176,58.13360374852232,79.30364428068462,100.48656704551296,9.984648704528809,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 03:15:00,57.30931292082134,58.10931215788189,79.31983827289781,100.46372383519227,9.995248443201978,198.50299072265625,57.465278625488295,-0.17360687255859408
2017-03-13 03:16:00,57.332479900783966,58.13247913784452,79.31623925103082,100.90181350708012,9.981867048475477,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:17:00,57.31741011770148,58.117409354762025,79.30364428068462,99.7875538876181,10.004385747407612,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:18:00,57.29401821560331,58.094017452663834,79.3076934814453,100.64139684041339,9.981095367007786,198.8168750339084,57.465278625488295,-0.17360687255859408
2017-03-13 03:19:00,57.32550731458162,58.12550655164217,79.30769307989821,100.72185636821541,9.995613700465157,198.86848449707023,57.465278625488295,-0.17360687255859408
2017-03-13 03:20:00,57.313123366412,58.113122603472554,79.29864322437959,100.42636826459089,10.001225527595084,198.83578760483675,57.46527862548829,-0.17360687255859406
2017-03-13 03:21:00,57.249774708467385,58.04977394552793,79.29864277559167,99.6476718678194,10.006944375879629,198.78472900390594,57.46527862548829,-0.17360687255859406
2017-03-13 03:22:00,57.244535345780236,58.04453458284078,79.29959548147102,99.30783924303557,10.009868471246026,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 03:23:00,57.2242923535799,58.024291590640416,79.29959347373561,99.39921369050678,10.005116814061221,198.69334973787025,57.465278625488295,-0.17360687255859408
2017-03-13 03:24:00,57.223077774047866,58.0230770111084,79.33076705932618,99.43793373107908,10.025694274902353,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:25:00,57.280972731740874,58.08906916568155,79.37246744256272,100.13934526945413,10.029239704734385,199.2796662983142,57.465278625488295,-0.17360687255859408
2017-03-13 03:26:00,57.3266980788287,58.12669731588927,79.37556367761948,99.36427621280444,10.024509822621058,199.29534463321443,57.46527862548829,-0.17360687255859406
2017-03-13 03:27:00,57.29829173617894,58.09829097323947,79.37606769137913,98.86188252766925,10.017360793219664,198.7364993625218,57.465278625488295,-0.17360687255859408
2017-03-13 03:28:00,57.3012157239412,58.101214961001745,79.37246824565688,99.34210526315788,10.008771795975537,199.12737234015242,57.465278625488295,-0.17360687255859408
