RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 03:29:00,57.29716712550114,58.097166362561666,79.38866384405839,100.33123176976244,10.025219264783352,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 03:30:00,57.298291736178925,58.098290973239465,79.3888880411784,100.18566852145717,10.027777671813974,199.01780954996767,57.465278625488295,-0.17360687255859408
2017-03-13 03:31:00,57.29230880737306,58.09230804443358,79.35384483337404,100.11284675598142,10.019097089767458,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:32:00,57.319659339057075,58.11965857611764,79.3931605021159,99.18981340196397,10.021604802873409,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:33:00,57.309312920821355,58.10931215788189,79.37651624177633,100.57794269762543,10.01644731822767,198.6857331928457,57.465278625488295,-0.17360687255859408
2017-03-13 03:34:00,57.31538581848146,58.11538505554199,79.38461303710939,100.9396709442138,10.018402671813964,198.89323043823242,57.465278625488295,-0.17360687255859408
2017-03-13 03:35:00,57.315385818481445,58.115385055542006,79.38461303710939,99.91078270806209,10.01543177498711,198.89724900987414,57.465278625488295,-0.17360687255859408
2017-03-13 03:36:00,57.29311852706106,58.09311776412161,79.38056504098994,99.94974477667556,10.020102350335364,198.85325221011536,57.465278625488295,-0.17360687255859408
2017-03-13 03:37:00,57.31741011770148,58.11740935476204,79.36032305265728,99.89263634932671,10.014985235113853,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 03:38:00,57.272650612725165,58.0726498497857,79.36324649386935,100.35204442342116,10.00887340969511,198.57574462890648,57.465278625488295,-0.17360687255859408
2017-03-13 03:39:00,57.29716712550114,58.09311776412161,79.37246824565688,100.76297478926817,10.019736741718495,198.34307861328085,57.465278625488295,-0.17360687255859408
2017-03-13 03:40:00,57.28502133018093,58.085020567241465,79.35222625732422,100.24214252672692,10.006944405405154,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 03:41:00,57.28077030181886,58.08076953887938,79.36153717041016,100.8593753814697,10.015277624130249,198.40856628417941,57.465278625488295,-0.17360687255859408
2017-03-13 03:42:00,57.29401821560331,58.09401745266385,79.3888871934679,100.8150079515246,9.99807092878554,198.53556399875214,57.465278625488295,-0.17360687255859408
2017-03-13 03:43:00,57.33360451146176,58.13360374852232,79.37246824565688,101.15588459215662,10.016081709610797,199.089306480006,57.465278625488295,-0.17360687255859408
2017-03-13 03:44:00,57.3837621476915,58.18376138475209,79.37606641981338,100.32552252875442,9.994984361860492,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:45:00,57.370041897422375,58.17004113448296,79.36841984799035,100.51169465717517,10.005482272097938,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:46:00,57.37409049586245,58.17408973292303,79.36841904489619,100.7195711637799,9.994517276161593,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:47:00,57.35384750366211,58.15384674072267,79.35222585577714,100.85891924406353,10.00584788071483,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:48:00,57.31336151926141,58.11336075632197,79.35627505653783,100.96399889494246,9.992324377361099,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:49:00,57.22834095201997,58.02834018908049,79.3643714503238,100.56195188823494,9.997075883965747,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:50:00,57.240486747340164,58.040485984400696,79.35627425344367,100.22843451248966,9.989765869943719,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:51:00,57.22136836581761,58.021367602878136,79.37179353502063,100.1808446248373,10.001157336764871,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:52:00,57.21214655825969,58.01214579532021,79.35627425344369,100.40433140804899,9.97368405994616,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:53:00,57.20000076293948,58.0,79.34187995062933,100.14708879258896,9.992283927069778,199.21875,57.465278625488295,-0.17360687255859408
2017-03-13 03:54:00,57.21214655825969,58.01214579532021,79.35222625732422,100.48656744706005,9.991593360900879,199.02077203047907,57.465278625488295,-0.17360687255859408
2017-03-13 03:55:00,57.21619515669975,58.01619439376028,79.35627465499074,100.12107126336343,10.004751255637723,198.95985733835323,57.465278625488295,-0.17360687255859408
2017-03-13 03:56:00,57.26882693642065,58.06882617348119,79.37651744641755,99.74872107254829,9.994151868318262,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 03:57:00,57.36194470054224,58.16194393760282,79.37651624177633,99.2484464143452,10.003289222717283,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 03:58:00,57.37813909430252,58.1781383313631,79.38461303710939,99.6207974082545,10.007309612474934,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 03:59:00,57.29311852706106,58.09311776412162,79.38461303710939,99.11823834870991,10.001827390570392,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 04:00:00,57.23461627960207,58.0346155166626,79.38076705932619,98.42881851196289,10.002777576446537,198.49536895751925,57.465278625488295,-0.17360687255859408
2017-03-13 04:01:00,57.204274283515105,58.00427352057563,79.38461303710939,98.98244518703886,10.007330046759712,198.32658131917282,57.465278625488295,-0.17360687255859408
2017-03-13 04:02:00,57.19190356605934,57.991902803119864,79.3927106355366,99.45403932270257,10.006944305018381,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 04:03:00,57.17008611891006,57.970085355970596,79.38888676961264,100.51359854804149,9.972607930501303,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 04:04:00,57.131174589458254,57.93117382651882,79.38461303710939,98.82812540154708,10.015716301767453,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 04:05:00,57.12712599101818,57.92712522807875,79.38461303710939,99.44947052001953,10.005482272097941,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 04:06:00,57.155466180098685,57.955465417159246,79.38461303710939,99.36951647306743,10.023026064822545,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 04:07:00,57.240486747340164,58.040485984400696,79.38461303710939,99.60937419690583,10.001096424303562,198.15271959806734,57.465278625488295,-0.17360687255859408
2017-03-13 04:08:00,57.30931292082134,58.10931215788189,79.38056463944285,100.13249286852377,10.020833015441882,197.96997230931356,57.465278625488295,-0.17360687255859408
2017-03-13 04:09:00,57.248583944220314,58.04858318128084,79.38461303710939,100.51854745965255,10.003289272910672,197.96235817357137,57.465278625488295,-0.17360687255859408
2017-03-13 04:10:00,57.17166057385898,57.97165981091951,79.38461343865647,100.52540066367689,9.994882884778477,198.320238615337,57.465278625488295,-0.17360687255859408
2017-03-13 04:11:00,57.13522318789833,57.93522242495888,79.35627465499074,100.5573826840049,9.991958818937603,198.3811525043685,57.465278625488295,-0.17360687255859408
2017-03-13 04:12:00,57.09316274854872,57.89316198560927,79.3504269917806,100.64139556884766,9.988425731658937,198.5034069485135,57.465278625488295,-0.17360687255859408
2017-03-13 04:13:00,57.064253638772406,57.86425287583293,79.35294072768268,100.56168141084558,10.000408397001388,198.64004516601605,57.46527862548829,-0.17360687255859406
2017-03-13 04:14:00,57.119231224060044,57.91923046112062,79.34615325927734,100.05425453186038,9.999999809265134,198.41580276489248,57.465278625488295,-0.17360687255859408
2017-03-13 04:15:00,57.13117458945826,57.93117382651882,79.34008106432464,100.19873970433291,10.01790930095471,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 04:16:00,57.12307739257811,57.923076629638686,79.35222585577714,100.29011334870994,10.008040779515321,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 04:17:00,57.12307739257811,57.923076629638686,79.36841944644327,99.93832116377976,10.025950381630354,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 04:18:00,57.12307739257811,57.923076629638686,79.36751980251738,99.71788236829963,10.027777671813963,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 04:19:00,57.13117458945826,57.93117382651881,79.37651624177633,100.20787610505747,10.01206121946636,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 04:20:00,57.09878580193771,57.898785038998255,79.31173826518811,100.41803781609795,10.016447268034291,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 04:21:00,57.06324810451932,57.86324734157985,79.29487058851454,100.06028154161237,10.00694423251682,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 04:22:00,57.08664000661749,57.88663924367804,79.28340068616365,99.83095791465357,10.025584672626678,198.12987478155821,57.465278625488295,-0.17360687255859408
2017-03-13 04:23:00,57.05000019073486,57.849999427795396,79.2807689666748,100.07378501892082,10.009027624130255,198.13368225097642,57.465278625488295,-0.17360687255859408
2017-03-13 04:24:00,57.0461540222168,57.84615325927733,79.29487228393553,100.13985315958664,10.028935220506458,198.09349822998047,57.465278625488295,-0.17360687255859408
2017-03-13 04:25:00,57.05425121909693,57.85425045615746,79.30364468223169,100.17132769132922,10.006213388944932,197.76438823499174,57.465278625488295,-0.17360687255859408
2017-03-13 04:26:00,57.06639701441715,57.86639625147768,79.30364387913754,99.71445585552014,10.023757081282781,197.82530212402352,57.465278625488295,-0.17360687255859408
2017-03-13 04:27:00,57.07044561285721,57.87044484991774,79.27125348542866,100.30838775634754,10.015350642957188,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-13 04:28:00,57.0333334604899,57.83333269755045,79.29487058851454,99.01138093736436,10.023533927069776,197.91667175293003,57.465278625488295,-0.17360687255859408
2017-03-13 04:29:00,57.025911030016445,57.82591026707697,79.26720508776214,98.64309290835732,10.035087836416151,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-13 04:30:00,56.99914529588487,57.799144532945405,79.25213453504774,98.92216491699219,10.03202168146769,197.91667175293003,57.465278625488295,-0.17360687255859408
2017-03-13 04:31:00,57.01376523469624,57.81376447175676,79.2550582885742,98.78015498111122,10.027046655353754,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-13 04:32:00,57.0056680378161,57.80566727487662,79.25910789088198,98.82127219752262,10.021198724445547,197.90144267835151,57.465278625488295,-0.17360687255859408
2017-03-13 04:33:00,56.97777769300674,57.77777693006726,79.26495530870226,98.637634701199,10.015432039896657,197.55498504638697,57.465278625488295,-0.17360687255859408
2017-03-13 04:34:00,56.99059825473361,57.79059749179415,79.29487016465929,99.85291247897678,10.006558365292015,197.48265075683597,57.465278625488295,-0.17360687255859408
2017-03-13 04:35:00,56.977327848735605,57.777327085796145,79.27125308388158,100.56423548648237,9.998172258075916,197.5435670551501,57.465278625488295,-0.17360687255859408
2017-03-13 04:36:00,56.98947364405583,57.78947288111635,79.24291229248045,99.90862595407589,9.981724789268092,197.71108366313752,57.465278625488295,-0.17360687255859408
2017-03-13 04:37:00,56.99757084093596,57.79757007799648,79.23886349326685,99.48373413085938,9.991593260514108,197.63493427477428,57.465278625488295,-0.17360687255859408
2017-03-13 04:38:00,56.993522242495885,57.793521479556425,79.23481509560033,98.87152782239411,10.002558507417387,197.3608109323599,57.465278625488295,-0.17360687255859408
2017-03-13 04:39:00,57.02186243157638,57.8218616686369,79.2307662963867,100.60535270289388,9.990131428367214,197.3760416131268,57.465278625488295,-0.17360687255859408
2017-03-13 04:40:00,57.02186243157639,57.82186166863691,79.24291269402754,100.66931714509651,10.0135232523868,197.36842667429042,57.465278625488295,-0.17360687255859408
2017-03-13 04:41:00,57.08664000661749,57.89068784211811,79.19433111893504,100.69444515830594,9.993055393821317,197.3760416131268,57.465278625488295,-0.17360687255859408
2017-03-13 04:42:00,57.14736898321854,57.9473682202791,79.20242791426809,99.7350150660465,10.013523252386802,197.80245409513802,57.465278625488295,-0.17360687255859408
2017-03-13 04:43:00,57.20809795981962,58.008097196880136,79.21862110338714,100.15990447998043,9.99049693659732,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-13 04:44:00,57.240486747340164,58.040485984400696,79.22266950105366,100.34493777626443,10.01644726803429,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-13 04:45:00,57.29401821560331,58.089743932088226,79.20512644449869,100.73302502102322,9.997685114542648,197.91667175293003,57.465278625488295,-0.17360687255859408
2017-03-13 04:46:00,57.361944700542246,58.15789533916275,79.1862339220549,100.58251069721422,10.017543842918,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-13 04:47:00,57.39028488962273,58.19433272512337,79.16599193372225,100.667032342208,10.006578796788268,198.24409484863273,57.465278625488295,-0.17360687255859408
2017-03-13 04:48:00,57.402430684942935,58.20242992200352,79.16599193372225,100.44544942755442,10.011330203006148,198.2517089843749,57.465278625488295,-0.17360687255859408
2017-03-13 04:49:00,57.42307853698728,58.223077774047866,79.16153869628907,100.46657905578614,10.010416507720953,198.220491027832,57.465278625488295,-0.17360687255859408
2017-03-13 04:50:00,57.43931791517467,58.23931715223526,79.15812004937068,100.61728371514205,9.989968882666698,198.27835845947246,57.465278625488295,-0.17360687255859408
2017-03-13 04:51:00,57.471256858424134,58.27125609548468,79.16194353605573,100.2421421251799,9.99159346128765,198.29739379882787,57.465278625488295,-0.17360687255859408
2017-03-13 04:52:00,57.459111063103926,58.25911030016447,79.16239335801868,100.24112616644965,9.998070822821724,198.31050703260604,57.465278625488295,-0.17360687255859408
2017-03-13 04:53:00,57.43504439459904,58.23504363165963,79.16194353605573,100.62362951981409,10.004020138790729,198.28216552734352,57.465278625488295,-0.17360687255859408
2017-03-13 04:54:00,57.370041897422375,58.17004113448296,79.17521328396269,100.85599856906462,10.003857877519406,198.30246988932265,57.465278625488295,-0.17360687255859408
2017-03-13 04:55:00,57.306838777330185,58.106838014390746,79.1983791150545,101.13760817678353,10.00913725401227,198.3126220703122,57.465278625488295,-0.17360687255859408
2017-03-13 04:56:00,57.244535345780236,58.04453458284077,79.21457270572058,100.40204660516031,9.999634441576514,198.27455139160136,57.465278625488295,-0.17360687255859408
2017-03-13 04:57:00,57.232389550460034,58.03238878752056,79.2267178987202,99.99543200041114,9.999999849419849,198.28216552734352,57.465278625488295,-0.17360687255859408
2017-03-13 04:58:00,57.212821324666365,58.01282056172689,79.22649298773871,100.1832550896538,9.9949844148424,197.8202116224499,57.465278625488295,-0.17360687255859408
2017-03-13 04:59:00,57.20809795981962,58.008097196880136,79.20242751272103,100.17361169112355,9.993420952244817,197.15520838687317,57.465278625488295,-0.17360687255859408
2017-03-13 05:00:00,57.200000762939474,58.0,79.21862230802837,99.90862555252879,9.974780634829873,196.97245627955382,57.465278625488295,-0.17360687255859408
2017-03-13 05:01:00,57.179757770739116,57.97975700779965,79.23076750102796,99.51343295448704,10.00146193253367,196.62219238281216,57.465278625488295,-0.17360687255859408
2017-03-13 05:02:00,57.18290668063696,57.97863239712186,79.23076841566298,100.23871612548834,9.984953509436714,196.6386896769203,57.465278625488295,-0.17360687255859408
2017-03-13 05:03:00,57.18785496761925,57.98785420467979,79.2307687056692,100.34493697317025,10.008040779515321,196.74401855468753,57.465278625488295,-0.17360687255859408
2017-03-13 05:04:00,57.200000762939474,58.0,79.2388646979081,100.47514463725838,9.979166432430869,196.71356201171866,57.465278625488295,-0.17360687255859408
2017-03-13 05:05:00,57.2242923535799,58.024291590640416,79.23076709948087,99.76242828369143,9.999999899613238,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-13 05:06:00,57.200000762939474,58.0,79.23076669793379,99.99771680329972,9.986110988416176,196.75924682617193,57.465278625488295,-0.17360687255859408
2017-03-13 05:07:00,57.187854967619266,57.98785420467979,79.23481509560031,100.15762088173311,10.002558206257065,197.29989222476337,57.465278625488295,-0.17360687255859408
2017-03-13 05:08:00,57.155466180098685,57.955465417159246,79.23076669793379,100.36778098658517,9.979166382237485,197.20090283845593,57.465278625488295,-0.17360687255859408
2017-03-13 05:09:00,57.1554661800987,57.955465417159246,79.24696069014699,100.70358075593649,9.993055293434548,196.7364108436986,57.465278625488295,-0.17360687255859408
2017-03-13 05:10:00,57.13162443372937,57.931623670789946,79.2307662963867,100.66309653388127,9.982638676961264,196.92804209391318,57.465278625488295,-0.17360687255859408
2017-03-13 05:11:00,57.16153907775879,57.961538314819336,79.2307662963867,100.37977447509763,9.986458110809327,196.94009780883823,57.465278625488295,-0.17360687255859408
2017-03-13 05:12:00,57.1615390777588,57.96153831481935,79.25213411119249,100.40268156263568,9.987268341912168,196.94411638047993,57.465278625488295,-0.17360687255859408
2017-03-13 05:13:00,57.15299203660754,57.95299127366809,79.28632269965277,100.37615712483728,9.981867048475477,196.94411638047993,57.465278625488295,-0.17360687255859408
2017-03-13 05:14:00,57.16761197541889,57.96761121247944,79.25910708778783,100.19645449989721,10.004020339564281,197.04859924316403,57.465278625488295,-0.17360687255859408
2017-03-13 05:15:00,57.200000762939474,58.0,79.28339867842824,100.4111830058851,9.993420751471268,197.13997850920046,57.465278625488295,-0.17360687255859408
2017-03-13 05:16:00,57.17570917229906,57.975708409359584,79.28339867842824,100.54139267770869,9.991593360900879,197.37604161312692,57.465278625488295,-0.17360687255859408
2017-03-13 05:17:00,57.14444499545627,57.94444423251683,79.26495488484699,100.50154198540578,9.992669370439312,197.5228347778319,57.465278625488295,-0.17360687255859408
2017-03-13 05:18:00,57.155466180098685,57.95546541715923,79.26720428466797,100.23528691341984,9.997441241615698,197.77200317382807,57.465278625488295,-0.17360687255859408
2017-03-13 05:19:00,57.1743596394857,57.974358876546226,79.25640826755098,100.51118765936967,9.982638888888893,197.93275282118051,57.465278625488295,-0.17360687255859408
2017-03-13 05:20:00,57.17570917229906,57.975708409359584,79.25100948936061,100.4523014269378,9.989400311520225,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 05:21:00,57.15951477853878,57.959514015599304,79.26315508390728,100.57565548545448,9.977704399510435,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 05:22:00,57.16761197541891,57.96761121247944,79.25505828857422,100.47057744076373,9.994151918511644,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 05:23:00,57.17570917229906,57.975708409359584,79.25100948936061,100.45915503250922,9.98574537979929,198.50299072265625,57.465278625488295,-0.17360687255859408
2017-03-13 05:24:00,57.175709172299044,57.97165981091951,79.25505788702712,99.89263675087373,9.978069857547158,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 05:25:00,57.15927662568935,57.959275862749884,79.23981610466451,99.89787741268381,9.97712398977841,198.7591974595011,57.46527862548829,-0.17360687255859406
2017-03-13 05:26:00,57.16761197541891,57.96761121247944,79.2307666979338,100.07310124447474,9.986110837836014,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 05:27:00,57.179757770739116,57.97975700779965,79.2348154971474,100.46372584292769,9.96856719569156,198.815187153063,57.465278625488295,-0.17360687255859408
2017-03-13 05:28:00,57.175709172299044,57.97570840935959,79.21457350881477,100.46143943385069,9.997441442389245,198.99031709369848,57.465278625488295,-0.17360687255859408
2017-03-13 05:29:00,57.191903566059324,57.991902803119864,79.2226707056949,100.80180880897925,9.971125552528783,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 05:30:00,57.15299203660753,57.95299127366809,79.22649468315973,100.86564466688378,9.979938136206734,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 05:31:00,57.15726555718316,57.95726479424372,79.20940060085721,100.84635543823246,9.981095367007786,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 05:32:00,57.171660573858986,57.97165981091951,79.23481670178865,100.85206443385067,9.985014463725845,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 05:33:00,57.12735091315374,57.927350150214316,79.2051264444987,101.0368457370335,9.964120282067192,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 05:34:00,57.12307739257811,57.923076629638686,79.2051272922092,100.89940261840825,9.968749894036186,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 05:35:00,57.12712599101818,57.92712522807875,79.21862190648129,100.60078590794605,9.953216452347604,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 05:36:00,57.139271786338405,57.939271023398966,79.21862110338714,100.92059727718957,9.988303937410054,198.82279406095836,57.465278625488295,-0.17360687255859408
2017-03-13 05:37:00,57.130769729614244,57.93076896667482,79.22307434082032,100.76388893127441,9.969097137451172,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 05:38:00,57.14736898321854,57.94736822027909,79.2145727057206,100.31980855841378,9.982090498271742,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 05:39:00,57.13522318789833,57.935222424958894,79.2186215049342,100.64190473054586,9.974780634829873,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 05:40:00,57.13117458945826,57.93117382651882,79.22266950105364,100.62134431537834,9.982821514731961,198.76949912623328,57.465278625488295,-0.17360687255859408
2017-03-13 05:41:00,57.119028794138046,57.919028031198614,79.20242751272102,100.59393230237464,9.967836329811497,198.69335295024638,57.465278625488295,-0.17360687255859408
2017-03-13 05:42:00,57.086640006617486,57.88663924367803,79.19433071738796,100.45915623715041,9.955043842917995,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 05:43:00,57.042105423776725,57.84210466083727,79.19028231972142,100.48885144685438,9.984648754722194,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 05:44:00,57.08259140817743,57.882590645237975,79.19028231972143,100.59621710526326,9.974780434056333,198.35830768785937,57.465278625488295,-0.17360687255859408
2017-03-13 05:45:00,57.105983310275604,57.90598254733615,79.17093997531468,100.44849438137473,9.978780534532335,198.51948801676437,57.465278625488295,-0.17360687255859408
2017-03-13 05:46:00,57.1109315972579,57.910930834318464,79.17813712672185,99.82867271021787,9.966739704734401,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 05:47:00,57.12307739257811,57.923076629638686,79.17813712672185,100.30140813191723,9.973379294077555,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 05:48:00,57.11402758430032,57.91402682136088,79.15837142046763,100.46778488159173,9.967592557271322,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 05:49:00,57.12307739257811,57.923076629638686,79.15384674072268,100.58250949257288,9.97551145051655,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 05:50:00,57.12692356109618,57.92692279815675,79.15769271850588,100.68142242431634,9.965277671813965,198.63243103027384,57.465278625488295,-0.17360687255859408
2017-03-13 05:51:00,57.17008611891006,57.970085355970596,79.14957258436418,100.61004723442922,9.980323738522,198.63243103027384,57.465278625488295,-0.17360687255859408
2017-03-13 05:52:00,57.19572724236385,57.99572647942437,79.17948659261069,100.84635459052187,9.961034033033583,198.59182230631538,57.465278625488295,-0.17360687255859408
2017-03-13 05:53:00,57.18785496761925,57.98785420467979,79.16599193372225,100.85891763787522,9.983917788455361,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 05:54:00,57.188462257385275,57.9884614944458,79.16923065185549,100.8181423187256,9.970833158493042,198.4085662841794,57.465278625488295,-0.17360687255859408
2017-03-13 05:55:00,57.19595216449941,57.99595140155993,79.17408752441406,100.5368226703846,9.978800974394145,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 05:56:00,57.17863316006133,57.97863239712186,79.17093997531468,100.58834669325073,9.966820928785536,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 05:57:00,57.18718020121258,57.98717943827311,79.16666581895618,100.87287775675458,9.951774809095594,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 05:58:00,57.15726555718316,57.957264794243706,79.15811835394966,100.86564466688368,9.962962998284233,198.23013136121943,57.465278625488295,-0.17360687255859408
2017-03-13 05:59:00,57.16761197541891,57.96761121247944,79.17003952829462,100.89775205913335,9.964912263970627,197.93190002441432,57.465278625488295,-0.17360687255859408
2017-03-13 06:00:00,57.18380636917919,57.983805606239734,79.15384513453435,100.82693882992396,9.979532041047749,197.95474243164082,57.465278625488295,-0.17360687255859408
2017-03-13 06:01:00,57.1797577707391,57.97975700779965,79.1862339220549,101.1239033749229,9.96491211339047,197.97758483886727,57.465278625488295,-0.17360687255859408
2017-03-13 06:02:00,57.177376242244954,57.972850575166596,79.17194456212664,101.09017540426824,9.979166591868683,198.01879074994244,57.46527862548829,-0.17360687255859406
2017-03-13 06:03:00,57.212146558259676,58.01214579532021,79.16599193372225,100.99826371042359,9.962719214589972,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:04:00,57.17008611891005,57.97008535597061,79.17093827989366,100.928337097168,9.97415108150906,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:05:00,57.179757770739116,57.97975700779965,79.19028231972142,100.13934526945411,9.99159336090088,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:06:00,57.19572724236385,57.99572647942437,79.17948616875543,100.3544561598036,9.972607983483208,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:07:00,57.200000762939474,58.0,79.1578951383892,100.23529012579667,9.98245580572831,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:08:00,57.200000762939474,58.0,79.15384674072268,100.4431650262128,9.960891773826198,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:09:00,57.232389550460034,58.03238878752056,79.15789513838921,100.83835963199006,9.959064333062424,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:10:00,57.260729739540515,58.06072897660105,79.15384674072268,101.06222614489101,9.95175441942717,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:11:00,57.248583944220314,58.04858318128084,79.15384674072268,101.61503882157176,9.955409451534873,198.0613403320309,57.465278625488295,-0.17360687255859408
2017-03-13 06:12:00,57.26882693642065,58.06882617348118,79.17004033138879,101.77494410464632,9.955409501728258,198.0918000873764,57.465278625488295,-0.17360687255859408
2017-03-13 06:13:00,57.264103571573905,58.068376329210054,79.17093997531468,101.51427332560223,9.96720658408271,198.1658342149522,57.465278625488295,-0.17360687255859408
2017-03-13 06:14:00,57.276924133300795,58.076923370361314,79.17813712672185,101.20842381527554,9.948830504166452,198.17556441457648,57.465278625488295,-0.17360687255859408
2017-03-13 06:15:00,57.306838777330185,58.106838014390746,79.19230609469945,101.07060326470278,9.972993585798475,198.1819101969401,57.465278625488295,-0.17360687255859408
2017-03-13 06:16:00,57.3417017083419,58.14170094540247,79.18218431974712,101.05765734220799,9.959064333062424,198.1070355867085,57.465278625488295,-0.17360687255859408
2017-03-13 06:17:00,57.35000133514404,58.150000572204604,79.18461456298829,100.91362953186037,9.976388549804687,197.89497146606476,57.465278625488295,-0.17360687255859408
2017-03-13 06:18:00,57.358121024237725,58.15812026129831,79.16666666666669,101.04649141099705,9.963348812527126,197.8764860365128,57.465278625488295,-0.17360687255859408
2017-03-13 06:19:00,57.35789610210217,58.15789533916275,79.18218552438837,100.93887048018593,9.986842055069781,197.84814453125014,57.465278625488295,-0.17360687255859408
2017-03-13 06:20:00,57.35789610210217,58.15789533916275,79.17004033138879,100.3951934011359,9.980262856734427,197.90144348144563,57.465278625488295,-0.17360687255859408
2017-03-13 06:21:00,57.37813909430252,58.1781383313631,79.16599193372225,99.4997273495323,10.001096223530013,198.10702996504912,57.465278625488295,-0.17360687255859408
2017-03-13 06:22:00,57.39028488962273,58.19028412668331,79.16599193372225,99.8263887104235,9.991227802477392,198.14510465923098,57.465278625488295,-0.17360687255859408
2017-03-13 06:23:00,57.426722275583344,58.22672151264393,79.16194353605573,100.31981096769637,9.978069907740542,197.6120950799239,57.465278625488295,-0.17360687255859408
2017-03-13 06:24:00,57.409403271145266,58.20940250820585,79.17093997531468,99.58767318725586,9.978009012010363,197.33796691894497,57.465278625488295,-0.17360687255859408
2017-03-13 06:25:00,57.42307853698728,58.223077774047866,79.16923065185549,99.30555534362792,9.967360973358154,197.33796691894494,57.465278625488295,-0.17360687255859408
2017-03-13 06:26:00,57.38218769274258,58.18218692980317,79.16599193372227,99.38779128225227,9.98062831477115,197.33796691894494,57.465278625488295,-0.17360687255859408
2017-03-13 06:27:00,57.400856229994005,58.200855467054595,79.2051264444987,99.82397545708548,9.994212627410887,197.33796691894497,57.465278625488295,-0.17360687255859408
2017-03-13 06:28:00,57.410527881823064,58.21052711888365,79.2267178987202,99.30327164499381,9.996710576509187,197.2770474082544,57.465278625488295,-0.17360687255859408
2017-03-13 06:29:00,57.34979890522204,58.14979814228261,79.2307662963867,98.99716668379934,9.990862444827433,197.16282332570955,57.465278625488295,-0.17360687255859408
2017-03-13 06:30:00,57.35789610210217,58.15789533916275,79.24291309557462,99.31469244706004,9.979897348504318,197.17043826454594,57.465278625488295,-0.17360687255859408
2017-03-13 06:31:00,57.39028488962273,58.19028412668331,79.25101109554893,99.83781192177221,9.981359281037982,197.17043826454594,57.465278625488295,-0.17360687255859408
2017-03-13 06:32:00,57.37647202435661,58.176471261417184,79.25339283662684,100.44423944809846,9.977124214172363,197.1507290110871,57.46527862548829,-0.17360687255859406
2017-03-13 06:33:00,57.39028488962273,58.18623552824324,79.24696149324114,100.29925175716998,9.955043842917995,197.14759344803684,57.465278625488295,-0.17360687255859408
2017-03-13 06:34:00,57.370941585964616,58.1709408230252,79.25640784369574,100.23630523681642,9.981481234232584,197.17720709906715,57.465278625488295,-0.17360687255859408
2017-03-13 06:35:00,57.3943334880628,58.19433272512338,79.27125228078742,99.8035455001028,9.963815789473685,197.15520838687317,57.465278625488295,-0.17360687255859408
2017-03-13 06:36:00,57.43077087402341,58.230770111084,79.26922819349501,100.730613708496,9.983024385240343,197.1691691080732,57.465278625488295,-0.17360687255859408
2017-03-13 06:37:00,57.37813909430252,58.1781383313631,79.32388506437603,100.73784717760579,9.979531790080824,197.19328308105506,57.465278625488295,-0.17360687255859408
2017-03-13 06:38:00,57.386236291182655,58.18623552824323,79.32793346204255,100.68302315159848,9.989034903676888,197.19328308105506,57.465278625488295,-0.17360687255859408
2017-03-13 06:39:00,57.386236291182655,58.18623552824324,79.35627385189659,100.90232046026932,9.972952943099173,197.19328308105506,57.465278625488295,-0.17360687255859408
2017-03-13 06:40:00,57.41457648026316,58.21457571732372,79.35222545423005,100.7903859991778,9.983186922575298,197.19328308105506,57.465278625488295,-0.17360687255859408
2017-03-13 06:41:00,57.42692470550536,58.22692394256593,79.32307739257813,100.69661445617683,9.960763931274414,197.20051727294953,57.465278625488295,-0.17360687255859408
2017-03-13 06:42:00,57.503645645944694,58.30364488300524,79.33603226511102,100.18960209896687,9.973318350942511,197.19328308105506,57.465278625488295,-0.17360687255859408
2017-03-13 06:43:00,57.584617614746094,58.384616851806626,79.33603226511102,100.37691859195104,9.960160807559365,197.20089801989135,57.465278625488295,-0.17360687255859408
2017-03-13 06:44:00,57.564374622545756,58.36437385960628,79.31579027677837,100.68987515098175,9.984649005689123,197.3075071635997,57.465278625488295,-0.17360687255859408
2017-03-13 06:45:00,57.568423220985814,58.368422458046346,79.32793546977796,100.50712665758627,9.97514594228644,197.33035198010862,57.465278625488295,-0.17360687255859408
2017-03-13 06:46:00,57.54008303190534,58.34008226896585,79.3238858674702,100.48199984901824,9.991958919324372,197.33796691894494,57.465278625488295,-0.17360687255859408
2017-03-13 06:47:00,57.4469652677837,58.246964504844264,79.29959427682975,101.08050095407594,9.985745329605905,197.30750716359972,57.465278625488295,-0.17360687255859408
2017-03-13 06:48:00,57.42672227558336,58.22672151264393,79.31578826904297,100.83150562487157,9.97587705913343,197.33035198010862,57.465278625488295,-0.17360687255859408
2017-03-13 06:49:00,57.370041897422375,58.17004113448296,79.3279346666838,100.75713772243921,9.972993691762289,197.11290317111536,57.465278625488295,-0.17360687255859408
2017-03-13 06:50:00,57.353847503662095,58.153846740722685,79.32051340738933,100.79723960474917,9.966008638080796,197.04859924316403,57.465278625488295,-0.17360687255859408
2017-03-13 06:51:00,57.353847503662095,58.15384674072268,79.30769267835115,100.74926838121911,9.965643079657303,197.04859924316403,57.465278625488295,-0.17360687255859408
2017-03-13 06:52:00,57.362394544813355,58.16239378187394,79.31623967488606,100.80295138888883,9.967592398325602,197.43441263834663,57.465278625488295,-0.17360687255859408
2017-03-13 06:53:00,57.375215106540246,58.17521434360083,79.32906002468533,101.21286816067165,9.976851516299778,197.90862952338318,57.465278625488295,-0.17360687255859408
2017-03-13 06:54:00,57.353847503662095,58.15384674072268,79.31578907213714,101.30436746697684,9.990862394634052,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 06:55:00,57.353847503662095,58.15384674072268,79.33333163791232,101.23215654161226,9.994212945302333,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 06:56:00,57.353847503662095,58.15384674072268,79.3238858674702,101.2586798416941,10.000730765493294,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 06:57:00,57.358121024237725,58.15812026129831,79.32051171196832,101.10194905598959,9.997299353281663,198.41499667697457,57.465278625488295,-0.17360687255859408
2017-03-13 06:58:00,57.34615516662596,58.146154403686545,79.30384559631348,100.83984451293932,9.997221994400025,198.82089385986336,57.465278625488295,-0.17360687255859408
2017-03-13 06:59:00,57.33360451146176,58.13765234696239,79.31579027677837,100.17817969071244,9.996344867505533,199.4014932732836,57.465278625488295,-0.17360687255859408
2017-03-13 07:00:00,57.35789610210217,58.15789533916275,79.32388747365852,100.78581880268295,9.999999849419845,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 07:01:00,57.40085622999402,58.2008554670546,79.29914559258356,101.25144661797424,9.994212627410885,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 07:02:00,57.42222383287216,58.22222306993274,79.30769220987955,101.30931684705939,9.991126378377283,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 07:03:00,57.49554844906456,58.295547686125104,79.31174147756475,100.85206523694482,10.004751356024496,199.40149327328362,57.465278625488295,-0.17360687255859408
2017-03-13 07:04:00,57.5418824089898,58.341881646050325,79.32051255967882,100.73543590969504,9.997685061560741,199.50006442599818,57.465278625488295,-0.17360687255859408
2017-03-13 07:05:00,57.471256858424134,58.27125609548468,79.29959507992393,100.71728716398549,10.001096173336629,199.47002852590455,57.465278625488295,-0.17360687255859408
2017-03-13 07:06:00,57.402430684942935,58.20242992200351,79.30364347759046,100.5048414531507,10.006578696401496,199.32534790039097,57.465278625488295,-0.17360687255859408
2017-03-13 07:07:00,57.382187692742576,58.18218692980316,79.31174067447058,100.39976220381882,10.004020188984116,199.26443481445327,57.465278625488295,-0.17360687255859408
2017-03-13 07:08:00,57.34575030678197,58.14574954384253,79.3238858674702,99.57282578317741,10.00804077951532,199.26443481445327,57.465278625488295,-0.17360687255859408
2017-03-13 07:09:00,57.3417017083419,58.14170094540247,79.3157874659488,100.35407498008328,10.002923764680563,199.37103913959714,57.465278625488295,-0.17360687255859408
2017-03-13 07:10:00,57.34575030678197,58.14574954384253,79.3360306589227,100.34722177605883,10.009502762242368,199.48525920667132,57.465278625488295,-0.17360687255859408
2017-03-13 07:11:00,57.31741011770148,58.11740935476204,79.32793346204257,100.03198081568654,10.0105992869327,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 07:12:00,57.328206380208336,58.128205617268904,79.34187825520833,98.97038947211371,10.010030799441878,199.13837856716557,57.465278625488295,-0.17360687255859408
2017-03-13 07:13:00,57.32955591302169,58.12955515008225,79.3684186433491,98.96290186831827,10.01169566104287,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 07:14:00,57.33077049255371,58.13076972961427,79.37692070007326,98.97786521911624,10.01805553436279,199.08854370117174,57.465278625488295,-0.17360687255859408
2017-03-13 07:15:00,57.3837621476915,58.18376138475209,79.37606684366864,99.47916836208769,10.011188083224827,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 07:16:00,57.402430684942935,58.20242992200351,79.388661836323,98.35297875655326,10.028508889047725,198.9065551757813,57.465278625488295,-0.17360687255859408
2017-03-13 07:17:00,57.39838208650286,58.198381323563446,79.35627425344369,98.18850507234272,10.017543742531224,198.92939758300793,57.465278625488295,-0.17360687255859408
2017-03-13 07:18:00,57.36194470054224,58.16194393760282,79.35627425344367,99.09768034282484,10.029605212964503,199.089306480006,57.465278625488295,-0.17360687255859408
2017-03-13 07:19:00,57.281197653876426,58.08119689093696,79.40170923868817,100.14467663235138,10.016975296868218,199.03389146592855,57.465278625488295,-0.17360687255859408
2017-03-13 07:20:00,57.248583944220314,58.04858318128084,79.39271184017785,99.86522393477594,10.024122740093025,199.0360067267164,57.465278625488295,-0.17360687255859408
2017-03-13 07:21:00,57.2470094892714,58.04700872633191,79.38461388481988,99.87220340304908,10.017361058129197,199.00173950195298,57.465278625488295,-0.17360687255859408
2017-03-13 07:22:00,57.23643814890009,58.03643738596063,79.39271184017785,99.93147077058488,10.017543642144458,198.7618817781147,57.465278625488295,-0.17360687255859408
2017-03-13 07:23:00,57.224292353579884,58.024291590640416,79.38866223787007,99.81039910567434,10.032894787035497,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 07:24:00,57.204049361379546,58.00404859844007,79.38461303710939,99.83552792197777,10.012061169272974,198.49537658691403,57.465278625488295,-0.17360687255859408
2017-03-13 07:25:00,57.216195156699754,58.01619439376028,79.36032184801604,100.05254042776008,10.029239855314561,198.7238127055918,57.465278625488295,-0.17360687255859408
2017-03-13 07:26:00,57.26882693642065,58.06882617348118,79.3319818597091,100.59850030196333,10.017178133914348,198.89133252595568,57.465278625488295,-0.17360687255859408
2017-03-13 07:27:00,57.252632542660386,58.05263177972091,79.32388626901727,100.21015970330485,10.021929841292536,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 07:28:00,57.29716712550114,58.09716636256168,79.29554547761616,100.27640734220809,10.013157844543462,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 07:29:00,57.3417017083419,58.141700945402455,79.3238858674702,100.29011375025705,10.01023387908937,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 07:30:00,57.370041897422375,58.17004113448296,79.3036426744963,100.60992230867083,9.999268933346404,199.074081420898,57.465278625488295,-0.17360687255859408
2017-03-13 07:31:00,57.30931292082134,58.1093121578819,79.31624009874132,100.49430889553493,10.010416560702863,198.8731401231552,57.465278625488295,-0.17360687255859408
2017-03-13 07:32:00,57.225641886393255,58.025641123453774,79.30769305759006,100.01446702745218,9.998456584082716,198.68023512098546,57.465278625488295,-0.17360687255859408
2017-03-13 07:33:00,57.22834095201997,58.02834018908049,79.30769307989823,100.06396203292049,10.013888760616913,198.67050492136127,57.465278625488295,-0.17360687255859408
2017-03-13 07:34:00,57.24048674734018,58.04048598440069,79.29959467837685,99.88806754664371,10.012426677503083,198.77711406506958,57.465278625488295,-0.17360687255859408
2017-03-13 07:35:00,57.24700948927139,58.04700872633191,79.2991434733073,99.82397969563802,10.024305396609833,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 07:36:00,57.25263254266037,58.0526317797209,79.27125308388158,100.39290980288854,10.014254268847019,198.7847290039059,57.465278625488295,-0.17360687255859408
2017-03-13 07:37:00,57.204049361379546,58.00404859844007,79.23886349326686,100.47742984169412,10.008040829708703,214.897054571854,57.465278625488295,-0.17360687255859408
2017-03-13 07:38:00,57.20809795981962,58.008097196880136,79.24291229248047,100.33123176976258,10.012792135539806,222.8313847592001,57.465278625488295,-0.17360687255859408
2017-03-13 07:39:00,57.217094845241995,58.01709408230252,79.23504002888996,99.79745398627391,10.004243532816563,222.03735944959882,57.465278625488295,-0.17360687255859408
2017-03-13 07:40:00,57.22834095201997,58.02834018908049,79.23886389481393,99.8400947169254,10.03618431091309,208.23434367932737,57.465278625488295,-0.17360687255859408
2017-03-13 07:41:00,57.23643814890009,58.03643738596063,79.24291269402754,100.45458743446738,9.999634441576513,208.21150287828937,57.465278625488295,-0.17360687255859408
2017-03-13 07:42:00,57.30526432238127,58.105263559441845,79.23886389481393,100.43631142064142,10.032529278805379,219.29063415527364,57.465278625488295,-0.17360687255859408
2017-03-13 07:43:00,57.34957398308648,58.14957322014704,79.24358749389647,100.34239874945754,10.001157230801056,217.7854995727539,57.465278625488295,-0.17360687255859408
2017-03-13 07:44:00,57.34979890522203,58.14979814228261,79.23076830412212,99.52485415810038,10.022660656979209,217.05197304173524,57.465278625488295,-0.17360687255859408
2017-03-13 07:45:00,57.32145871614155,58.12145795320211,79.23076790257504,100.53225467079572,9.995613700465157,217.013900756836,57.465278625488295,-0.17360687255859408
2017-03-13 07:46:00,57.259830050998275,58.0598292880588,79.23504087660046,100.47743013170022,10.015046066708043,217.01390075683597,57.465278625488295,-0.17360687255859408
2017-03-13 07:47:00,57.20384693145754,58.00769233703613,79.24615364074707,100.19748268127434,9.998958253860483,217.013900756836,57.465278625488295,-0.17360687255859408
2017-03-13 07:48:00,57.19595216449941,57.99595140155993,79.23481630024158,100.08223764519944,10.016447268034293,216.3895054867394,57.465278625488295,-0.17360687255859408
2017-03-13 07:49:00,57.19572724236385,57.99572647942437,79.22222052680121,100.04340277777767,10.023148112826892,213.73456319173204,57.465278625488295,-0.17360687255859408
2017-03-13 07:50:00,57.175709172299044,57.975708409359584,79.23076709948087,100.44544822291334,10.02302611501593,211.98829811497737,57.465278625488295,-0.17360687255859408
2017-03-13 07:51:00,57.159514778538764,57.959514015599304,79.2267178987202,100.42488941393408,10.012791984959636,211.9502258300781,57.465278625488295,-0.17360687255859408
2017-03-13 07:52:00,57.15141758165861,57.951416818719174,79.22266950105364,100.534537867496,10.007675271285208,211.9502258300781,57.465278625488295,-0.17360687255859408
2017-03-13 07:53:00,57.19190356605934,57.991902803119864,79.2307662963867,99.72816186202196,10.004751406217881,210.84612314324605,57.465278625488295,-0.17360687255859408
2017-03-13 07:54:00,57.19595216449941,57.99595140155993,79.22671789872018,99.65277902703536,9.994517175774826,210.069442749023,57.465278625488295,-0.17360687255859408
2017-03-13 07:55:00,57.281197653876426,58.081196890936944,79.20939975314668,99.42129643758136,10.006944179534917,210.069442749023,57.465278625488295,-0.17360687255859408
2017-03-13 07:56:00,57.33360451146175,58.13360374852233,79.19433071738797,99.99999959845289,9.992324377361097,209.7115679289163,57.465278625488295,-0.17360687255859408
2017-03-13 07:57:00,57.39028488962273,58.19028412668331,79.21862110338714,99.14336596037212,10.004751155250954,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-13 07:58:00,57.40647928338301,58.206478520443575,79.21052430805408,99.36037886770148,9.982821414345189,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-13 07:59:00,57.30526432238127,58.105263559441845,79.19837911505448,99.49972494024978,10.00767527128521,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-13 08:00:00,57.24858394422031,58.048583181280826,79.18218552438836,99.80126069721422,9.997441442389245,208.4399357845913,57.465278625488295,-0.17360687255859408
2017-03-13 08:01:00,57.20000076293948,58.0,79.16239335801869,99.85050159030494,10.016589111751971,208.22884538438603,57.465278625488295,-0.17360687255859408
2017-03-13 08:02:00,57.17166057385898,57.97165981091951,79.1578951383892,100.14619927657274,10.00365498191433,208.20388793945338,57.465278625488295,-0.17360687255859408
2017-03-13 08:03:00,57.19145372178822,57.99145295884874,79.16239335801868,99.76128472222223,10.006944338480642,208.19669681125248,57.465278625488295,-0.17360687255859408
2017-03-13 08:04:00,57.18461608886721,57.984615325927734,79.15769271850588,99.80034866333008,9.991666412353519,208.21035995483422,57.465278625488295,-0.17360687255859408
2017-03-13 08:05:00,57.163563376978836,57.96356261403937,79.19028191817435,99.9703051918431,10.003654730947398,194.73380078767443,57.465278625488295,-0.17360687255859408
2017-03-13 08:06:00,57.12307739257811,57.923076629638686,79.16239208645293,100.42920430501306,9.998456637064615,191.40625,57.465278625488295,-0.17360687255859408
2017-03-13 08:07:00,57.119028794138046,57.919028031198614,79.16194273296156,100.54139147306746,9.989765769556948,191.67275519120088,57.465278625488295,-0.17360687255859408
2017-03-13 08:08:00,57.11453035142685,57.914529588487426,79.14529842800566,100.22906917995857,9.995370282067194,192.2019653320315,57.465278625488295,-0.17360687255859408
2017-03-13 08:09:00,57.10688299881783,57.906882235878406,79.17813632362768,99.84923352693261,9.982455855921694,192.18292798494056,57.465278625488295,-0.17360687255859408
2017-03-13 08:10:00,57.17435963948568,57.97435887654623,79.1923065185547,99.95900895860454,10.00424379772611,192.20196533203148,57.465278625488295,-0.17360687255859408
2017-03-13 08:11:00,57.22024375513981,58.02024299220035,79.15384473298727,100.05482482910149,9.980993873194643,192.20577280144968,57.465278625488295,-0.17360687255859408
