RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 08:12:00,57.289069928621004,58.08906916568155,79.15789353220087,100.00228560598275,10.012061018692807,192.18292798494053,57.465278625488295,-0.17360687255859408
2017-03-13 08:13:00,57.26882693642065,58.06882617348118,79.15789393374796,100.66931634200253,9.991593310707497,192.18292798494056,57.465278625488295,-0.17360687255859408
2017-03-13 08:14:00,57.19572724236385,57.99572647942437,79.17093997531468,100.36410183376736,10.021604802873396,192.5315093994144,57.465278625488295,-0.17360687255859408
2017-03-13 08:15:00,57.17570917229904,57.97570840935959,79.15384674072268,99.70303344726561,10.005116864254603,192.5636596679691,57.465278625488295,-0.17360687255859408
2017-03-13 08:16:00,57.16761197541891,57.96761121247944,79.15384674072268,99.77613348709906,10.026681297703782,192.5636596679691,57.465278625488295,-0.17360687255859408
2017-03-13 08:17:00,57.18785496761925,57.98785420467979,79.14574914229544,100.40661621093751,10.016812525297462,192.5636596679691,57.465278625488295,-0.17360687255859408
2017-03-13 08:18:00,57.200000762939474,58.0,79.15384674072268,100.25128013209289,10.022660556592436,202.94987086245877,57.465278625488295,-0.17360687255859408
2017-03-13 08:19:00,57.135897954305015,57.93589719136557,79.14957300821942,100.23389222886826,10.013888782925088,210.14178212483682,57.465278625488295,-0.17360687255859408
2017-03-13 08:20:00,57.10000038146973,57.89999961853027,79.15384674072268,100.34288063049311,10.008333158493041,210.06944274902304,57.465278625488295,-0.17360687255859408
2017-03-13 08:21:00,57.11093159725792,57.91497943275854,79.1376523469624,100.24214172363288,10.018274608411293,208.81304048237055,57.465278625488295,-0.17360687255859408
2017-03-13 08:22:00,57.13117458945826,57.93117382651882,79.15789513838921,100.44088022332443,10.012061470433297,208.4779968261719,57.465278625488295,-0.17360687255859408
2017-03-13 08:23:00,57.16356337697882,57.96356261403938,79.16599193372227,100.5710882889598,10.020102249948604,208.4779968261719,57.465278625488295,-0.17360687255859408
2017-03-13 08:24:00,57.19572724236384,57.99572647942437,79.15384674072268,100.58111360337995,10.00347216924032,208.4779968261719,57.465278625488295,-0.17360687255859408
2017-03-13 08:25:00,57.252632542660386,58.05263177972091,79.1578951383892,100.0982284545899,10.01973669152512,208.4779968261719,57.465278625488295,-0.17360687255859408
2017-03-13 08:26:00,57.30121572394121,58.101214961001745,79.14979794150906,99.86979273745892,9.997806900425967,208.4779968261719,57.465278625488295,-0.17360687255859408
2017-03-13 08:27:00,57.31741011770148,58.11740935476205,79.16194353605573,100.12107206645773,10.006213288558158,208.4779968261719,57.465278625488295,-0.17360687255859408
2017-03-13 08:28:00,57.244535345780236,58.04453458284077,79.13765194541531,100.77439639442836,9.99268983539782,207.9373723080285,57.465278625488295,-0.17360687255859408
2017-03-13 08:29:00,57.19145372178821,57.99145295884874,79.14529927571617,101.16705279880112,10.006172709994848,203.73585171169708,57.465278625488295,-0.17360687255859408
2017-03-13 08:30:00,57.139271786338405,57.939271023398966,79.14170034308184,100.77439599288132,9.97953194066098,189.609231246145,57.465278625488295,-0.17360687255859408
2017-03-13 08:31:00,57.11498019569799,57.914979432758535,79.1376523469624,100.5459610788447,10.002558407030612,183.02266331722842,57.465278625488295,-0.17360687255859408
2017-03-13 08:32:00,57.119028794138046,57.919028031198614,79.14574954384254,100.26955413818355,9.998903475309685,173.2456022563734,57.465278625488295,-0.17360687255859408
2017-03-13 08:33:00,57.119028794138046,57.919028031198614,79.14979794150906,100.21473051372327,9.9923243773611,177.66202906558405,57.465278625488295,-0.17360687255859408
2017-03-13 08:34:00,57.11880387200248,57.918803109063056,79.10256322224936,100.25800577799471,10.011188030242923,195.11960347493533,57.465278625488295,-0.17360687255859408
2017-03-13 08:35:00,57.05425121909693,57.846153259277344,79.10526115015935,100.52768466347136,10.011330253199532,201.65540193256624,57.465278625488295,-0.17360687255859408
2017-03-13 08:36:00,56.99059825473363,57.79059749179415,79.11110941569012,100.98620817396377,10.01041634877522,201.774696350098,57.465278625488295,-0.17360687255859408
2017-03-13 08:37:00,56.9651820534154,57.765181290475944,79.10121235094573,101.12390337492289,10.010964744969419,194.75664319490178,57.465278625488295,-0.17360687255859408
2017-03-13 08:38:00,56.8963558799342,57.69635511699476,79.09716355173212,100.30382015830587,10.018274508024513,188.6574096679691,57.465278625488295,-0.17360687255859408
2017-03-13 08:39:00,56.87948671976724,57.67948595682781,79.08546702067059,99.61902025010853,10.010030534532328,188.6574096679691,57.465278625488295,-0.17360687255859408
2017-03-13 08:40:00,56.98947364405582,57.78947288111635,79.09716355173212,99.49972614489107,10.017543642144462,188.6975970798072,57.465278625488295,-0.17360687255859408
2017-03-13 08:41:00,57.09592796774471,57.89592720480527,79.11764526367189,99.98468017578116,10.00490188598633,189.38881937662777,57.465278625488295,-0.17360687255859408
2017-03-13 08:42:00,57.13927178633839,57.935222424958894,79.1052619532535,100.07309883519228,10.0014618321469,191.23111202842333,57.465278625488295,-0.17360687255859408
2017-03-13 08:43:00,57.06639701441715,57.87044484991776,79.10121355558698,100.63505192806853,10.005482372484716,190.94175720214884,57.465278625488295,-0.17360687255859408
2017-03-13 08:44:00,56.97350417243111,57.77350340949163,79.13247850206164,100.75954861111101,9.997684955596927,179.97685241699207,57.465278625488295,-0.17360687255859408
2017-03-13 08:45:00,56.977327848735605,57.777327085796145,79.11335995322781,99.95659717760591,10.004020339564274,180.2433584112869,57.465278625488295,-0.17360687255859408
2017-03-13 08:46:00,56.977327848735605,57.777327085796145,79.10121355558698,99.1387979607833,9.997441442389245,180.70022583007807,57.465278625488295,-0.17360687255859408
2017-03-13 08:47:00,56.96923065185547,57.769229888916,79.12145674856087,99.4014984933954,9.974415076406379,181.02003479003903,57.465278625488295,-0.17360687255859408
2017-03-13 08:48:00,56.97732784873562,57.77327848735607,79.09716355173212,99.9794415925679,9.970759994105288,182.99981769762533,57.465278625488295,-0.17360687255859408
2017-03-13 08:49:00,56.96113345497534,57.761132692035865,79.10930994937296,99.72587786222758,9.977338991667095,183.30439758300793,57.465278625488295,-0.17360687255859408
2017-03-13 08:50:00,56.91493180218863,57.714931039249194,79.09501962100758,99.49959070542279,9.990604344536276,183.30439758300795,57.46527862548829,-0.17360687255859406
2017-03-13 08:51:00,56.903845787048326,57.7038450241089,79.11153678894046,100.5598957061768,9.975346899032592,183.30439758300793,57.465278625488295,-0.17360687255859408
2017-03-13 08:52:00,56.90040447837427,57.700403715434824,79.08906675639906,100.90917486893495,9.97587685835989,183.35769894248574,57.465278625488295,-0.17360687255859408
2017-03-13 08:53:00,56.9651820534154,57.76518129047594,79.09716355173212,100.48885104530733,9.963450180856803,184.61408755653784,57.465278625488295,-0.17360687255859408
2017-03-13 08:54:00,57.01376523469624,57.81376447175677,79.10930994937296,99.92233276367192,9.969663619995115,185.29939912494842,57.465278625488295,-0.17360687255859408
2017-03-13 08:55:00,57.07179514567057,57.87179438273111,79.09828821818036,99.05719460381403,9.95408942964342,185.8121219211153,57.465278625488295,-0.17360687255859408
2017-03-13 08:56:00,57.02995962845652,57.82995886551704,79.1255051462274,100.97313529566719,9.951774862077501,186.05325317382807,57.465278625488295,-0.17360687255859408
2017-03-13 08:57:00,56.96068361070421,57.760682847764755,79.13675223456491,100.95727284749357,9.966739654541016,186.05325317382807,57.465278625488295,-0.17360687255859408
2017-03-13 08:58:00,56.908501675254406,57.70850091231497,79.12550635086863,101.04166693436486,9.962719264783358,186.05325317382807,57.465278625488295,-0.17360687255859408
2017-03-13 08:59:00,56.91659887213455,57.71659810919512,79.04048558285363,101.0896389609888,9.968932553341514,186.7613967092413,57.465278625488295,-0.17360687255859408
2017-03-13 09:00:00,56.896355879934184,57.696355116994766,79.04858197663961,101.18101340846012,9.957602400528756,186.9441456041836,57.465278625488295,-0.17360687255859408
2017-03-13 09:01:00,56.868015690853696,57.66801492791428,79.01214519299958,100.63733512476864,9.95467838488127,187.355331420898,57.465278625488295,-0.17360687255859408
2017-03-13 09:02:00,56.862392637464716,57.662391874525284,79.05127970377606,101.08748245239266,9.959490564134384,188.3519812689891,57.465278625488295,-0.17360687255859408
2017-03-13 09:03:00,56.88825868305405,57.68825792011463,79.0526291696649,101.242690638492,9.958698824832315,188.36044231214063,57.465278625488295,-0.17360687255859408
2017-03-13 09:04:00,56.88803376091849,57.68803299797907,79.04700639512805,99.72029368082683,9.969907336764866,188.34394327799515,57.465278625488295,-0.17360687255859408
2017-03-13 09:05:00,56.900404478374256,57.70040371543484,79.04453237433182,100.10051124974288,9.9495614202399,188.368057250977,57.465278625488295,-0.17360687255859408
2017-03-13 09:06:00,56.89230728149412,57.6923065185547,79.06072596499794,99.95202837492293,9.964912213777241,189.09143066406298,57.465278625488295,-0.17360687255859408
2017-03-13 09:07:00,56.89230728149412,57.6923065185547,79.04453237433184,100.77896519711146,9.952485435887386,189.5102346319906,57.465278625488295,-0.17360687255859408
2017-03-13 09:08:00,56.86801569085371,57.66801492791428,79.04048477975945,100.22158211155937,9.955409351148102,190.23361446982932,57.465278625488295,-0.17360687255859408
2017-03-13 09:09:00,56.884210084613976,57.68420932167456,79.02024238987973,100.48656744706001,9.947734180249666,190.538192749023,57.465278625488295,-0.17360687255859408
2017-03-13 09:10:00,56.89230728149411,57.6923065185547,79.00427330864801,100.69203228420679,9.939043256971571,190.538192749023,57.465278625488295,-0.17360687255859408
2017-03-13 09:11:00,56.92874466745477,57.72874390451532,79.00809719688014,101.14446338854331,9.940789574070982,190.538192749023,57.465278625488295,-0.17360687255859408
2017-03-13 09:12:00,57.00971663625618,57.809715873316705,79.0,100.46829303942229,9.949927079050164,190.538192749023,57.465278625488295,-0.17360687255859408
2017-03-13 09:13:00,57.0760686662462,57.87606790330675,78.991453382704,100.3303434583875,9.939043362935385,190.538192749023,57.465278625488295,-0.17360687255859408
2017-03-13 09:14:00,57.09473720349764,57.894736440558184,79.0,100.47057824385789,9.941885847794381,190.538192749023,57.465278625488295,-0.17360687255859408
2017-03-13 09:15:00,57.02995962845652,57.829958865517064,79.0,100.54139267770874,9.968567195691561,190.6524120130036,57.465278625488295,-0.17360687255859408
2017-03-13 09:16:00,56.98137644717569,57.78137568423622,78.97975801166736,101.09649256656047,9.966739704734401,190.7285614013673,57.465278625488295,-0.17360687255859408
2017-03-13 09:17:00,56.91367488437228,57.713674121432845,78.97863345675998,101.25385750664606,9.96103392706977,191.3017620510526,57.465278625488295,-0.17360687255859408
2017-03-13 09:18:00,56.880161486173904,57.680160723234486,78.9595160233347,100.61906031558392,9.95687128368177,192.4113616943359,57.465278625488295,-0.17360687255859408
2017-03-13 09:19:00,56.84777269865336,57.64777193571394,78.9473708303351,99.94288956491572,9.957236892298647,193.57640075683597,57.465278625488295,-0.17360687255859408
2017-03-13 09:20:00,56.84372410021329,57.64372333727386,78.94332243266858,99.82410511217616,9.948099387319465,193.57640075683597,57.465278625488295,-0.17360687255859408
2017-03-13 09:21:00,56.85158314424401,57.65158238130457,78.94570384306066,99.99744639677156,9.953431409948012,195.8316336239086,57.46527862548829,-0.17360687255859406
2017-03-13 09:22:00,56.851821297093416,57.651820534154,78.9716612163343,100.66931594045542,9.949196062589946,196.4851379394534,57.465278625488295,-0.17360687255859408
2017-03-13 09:23:00,56.884210084613976,57.68420932167456,78.95546762566816,99.67562022962073,9.957602300141987,196.76686899285582,57.465278625488295,-0.17360687255859408
2017-03-13 09:24:00,56.84372410021329,57.64372333727385,78.97570961400082,99.54769656532689,9.947368672019557,197.0181427001954,57.465278625488295,-0.17360687255859408
2017-03-13 09:25:00,56.798289828830285,57.59828906589084,78.97008683946397,99.63348642985031,9.949074056413439,197.04056209988065,57.465278625488295,-0.17360687255859408
2017-03-13 09:26:00,56.77264870537652,57.572647942437065,78.97863345675998,101.12123828464088,9.942129664950901,197.03252495659726,57.465278625488295,-0.17360687255859408
2017-03-13 09:27:00,56.863967092413624,57.6639663294742,78.9716612163343,101.07821574964026,9.945906588905736,197.02575683593756,57.465278625488295,-0.17360687255859408
2017-03-13 09:28:00,56.87521319919162,57.67521243625218,78.96581353081598,100.67274220784513,9.938271628485786,197.04056209988065,57.465278625488295,-0.17360687255859408
2017-03-13 09:29:00,56.94898765965512,57.7449382982756,78.9473708303351,100.06396122982622,9.934576084739284,197.04098510742188,57.465278625488295,-0.17360687255859408
2017-03-13 09:30:00,56.95303625809519,57.753035495155736,78.93927403500204,100.13706167120681,9.947368521439401,197.04098510742188,57.465278625488295,-0.17360687255859408
2017-03-13 09:31:00,56.94493906121505,57.7449382982756,78.9311768381219,100.69444515830594,9.94407904775519,197.00291442871105,57.465278625488295,-0.17360687255859408
2017-03-13 09:32:00,56.884210084613976,57.68420932167456,78.9392728303608,100.36321258544932,9.952485435887386,197.84052397075476,57.465278625488295,-0.17360687255859408
2017-03-13 09:33:00,56.811110390557175,57.61110962761774,78.94872029622394,100.46778530544707,9.951774862077501,197.9809688991971,57.465278625488295,-0.17360687255859408
2017-03-13 09:34:00,56.803238115812604,57.60323735287316,78.91498284590871,100.97998930278591,9.953581960577713,197.96997070312509,57.465278625488295,-0.17360687255859408
2017-03-13 09:35:00,56.791092320492396,57.59109155755295,78.92308044433592,101.30893707275389,9.943713589718467,197.99281311035156,57.465278625488295,-0.17360687255859408
2017-03-13 09:36:00,56.73441214310497,57.53441138016549,78.91498324745578,101.16273859927543,9.940789574070982,197.93190002441435,57.465278625488295,-0.17360687255859408
2017-03-13 09:37:00,56.764101664225265,57.5641009012858,78.9059863620334,100.99344338311096,9.944444444444445,197.91667175293003,57.465278625488295,-0.17360687255859408
2017-03-13 09:38:00,56.81153774261473,57.61153697967531,78.86538505554198,101.05034866332993,9.94375,197.91667175293006,57.465278625488295,-0.17360687255859408
2017-03-13 09:39:00,56.7425093399851,57.54250857704563,78.87044645610608,101.07136455335109,9.950292436700119,198.33546688682193,57.465278625488295,-0.17360687255859408
2017-03-13 09:40:00,56.73036414698551,57.530363384046055,78.870446054559,101.02339292827408,9.961257382443076,198.64004516601605,57.465278625488295,-0.17360687255859408
2017-03-13 09:41:00,56.726315347771894,57.52631458483244,78.8744948537726,100.87947724994858,9.96345023105019,198.9141685084297,57.465278625488295,-0.17360687255859408
2017-03-13 09:42:00,56.75465493453178,57.5546541715923,78.87854445608038,100.53910586708474,9.959064232675653,200.39138793945338,57.465278625488295,-0.17360687255859408
2017-03-13 09:43:00,56.78546926710341,57.585468504163956,78.88034439086913,100.38339148627384,9.952932198842367,200.38419681125248,57.465278625488295,-0.17360687255859408
2017-03-13 09:44:00,56.74273406134712,57.54273329840765,78.82478925916884,100.41473727756066,9.952160464392769,200.3761596679691,57.465278625488295,-0.17360687255859408
2017-03-13 09:45:00,56.73846054077149,57.53845977783202,78.78632693820529,100.84153196546772,9.942515585157606,200.4645682440866,57.465278625488295,-0.17360687255859408
2017-03-13 09:46:00,56.79514091893246,57.59514015599302,78.80566928261203,100.38148779618125,9.959064383255807,200.65788269042972,57.465278625488295,-0.17360687255859408
2017-03-13 09:47:00,56.89230728149412,57.6923065185547,78.80566928261204,100.06167723003186,9.95796775817871,200.66549682617193,57.465278625488295,-0.17360687255859408
2017-03-13 09:48:00,56.90085432264539,57.70085355970596,78.77778032090929,101.07060241699205,9.962577078077528,194.9829627143012,57.465278625488295,-0.17360687255859408
2017-03-13 09:49:00,56.86396709241364,57.6639663294742,78.81376567639802,101.00283371774775,9.971125502335397,194.3226165771484,57.465278625488295,-0.17360687255859408
2017-03-13 09:50:00,56.77264870537651,57.572647942437065,78.82906044854057,100.29899724324548,9.981866942511665,194.37210845947246,57.465278625488295,-0.17360687255859408
2017-03-13 09:51:00,56.702024961772715,57.50202419883326,78.79757288882607,100.03198041413954,9.991958818937603,194.3606872558592,57.465278625488295,-0.17360687255859408
2017-03-13 09:52:00,56.68178297344006,57.48178221050062,78.7732821012798,100.15076807925583,9.986110737449245,194.35307312011705,57.465278625488295,-0.17360687255859408
2017-03-13 09:53:00,56.68178297344006,57.481782210500626,78.76518490439969,100.60307071083463,9.988669295060006,195.084071109169,57.465278625488295,-0.17360687255859408
2017-03-13 09:54:00,56.68178297344007,57.48178221050062,78.74898970754525,100.68530674984574,9.988303786829897,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 09:55:00,56.66154098510741,57.46154022216798,78.75769424438477,100.83984375000016,9.994791507720949,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 09:56:00,56.68987976877313,57.48987900583368,78.74089210911802,100.75155318410772,10.000365508230114,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 09:57:00,56.73441214310497,57.53441138016549,78.74089130602385,100.26955373663634,9.994517376548366,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 09:58:00,56.74250913921156,57.53845977783202,78.74089210911802,100.4500170255963,9.997075934159131,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 09:59:00,56.759828143649635,57.55982738071017,78.76068581475153,100.64139599270273,10.002314885457368,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 10:00:00,56.7627521314119,57.56275136847245,78.75303850675886,100.687589946546,9.998172458849465,195.0383838854334,57.465278625488295,-0.17360687255859408
2017-03-13 10:01:00,56.75060633609169,57.55060557315223,78.76518490439969,100.7355619731701,10.00657904775521,194.85563418739696,57.465278625488295,-0.17360687255859408
2017-03-13 10:02:00,56.73441214310497,57.534186469184014,78.75641250610353,100.25559319390179,10.010030746459966,194.8784790039059,57.465278625488295,-0.17360687255859408
2017-03-13 10:03:00,56.72564061482748,57.52563985188802,78.75213877360028,100.171199798584,10.000000000000007,194.870441012912,57.465278625488295,-0.17360687255859408
2017-03-13 10:04:00,56.69392816643966,57.49797580116674,78.7327945106908,100.17589649401215,10.002558557610776,194.8784790039059,57.465278625488295,-0.17360687255859408
2017-03-13 10:05:00,56.6858313711066,57.48583060816715,78.71255051462275,100.16218807822774,9.995613901238693,194.87086406506958,57.465278625488295,-0.17360687255859408
2017-03-13 10:06:00,56.72564061482748,57.52563985188801,78.6923065185547,100.1012738545735,9.995370229085289,195.10353088378866,57.465278625488295,-0.17360687255859408
2017-03-13 10:07:00,56.69392816643966,57.49392740350021,78.69635571931539,100.08680684942948,9.98574517902575,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 10:08:00,56.66581429375542,57.465813530815986,78.6880349053277,100.42197079128694,9.991897900899252,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 10:09:00,56.710121757105775,57.51012099416632,78.67206493176911,100.92744887502586,10.007675170898429,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 10:10:00,56.69797656410619,57.49797580116674,78.68016212864926,100.86120284231089,10.012426526922916,195.12975672671638,57.465278625488295,-0.17360687255859408
2017-03-13 10:11:00,56.770849328292044,57.57084856535259,78.68421012476871,100.81094721743932,10.012792135539808,195.16021648206168,57.465278625488295,-0.17360687255859408
2017-03-13 10:12:00,56.83562690333315,57.63562614039372,78.6842105263158,100.61220590691812,10.009868170085703,195.167831420898,57.465278625488295,-0.17360687255859408
2017-03-13 10:13:00,56.84372410021329,57.643723337273876,78.7044533177426,100.60306990774052,10.01059918654592,195.16021648206168,57.465278625488295,-0.17360687255859408
2017-03-13 10:14:00,56.795141119706,57.59514035676655,78.68825812088816,100.67616954602677,10.013888459456577,195.12975672671638,57.465278625488295,-0.17360687255859408
2017-03-13 10:15:00,56.73418765597873,57.52991337246364,78.6923065185547,100.817419687907,10.010030640496144,195.15175543891021,57.465278625488295,-0.17360687255859408
2017-03-13 10:16:00,56.67773457577354,57.47773381283409,78.6923065185547,100.50712786222762,10.007309963828652,195.14498660438903,57.465278625488295,-0.17360687255859408
2017-03-13 10:17:00,56.66154098510741,57.46154022216798,78.6923065185547,100.11574003431527,10.012731128268761,195.14371744791632,57.465278625488295,-0.17360687255859408
2017-03-13 10:18:00,56.661540985107415,57.46154022216798,78.68420932167456,100.34036977667562,10.012426577116303,195.1297567267164,57.465278625488295,-0.17360687255859408
2017-03-13 10:19:00,56.65749238666734,57.45749162372791,78.66801573100842,100.58022629587268,10.019370982521457,195.14498660438903,57.465278625488295,-0.17360687255859408
2017-03-13 10:20:00,56.718218552438834,57.51821778949938,78.64777414422286,100.21244571083481,10.025584622433334,195.10691191020746,57.465278625488295,-0.17360687255859408
2017-03-13 10:21:00,56.67863421969943,57.47863345675998,78.61538569132487,100.20736948649082,10.028935114542655,195.12764146592855,57.465278625488295,-0.17360687255859408
2017-03-13 10:22:00,56.63724939446699,57.43724863152756,78.64777414422286,100.10051285593131,10.021564082095502,195.2211279618112,57.465278625488295,-0.17360687255859408
2017-03-13 10:23:00,56.62510359914679,57.42510283620734,78.62348375822367,100.28782854582145,10.014254017880077,195.60185241699207,57.465278625488295,-0.17360687255859408
2017-03-13 10:24:00,56.648720423380524,57.44871966044108,78.64530012342665,100.33275561862527,10.016203403472897,196.10821872287363,57.465278625488295,-0.17360687255859408
2017-03-13 10:25:00,56.68987976877313,57.48987900583368,78.63158055355673,100.51169425562811,10.025219114203223,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-13 10:26:00,56.73846094231857,57.538460179379115,78.62348335667659,100.57794149298425,10.019005474291346,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-13 10:27:00,56.73036414698551,57.530363384046055,78.61538696289061,100.390625,10.013888459456576,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-13 10:28:00,56.73461475372314,57.53461399078369,78.61923294067381,100.02741241455081,10.013157543383135,196.180557250977,57.465278625488295,-0.17360687255859408
2017-03-13 10:29:00,56.661540985107415,57.46154022216798,78.64102639092339,100.17132608514083,10.01608140845046,196.42421601947993,57.465278625488295,-0.17360687255859408
2017-03-13 10:30:00,56.67436006334092,57.47435930040146,78.62820688883463,100.40750164455845,10.018903997209337,196.6788753933375,57.465278625488295,-0.17360687255859408
2017-03-13 10:31:00,56.665589182000396,57.46558841906096,78.6396773488898,100.54824507863896,10.025584622433328,196.62980651855437,57.465278625488295,-0.17360687255859408
2017-03-13 10:32:00,56.66558918200041,57.46558841906097,78.61943536055715,100.45230263157889,10.02339157305267,196.79732392963606,57.465278625488295,-0.17360687255859408
2017-03-13 10:33:00,56.65344378822727,57.45344302528784,78.65182254188939,100.29239815159852,10.019736490751566,197.18566814221867,57.465278625488295,-0.17360687255859408
2017-03-13 10:34:00,56.652993732028534,57.45299296908908,78.64102681477864,99.31037775675456,10.021990458170581,197.25758700900607,57.465278625488295,-0.17360687255859408
2017-03-13 10:35:00,56.66154078433387,57.46154002139444,78.64372574655633,99.13879715768914,10.018640016254624,197.3075071635997,57.465278625488295,-0.17360687255859408
2017-03-13 10:36:00,56.637249394467005,57.43724863152755,78.63967775043689,99.73501466449937,10.01608155903063,197.315122102436,57.465278625488295,-0.17360687255859408
2017-03-13 10:37:00,56.58056901630602,57.38056825336656,78.63562895122327,99.66191582930713,10.01608140845046,197.34558185778133,57.465278625488295,-0.17360687255859408
2017-03-13 10:38:00,56.58461761474611,57.38461685180662,78.6396773488898,99.34438765676398,10.002558206257062,197.36081173545406,57.465278625488295,-0.17360687255859408
2017-03-13 10:39:00,56.62510359914679,57.42510283620734,78.6518221403423,99.38093928286904,10.002923664293785,197.51310328433405,57.465278625488295,-0.17360687255859408
2017-03-13 10:40:00,56.69797656410619,57.497975801166746,78.67206453022204,99.96573317678353,10.000365307456565,197.60447692871134,57.465278625488295,-0.17360687255859408
2017-03-13 10:41:00,56.755554623074005,57.55555386013454,78.68375947740343,100.6004032558865,9.993441157870823,185.57902187771282,57.465278625488295,-0.17360687255859408
2017-03-13 10:42:00,56.81943250957287,57.61538314819338,78.6923065185547,100.18046409205382,10.009868170085701,184.11153532329348,57.465278625488295,-0.17360687255859408
2017-03-13 10:43:00,56.90040447837427,57.700403715434824,78.67611292788858,99.94974437512845,9.991958869130993,184.70546682257387,57.465278625488295,-0.17360687255859408
2017-03-13 10:44:00,56.908501675254406,57.70850091231497,78.65182173879523,98.90528530544705,9.992669529385038,184.8717168172198,57.465278625488295,-0.17360687255859408
2017-03-13 10:45:00,56.907691955566406,57.70769119262695,78.64615554809569,99.19921951293946,10.002777862548843,184.88136138915988,57.465278625488295,-0.17360687255859408
2017-03-13 10:46:00,56.9651820534154,57.765181290475944,78.65587174265008,99.5339909603721,10.0062135395251,184.8577575683592,57.465278625488295,-0.17360687255859408
2017-03-13 10:47:00,56.99914529588489,57.799144532945405,78.67094039916992,100.78366173638234,9.99845674302843,184.84760538736967,57.465278625488295,-0.17360687255859408
2017-03-13 10:48:00,56.97732784873562,57.777327085796145,78.64372574655633,100.82922202662425,10.008771695588756,184.8729858398435,57.465278625488295,-0.17360687255859408
2017-03-13 10:49:00,57.00566803781611,57.80566727487663,78.63967775043689,100.7218563682153,10.008771846168926,171.46381338019086,57.465278625488295,-0.17360687255859408
2017-03-13 10:50:00,56.98137644717568,57.78137568423622,78.66801773874383,100.68759074964005,10.003289523877607,170.7175903320309,57.465278625488295,-0.17360687255859408
2017-03-13 10:51:00,56.9935222424959,57.793521479556425,78.65182294343646,100.86805444014695,9.996345018085693,172.5146211322986,57.465278625488295,-0.17360687255859408
2017-03-13 10:52:00,56.93279326589484,57.732792502955384,78.64777414422286,100.99141211258741,9.979166482624255,173.0324096679691,57.465278625488295,-0.17360687255859408
2017-03-13 10:53:00,56.84253333596621,57.64253257302679,78.67420869715075,100.79146261776202,9.9971404356115,173.03240966796906,57.46527862548829,-0.17360687255859406
2017-03-13 10:54:00,56.8038454055786,57.60384464263916,78.65000114440917,101.19357566833489,9.985069084167481,174.4429969787595,57.465278625488295,-0.17360687255859408
2017-03-13 10:55:00,56.80683686998155,57.6068361070421,78.67094039916992,100.87770165337456,9.9945986005995,174.93730672200482,57.465278625488295,-0.17360687255859408
2017-03-13 10:56:00,56.81111039055717,57.61110962761773,78.67948744032118,100.91387091742627,9.997685114542652,174.92123074001694,57.465278625488295,-0.17360687255859408
2017-03-13 10:57:00,56.7854692671034,57.585468504163956,78.66666709052191,101.51427374945746,10.001929071214473,176.16705322265602,57.465278625488295,-0.17360687255859408
2017-03-13 10:58:00,56.74273490905762,57.54273414611818,78.67094082302518,100.52083290947812,9.995370229085287,182.29167175293003,57.465278625488295,-0.17360687255859408
2017-03-13 10:59:00,56.721367306179474,57.521366543240006,78.65812047322589,100.42438210381394,9.971836407979332,186.848960876465,57.465278625488295,-0.17360687255859408
2017-03-13 11:00:00,56.76923007965088,57.569229316711436,78.6769245147705,101.0850704193115,9.987846946716308,191.40625,57.465278625488295,-0.17360687255859408
2017-03-13 11:01:00,56.84777269865335,57.64777193571393,78.68016172710217,101.233552631579,9.986841753909463,191.54331167120677,57.465278625488295,-0.17360687255859408
2017-03-13 11:02:00,56.908501675254406,57.70850091231498,78.68825812088816,100.80409361186778,9.98611078764263,191.69560241699207,57.465278625488295,-0.17360687255859408
2017-03-13 11:03:00,56.9651820534154,57.76518129047594,78.68825812088816,100.61220751310644,9.984648654335423,191.69560241699207,57.465278625488295,-0.17360687255859408
2017-03-13 11:04:00,57.01781383313631,57.81781307019684,78.70040411698191,100.71043355841383,9.979897197924162,181.68250636050539,57.465278625488295,-0.17360687255859408
2017-03-13 11:05:00,56.96518205341539,57.76518129047594,78.70850171540914,100.46144023694495,9.996345018085691,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:06:00,56.892307281494126,57.69230651855469,78.75213877360028,100.81741968790688,9.98302427927653,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:07:00,56.835626903333136,57.63562614039372,78.74898970754525,100.01370721114306,9.997076034545906,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:08:00,56.787043922825866,57.58704315988641,78.74494050678454,99.5659717760588,9.979531890467594,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:09:00,56.764101664225265,57.564100901285805,78.74359088473851,99.59490797254776,9.992669529385042,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:10:00,56.754654934531764,57.55465417159231,78.76113449899775,99.34667286119958,9.96566359202067,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:11:00,56.755554623074005,57.55555386013455,78.76068623860678,98.66898176405165,9.986110938222785,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:12:00,56.81538391113281,57.61538314819336,78.7692337036133,99.3079668680827,9.979938242170546,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:13:00,56.84230709075926,57.642306327819846,78.77307968139648,99.9045135498047,9.982986068725586,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:14:00,56.85586989553349,57.651820534154,78.79757329037315,100.56195148668785,9.987207262139572,180.26620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 11:15:00,56.80683686998155,57.6068361070421,78.81196848551433,100.31346427069771,9.983410199483236,180.57966952853732,57.465278625488295,-0.17360687255859408
2017-03-13 11:16:00,56.85182129709343,57.65182053415401,78.78947609349302,100.28554454602696,9.987572720176296,181.66727969520943,57.465278625488295,-0.17360687255859408
2017-03-13 11:17:00,56.88461494445799,57.68461418151857,78.81153945922851,99.56163063049311,9.99374966621399,182.58102416992193,57.465278625488295,-0.17360687255859408
2017-03-13 11:18:00,56.89658080206974,57.69658003913033,78.85042741563583,100.04581493801541,10.001543151007771,182.58102416992193,57.465278625488295,-0.17360687255859408
2017-03-13 11:19:00,56.91659887213455,57.71659810919512,78.84210526315788,100.95029248689347,9.974049618369655,184.00493581671427,57.465278625488295,-0.17360687255859408
2017-03-13 11:20:00,56.94493906121504,57.7449382982756,78.8299600701583,100.60306990774042,10.0047513560245,184.16483989514765,57.465278625488295,-0.17360687255859408
2017-03-13 11:21:00,56.99487177530924,57.79487101236978,78.81624094645183,100.6992670694986,9.9949844148424,187.30710093180332,57.465278625488295,-0.17360687255859408
2017-03-13 11:22:00,56.99487177530926,57.79487101236978,78.82478671603731,100.64139556884768,10.005786736806229,193.28703308105503,57.465278625488295,-0.17360687255859408
2017-03-13 11:23:00,56.93684186433491,57.736841101395456,78.83400806627775,100.91602726986525,9.995613750658539,193.13474233526972,57.465278625488295,-0.17360687255859408
2017-03-13 11:24:00,56.91255027369448,57.70850091231497,78.83400806627773,100.63048272383836,9.995248393008595,192.99768066406298,57.465278625488295,-0.17360687255859408
2017-03-13 11:25:00,56.875213199191606,57.67521243625218,78.82051298353406,100.84394327799484,9.987268447875978,192.99768066406298,57.465278625488295,-0.17360687255859408
2017-03-13 11:26:00,56.827529706453014,57.627528943513596,78.8421048616108,100.87947885613684,9.983552681772338,192.99768066406298,57.465278625488295,-0.17360687255859408
2017-03-13 11:27:00,56.83562690333315,57.63562614039373,78.8259112709447,100.65104072972342,10.000000000000014,193.149975425319,57.465278625488295,-0.17360687255859408
2017-03-13 11:28:00,56.84777269865336,57.64777193571393,78.83400806627775,100.63048071610305,9.988303786829906,193.5687858179996,57.465278625488295,-0.17360687255859408
2017-03-13 11:29:00,56.81943250957287,57.61943174663345,78.84210486161079,100.52997107254822,10.01133020300614,193.56117087916323,57.465278625488295,-0.17360687255859408
2017-03-13 11:30:00,56.82348110801294,57.623480345073524,78.80971768027858,100.40889900609062,9.997075783578973,193.77437872635693,57.465278625488295,-0.17360687255859408
2017-03-13 11:31:00,56.83675151401095,57.63675075107153,78.84187995062932,100.14226489596888,10.0084875424703,194.38015153672956,57.465278625488295,-0.17360687255859408
2017-03-13 11:32:00,56.896355879934184,57.69635511699476,78.82186287327815,100.23071971692536,9.999634491769896,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-13 11:33:00,56.9538459777832,57.753845214843736,78.83461608886718,100.49045066833501,10.009374713897703,194.58912658691403,57.465278625488295,-0.17360687255859408
2017-03-13 11:34:00,56.98947364405582,57.78947288111635,78.83400806627775,100.29696615118728,10.000731016460225,194.77187226947993,57.465278625488295,-0.17360687255859408
2017-03-13 11:35:00,56.9246960690147,57.72469530607525,78.8461536608244,100.33808457224,10.019736591138347,198.00803816945944,57.465278625488295,-0.17360687255859408
2017-03-13 11:36:00,56.90445307681434,57.704452313874896,78.82186327482523,100.1690420853464,10.021929791099161,199.50048747815578,57.465278625488295,-0.17360687255859408
2017-03-13 11:37:00,56.89230728149412,57.6923065185547,78.83805646394427,99.48373493395354,10.127558557610753,199.49287253931945,57.465278625488295,-0.17360687255859408
2017-03-13 11:38:00,56.89230728149412,57.6923065185547,78.83805646394427,100.0159908093904,10.110745530379452,199.49287253931945,57.465278625488295,-0.17360687255859408
2017-03-13 11:39:00,56.90085432264537,57.70085355970596,78.84188037448456,100.20978122287325,10.126543309953478,199.8296051025392,57.465278625488295,-0.17360687255859408
2017-03-13 11:40:00,56.900404478374256,57.70040371543484,78.84210646779913,100.29925175717008,10.115131327980457,200.086807250977,57.465278625488295,-0.17360687255859408
2017-03-13 11:41:00,56.88825868305405,57.68825792011463,78.84210767244038,100.3449377762643,10.117689935784595,199.5157109310757,57.465278625488295,-0.17360687255859408
2017-03-13 11:42:00,56.87611288773384,57.67611212479442,78.80162249113384,100.31524096037204,10.119151918511621,199.23397827148443,57.465278625488295,-0.17360687255859408
2017-03-13 11:43:00,56.870939678615976,57.67093891567655,78.82051595052083,100.74749120076494,10.132330311669229,199.58847384982653,57.465278625488295,-0.17360687255859408
2017-03-13 11:44:00,56.7668009306255,57.566800167686075,78.79757369192023,100.51398066470497,10.120979509855571,199.6527709960941,57.465278625488295,-0.17360687255859408
2017-03-13 11:45:00,56.7384605407715,57.53845977783202,78.81376808568051,100.08452204654083,10.121710425929031,200.30762521844176,57.465278625488295,-0.17360687255859408
2017-03-13 11:46:00,56.74250913921156,57.54250837627209,78.80971968801398,99.8492327238384,10.112938629953481,199.97258316843144,57.465278625488295,-0.17360687255859408
2017-03-13 11:47:00,56.73418723212349,57.534186469184014,78.80342144436307,100.04822540283205,10.111882845560713,199.97427537706176,57.465278625488295,-0.17360687255859408
2017-03-13 11:48:00,56.69797656410619,57.49797580116674,78.78542769582648,100.29696574964015,10.116958869130995,199.9573532907587,57.465278625488295,-0.17360687255859408
2017-03-13 11:49:00,56.66154077317979,57.461540010240356,78.80769390530057,100.27488327026362,10.1192127863566,199.94212341308597,57.465278625488295,-0.17360687255859408
2017-03-13 11:50:00,56.61154079437256,57.41154003143309,78.79615592956543,100.1996520996093,10.133680820465091,194.1116851806642,57.465278625488295,-0.17360687255859408
2017-03-13 11:51:00,56.62510359914679,57.42510283620733,78.81376647949217,100.242142526727,10.135965246903254,180.8449096679691,57.465278625488295,-0.17360687255859408
2017-03-13 11:52:00,56.62915219758686,57.42915143464742,78.8340088693719,100.12335446006375,10.136330805326734,180.8449096679691,57.465278625488295,-0.17360687255859408
2017-03-13 11:53:00,56.60890920538651,57.40890844244706,78.79352489270661,100.07766683478098,10.135965246903249,180.8449096679691,57.465278625488295,-0.17360687255859408
2017-03-13 11:54:00,56.58866621318617,57.388665450246684,78.81781568025286,99.99771600020556,10.144736691525104,180.8449096679691,57.465278625488295,-0.17360687255859408
2017-03-13 11:55:00,56.61880577935113,57.418805016411675,78.81624137030707,100.0313470628526,10.144290023379847,181.16641235351597,57.465278625488295,-0.17360687255859408
2017-03-13 11:56:00,56.633200796026934,57.433200033087466,78.825912877133,100.31752496016655,10.134868722212923,182.00231933593798,57.465278625488295,-0.17360687255859408
2017-03-13 11:57:00,56.69797656410619,57.49797580116674,78.85425366853413,99.91548076428869,10.112207513106496,183.09119294819092,57.465278625488295,-0.17360687255859408
2017-03-13 11:58:00,56.77894652517218,57.57894576223273,78.84615566855982,99.2141815988641,10.12573101646022,183.72319673237052,57.465278625488295,-0.17360687255859408
2017-03-13 11:59:00,56.75060633609169,57.55060557315224,78.8178152787058,99.40149728875411,10.107090648851901,184.37804292377692,57.465278625488295,-0.17360687255859408
2017-03-13 12:00:00,56.710121757105775,57.51012099416632,78.83805686549135,99.49744134200246,10.122807000812736,186.59387447959466,57.465278625488295,-0.17360687255859408
2017-03-13 12:01:00,56.718218552438834,57.518217789499374,78.84615325927732,99.51343295448704,10.108187223735612,187.355331420898,57.465278625488295,-0.17360687255859408
2017-03-13 12:02:00,56.702024961772715,57.50202419883326,78.85020205849094,99.33068325645046,10.119517476935131,187.4314727783201,57.465278625488295,-0.17360687255859408
2017-03-13 12:03:00,56.71583714204676,57.5158363791073,78.84162857953237,99.6298002355239,10.104575213264015,187.644668579102,57.46527862548829,-0.17360687255859406
2017-03-13 12:04:00,56.72631534777191,57.52631458483243,78.84615406237148,99.51571615118729,10.117690086364743,187.644668579102,57.465278625488295,-0.17360687255859408
2017-03-13 12:05:00,56.69392816643966,57.49392740350021,78.85830005846525,99.52942215768914,10.111110938222799,187.644668579102,57.465278625488295,-0.17360687255859408
2017-03-13 12:06:00,56.67368617810701,57.47368541516756,78.83400967246608,99.40149809184827,10.116959170291295,196.41661473324433,57.465278625488295,-0.17360687255859408
2017-03-13 12:07:00,56.72692260742188,57.52692184448241,78.82307853698731,99.99783134460456,10.107986068725584,197.48265075683597,57.465278625488295,-0.17360687255859408
2017-03-13 12:08:00,56.78299512361225,57.582994360672814,78.83805686549135,99.84923151919712,10.109649005689109,197.47503581799958,57.465278625488295,-0.17360687255859408
2017-03-13 12:09:00,56.84777269865335,57.64777193571393,78.8421048616108,99.61394340113591,10.101608276367172,197.47503581799958,57.465278625488295,-0.17360687255859408
2017-03-13 12:10:00,56.90445307681433,57.70445231387491,78.84210526315788,99.99086199308692,10.112938629953485,197.59686198987498,57.465278625488295,-0.17360687255859408
2017-03-13 12:11:00,56.892307281494126,57.69230651855469,78.84615325927732,99.71305889553494,10.115354802873405,197.51479339599626,57.465278625488295,-0.17360687255859408
2017-03-13 12:12:00,56.827529706453014,57.62752894351357,78.84615325927732,99.70760265149568,10.11951757732192,197.62731933593798,57.465278625488295,-0.17360687255859408
2017-03-13 12:13:00,56.79401652018228,57.59401575724285,78.84615325927732,99.92525058322477,10.121141910552984,198.1899431016708,57.465278625488295,-0.17360687255859408
2017-03-13 12:14:00,56.755554623074005,57.55555386013455,78.8461553785536,100.13503222995347,10.114197678036163,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 12:15:00,56.76680072985197,57.56679996691252,78.85020366467927,99.7875562969007,10.111842105263163,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 12:16:00,56.78299512361225,57.582994360672814,78.89878805060134,99.44490131578948,10.12463439138313,198.41922719855032,57.465278625488295,-0.17360687255859408
2017-03-13 12:17:00,56.866666158040346,57.666665395100914,78.88461685180663,99.41165076361762,10.135802586873364,198.350692749023,57.465278625488295,-0.17360687255859408
2017-03-13 12:18:00,56.87611288773384,57.67611212479442,78.86235046386719,99.39007568359375,10.13523397947614,199.72130464252632,57.465278625488295,-0.17360687255859408
2017-03-13 12:19:00,56.88825868305405,57.68825792011463,78.89473884984065,99.65506101909436,10.14583326640882,200.52082824706994,57.465278625488295,-0.17360687255859408
2017-03-13 12:20:00,56.86396709241364,57.66396632947422,78.88664165296052,100.20787610505754,10.126827440763774,200.59696960449207,57.465278625488295,-0.17360687255859408
2017-03-13 12:21:00,56.939316007826065,57.73931524488661,78.91453297932941,100.27729500664601,10.147376378377277,200.6815728081598,57.465278625488295,-0.17360687255859408
2017-03-13 12:22:00,56.94493906121505,57.7449382982756,78.90283684981496,100.37235059236225,10.124268983539778,200.68072670384467,57.465278625488295,-0.17360687255859408
2017-03-13 12:23:00,56.9530362580952,57.75303549515572,78.90283644826788,100.11650246068056,10.135234180249654,200.68072670384467,57.465278625488295,-0.17360687255859408
2017-03-13 12:24:00,56.89230728149412,57.6923065185547,78.91903164512232,99.95659958688833,10.16703194066097,200.6731117650083,57.465278625488295,-0.17360687255859408
2017-03-13 12:25:00,56.89230728149412,57.6923065185547,78.91498324745578,99.45860852693257,10.205043491564293,200.66549682617193,57.465278625488295,-0.17360687255859408
2017-03-13 12:26:00,56.88825868305405,57.68825792011463,78.92308044433592,99.49058853952506,10.19407884698165,200.66549682617193,57.465278625488295,-0.17360687255859408
2017-03-13 12:27:00,56.908501675254406,57.70850091231497,78.92308044433592,99.6801902369449,10.201023252386804,191.5737706234579,57.465278625488295,-0.17360687255859408
2017-03-13 12:28:00,56.95303625809519,57.753035495155736,78.92308044433592,100.27869214509667,10.1805553938213,201.16045259174544,57.465278625488295,-0.17360687255859408
2017-03-13 12:29:00,56.96518205341541,57.76518129047594,78.91903164512232,99.96345158627162,10.186403274536131,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-13 12:30:00,56.94089046277498,57.74088969983553,78.92308044433592,99.89263514468543,10.164838991667095,201.24421691894494,57.465278625488295,-0.17360687255859408
2017-03-13 12:31:00,56.935042487250435,57.73504172431098,78.92308044433592,99.77575174967446,10.176311651865639,201.24421691894497,57.465278625488295,-0.17360687255859408
2017-03-13 12:32:00,56.96495713127985,57.76495636834037,78.93162706163193,99.84326807657878,10.166666348775228,201.24421691894497,57.465278625488295,-0.17360687255859408
2017-03-13 12:33:00,56.96518205341541,57.76518129047594,78.92712884200246,99.70074904592413,10.179824527941259,201.46503970497528,57.465278625488295,-0.17360687255859408
2017-03-13 12:34:00,56.940890462774995,57.74088969983551,78.92712884200246,99.37865568462172,10.187134341189731,201.94475434955814,57.465278625488295,-0.17360687255859408
2017-03-13 12:35:00,56.940890462774966,57.74088969983553,78.93522523578845,99.38550768400493,10.186768732572856,202.416852449116,57.465278625488295,-0.17360687255859408
2017-03-13 12:36:00,56.97777769300673,57.777776930067276,78.93162663777667,99.47916581895616,10.189814461602115,202.83564758300793,57.465278625488295,-0.17360687255859408
2017-03-13 12:37:00,57.090688605057565,57.89068784211811,78.94332122802734,99.41292009855572,10.190789423490825,211.1202505011311,57.465278625488295,-0.17360687255859408
2017-03-13 12:38:00,57.17570917229904,57.975708409359584,78.92307763350637,98.87381222373561,10.188961781953495,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-13 12:39:00,57.20000076293948,58.0,78.96153979831271,98.5918206108941,10.190586249033604,212.0949096679691,57.465278625488295,-0.17360687255859408
2017-03-13 12:40:00,57.183806369179194,57.98380560623972,78.95546762566818,99.15021956594366,10.20138866023014,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-13 12:41:00,57.12307739257811,57.923076629638686,78.94230995178222,98.33333168029785,10.196875,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-13 12:42:00,57.090688605057565,57.8906878421181,78.95546682257401,98.2958695261102,10.207967707985334,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-13 12:43:00,57.03760698106554,57.83760621812608,78.94444698757594,98.84982638888889,10.198688348134368,212.3199496799046,57.465278625488295,-0.17360687255859408
2017-03-13 12:44:00,57.03805682533666,57.83805606239718,78.92712884200246,98.50831443385074,10.179824377361104,212.3842468261719,57.465278625488295,-0.17360687255859408
2017-03-13 12:45:00,57.029059939914276,57.8290591769748,78.94017367892793,98.49778027004666,10.165509064992271,212.3842468261719,57.465278625488295,-0.17360687255859408
2017-03-13 12:46:00,57.03400822689659,57.83400746395711,78.99190320466694,98.51516683478104,10.18749994980662,213.62541921515236,57.465278625488295,-0.17360687255859408
2017-03-13 12:47:00,57.086640006617486,57.886639243678054,79.0,99.91319555985298,10.167762806541049,218.07231140136727,57.465278625488295,-0.17360687255859408
2017-03-13 12:48:00,57.114530351426865,57.91452958848741,79.0,99.72029368082681,10.171681827969017,218.05877516004782,57.465278625488295,-0.17360687255859408
2017-03-13 12:49:00,57.09878580193771,57.89878503899826,79.0,99.62308060495478,10.152777772200736,218.06469726562509,57.465278625488295,-0.17360687255859408
2017-03-13 12:50:00,57.05020262065687,57.8502018577174,79.00404839766652,98.8966562371505,10.179824427554488,218.04946899414068,57.465278625488295,-0.17360687255859408
2017-03-13 12:51:00,57.03400822689659,57.83400746395711,79.0404839766653,99.23017080206617,10.161183959559386,217.68397120425567,57.465278625488295,-0.17360687255859408
2017-03-13 12:52:00,57.025911030016445,57.825910267076985,79.04453237433184,100.10279685572569,10.178362444827428,216.13821652061046,57.465278625488295,-0.17360687255859408
2017-03-13 12:53:00,57.05020262065687,57.85829905459755,79.03643557899876,100.32666296707946,10.164838941473707,215.00364925986878,57.465278625488295,-0.17360687255859408
2017-03-13 12:54:00,57.16581259833442,57.965811835394966,79.04273308648004,100.2242465549044,10.178626325395378,225.59798940022762,57.465278625488295,-0.17360687255859408
