RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 12:55:00,57.195952164499396,57.99595140155993,79.00809679533306,100.44773382889588,10.169955755534948,227.86457824706997,57.465278625488295,-0.17360687255859408
2017-03-13 12:56:00,57.18718020121259,57.98717943827311,79.01709323459201,99.93007278442379,10.175154103173139,227.3903639051649,57.465278625488295,-0.17360687255859408
2017-03-13 12:57:00,57.150000572204604,57.94999980926514,79.0038459777832,99.74392395019527,10.174999666213996,226.90248641967779,57.465278625488295,-0.17360687255859408
2017-03-13 12:58:00,57.1109315972579,57.90688223587839,79.01619359066612,99.47916572972348,10.183479409468822,227.17165334601177,57.465278625488295,-0.17360687255859408
2017-03-13 12:59:00,57.0461540222168,57.84615325927733,79.0283387836657,99.64820821661698,10.171783246492081,225.21473934775904,57.465278625488295,-0.17360687255859408
2017-03-13 13:00:00,57.0461540222168,57.84615325927732,79.02429038599918,100.62591351960832,10.182748242428442,225.10813823499177,57.465278625488295,-0.17360687255859408
2017-03-13 13:01:00,57.02995962845652,57.82995886551704,79.0283387836657,100.93658648039164,10.178727852670772,225.11575317382807,57.465278625488295,-0.17360687255859408
2017-03-13 13:02:00,57.03805682533666,57.83805606239718,79.03643557899878,100.3289477699681,10.185306599265662,225.00914965177836,57.465278625488295,-0.17360687255859408
2017-03-13 13:03:00,57.03333346048991,57.83333269755043,79.05127970377605,99.83121236165361,10.176697466108529,224.82640075683597,57.465278625488295,-0.17360687255859408
2017-03-13 13:04:00,57.025911030016445,57.82591026707697,79.02833878366572,99.68704263787521,10.173610787642637,224.52181123432388,57.465278625488295,-0.17360687255859408
2017-03-13 13:05:00,57.01376523469624,57.81376447175676,79.01619359066612,99.25073161878083,10.175438278599783,223.56237953587626,57.465278625488295,-0.17360687255859408
2017-03-13 13:06:00,57.03400822689659,57.83400746395711,79.0161939922132,99.55454976935135,10.167762906927807,223.524307250977,57.465278625488295,-0.17360687255859408
2017-03-13 13:07:00,57.01781383313631,57.81781307019683,79.02429038599918,99.91548076428867,10.169955755534946,223.5395355224613,57.465278625488295,-0.17360687255859408
2017-03-13 13:08:00,57.01196585761176,57.81196509467228,79.01709323459201,99.68653530544708,10.156635708279088,223.53234439426038,57.465278625488295,-0.17360687255859408
2017-03-13 13:09:00,57.03400822689659,57.83400746395711,79.00404839766652,98.33698915180408,10.18128641028152,222.78569753546483,57.465278625488295,-0.17360687255859408
2017-03-13 13:10:00,57.102834400377766,57.902833637438334,79.02429038599918,99.23017120361328,10.169224739074716,222.3668975830079,57.465278625488295,-0.17360687255859408
2017-03-13 13:11:00,57.155466180098685,57.95546541715923,79.00404839766652,98.42379319040398,10.189327541150563,222.2298367148953,57.465278625488295,-0.17360687255859408
2017-03-13 13:12:00,57.2242923535799,58.024291590640416,79.01619439376027,99.10453234220806,10.169955705341563,221.06481933593798,57.465278625488295,-0.17360687255859408
2017-03-13 13:13:00,57.260729739540515,58.060728976601034,79.04858237818668,98.92178344726562,10.190424015647494,221.1409639057364,57.465278625488295,-0.17360687255859408
2017-03-13 13:14:00,57.32955591302169,58.12955515008226,79.10526155170642,97.90753013209293,10.172879720989044,221.788192749023,57.465278625488295,-0.17360687255859408
2017-03-13 13:15:00,57.32550731458162,58.12550655164218,79.08096835487768,99.32382924933182,10.190423814873942,221.4836112574525,57.465278625488295,-0.17360687255859408
2017-03-13 13:16:00,57.33765310990183,58.13765234696239,79.08501715409129,99.19590719122633,10.187134491769898,220.64601295872768,57.465278625488295,-0.17360687255859408
2017-03-13 13:17:00,57.353847503662095,58.15384674072268,79.10121235094573,100.50255785490334,10.169955655148163,220.46326326069118,57.465278625488295,-0.17360687255859408
2017-03-13 13:18:00,57.34575030678197,58.14574954384254,79.10526155170642,100.22386771754219,10.171783246492103,220.15868176912045,57.465278625488295,-0.17360687255859408
2017-03-13 13:19:00,57.34979890522203,58.14979814228261,79.09716515792044,99.99771640175263,10.16922483946149,219.473373413086,57.465278625488295,-0.17360687255859408
2017-03-13 13:20:00,57.34575030678196,58.14574954384254,79.11336075632197,100.27183733488374,10.16374236658999,219.16879352770368,57.465278625488295,-0.17360687255859408
2017-03-13 13:21:00,57.306838777330185,58.10683801439073,79.12393188476564,100.02411227756073,10.167823579576293,218.3159790039059,57.465278625488295,-0.17360687255859408
2017-03-13 13:22:00,57.3012157239412,58.10121496100177,79.13360354774879,100.07309963828646,10.167762706154283,218.16368825812066,57.465278625488295,-0.17360687255859408
2017-03-13 13:23:00,57.332479900783966,58.13247913784452,79.15384674072268,99.86255857679578,10.164351304372161,217.7372741699219,57.465278625488295,-0.17360687255859408
2017-03-13 13:24:00,57.31741011770148,58.117409354762025,79.14979794150906,99.81953671104031,10.165569857547158,217.73727416992193,57.465278625488295,-0.17360687255859408
2017-03-13 13:25:00,57.34575030678197,58.14574954384254,79.1538463391756,99.59338539525082,10.155701587074683,217.50884046052636,57.465278625488295,-0.17360687255859408
2017-03-13 13:26:00,57.35789610210217,58.15789533916275,79.14170034308185,99.47688132838199,10.164108025400267,217.013900756836,57.465278625488295,-0.17360687255859408
2017-03-13 13:27:00,57.414576480263136,58.21457571732372,79.16599153217517,99.46774412456311,10.171052179838505,216.9377513684726,57.465278625488295,-0.17360687255859408
2017-03-13 13:28:00,57.47350607977973,58.27350531684028,79.15384546915692,99.32725694444444,10.16628037558663,203.31789059109164,57.465278625488295,-0.17360687255859408
2017-03-13 13:29:00,57.55769443511964,58.35769367218016,79.13846054077149,99.10590248107908,10.173610830307004,201.25869064331062,57.465278625488295,-0.17360687255859408
2017-03-13 13:30:00,57.55222882722555,58.35222806428607,79.1497971384149,99.3946448878238,10.157529228611986,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-13 13:31:00,57.59316465589737,58.39316389295789,79.16666539510092,99.418883005778,10.168981181250688,201.03100746556362,57.465278625488295,-0.17360687255859408
2017-03-13 13:32:00,57.62915219758686,58.42915143464741,79.15384513453435,99.74643747430099,10.163742517170142,200.83302307128943,57.465278625488295,-0.17360687255859408
2017-03-13 13:33:00,57.603848457336426,58.40384769439696,79.14999923706056,100.16059150695801,10.173958158493043,211.9357574462894,57.465278625488295,-0.17360687255859408
2017-03-13 13:34:00,57.625103398373255,58.42510263543379,79.16194233141448,100.34722217760597,10.173976346066127,215.27777099609412,57.465278625488295,-0.17360687255859408
2017-03-13 13:35:00,57.62307929992676,58.42307853698729,79.15384631686742,100.38580279880095,10.157021522521973,210.4311345418297,57.465278625488295,-0.17360687255859408
2017-03-13 13:36:00,57.61295780382658,58.41295704088713,79.15384674072268,100.0296972174393,10.175803786829903,211.29538606342498,57.465278625488295,-0.17360687255859408
2017-03-13 13:37:00,57.60890920538651,58.40890844244706,79.16599193372225,99.83095711155947,10.153508688274178,205.55403297825868,57.465278625488295,-0.17360687255859408
2017-03-13 13:38:00,57.64129799290707,58.44129722996762,79.20647591038754,99.78527069091801,10.176169295060005,200.36092979029635,57.465278625488295,-0.17360687255859408
2017-03-13 13:39:00,57.58866621318617,58.388665450246684,79.22671789872018,100.18046409205381,10.177996786017161,200.3761596679691,57.465278625488295,-0.17360687255859408
2017-03-13 13:40:00,57.59271481162623,58.392714048686756,79.2145727057206,100.27640653911385,10.165935415970644,201.0614720394738,57.465278625488295,-0.17360687255859408
2017-03-13 13:41:00,57.61025873819987,58.41025797526041,79.19658025105795,99.93489795260967,10.180169635348843,192.37879350450274,57.465278625488295,-0.17360687255859408
2017-03-13 13:42:00,57.58461761474611,58.38461685180662,79.22671789872018,99.96116598028883,10.170686922575289,188.80207824706994,57.465278625488295,-0.17360687255859408
2017-03-13 13:43:00,57.5967634100663,58.39676264712684,79.2307662963867,100.13706167120691,10.174341954683001,188.80207824706994,57.465278625488295,-0.17360687255859408
2017-03-13 13:44:00,57.617006402266654,58.417005639327186,79.26315588700145,99.78070269132914,10.168493973581409,180.05723232693137,57.465278625488295,-0.17360687255859408
2017-03-13 13:45:00,57.65299394395615,58.45299318101672,79.28632481892902,99.72029283311632,10.167052427927654,182.1165329782587,57.465278625488295,-0.17360687255859408
2017-03-13 13:46:00,57.67368577655992,58.473685013620475,79.28340068616365,100.05939403333161,10.17178339707224,191.64991198087975,57.465278625488295,-0.17360687255859408
2017-03-13 13:47:00,57.67436091105143,58.47436014811199,79.25640869140624,99.53944820827908,10.16743824217054,199.78137885199618,57.465278625488295,-0.17360687255859408
2017-03-13 13:48:00,57.685831973427206,58.48583121048778,79.28744747764186,99.78755549380651,10.17068682218854,194.26931120220019,57.465278625488295,-0.17360687255859408
2017-03-13 13:49:00,57.742509942305716,58.54250917936626,79.34817585192229,99.81496911299855,10.158991161145655,193.05097720497534,57.465278625488295,-0.17360687255859408
2017-03-13 13:50:00,57.73461456298829,58.53461380004882,79.34230766296386,99.67882041931156,10.17673592567444,193.14234924316403,57.465278625488295,-0.17360687255859408
2017-03-13 13:51:00,57.742509741532174,58.54250897859272,79.31983827289783,98.16566105892785,10.15972202702572,193.67538371839018,57.465278625488295,-0.17360687255859408
2017-03-13 13:52:00,57.72991540696884,58.538461473253065,79.37179311116537,99.63589943779839,10.178240564134398,193.86575317382807,57.465278625488295,-0.17360687255859408
2017-03-13 13:53:00,57.734413146972656,58.53441238403322,79.38461303710939,99.97030519184311,10.156798212151779,184.29429064298955,57.465278625488295,-0.17360687255859408
2017-03-13 13:54:00,57.75870393451891,58.55870317157946,79.40485703317744,99.78755469071238,10.177631277787057,182.58102416992193,57.465278625488295,-0.17360687255859408
2017-03-13 13:55:00,57.778946525172174,58.57894576223274,79.44129582455285,100.56423669112364,9.966374296891061,182.88560244911605,57.465278625488295,-0.17360687255859408
2017-03-13 13:56:00,57.79514091893246,58.59514015599302,79.39675943475022,100.06167763157887,10.067982673645021,184.9491376374901,57.465278625488295,-0.17360687255859408
2017-03-13 13:57:00,57.87206428929377,58.67206352635435,79.41700343081827,100.29696574964015,10.045321916279045,191.46716710140808,57.465278625488295,-0.17360687255859408
2017-03-13 13:58:00,57.856108048382914,58.65610728544349,79.45701509363512,100.23999247831465,10.052287718828984,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 13:59:00,57.83675151401095,58.63675075107152,79.46154022216798,99.89872699313696,10.047068013085251,198.20602416992193,57.465278625488295,-0.17360687255859408
2017-03-13 14:00:00,57.88803376091849,58.68803299797907,79.47008514404297,99.83603413899739,10.064429283142083,198.84098646375872,57.465278625488295,-0.17360687255859408
2017-03-13 14:01:00,57.89230728149412,58.6923065185547,79.47773300973994,99.54769776996814,10.050438880920417,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-13 14:02:00,57.905127843221,58.705127080281585,79.46154022216798,100.01687918768987,10.049768606821685,201.02719116210935,57.465278625488295,-0.17360687255859408
2017-03-13 14:03:00,57.91255027369448,58.712549510755046,79.46154022216798,100.39976220381882,10.047149457429592,205.9499945389599,57.465278625488295,-0.17360687255859408
2017-03-13 14:04:00,57.9246960690147,58.72469530607525,79.52631578947368,100.39747699938322,10.056652219671959,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-13 14:05:00,57.93279326589484,58.732792502955384,79.53036298249896,101.00740252043073,10.037646042673199,212.35379670795683,57.465278625488295,-0.17360687255859408
2017-03-13 14:06:00,57.924696069014686,58.72469530607525,79.51821979723479,100.43631182218847,10.037280685023273,211.65325927734375,57.465278625488295,-0.17360687255859408
2017-03-13 14:07:00,57.99757084093596,58.79757007799649,79.6072893644634,100.22615091424227,10.05116979699386,211.51620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 14:08:00,57.98137644717569,58.78137568423622,79.60324056524978,100.42945821661684,10.032163770575265,211.65325927734375,57.465278625488295,-0.17360687255859408
2017-03-13 14:09:00,58.01376523469624,58.81376447175676,79.56680137232729,100.47057623612254,10.03874291871723,211.56950298108532,57.465278625488295,-0.17360687255859408
2017-03-13 14:10:00,58.029059939914276,58.8290591769748,79.59401872422958,100.66309695773654,10.025848653581411,211.51620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 14:11:00,58.00161943937603,58.809715873316705,79.61538696289061,100.66017913818358,10.032894937615648,211.51620483398395,57.465278625488295,-0.17360687255859408
2017-03-13 14:12:00,58.0461540222168,58.846153259277315,79.6453005472819,100.7330241733128,10.028549300299755,211.01364537289257,57.465278625488295,-0.17360687255859408
2017-03-13 14:13:00,58.03400822689659,58.83805606239718,79.64372534500926,100.58936430278575,10.040204750864142,210.6481475830079,57.465278625488295,-0.17360687255859408
2017-03-13 14:14:00,58.05425121909693,58.85425045615746,79.6396773488898,100.32894776996822,10.03106724588495,226.493967156661,57.465278625488295,-0.17360687255859408
2017-03-13 14:15:00,58.06234841597708,58.8623476530376,79.64777575041117,99.7624286852385,10.031798212151793,225.08528619063563,57.465278625488295,-0.17360687255859408
2017-03-13 14:16:00,58.082353255328,58.882352492388556,79.66968581255745,99.97957611083984,10.035539346582752,224.97106933593798,57.465278625488295,-0.17360687255859408
2017-03-13 14:17:00,58.10283440037777,58.90283363743832,79.7327945106908,100.01142040051909,10.035818802682984,224.97106933593798,57.465278625488295,-0.17360687255859408
2017-03-13 14:18:00,58.098785801937694,58.898785038998255,79.70040411698191,100.3814869930869,10.03618431091308,224.04970349763536,57.465278625488295,-0.17360687255859408
2017-03-13 14:19:00,58.07854280973736,58.87854204679789,79.68825852243525,100.4568710327148,10.02558457223993,223.95832824706997,57.465278625488295,-0.17360687255859408
2017-03-13 14:20:00,58.0760686662462,58.87606790330673,79.70940314398871,99.43093999226886,10.045910623338482,223.95832824706997,57.465278625488295,-0.17360687255859408
2017-03-13 14:21:00,58.12307739257811,58.923076629638686,79.76113610518607,100.48428224262432,10.021929540132229,223.95832824706997,57.465278625488295,-0.17360687255859408
2017-03-13 14:22:00,58.12307739257811,58.923076629638686,79.7570865028783,100.46006889343263,10.036458492279056,223.3434608459469,57.465278625488295,-0.17360687255859408
2017-03-13 14:23:00,58.16356337697882,58.96356261403938,79.7570865028783,100.46372303209822,10.022295098555725,221.5064520584914,57.465278625488295,-0.17360687255859408
2017-03-13 14:24:00,58.135897954305,58.93589719136557,79.76068623860678,100.36651187472879,10.027777671813974,220.48610602484825,57.465278625488295,-0.17360687255859408
2017-03-13 14:25:00,58.14332038477848,58.94331962183903,79.7692337036133,99.83552671733655,10.006578897175043,220.16629028320307,57.465278625488295,-0.17360687255859408
2017-03-13 14:26:00,58.1271259910182,58.927125228078744,79.78137889661286,99.89720434891554,10.020833115828681,220.16629028320307,57.465278625488295,-0.17360687255859408
2017-03-13 14:27:00,58.18785496761925,58.98785420467979,79.83400806627775,99.70988624974301,10.004385897987769,220.16629028320307,57.465278625488295,-0.17360687255859408
2017-03-13 14:28:00,58.20809795981962,59.008097196880136,79.82186287327815,99.99543159886414,10.013523101806635,220.1815185546875,57.465278625488295,-0.17360687255859408
2017-03-13 14:29:00,58.20000076293947,59.0,79.80769305759006,100.2845293680826,10.016975084940597,220.13244967990437,57.465278625488295,-0.17360687255859408
2017-03-13 14:30:00,58.19190356605934,58.991902803119864,79.79352408961245,100.37006458483246,10.03179826234517,220.16629028320312,57.465278625488295,-0.17360687255859408
2017-03-13 14:31:00,58.2242923535799,59.024291590640416,79.7854272942794,100.30153615851145,10.034722328186028,220.1891326904297,57.465278625488295,-0.17360687255859408
2017-03-13 14:32:00,58.26882693642065,59.06882617348119,79.83400806627775,100.08223804674654,10.035087836416123,220.1739044189453,57.465278625488295,-0.17360687255859408
2017-03-13 14:33:00,58.268377092149535,59.06837632921007,79.84187995062932,99.90596008300774,10.03780884212917,220.1967468261719,57.465278625488295,-0.17360687255859408
2017-03-13 14:34:00,58.260729739540515,59.06072897660105,79.85425125925163,99.65506101909436,10.03910842694735,228.2376853541324,57.465278625488295,-0.17360687255859408
2017-03-13 14:35:00,58.26477833798058,59.064777575041106,79.8502028615851,98.93320545397307,10.0376463940269,239.29397583007807,57.465278625488295,-0.17360687255859408
2017-03-13 14:36:00,58.212821324666365,59.01282056172689,79.84615325927732,99.42611821492513,10.031635814242879,238.44200134277332,57.465278625488295,-0.17360687255859408
2017-03-13 14:37:00,58.200000762939474,59.0,79.89068884598579,98.38952797337582,10.03435681995592,238.12134672466064,57.465278625488295,-0.17360687255859408
2017-03-13 14:38:00,58.236438148900106,59.03643738596063,79.90688524748148,99.92918516460209,10.027046655353757,235.52478509200247,57.465278625488295,-0.17360687255859408
2017-03-13 14:39:00,58.22834095201997,59.02834018908049,79.92307964124177,99.50886254561574,10.039473935177462,234.43590987356123,57.465278625488295,-0.17360687255859408
2017-03-13 14:40:00,58.24048674734018,59.040485984400696,79.95951401559928,99.88578354684931,10.044225491975487,232.92825317382807,57.465278625488295,-0.17360687255859408
2017-03-13 14:41:00,58.319659339057075,59.11965857611764,79.98290676540799,100.3327539232043,10.032021628485772,231.2805506388346,57.465278625488295,-0.17360687255859408
2017-03-13 14:42:00,58.28906992862099,59.089069165681536,79.95141922800163,99.54998096666837,10.04788027311626,228.95346069335952,57.465278625488295,-0.17360687255859408
2017-03-13 14:43:00,58.28097273174086,59.080971968801386,79.96761281866776,99.3078388414885,10.046052832352482,223.59283286646817,57.465278625488295,-0.17360687255859408
2017-03-13 14:44:00,58.281197653876426,59.081196890936944,79.98718007405598,98.62075720893016,10.037808736165367,206.00244734022323,57.465278625488295,-0.17360687255859408
2017-03-13 14:45:00,58.30931292082134,59.1093121578819,79.99190280311986,99.73958427027655,10.029605212964514,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 14:46:00,58.34575030678196,59.14574954384254,80.00404839766652,100.13706327739527,10.022295148749095,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 14:47:00,58.302565256754555,59.0982909732395,80.0,100.39062330457901,10.034722328186024,204.98970709906715,57.465278625488295,-0.17360687255859408
2017-03-13 14:48:00,58.200000762939474,58.999999999999986,80.0,100.5231162623354,10.030701737654832,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-13 14:49:00,58.179757770739116,58.97975700779965,80.0,100.07766803942226,10.031067245884929,204.7621178877981,57.465278625488295,-0.17360687255859408
2017-03-13 14:50:00,58.135897954305015,58.93589719136557,80.03845977783203,100.11091740926103,10.03703721364338,204.26632775200727,57.465278625488295,-0.17360687255859408
2017-03-13 14:51:00,58.12712599101818,58.92712522807875,80.00809679533306,100.79267240825449,10.029239754927778,204.71643066406298,57.465278625488295,-0.17360687255859408
2017-03-13 14:52:00,58.119028794138046,58.919028031198614,80.0,101.48026436253595,10.031432804308453,205.19614450555105,57.465278625488295,-0.17360687255859408
2017-03-13 14:53:00,58.0760686662462,58.87606790330673,80.0,101.80844963921446,10.037037213643389,206.163192749023,57.465278625488295,-0.17360687255859408
2017-03-13 14:54:00,58.069231033325195,58.86923027038573,80.04615287780761,101.3346366882324,10.029861259460455,206.16319274902304,57.465278625488295,-0.17360687255859408
2017-03-13 14:55:00,58.082591408177414,58.882590645237975,80.06072596499796,100.51626265676394,10.021198624058778,206.09889560275585,57.465278625488295,-0.17360687255859408
2017-03-13 14:56:00,58.0461540222168,58.846153259277315,80.07264624701607,100.53529993693027,10.026234467824299,205.94237879702933,57.465278625488295,-0.17360687255859408
2017-03-13 14:57:00,58.08664000661749,58.88663924367803,80.05667756733142,100.7446995785361,10.029970721194621,205.97283694618645,57.465278625488295,-0.17360687255859408
2017-03-13 14:58:00,58.13522318789833,58.93522242495888,80.05667756733142,100.38834100020557,10.028874246697672,206.41448010896366,57.465278625488295,-0.17360687255859408
2017-03-13 14:59:00,58.135897954305,58.93589719136557,80.03845977783203,100.29417334662544,10.037037213643385,206.5972290039059,57.465278625488295,-0.17360687255859408
2017-03-13 15:00:00,58.1271259910182,58.92712522807875,80.02024198833264,100.39290859824732,10.036915377566691,206.4297067742598,57.465278625488295,-0.17360687255859408
2017-03-13 15:01:00,58.1271259910182,58.927125228078744,80.03238838597348,100.25813293457031,10.025584622433307,205.9728345369037,57.465278625488295,-0.17360687255859408
2017-03-13 15:02:00,58.131174589458254,58.93117382651882,80.04048558285362,99.68247463828635,10.03618436110646,205.91191502621277,57.465278625488295,-0.17360687255859408
2017-03-13 15:03:00,58.18380636917919,58.98380560623972,80.05668037816098,99.36494927657277,10.029970871774774,190.52295885588026,57.465278625488295,-0.17360687255859408
2017-03-13 15:04:00,58.19595216449941,58.99595140155993,80.08097196880139,99.94289317883944,10.028143180044077,188.8782163921156,57.465278625488295,-0.17360687255859408
2017-03-13 15:05:00,58.123077392578125,58.923076629638686,80.02564112345378,99.8432676527235,10.030092557271338,189.75051201714416,57.465278625488295,-0.17360687255859408
2017-03-13 15:06:00,58.08034218682183,58.88034142388238,80.0,99.70823669433594,10.030864185757105,190.73109944661468,57.465278625488295,-0.17360687255859408
2017-03-13 15:07:00,58.05020262065687,58.85020185771739,80.02024279142681,99.6573466250771,10.024122639706267,191.5889932732836,57.465278625488295,-0.17360687255859408
2017-03-13 15:08:00,58.03400822689659,58.83400746395711,80.00809679533306,100.0822372436523,10.030701737654846,191.58899327328362,57.465278625488295,-0.17360687255859408
2017-03-13 15:09:00,58.00566803781611,58.80566727487662,80.00809679533306,100.18274849339532,10.042763258281502,191.59660821211992,57.465278625488295,-0.17360687255859408
2017-03-13 15:10:00,58.009716636256165,58.809715873316705,80.0,100.42032141434527,10.023757131476147,180.50987163342924,57.465278625488295,-0.17360687255859408
2017-03-13 15:11:00,57.993522242495885,58.793521479556425,80.0,100.37006538792666,10.035087836416139,179.23824912623328,57.465278625488295,-0.17360687255859408
2017-03-13 15:12:00,57.973279250295526,58.77327848735609,80.0,99.82410591527041,10.028143180044088,179.5504455566404,57.465278625488295,-0.17360687255859408
2017-03-13 15:13:00,57.91255027369448,58.71254951075504,80.00809679533306,99.85837073075143,10.029605263157901,182.14700317382807,57.465278625488295,-0.17360687255859408
2017-03-13 15:14:00,57.93931600782608,58.7393152448866,79.99572669135199,100.04822497897675,10.025076972113721,182.93467542860245,57.465278625488295,-0.17360687255859408
2017-03-13 15:15:00,57.91659887213456,58.71659810919512,79.98785480700042,100.415751808568,10.018274658604673,187.8578756232013,57.465278625488295,-0.17360687255859408
2017-03-13 15:16:00,57.9085016752544,58.70850091231498,79.98380640933388,100.6053531044408,10.01608165941741,201.06907332570955,57.465278625488295,-0.17360687255859408
2017-03-13 15:17:00,57.977327848735605,58.78137568423622,79.99190320466694,100.52768586811275,10.013888710423524,201.32035827636759,57.465278625488295,-0.17360687255859408
2017-03-13 15:18:00,58.04188050164117,58.84187973870169,79.991453382704,100.47019577026367,10.02507697211373,201.53356933593798,57.46527862548829,-0.17360687255859406
2017-03-13 15:19:00,58.05020262065687,58.85020185771739,79.98785480700042,100.4682918347811,10.018640267221548,201.8076926783514,57.465278625488295,-0.17360687255859408
2017-03-13 15:20:00,58.05425121909693,58.85425045615746,79.96761281866776,100.5893634996916,10.028143180044088,202.84326412803253,57.465278625488295,-0.17360687255859408
2017-03-13 15:21:00,58.01623937818738,58.816238615247926,79.95299360487195,100.40991465250646,10.036651399400492,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-13 15:22:00,57.94898765965512,58.748986896715664,79.93927403500204,100.35636018451883,10.033260345458984,203.54379192151546,57.465278625488295,-0.17360687255859408
2017-03-13 15:23:00,57.916598872134536,58.71659810919512,79.94737042878803,100.018275612279,10.029970721194621,204.1148834228516,57.465278625488295,-0.17360687255859408
2017-03-13 15:24:00,57.89230728149412,58.6923065185547,79.93522563733552,99.75785948100842,10.026315638893525,211.79032416092704,57.465278625488295,-0.17360687255859408
2017-03-13 15:25:00,57.89230728149412,58.6923065185547,79.96356442100124,99.79212469803662,10.036184361106471,218.3159790039059,57.465278625488295,-0.17360687255859408
2017-03-13 15:26:00,57.89230728149412,58.6923065185547,79.9716612163343,100.26270133570608,10.037280885796802,217.425074527138,57.465278625488295,-0.17360687255859408
2017-03-13 15:27:00,57.880161486173904,58.680160723234486,79.97975761012027,100.41118380897916,10.023391824019571,217.39462280273438,57.465278625488295,-0.17360687255859408
2017-03-13 15:28:00,57.884210084613976,58.68825792011463,79.95951562178762,100.26041653281752,10.031067245884957,217.30325317382807,57.465278625488295,-0.17360687255859408
2017-03-13 15:29:00,57.863967092413624,58.66396632947421,79.97570961400082,100.22158010382391,10.031798262345157,217.2271037854649,57.465278625488295,-0.17360687255859408
2017-03-13 15:30:00,57.880161486173904,58.680160723234486,79.95141922800164,100.0890904476768,10.01279218573319,217.15856933593798,57.465278625488295,-0.17360687255859408
2017-03-13 15:31:00,57.89230728149412,58.6923065185547,79.9554672241211,99.83552671733655,10.021564282869049,212.40710770456448,57.465278625488295,-0.17360687255859408
2017-03-13 15:32:00,57.97777769300674,58.77777693006726,79.96154022216797,99.77575217352972,10.03047842449612,203.0044411553274,57.465278625488295,-0.17360687255859408
2017-03-13 15:33:00,58.02995962845652,58.82995886551704,79.93927323190788,99.97715518349096,10.028874196504288,203.79507446289048,57.465278625488295,-0.17360687255859408
2017-03-13 15:34:00,58.00971663625618,58.809715873316705,79.95141842490749,99.71217185572574,10.027412163583847,203.81030273437491,57.465278625488295,-0.17360687255859408
2017-03-13 15:35:00,57.9246960690147,58.72469530607525,79.91498043662622,100.14848287482012,10.023757181669538,203.9702124344679,57.465278625488295,-0.17360687255859408
2017-03-13 15:36:00,57.89230728149411,58.6923065185547,79.88034142388236,100.26765145195849,10.02854935328166,203.993057250977,57.465278625488295,-0.17360687255859408
2017-03-13 15:37:00,57.86923027038572,58.6692295074463,79.85384559631345,100.18229179382311,10.02673602104186,203.84076650519117,57.465278625488295,-0.17360687255859408
2017-03-13 15:38:00,57.86666615804035,58.66666539510092,79.84615325927732,100.21218999226873,10.020833121405708,203.0945482755958,57.465278625488295,-0.17360687255859408
2017-03-13 15:39:00,57.89230728149412,58.6923065185547,79.84615325927732,100.16447448730469,10.020467507211778,203.09454345703116,57.465278625488295,-0.17360687255859408
2017-03-13 15:40:00,57.87611288773384,58.67611212479442,79.84615325927732,100.31752616480777,10.026315638893536,203.25444432308814,57.465278625488295,-0.17360687255859408
2017-03-13 15:41:00,57.87611288773384,58.67611212479442,79.85425045615746,100.34493817781147,10.02266060678583,203.3762761166222,57.465278625488295,-0.17360687255859408
2017-03-13 15:42:00,57.84957207573783,58.64957131279842,79.84615325927732,100.16155624389654,10.016975031958683,203.84837341308597,57.465278625488295,-0.17360687255859408
2017-03-13 15:43:00,57.811335312692734,58.611334549753316,79.85020205849094,100.00913720381884,10.011695560656086,214.60008239746116,57.465278625488295,-0.17360687255859408
2017-03-13 15:44:00,57.77894652517218,58.57894576223273,79.84615325927732,100.37463419060943,10.027777822394118,218.5824833920128,57.465278625488295,-0.17360687255859408
2017-03-13 15:45:00,57.7499990463257,58.549998283386216,79.84615325927732,100.22786369323725,10.018402481079104,218.026626586914,57.465278625488295,-0.17360687255859408
2017-03-13 15:46:00,57.755554623074005,58.55555386013455,79.84615325927732,100.38098017374685,10.015431880950935,217.34342702229816,57.465278625488295,-0.17360687255859408
2017-03-13 15:47:00,57.81943271034641,58.619431947406994,79.84615325927732,100.32666296707957,10.02595013066342,216.579849243164,57.465278625488295,-0.17360687255859408
2017-03-13 15:48:00,57.86801569085371,58.66801492791428,79.84615325927732,100.1599044799804,10.012061169272977,216.579849243164,57.465278625488295,-0.17360687255859408
2017-03-13 15:49:00,57.88825868305405,58.68825792011463,79.85425085770454,100.34265377647,10.02923975492779,216.579849243164,57.465278625488295,-0.17360687255859408
2017-03-13 15:50:00,57.83562690333315,58.63562614039373,79.84615325927732,100.56195028204662,10.022660556592443,216.1534383673417,57.465278625488295,-0.17360687255859408
2017-03-13 15:51:00,57.8153839111328,58.61538314819338,79.84210486161079,100.62819711785541,10.019736591138344,205.56925161261307,57.465278625488295,-0.17360687255859408
2017-03-13 15:52:00,57.782995725932864,58.58299496299343,79.84615325927732,100.55966668379926,10.026681297703794,200.95484924316403,57.465278625488295,-0.17360687255859408
2017-03-13 15:53:00,57.78299512361225,58.582994360672814,79.83805646394427,100.63505152652127,10.016447217840906,201.00815381501863,57.465278625488295,-0.17360687255859408
2017-03-13 15:54:00,57.74273406134713,58.54273329840765,79.84615325927732,100.50877592298734,10.01967589060466,201.0593431260853,57.465278625488295,-0.17360687255859408
2017-03-13 15:55:00,57.70607376098633,58.506072998046875,79.82995966861121,100.15305248059722,10.020102199755229,201.42695938913474,57.465278625488295,-0.17360687255859408
2017-03-13 15:56:00,57.68178277266653,58.48178200972708,79.81781487715871,100.1873176976253,10.01827480918483,202.54629516601605,57.465278625488295,-0.17360687255859408
2017-03-13 15:57:00,57.66154098510741,58.46154022216798,79.79914728800455,100.2314821879069,10.008487542470299,207.690329657661,57.465278625488295,-0.17360687255859408
2017-03-13 15:58:00,57.65749178434673,58.45749102140729,79.81376647949219,99.8195363094932,10.01717818410774,220.24244449013173,57.465278625488295,-0.17360687255859408
2017-03-13 15:59:00,57.66154078433387,58.46154002139444,79.80162088494552,99.9725879869963,10.015350492377019,219.37438482987278,57.465278625488295,-0.17360687255859408
2017-03-13 16:00:00,57.73036434775904,58.53036358481959,79.81376607794509,100.44544862446027,10.008406237552045,218.163680227179,57.465278625488295,-0.17360687255859408
2017-03-13 16:01:00,57.8153839111328,58.61538314819339,79.80769348144531,100.24595006306969,10.016203456454816,217.881942749023,57.465278625488295,-0.17360687255859408
2017-03-13 16:02:00,57.784614944458,58.584614181518575,79.81538543701171,99.51605873107908,10.018402528762818,217.88194274902304,57.465278625488295,-0.17360687255859408
2017-03-13 16:03:00,57.758703532971836,58.55870277003237,79.7854272942794,99.00630428916529,10.014985134727077,217.881942749023,57.465278625488295,-0.17360687255859408
2017-03-13 16:04:00,57.67008781433104,58.470087051391616,79.7948735555013,99.93971761067708,10.021990511152481,217.881942749023,57.465278625488295,-0.17360687255859408
2017-03-13 16:05:00,57.66154098510741,58.46154022216798,79.77733049894636,99.43347930908206,10.016447067260739,217.881942749023,57.465278625488295,-0.17360687255859408
2017-03-13 16:06:00,57.669637579666926,58.4696368167275,79.79757248727898,98.90579303942228,10.023757131476142,217.881942749023,57.465278625488295,-0.17360687255859408
2017-03-13 16:07:00,57.652993308173286,58.45726606580946,79.78205362955731,98.44955571492513,10.01388862397936,217.881942749023,57.465278625488295,-0.17360687255859408
2017-03-13 16:08:00,57.66963757966694,58.46963681672749,79.7854272942794,99.7167394537674,10.023026115015922,217.881942749023,57.465278625488295,-0.17360687255859408
2017-03-13 16:09:00,57.576520417865964,58.37651965492649,79.79352449115954,100.97541969700866,9.95321620138068,217.30325317382807,57.465278625488295,-0.17360687255859408
2017-03-13 16:10:00,57.418625078703215,58.21862431576378,79.80971768027858,99.99086279618113,10.007675321478601,216.89206093235987,57.465278625488295,-0.17360687255859408
2017-03-13 16:11:00,57.323932859632706,58.123932096693274,79.82051340738931,99.49122238159171,10.016589164733885,216.86921691894497,57.465278625488295,-0.17360687255859408
2017-03-13 16:12:00,57.260729739540515,58.06072897660105,79.82591127094469,99.79669149298418,10.025219164396583,216.86921691894497,57.465278625488295,-0.17360687255859408
2017-03-13 16:13:00,57.220243755139826,58.02024299220035,79.83400806627775,100.65560993395347,10.018274508024508,216.9758220471831,57.465278625488295,-0.17360687255859408
2017-03-13 16:14:00,57.19572724236385,57.99572647942437,79.7991468641493,100.80536270141594,10.016203350490988,217.03800794813358,57.465278625488295,-0.17360687255859408
2017-03-13 16:15:00,57.179757770739116,57.97975700779966,79.7692337036133,100.62819792094984,10.00073091607345,216.79306753058182,57.465278625488295,-0.17360687255859408
2017-03-13 16:16:00,57.20000076293948,58.0,79.76495997111004,100.24353705512158,10.020061651865639,216.78079901801226,57.465278625488295,-0.17360687255859408
2017-03-13 16:17:00,57.204049361379546,58.00404859844007,79.73684330990442,99.99543079576993,10.005482322291329,216.79306753058188,57.465278625488295,-0.17360687255859408
2017-03-13 16:18:00,57.204049361379546,58.00404859844007,79.7246965107165,100.84978043405637,10.01900567506489,216.77783765290923,57.465278625488295,-0.17360687255859408
2017-03-13 16:19:00,57.143320384778484,57.94331962183903,79.7246981169048,100.7949572111431,10.00365503210772,216.77022271407287,57.465278625488295,-0.17360687255859408
2017-03-13 16:20:00,57.123077392578125,57.92307662963867,79.68016453793174,100.767543591951,10.014619576303579,216.83114222476337,57.465278625488295,-0.17360687255859408
2017-03-13 16:21:00,57.105983310275604,57.90598254733615,79.67521328396268,100.72820154825837,10.011959605746794,216.8451029459633,57.465278625488295,-0.17360687255859408
2017-03-13 16:22:00,57.05020262065687,57.85020185771739,79.66801653410259,100.76525959215664,10.009137304205648,216.01638793945284,57.465278625488295,-0.17360687255859408
2017-03-13 16:23:00,57.05425121909693,57.85425045615746,79.62348375822367,100.93887208637447,10.000730966266842,215.83363261975737,57.465278625488295,-0.17360687255859408
2017-03-13 16:24:00,57.058299817537005,57.85829905459753,79.61133776212992,101.44371434261923,9.982821564925349,215.33107396176004,57.465278625488295,-0.17360687255859408
2017-03-13 16:25:00,56.99487177530926,57.79487101236979,79.6068386501736,101.36236487494578,9.989583121405708,214.988418579102,57.465278625488295,-0.17360687255859408
2017-03-13 16:26:00,56.98542504561576,57.78542428267628,79.60324056524978,100.9228808754368,10.004020389757663,214.988418579102,57.465278625488295,-0.17360687255859408
2017-03-13 16:27:00,56.97327925029555,57.77327848735607,79.56275498239617,101.23812183580901,10.004386048567941,214.988418579102,57.465278625488295,-0.17360687255859408
2017-03-13 16:28:00,56.96495713127985,57.76495636834037,79.52136611938477,100.79330656263556,9.9945985476176,214.988418579102,57.465278625488295,-0.17360687255859408
2017-03-13 16:29:00,56.96923065185548,57.769229888916,79.51012139571341,100.58022629587289,9.992689935784595,214.62293042634653,57.465278625488295,-0.17360687255859408
2017-03-13 16:30:00,56.97350417243111,57.77350340949163,79.46154022216798,100.88252385457363,9.996141804589165,214.4097290039059,57.465278625488295,-0.17360687255859408
2017-03-13 16:31:00,56.9935222424959,57.793521479556425,79.43724742688632,101.27924025686164,9.976242667750308,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 16:32:00,56.98137644717568,57.78137568423622,79.44129622609994,100.91602807295949,9.99342090205143,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 16:33:00,56.98137644717569,57.78137568423622,79.40890583239104,101.00968571713095,9.977338991667095,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 16:34:00,56.95708485653526,57.75708409359581,79.38461303710939,101.02567692806858,9.983552280225252,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 16:35:00,56.924696069014686,57.72469530607525,79.35627505653783,100.73327717028174,9.971125452142013,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 16:36:00,56.90040447837427,57.70040371543484,79.36841944644326,100.74926797967206,9.971856518795615,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 16:37:00,56.94493906121505,57.7449382982756,79.34007865504215,100.52540186831821,9.998537816499413,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 16:38:00,56.90040447837427,57.70040371543484,79.30364387913754,100.36321178235507,9.993786309894764,214.2574382581207,57.465278625488295,-0.17360687255859408
2017-03-13 16:39:00,56.85991849397357,57.65991773103414,79.30769267835115,100.57337349339532,9.984283547652398,213.54167175293006,57.465278625488295,-0.17360687255859408
2017-03-13 16:40:00,56.82820447285969,57.62820370992026,79.2478608025445,100.64380857679578,9.975308577219646,213.4452260335287,57.465278625488295,-0.17360687255859408
2017-03-13 16:41:00,56.84372410021329,57.643723337273876,79.22671830026725,100.84978123715047,9.984648754722192,213.3970031738281,57.465278625488295,-0.17360687255859408
2017-03-13 16:42:00,56.83967550177321,57.63967473883379,79.23886509945517,100.43631101909428,9.983186822188529,213.12287501284962,57.465278625488295,-0.17360687255859408
2017-03-13 16:43:00,56.84372410021329,57.63562614039373,79.22671789872018,100.61906031558395,9.976607975206877,212.52893066406298,57.465278625488295,-0.17360687255859408
2017-03-13 16:44:00,56.89230728149411,57.6923065185547,79.21367306179471,100.70650058322478,9.987654050191246,212.52893066406298,57.465278625488295,-0.17360687255859408
2017-03-13 16:45:00,56.880161486173904,57.680160723234486,79.15384674072268,100.4842830457186,9.98355233041864,212.39186818976157,57.465278625488295,-0.17360687255859408
2017-03-13 16:46:00,56.84102503458657,57.64102427164715,79.15384546915692,100.45814005533849,10.000385761260997,212.368172539605,57.465278625488295,-0.17360687255859408
2017-03-13 16:47:00,56.85991849397356,57.65991773103414,79.16194233141448,100.90917406584079,9.975877008940044,212.61268696032099,57.465278625488295,-0.17360687255859408
2017-03-13 16:48:00,56.827529706453014,57.62752894351357,79.14170034308185,100.56195108514069,9.986841854296232,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:49:00,56.78546926710341,57.585468504163956,79.14529969957141,100.12538697984473,9.971450381808811,212.81828308105503,57.465278625488295,-0.17360687255859408
2017-03-13 16:50:00,56.74250913921156,57.54250837627209,79.08906675639906,100.00913881000727,9.981724739074707,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:51:00,56.74615287780762,57.54615211486815,79.0769199371338,100.4123264312744,9.977777528762818,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:52:00,56.746557737651635,57.54655697471216,79.07692035875823,100.44773503353709,9.99459865358141,212.81828308105503,57.465278625488295,-0.17360687255859408
2017-03-13 16:53:00,56.73846054077149,57.53845977783202,79.02991358439128,100.07233768039276,9.995613901238693,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:54:00,56.69797656410619,57.497975801166746,79.01214559454667,100.2558473285875,9.991958919324373,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:55:00,56.70000076293945,57.5,79.04273308648004,100.658275604248,9.999614185757114,212.81828308105503,57.465278625488295,-0.17360687255859408
2017-03-13 16:56:00,56.714170355545846,57.51416959260641,79.00809679533306,100.5893639012387,9.99853796707957,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:57:00,56.710121957879316,57.51012119493986,79.00404839766652,100.65104153281774,9.97039458626195,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:58:00,56.73441274542559,57.53441198248611,78.97975801166736,100.3723501908151,9.990862344440663,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 16:59:00,56.718218753212376,57.51821799027292,78.96356442100122,100.16219048751024,9.991958919324375,212.81828308105506,57.465278625488295,-0.17360687255859408
2017-03-13 17:00:00,56.718218753212376,57.51821799027294,78.93927403500204,100.06624723735607,10.004751356024494,213.1380992688635,57.465278625488295,-0.17360687255859408
2017-03-13 17:01:00,56.702024961772715,57.50202419883326,78.92712884200246,100.20787730969874,10.001096223530013,213.25231933593798,57.465278625488295,-0.17360687255859408
2017-03-13 17:02:00,56.66558938277394,57.46558861983451,78.95546762566818,99.05655870939556,10.010233778702588,213.06195389597087,57.465278625488295,-0.17360687255859408
2017-03-13 17:03:00,56.66154098510741,57.46154022216798,78.94736962569387,98.45805720279091,10.000365357649956,212.4375513980265,57.465278625488295,-0.17360687255859408
2017-03-13 17:04:00,56.67436091105142,57.47436014811199,78.96153979831271,100.24112659030483,9.998842398325605,212.3842468261719,57.465278625488295,-0.17360687255859408
2017-03-13 17:05:00,56.66581429375542,57.465813530815986,78.97435972425673,98.7413207160102,10.008101675245495,212.3842468261719,57.465278625488295,-0.17360687255859408
2017-03-13 17:06:00,56.670086966620545,57.4700862036811,78.93589994642468,98.2156630622016,9.999999841054283,212.3842468261719,57.465278625488295,-0.17360687255859408
2017-03-13 17:07:00,56.62692546844481,57.42692470550537,78.93846435546874,98.6132816314697,10.005555438995367,212.38424682617193,57.465278625488295,-0.17360687255859408
2017-03-13 17:08:00,56.65344378822727,57.45344302528784,78.92308044433592,100.47971424303554,9.99999979922646,212.3842468261719,57.465278625488295,-0.17360687255859408
2017-03-13 17:09:00,56.66154098510741,57.45749162372791,78.91093404669509,100.1918865003084,10.009502812435757,212.2685089111329,57.465278625488295,-0.17360687255859408
2017-03-13 17:10:00,56.64534659134714,57.4453458284077,78.9028360467208,100.20102370412731,9.992689985977977,211.805557250977,57.465278625488295,-0.17360687255859408
2017-03-13 17:11:00,56.66558938277394,57.46558861983451,78.8785436529862,100.56195028204665,9.988303786829901,211.805557250977,57.465278625488295,-0.17360687255859408
2017-03-13 17:12:00,56.63589986165364,57.435899098714195,78.87607023451062,100.30864249335403,9.996141698625353,211.805557250977,57.465278625488295,-0.17360687255859408
2017-03-13 17:13:00,56.62510359914679,57.42510283620734,78.88259405838815,100.33808417069285,9.99963444157651,211.805557250977,57.465278625488295,-0.17360687255859408
2017-03-13 17:14:00,56.5967634100663,57.39676264712684,78.83805927477385,100.18503490247231,10.012792135539804,211.805557250977,57.465278625488295,-0.17360687255859408
2017-03-13 17:15:00,56.604860606946446,57.40485984400698,78.81781447561164,99.98629399349811,10.006213388944932,211.39437223735632,57.465278625488295,-0.17360687255859408
2017-03-13 17:16:00,56.58889113532173,57.38889037238224,78.83333375718857,99.3465478685167,10.017360899183492,210.9535742865669,57.465278625488295,-0.17360687255859408
2017-03-13 17:17:00,56.58866621318617,57.3886654502467,78.78947569194592,99.27814363178454,10.019005574678124,211.08217420076073,57.465278625488295,-0.17360687255859408
2017-03-13 17:18:00,56.548180228785476,57.348179465846,78.80162168803967,99.97030398720187,10.016447167647513,210.95273148386082,57.465278625488295,-0.17360687255859408
2017-03-13 17:19:00,56.524788326687286,57.32478756374782,78.78632736206055,98.247009701199,9.994598441653777,210.52759043375625,57.465278625488295,-0.17360687255859408
2017-03-13 17:20:00,56.49149985062447,57.29149908768503,78.78947649504009,99.21418079576995,9.991228003250924,210.5110931396481,57.465278625488295,-0.17360687255859408
2017-03-13 17:21:00,56.43931791517468,57.23931715223526,78.7863277859158,99.33931350708008,9.997299300299751,210.51151614718935,57.465278625488295,-0.17360687255859408
2017-03-13 17:22:00,56.45911106310391,57.25911030016447,78.77733090049344,99.85608432167449,9.983552330418638,210.5110931396481,57.465278625488295,-0.17360687255859408
2017-03-13 17:23:00,56.47125685842413,57.27125609548468,78.7692337036133,100.39747699938307,9.989765920137105,210.50347900390588,57.465278625488295,-0.17360687255859408
2017-03-13 17:24:00,56.53077125549318,57.3307704925537,78.78077087402343,100.0520839691162,9.99027762413025,210.50347900390588,57.465278625488295,-0.17360687255859408
2017-03-13 17:25:00,56.53603443346527,57.33603367052579,78.7570865028783,100.46372503983348,9.970028977645072,209.99330460397815,57.465278625488295,-0.17360687255859408
2017-03-13 17:26:00,56.5547029707167,57.35470220777721,78.74786504109701,100.98620775010845,9.993055396609838,209.99710845947246,57.465278625488295,-0.17360687255859408
2017-03-13 17:27:00,56.53760888841418,57.3376081254747,78.76068623860678,101.04648929172096,9.98688236872355,209.9488855997721,57.465278625488295,-0.17360687255859408
2017-03-13 17:28:00,56.520514806111656,57.32051404317219,78.72222264607748,101.09230380588112,9.977623144785563,209.96495988633887,57.465278625488295,-0.17360687255859408
2017-03-13 17:29:00,56.47530545686419,57.27530469392475,78.69635531776831,100.64418953343443,9.988669345253394,209.93238830566406,57.465278625488295,-0.17360687255859408
2017-03-13 17:30:00,56.495548449064565,57.29554768612509,78.70040451852898,100.84749844199727,9.978069857547158,209.52120730751437,57.465278625488295,-0.17360687255859408
2017-03-13 17:31:00,56.44786495632594,57.25213771396213,78.71367602878146,100.17361068725586,9.981095419989693,208.76734924316403,57.465278625488295,-0.17360687255859408
2017-03-13 17:32:00,56.452138476901574,57.25213771396213,78.70085440741644,100.5642352634006,9.993827025095623,208.83969116210935,57.465278625488295,-0.17360687255859408
2017-03-13 17:33:00,56.414576480263136,57.21457571732372,78.68825812088816,99.90177154541013,9.991593310707493,207.2673106946444,57.465278625488295,-0.17360687255859408
2017-03-13 17:34:00,56.39028488962271,57.190284126683295,78.68016092400804,99.80811430278577,9.995613951432084,191.07883091976746,57.465278625488295,-0.17360687255859408
2017-03-13 17:35:00,56.39838208650286,57.198381323563446,78.63562774658203,99.42434210526316,10.004020590531217,191.261581420898,57.465278625488295,-0.17360687255859408
2017-03-13 17:36:00,56.42267367714327,57.222672914203855,78.62753095124897,100.19188650030846,9.987938429179945,191.261581420898,57.465278625488295,-0.17360687255859408
2017-03-13 17:37:00,56.398382086502856,57.19838132356344,78.6072893644634,100.10279565108446,9.983186872381912,191.9011913098786,57.465278625488295,-0.17360687255859408
