RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 17:38:00,56.353847503662095,57.15384674072268,78.61943495901006,99.53399096037214,9.9872075131065,192.12962341308597,57.465278625488295,-0.17360687255859408
2017-03-13 17:39:00,56.353847503662095,57.15384674072268,78.611338163677,100.05025682951276,9.98172493984825,192.12962341308597,57.465278625488295,-0.17360687255859408
2017-03-13 17:40:00,56.407693862915025,57.20769309997561,78.64615478515626,99.80034599304197,9.98819427490235,192.73726348876988,57.465278625488295,-0.17360687255859408
2017-03-13 17:41:00,56.410527881823064,57.21052711888365,78.6396773488898,101.11933617842836,9.916666583011025,192.99768066406298,57.465278625488295,-0.17360687255859408
2017-03-13 17:42:00,56.40512975056966,57.20512898763022,78.63675096299913,100.48948669433594,9.964506255255806,184.83956485324484,57.465278625488295,-0.17360687255859408
2017-03-13 17:43:00,56.42672227558336,57.22672151264391,78.595140155993,101.030244124563,9.94407884698165,172.019668579102,57.465278625488295,-0.17360687255859408
2017-03-13 17:44:00,56.414576480263136,57.21457571732372,78.55060577392577,100.13706126965975,9.985014413532461,172.05012833444727,57.465278625488295,-0.17360687255859408
2017-03-13 17:45:00,56.426722275583344,57.22672151264393,78.55870377390006,99.96573397987764,9.980262806541042,172.05012833444727,57.465278625488295,-0.17360687255859408
2017-03-13 17:46:00,56.382187692742576,57.18218692980316,78.58704536839534,99.78755308452409,9.975146042673211,172.02728351793832,57.465278625488295,-0.17360687255859408
2017-03-13 17:47:00,56.353847503662095,57.15384674072268,78.56680177387437,100.52540186831823,9.968932653728285,175.78125,57.465278625488295,-0.17360687255859408
2017-03-13 17:48:00,56.35789610210217,57.15789533916275,78.57084976999381,100.06167763157895,9.983917838648745,175.78125,57.465278625488295,-0.17360687255859408
2017-03-13 17:49:00,56.34979890522204,57.1497981422826,78.54250857704562,100.17361088802942,9.987207563299883,175.78125,57.465278625488295,-0.17360687255859408
2017-03-13 17:50:00,56.370941585964616,57.170940823025184,78.53418646918402,100.76437123616546,9.989968829684788,175.78125,57.465278625488295,-0.17360687255859408
2017-03-13 17:51:00,56.35812102423773,57.15812026129831,78.48718049791125,100.68238703409833,9.982252915700279,175.78125,57.465278625488295,-0.17360687255859408
2017-03-13 17:52:00,56.370941585964616,57.1709408230252,78.50000084771051,100.6582760281031,9.998070716857905,165.87898763020794,57.465278625488295,-0.17360687255859408
2017-03-13 17:53:00,56.386236291182655,57.18623552824324,78.51012099416633,99.86750713147609,9.920687123348841,164.64120483398398,57.465278625488295,-0.17360687255859408
2017-03-13 17:54:00,56.37521510654025,57.17521434360083,78.50427330864801,99.32725694444443,9.956790182325575,164.64120483398398,57.465278625488295,-0.17360687255859408
2017-03-13 17:55:00,56.37409049586245,57.17408973292303,78.49797580116675,99.74643787584812,9.954678384881271,176.1543563039679,57.465278625488295,-0.17360687255859408
2017-03-13 17:56:00,56.370041897422375,57.17004113448296,78.51821778949939,100.5482446770919,9.981724889654862,176.79397583007807,57.465278625488295,-0.17360687255859408
2017-03-13 17:57:00,56.36599329898231,57.16599253604289,78.51821819104646,99.30555403859992,9.976608025400262,164.73257767526727,57.465278625488295,-0.17360687255859408
2017-03-13 17:58:00,56.40512975056964,57.20512898763022,78.53418646918402,98.36998579237196,9.988039758470324,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 17:59:00,56.353847503662095,57.15384674072268,78.5344113801655,99.8926347431384,9.9597951487491,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 18:00:00,56.36194470054224,57.16194393760282,78.52631458483243,100.40889900609065,9.968932653728285,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 18:01:00,56.38218769274258,57.18218692980316,78.51012099416631,99.86979233591177,9.983552581385565,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 18:02:00,56.353847503662095,57.15384674072268,78.48987900583366,99.39007608514083,9.98318702296207,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 18:03:00,56.34979890522203,57.14979814228261,78.46963701750104,99.6413570203279,9.977704449703818,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 18:04:00,56.36194470054224,57.16599253604289,78.4655886198345,100.20102290103307,9.992324377361102,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 18:05:00,56.37813909430252,57.1781383313631,78.4655886198345,100.48656744706005,9.966008688274183,164.0625,57.465278625488295,-0.17360687255859408
2017-03-13 18:06:00,56.42267367714327,57.222672914203855,78.46154022216798,100.33123217130961,9.982455755534925,164.33662093313117,57.465278625488295,-0.17360687255859408
2017-03-13 18:07:00,56.426722275583344,57.22672151264393,78.45749142295438,100.4728630467465,9.972221976832339,165.79859924316403,57.465278625488295,-0.17360687255859408
2017-03-13 18:08:00,56.37094158596462,57.17521434360083,78.45299275716147,99.9590081108941,9.977623091803657,165.79859924316403,57.465278625488295,-0.17360687255859408
2017-03-13 18:09:00,56.36194470054224,57.16194393760282,78.4291498284591,100.16904248689349,9.989034803290116,165.79859924316403,57.465278625488295,-0.17360687255859408
2017-03-13 18:10:00,56.3538475036621,57.153846740722685,78.44343925924863,100.56934222053069,9.98570234635297,166.11348769244023,57.46527862548829,-0.17360687255859406
2017-03-13 18:11:00,56.353847503662095,57.15384674072268,78.44534502531354,100.548245078639,9.969298011378237,166.956024169922,57.465278625488295,-0.17360687255859408
2017-03-13 18:12:00,56.353847503662095,57.15384674072268,78.45344262374076,100.8794780530428,9.944078596014725,166.956024169922,57.465278625488295,-0.17360687255859408
2017-03-13 18:13:00,56.31336151926142,57.11336075632197,78.44939382452715,100.17817928916531,9.981724839461478,166.956024169922,57.465278625488295,-0.17360687255859408
2017-03-13 18:14:00,56.28502133018093,57.08502056724146,78.45344302528784,99.73501426295232,9.990496786017166,166.956024169922,57.465278625488295,-0.17360687255859408
2017-03-13 18:15:00,56.299548653995295,57.09954789105583,78.43891547707952,99.7549016615924,9.951797429253073,166.95602416992202,57.46527862548829,-0.17360687255859406
2017-03-13 18:16:00,56.3538475036621,57.153846740722685,78.43891547707952,99.72171200022976,9.969362427206601,166.95602416992202,57.46527862548829,-0.17360687255859406
2017-03-13 18:17:00,56.36239454481336,57.16239378187394,78.42735163370769,99.93248494466151,9.972993638780382,166.956024169922,57.465278625488295,-0.17360687255859408
2017-03-13 18:18:00,56.35789610210217,57.157895339162735,78.4008106432463,100.51397986161066,9.954312625684237,168.46369532534914,57.465278625488295,-0.17360687255859408
2017-03-13 18:19:00,56.39028488962273,57.19028412668331,78.3886654502467,100.7766803942229,9.963084722820081,169.87238030684605,57.465278625488295,-0.17360687255859408
2017-03-13 18:20:00,56.37094158596462,57.1709408230252,78.32906044854059,100.76678297254755,9.957561810811361,171.85892317030172,57.465278625488295,-0.17360687255859408
2017-03-13 18:21:00,56.35789610210217,57.15789533916275,78.32793587132504,100.42489021702814,9.981724789268092,172.59837341308597,57.465278625488295,-0.17360687255859408
2017-03-13 18:22:00,56.34979890522204,57.14979814228261,78.34412906044408,100.376918190404,9.949927028856779,172.59837341308597,57.465278625488295,-0.17360687255859408
2017-03-13 18:23:00,56.293118527061075,57.09311776412161,78.34412906044408,100.01142120361327,9.973318501522666,172.59837341308597,57.465278625488295,-0.17360687255859408
2017-03-13 18:24:00,56.28097273174086,57.0809719688014,78.35222585577714,100.6601799412779,9.95504389311138,173.42075066817438,57.465278625488295,-0.17360687255859408
2017-03-13 18:25:00,56.276924133300795,57.076923370361314,78.33603226511102,100.90917527048218,9.937134491769891,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-13 18:26:00,56.276924133300795,57.076923370361314,78.33198346589742,101.01653892115553,9.93421052631579,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-13 18:27:00,56.276924133300795,57.076923370361314,78.34412906044408,100.86577204654095,9.960160807559365,174.33450317382807,57.465278625488295,-0.17360687255859408
2017-03-13 18:28:00,56.28502133018093,57.08502056724146,78.32388667056435,100.71043395996095,9.969298061571623,174.6086233038651,57.465278625488295,-0.17360687255859408
2017-03-13 18:29:00,56.272875534860724,57.07287477192125,78.33198386744449,100.67845354582137,9.960891673439427,175.07310485839847,57.465278625488295,-0.17360687255859408
2017-03-13 18:30:00,56.30931292082134,57.10931215788189,78.32793506823089,100.63733512476863,9.956505725258275,175.06549072265625,57.465278625488295,-0.17360687255859408
2017-03-13 18:31:00,56.36194470054224,57.16194393760282,78.30364387913752,100.70129796078326,9.946271996749076,175.07310485839847,57.465278625488295,-0.17360687255859408
2017-03-13 18:32:00,56.38218769274258,57.18218692980316,78.33603226511102,100.42488981548111,9.942982523064865,180.67739145379338,57.465278625488295,-0.17360687255859408
2017-03-13 18:33:00,56.370041897422375,57.17004113448296,78.31579027677836,100.75155318410783,9.934575934159128,188.39851459703988,57.465278625488295,-0.17360687255859408
2017-03-13 18:34:00,56.3538475036621,57.153846740722685,78.3076934814453,100.5208327349495,9.948121070861816,188.9637684541591,57.46527862548829,-0.17360687255859406
2017-03-13 18:35:00,56.32550731458162,57.12550655164219,78.3076934814453,100.20330810546879,9.93896218350059,188.9543617650083,57.465278625488295,-0.17360687255859408
2017-03-13 18:36:00,56.31741011770148,57.117409354762025,78.3076934814453,100.58250989412011,9.956140317414935,188.96197670384464,57.465278625488295,-0.17360687255859408
2017-03-13 18:37:00,56.319659339057075,57.11965857611764,78.30341974894205,100.6004049513074,9.95293214586046,188.96282280815979,57.465278625488295,-0.17360687255859408
2017-03-13 18:38:00,56.28906992862099,57.089069165681536,78.29959588301809,100.67616753829158,9.965277621620578,188.94674682617193,57.465278625488295,-0.17360687255859408
2017-03-13 18:39:00,56.28502133018093,57.08906916568155,78.29959588301809,100.47971504612967,9.98209039788497,188.9772065815174,57.465278625488295,-0.17360687255859408
2017-03-13 18:40:00,56.28502133018093,57.085020567241465,78.29959588301809,100.21472971062917,9.960891874212967,188.96959164268105,57.465278625488295,-0.17360687255859408
2017-03-13 18:41:00,56.272875534860724,57.07287477192125,78.27530308773642,99.86065553364001,9.988303987603443,188.95436176500826,57.465278625488295,-0.17360687255859408
2017-03-13 18:42:00,56.276924133300795,57.07692337036133,78.25213453504774,100.28694152832031,9.95563268661499,189.1396526760528,57.465278625488295,-0.17360687255859408
2017-03-13 18:43:00,56.246154785156264,57.053846359252944,78.27692260742187,100.6532115936279,9.968055295944215,189.36631469726595,57.465278625488295,-0.17360687255859408
2017-03-13 18:44:00,56.200000762939474,57.0,78.28340068616365,100.48656784860708,9.953216351960835,189.32747850920046,57.465278625488295,-0.17360687255859408
2017-03-13 18:45:00,56.204049361379546,57.00404859844007,78.26315669009558,100.26269932797076,9.980993772807874,189.31224863152772,57.465278625488295,-0.17360687255859408
2017-03-13 18:46:00,56.20809795981962,57.008097196880136,78.25910789088198,100.91374126233548,9.93932739057039,189.31986357036408,57.465278625488295,-0.17360687255859408
2017-03-13 18:47:00,56.30683877733019,57.10683801439073,78.27777735392252,100.61728286743156,9.959876537322998,189.31647915310347,57.465278625488295,-0.17360687255859408
2017-03-13 18:48:00,56.29311852706106,57.09311776412161,78.26315669009558,100.90460566470489,9.92872815383108,189.35793826454594,57.465278625488295,-0.17360687255859408
2017-03-13 18:49:00,56.353847503662095,57.15384674072268,78.27935188695002,100.68530715139289,9.957236791911878,189.31986357036408,57.465278625488295,-0.17360687255859408
2017-03-13 18:50:00,56.32550731458162,57.12550655164219,78.27935188695002,100.8246528223941,9.960526165209318,189.35793826454594,57.465278625488295,-0.17360687255859408
2017-03-13 18:51:00,56.28097273174086,57.080971968801386,78.27935188695002,100.657894736842,9.960160707172594,189.35793826454594,57.465278625488295,-0.17360687255859408
2017-03-13 18:52:00,56.27692413330079,57.076923370361314,78.30341974894205,100.70650058322472,9.986882421705458,189.3405931260853,57.465278625488295,-0.17360687255859408
2017-03-13 18:53:00,56.28906992862099,57.089069165681536,78.3076934814453,100.58707990144431,9.986841753909463,185.1318817138673,57.465278625488295,-0.17360687255859408
2017-03-13 18:54:00,56.248583944220314,57.04858318128084,78.29554708380446,100.75155318410785,9.965643180044074,186.16746280067878,57.465278625488295,-0.17360687255859408
2017-03-13 18:55:00,56.20000076293948,57.0,78.29487228393553,100.71373494466133,9.979552216000027,186.20595889621345,57.465278625488295,-0.17360687255859408
2017-03-13 18:56:00,56.204049361379546,57.00404859844007,78.29149828459086,100.48200025056542,9.949926978663393,186.20553588867222,57.465278625488295,-0.17360687255859408
2017-03-13 18:57:00,56.204049361379546,57.00404859844007,78.29959588301809,100.56195068359379,9.97404956817627,186.19792175293006,57.465278625488295,-0.17360687255859408
2017-03-13 18:58:00,56.24273596869577,57.042735205756294,78.30341974894205,100.7330237494575,9.954861058129204,186.19792175293003,57.465278625488295,-0.17360687255859408
2017-03-13 18:59:00,56.28097273174086,57.08097196880142,78.29554708380446,100.62591231496712,9.953947268034282,186.25883483886727,57.465278625488295,-0.17360687255859408
2017-03-13 19:00:00,56.200000762939474,57.0,78.2807689666748,100.38194580078135,9.959374952316285,187.43489532470693,57.465278625488295,-0.17360687255859408
2017-03-13 19:01:00,56.204274283515105,57.00427352057563,78.27777735392252,100.57629182603628,9.95871909459432,188.94674682617193,57.465278625488295,-0.17360687255859408
2017-03-13 19:02:00,56.217094845241995,57.01709408230252,78.29914601643878,100.72820239596895,9.962191263834635,188.94674682617193,57.465278625488295,-0.17360687255859408
2017-03-13 19:03:00,56.21214655825969,57.01214579532021,78.3076934814453,101.19928821764495,9.924342105263158,188.93913269042972,57.465278625488295,-0.17360687255859408
2017-03-13 19:04:00,56.23846244812014,57.038461685180664,78.30341974894205,101.07542504204645,9.925540023379856,188.94674682617193,57.465278625488295,-0.17360687255859408
2017-03-13 19:05:00,56.248583944220314,57.048583181280854,78.27935188695002,101.20385702032789,9.917397750051398,189.8833473607117,57.465278625488295,-0.17360687255859408
2017-03-13 19:06:00,56.2641035715739,57.064102808634466,78.29487228393553,101.27555847167977,9.898534297943115,190.10417175293003,57.465278625488295,-0.17360687255859408
2017-03-13 19:07:00,56.256681141100444,57.05668037816099,78.26315669009558,100.82236922414663,9.913011852063631,190.10417175293006,57.465278625488295,-0.17360687255859408
2017-03-13 19:08:00,56.23238955046003,57.032388787520574,78.27935148540296,101.12618817781146,9.903508838854338,190.10417175293006,57.465278625488295,-0.17360687255859408
2017-03-13 19:09:00,56.236438148900106,57.03643738596063,78.27125388697573,100.85206403230363,9.904605263157896,190.10417175293006,57.465278625488295,-0.17360687255859408
2017-03-13 19:10:00,56.3012157239412,57.101214961001745,78.2955466822574,101.1398941843133,9.895833517375745,191.84789316277792,57.465278625488295,-0.17360687255859408
2017-03-13 19:11:00,56.3012157239412,57.101214961001745,78.27125388697573,100.99826571815883,9.89437128368177,192.82255393580428,57.465278625488295,-0.17360687255859408
2017-03-13 19:12:00,56.30931292082134,57.10931215788189,78.27125388697573,100.97770490144416,9.93603811765972,194.01042175293006,57.465278625488295,-0.17360687255859408
2017-03-13 19:13:00,56.33675342135959,57.13675265842015,78.29914601643878,100.82465277777779,9.967206690046522,194.01042175293003,57.465278625488295,-0.17360687255859408
2017-03-13 19:14:00,56.30526432238127,57.105263559441816,78.28744948537725,101.02796012476868,9.924342105263158,194.01042175293006,57.465278625488295,-0.17360687255859408
2017-03-13 19:15:00,56.28502133018093,57.085020567241465,78.28340068616365,100.91602767141241,9.940058607804147,197.9851973684213,57.465278625488295,-0.17360687255859408
2017-03-13 19:16:00,56.31923198699951,57.11923122406007,78.284614944458,101.1067722320557,9.913888883590698,204.8828018188477,57.465278625488295,-0.17360687255859408
2017-03-13 19:17:00,56.264103571573905,57.06410280863444,78.28632481892902,100.77883826361766,9.949846002790663,204.71642812093106,57.465278625488295,-0.17360687255859408
2017-03-13 19:18:00,56.232389550460034,57.03643738596062,78.27125428852281,100.91602686831838,9.922514513919229,205.2570608038648,57.465278625488295,-0.17360687255859408
2017-03-13 19:19:00,56.224292353579884,57.02429159064041,78.26720508776212,100.8337904277601,9.944079148141961,220.25005701968564,57.465278625488295,-0.17360687255859408
2017-03-13 19:20:00,56.2242923535799,57.024291590640416,78.2672054893092,100.86082161797411,9.9112655321757,219.36889055040118,57.465278625488295,-0.17360687255859408
2017-03-13 19:21:00,56.29829173617893,57.098290973239486,78.28205108642577,100.85891924406349,9.935672659622995,219.38200378417946,57.465278625488295,-0.17360687255859408
2017-03-13 19:22:00,56.28502133018092,57.08502056724146,78.29149707994962,100.96628249318974,9.912280735216642,219.38961791992165,57.465278625488295,-0.17360687255859408
2017-03-13 19:23:00,56.33360451146176,57.13360374852232,78.30769307989821,101.39117271021794,9.890351094697651,219.32108828895946,57.465278625488295,-0.17360687255859408
2017-03-13 19:24:00,56.38218769274258,57.18218692980317,78.29959588301809,101.17872860557152,9.903143531397768,219.2982450786387,57.465278625488295,-0.17360687255859408
2017-03-13 19:25:00,56.370041897422375,57.17004113448296,78.3076934814453,101.3820367110404,9.91520475086413,219.29824507863873,57.465278625488295,-0.17360687255859408
2017-03-13 19:26:00,56.30256525675456,57.102564493815116,78.30341974894205,101.15017276340055,9.910108089447021,219.28851487901454,57.465278625488295,-0.17360687255859408
2017-03-13 19:27:00,56.293118527061075,57.09311776412161,78.3076934814453,101.07136495489821,9.903143380817614,219.31347495631135,57.465278625488295,-0.17360687255859408
2017-03-13 19:28:00,56.28597394157859,57.08597317863912,78.3076934814453,101.35059132295498,9.902369443108055,219.3031723920034,57.46527862548829,-0.17360687255859406
2017-03-13 19:29:00,56.33360451146176,57.13360374852233,78.30364468223169,100.94572408575765,9.932017627515291,219.27540186831797,57.465278625488295,-0.17360687255859408
2017-03-13 19:30:00,56.29311852706106,57.09311776412163,78.3076934814453,101.19700421785058,9.880482573258249,218.605331420898,57.465278625488295,-0.17360687255859408
2017-03-13 19:31:00,56.3068387773302,57.106838014390746,78.3076934814453,101.35754394531257,9.875386026170519,218.605331420898,57.465278625488295,-0.17360687255859408
2017-03-13 19:32:00,56.31741011770148,57.11740935476205,78.3076934814453,101.14217898720183,9.89583326640882,218.605331420898,57.465278625488295,-0.17360687255859408
2017-03-13 19:33:00,56.31741011770148,57.11740935476205,78.3238874736585,100.97542009855563,9.925073222110147,218.605331420898,57.465278625488295,-0.17360687255859408
2017-03-13 19:34:00,56.30121572394121,57.101214961001745,78.3198386744449,100.90460486161078,9.951388861003675,218.605331420898,57.465278625488295,-0.17360687255859408
2017-03-13 19:35:00,56.28502133018092,57.08502056724146,78.31579027677837,100.83835923044305,9.9616228404798,218.61294555664026,57.465278625488295,-0.17360687255859408
2017-03-13 19:36:00,56.28547117445205,57.085470411512574,78.33333418104384,100.88493389553507,9.948302533891466,218.75,57.465278625488295,-0.17360687255859408
2017-03-13 19:37:00,56.33765310990183,57.13765234696239,78.33603306820518,101.26553384881264,9.918859732778449,208.2647954037314,57.465278625488295,-0.17360687255859408
2017-03-13 19:38:00,56.3538475036621,57.153846740722685,78.35897488064236,100.96691640218096,9.945601887173122,204.74857330322266,57.465278625488295,-0.17360687255859408
2017-03-13 19:39:00,56.353847503662095,57.15384674072268,78.3400814658717,100.89546725624491,9.959795198942484,204.85348510742188,57.465278625488295,-0.17360687255859408
2017-03-13 19:40:00,56.30931292082134,57.1093121578819,78.3238874736585,100.85434963828644,9.958698875025698,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:41:00,56.28097273174086,57.080971968801386,78.34008106432464,101.05994214509663,9.93201752712852,204.85348510742188,57.465278625488295,-0.17360687255859408
2017-03-13 19:42:00,56.28119765387642,57.081196890936944,78.32478713989258,100.86323293050128,9.949459817674425,204.85306209988065,57.465278625488295,-0.17360687255859408
2017-03-13 19:43:00,56.289069928621004,57.08906916568153,78.34008106432464,101.0576573422081,9.93274864397551,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:44:00,56.29954865399529,57.09954789105584,78.325792649213,100.87316131591805,9.973039009991814,204.84407941032862,57.46527862548829,-0.17360687255859406
2017-03-13 19:45:00,56.31336151926142,57.11336075632196,78.33603306820518,100.856634842722,9.969663720381888,204.85348510742188,57.465278625488295,-0.17360687255859408
2017-03-13 19:46:00,56.33360451146175,57.13360374852232,78.33198386744449,100.71500195954974,9.979532041047749,204.84587097167972,57.465278625488295,-0.17360687255859408
2017-03-13 19:47:00,56.31538581848146,57.115385055542006,78.33846130371094,100.97222328186037,9.957986068725585,204.85386581420897,57.465278625488295,-0.17360687255859408
2017-03-13 19:48:00,56.30256525675457,57.102564493815116,78.34615410698785,100.73784722222223,9.976080099741617,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:49:00,56.289069928621004,57.08906916568153,78.34008106432464,100.60078510485195,9.964546655353747,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:50:00,56.28097273174086,57.080971968801386,78.32793546977796,100.66246273643094,9.97222187644557,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:51:00,56.32145871614155,57.12145795320211,78.3461536831326,100.76195949978293,9.960262351565891,204.85306209988065,57.465278625488295,-0.17360687255859408
2017-03-13 19:52:00,56.3538475036621,57.153846740722685,78.3603226511102,100.73784717760591,9.967836028651186,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:53:00,56.353847503662095,57.15384674072268,78.34008066277755,100.64190232126342,9.990496886403937,204.85348510742188,57.465278625488295,-0.17360687255859408
2017-03-13 19:54:00,56.353847503662095,57.15384674072268,78.35222585577714,100.70814875552526,9.987207362526341,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:55:00,56.353847503662095,57.15384674072268,78.37246824565688,100.73099357203411,9.97733884108694,204.86109924316403,57.465278625488295,-0.17360687255859408
2017-03-13 19:56:00,56.3417017083419,57.14170094540247,78.36841944644327,100.67616834138573,9.991958818937603,204.85348510742188,57.465278625488295,-0.17360687255859408
2017-03-13 19:57:00,56.3012157239412,57.101214961001745,78.36437104877673,100.74698397987763,9.979897448891087,204.87632912083677,57.465278625488295,-0.17360687255859408
2017-03-13 19:58:00,56.289069928621004,57.08906916568153,78.37246784410979,100.58707909835012,9.987207462913112,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-13 19:59:00,56.28502133018093,57.085020567241465,78.36437104877673,100.0731000398334,9.977704399510435,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-13 20:00:00,56.31312336641199,57.11312260347255,78.36198963838467,100.08936040541707,9.98406830955954,205.00578308105503,57.46527862548829,-0.17360687255859406
2017-03-13 20:01:00,56.276924133300795,57.076923370361314,78.35627425344369,100.9639988949423,9.955409250761333,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-13 20:02:00,56.289069928621004,57.08906916568153,78.37246824565686,100.65560913085936,9.979532091241136,205.00578308105506,57.465278625488295,-0.17360687255859408
2017-03-13 20:03:00,56.28502133018093,57.08502056724146,78.38056463944285,100.68073794716271,9.985379971955956,205.73677866082417,57.465278625488295,-0.17360687255859408
2017-03-13 20:04:00,56.29230880737306,57.092308044433594,78.37307510375976,100.655382156372,9.981944322586061,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-13 20:05:00,56.332479900783966,57.13247913784452,78.37179311116537,100.68238745795355,9.984181880950928,205.8738403320309,57.465278625488295,-0.17360687255859408
2017-03-13 20:06:00,56.36194470054224,57.16194393760282,78.38056504098994,100.97998970433268,9.948464845356188,205.87384033203088,57.465278625488295,-0.17360687255859408
2017-03-13 20:07:00,56.386236291182655,57.18623552824324,78.37651624177633,100.61220751310636,9.989034953870274,210.01614219263953,57.465278625488295,-0.17360687255859408
2017-03-13 20:08:00,56.37409049586245,57.17408973292303,78.36841944644327,100.52540267141237,9.98062831477115,225.54977416992193,57.465278625488295,-0.17360687255859408
2017-03-13 20:09:00,56.31741011770148,57.117409354762025,78.37651624177632,100.49113584819607,9.992689835397824,225.12336008172323,57.465278625488295,-0.17360687255859408
2017-03-13 20:10:00,56.28119765387642,57.081196890936944,78.37179311116537,100.62933900621195,9.971450434790718,224.97106933593798,57.465278625488295,-0.17360687255859408
2017-03-13 20:11:00,56.276924133300795,57.076923370361314,78.34817745811061,100.49798865067343,9.973684059946162,224.97106933593798,57.465278625488295,-0.17360687255859408
2017-03-13 20:12:00,56.29829173617893,57.098290973239486,78.35042656792535,100.40268029106987,9.984953509436718,224.9634552001958,57.465278625488295,-0.17360687255859408
2017-03-13 20:13:00,56.28097273174086,57.08097196880141,78.36437104877673,100.43631061754712,9.984283497459012,223.935486642938,57.465278625488295,-0.17360687255859408
2017-03-13 20:14:00,56.220243755139826,57.02024299220035,78.36841944644326,100.52311827007091,9.96527762162058,223.66897583007807,57.465278625488295,-0.17360687255859408
2017-03-13 20:15:00,56.272875534860724,57.072874771921256,78.3603226511102,100.84292682848479,9.980628666124852,223.25017908999794,57.465278625488295,-0.17360687255859408
2017-03-13 20:16:00,56.22564188639325,57.02564112345379,78.37606641981338,100.25318145751955,9.993827025095628,222.36689758300793,57.465278625488295,-0.17360687255859408
2017-03-13 20:17:00,56.204049361379546,57.00404859844007,78.36437104877673,100.36549778988486,9.996344716925368,221.15618334318472,57.465278625488295,-0.17360687255859408
2017-03-13 20:18:00,56.244535345780236,57.044534582840754,78.37651624177633,100.63276712517995,10.003289122330509,220.19674682617193,57.465278625488295,-0.17360687255859408
2017-03-13 20:19:00,56.212821324666365,57.01282056172689,78.37179311116536,100.65586344401041,9.982638518015541,220.20478481716586,57.465278625488295,-0.17360687255859408
2017-03-13 20:20:00,56.200000762939474,57.0,78.35769042968751,101.07639007568358,10.00416650772095,220.20398101806646,57.465278625488295,-0.17360687255859408
2017-03-13 20:21:00,56.2769241333008,57.07692337036134,78.37651624177633,100.25127973054583,9.999268832959626,220.20436176500826,57.465278625488295,-0.17360687255859408
2017-03-13 20:22:00,56.27265061272516,57.072649849785684,78.36751937866212,99.99276691012905,10.001157283782963,220.1967468261719,57.465278625488295,-0.17360687255859408
2017-03-13 20:23:00,56.289069928621004,57.089069165681536,78.3603226511102,100.68530795448717,9.973684009752775,220.19674682617193,57.465278625488295,-0.17360687255859408
2017-03-13 20:24:00,56.256681141100444,57.056680378160976,78.34008106432464,99.5705397756476,10.000365407843342,219.64850736919203,57.465278625488295,-0.17360687255859408
2017-03-13 20:25:00,56.216195156699754,57.01619439376028,78.34817745811061,99.82867431640625,9.992324327167715,219.0393524169921,57.465278625488295,-0.17360687255859408
2017-03-13 20:26:00,56.200000762939474,57.0,78.32793546977796,100.18503329628392,10.009502561468814,219.0393524169921,57.465278625488295,-0.17360687255859408
2017-03-13 20:27:00,56.21282132466636,57.01282056172689,78.34188079833986,100.52324422200512,9.9899689356486,219.03935241699207,57.465278625488295,-0.17360687255859408
2017-03-13 20:28:00,56.2242923535799,57.024291590640416,78.32793546977796,100.55738228245774,9.995979560048967,219.0393524169921,57.465278625488295,-0.17360687255859408
2017-03-13 20:29:00,56.228340952019956,57.028340189080474,78.32388707211143,100.63048071610305,9.990496786017168,219.0393524169921,57.465278625488295,-0.17360687255859408
2017-03-13 20:30:00,56.19595216449941,56.99595140155993,78.34412946199116,100.447733828896,10.004020188984114,219.00128013209277,57.465278625488295,-0.17360687255859408
2017-03-13 20:31:00,56.217094845241995,57.01709408230252,78.34187995062933,100.51600986056856,9.98379622565376,218.3159790039059,57.465278625488295,-0.17360687255859408
2017-03-13 20:32:00,56.22834095201997,57.02834018908049,78.33603306820518,100.3015345523231,9.972952993292557,218.29313418739702,57.465278625488295,-0.17360687255859408
2017-03-13 20:33:00,56.204049361379546,57.00404859844007,78.33198346589741,100.56195148668793,9.983552430805407,218.29313418739696,57.465278625488295,-0.17360687255859408
2017-03-13 20:34:00,56.200000762939474,57.0,78.3481778596577,100.74698478297186,9.9952483428152,217.34893798828125,57.465278625488295,-0.17360687255859408
2017-03-13 20:35:00,56.20000076293948,57.0,78.32478671603732,100.39544804890939,9.989197413126629,217.01390075683597,57.465278625488295,-0.17360687255859408
2017-03-13 20:36:00,56.200000762939474,57.0,78.31579027677837,100.48656744705988,9.991227651897225,217.013900756836,57.465278625488295,-0.17360687255859408
2017-03-13 20:37:00,56.19615459442141,56.996153831481934,78.31538543701171,100.770399093628,9.985763645172119,216.4930526733403,57.465278625488295,-0.17360687255859408
2017-03-13 20:38:00,56.17435963948569,56.974358876546226,78.3076934814453,101.19598770141606,9.99151208665636,216.43518066406298,57.465278625488295,-0.17360687255859408
2017-03-13 20:39:00,56.17166057385898,56.97165981091951,78.31174187911184,101.16730900814656,10.005847830521438,215.85647583007807,57.465278625488295,-0.17360687255859408
2017-03-13 20:40:00,56.183806369179194,56.98380560623972,78.3076934814453,101.24268983539775,9.988669244866623,215.85647583007807,57.465278625488295,-0.17360687255859408
2017-03-13 20:41:00,56.159514778538764,56.959514015599304,78.30364468223169,100.82922082198304,10.001096273723403,215.85647583007807,57.465278625488295,-0.17360687255859408
2017-03-13 20:42:00,56.13522318789833,56.935222424958894,78.30364468223169,101.85946735582847,9.969298011378239,215.85647583007807,57.465278625488295,-0.17360687255859408
2017-03-13 20:43:00,56.179757770739116,56.97975700779965,78.27530308773642,101.23355383622025,9.991593561674426,215.85647583007807,57.465278625488295,-0.17360687255859408
2017-03-13 20:44:00,56.135897954305015,56.93589719136557,78.269229888916,100.65586429172087,9.987268129984535,215.8564758300781,57.465278625488295,-0.17360687255859408
2017-03-13 20:45:00,56.152992036607536,56.952991273668076,78.26495573255751,100.18566767374683,10.002314726511644,215.58320109049478,57.465278625488295,-0.17360687255859408
2017-03-13 20:46:00,56.147368983218556,56.9473682202791,78.25910789088198,100.17361008493526,9.986841804102848,214.90466870759641,57.465278625488295,-0.17360687255859408
2017-03-13 20:47:00,56.12712599101818,56.92712522807875,78.27125428852281,100.17817888761817,9.992324276974323,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 20:48:00,56.12735091315375,56.927350150214316,78.28205066257053,100.27006234063049,9.981866889529758,214.4097290039059,57.465278625488295,-0.17360687255859408
2017-03-13 20:49:00,56.163563376978836,56.96356261403937,78.25505909166837,100.26041813900594,10.00146198272706,214.40972900390588,57.465278625488295,-0.17360687255859408
2017-03-13 20:50:00,56.200000762939474,57.0,78.25101029245475,100.64647232858775,9.97551155090332,213.45029088070507,57.465278625488295,-0.17360687255859408
2017-03-13 20:51:00,56.21214655825969,57.01214579532021,78.27530308773642,100.55966668379932,9.989400612680546,212.30049856085557,57.465278625488295,-0.17360687255859408
2017-03-13 20:52:00,56.22136836581762,57.02136760287814,78.25640869140624,100.96450678507489,9.967978159586588,212.0949096679691,57.465278625488295,-0.17360687255859408
2017-03-13 20:53:00,56.28461647033693,57.084615707397475,78.26922950744628,100.555553817749,9.992361116409313,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-13 20:54:00,56.3012157239412,57.10121496100177,78.25505909166837,100.78581960577696,9.99561385104531,212.09490966796912,57.465278625488295,-0.17360687255859408
2017-03-13 20:55:00,56.232389550460034,57.03238878752056,78.25910789088198,99.54541537636204,9.999634290996353,209.49074112741542,57.465278625488295,-0.17360687255859408
2017-03-13 20:56:00,56.21214655825969,57.01214579532021,78.29149828459086,98.97889147306743,9.986110938222785,198.09941502621277,57.465278625488295,-0.17360687255859408
2017-03-13 20:57:00,56.22834095201997,57.02834018908049,78.30364468223169,100.17360968338808,9.997075934159135,189.31986437345796,57.465278625488295,-0.17360687255859408
2017-03-13 20:58:00,56.216195156699754,57.01619439376028,78.3076934814453,99.5728257831774,9.997441241615695,181.652039377313,57.465278625488295,-0.17360687255859408
2017-03-13 20:59:00,56.204274283515105,57.00427352057563,78.3076934814453,99.81915452745223,9.960262139638266,182.29167175293003,57.465278625488295,-0.17360687255859408
2017-03-13 21:00:00,56.20809795981962,57.008097196880136,78.32388667056435,100.34493978399973,9.94444435521176,182.53533694618633,57.465278625488295,-0.17360687255859408
2017-03-13 21:01:00,56.204049361379546,57.00404859844007,78.36032224956311,100.73099357203432,9.980628364964536,182.58102416992193,57.465278625488295,-0.17360687255859408
2017-03-13 21:02:00,56.240486747340164,57.040485984400696,78.35222545423007,100.64418832879306,9.971125602722168,183.1444959138569,57.465278625488295,-0.17360687255859408
2017-03-13 21:03:00,56.20404936137953,57.00427352057563,78.37606641981338,100.2170143127441,9.955246713426378,184.24478912353496,57.46527862548829,-0.17360687255859406
2017-03-13 21:04:00,56.25983005099828,57.056680378160976,78.36437104877673,99.84923232229131,9.976242517170153,184.332356503135,57.465278625488295,-0.17360687255859408
2017-03-13 21:05:00,56.2242923535799,57.024291590640416,78.3562738518966,99.1365127563477,9.971856619182384,186.58625391909985,57.465278625488295,-0.17360687255859408
2017-03-13 21:06:00,56.204049361379546,57.00404859844007,78.3603226511102,101.03024372301604,9.993420902051426,186.92129516601605,57.465278625488295,-0.17360687255859408
2017-03-13 21:07:00,56.2242923535799,57.024291590640416,78.37246784410979,100.90917486893504,10.001461882340287,184.46180484169446,57.465278625488295,-0.17360687255859408
2017-03-13 21:08:00,56.22564188639325,57.025641123453774,78.36324649386935,99.8505007425943,9.991511980692545,176.142936706543,57.465278625488295,-0.17360687255859408
2017-03-13 21:09:00,56.23238955046003,57.040485984400696,78.35627425344367,99.40378289473684,9.986110888029401,177.08332824706997,57.465278625488295,-0.17360687255859408
2017-03-13 21:10:00,56.220243755139826,57.02024299220035,78.36437104877673,99.75100587543689,9.985014463725847,177.0909423828122,57.465278625488295,-0.17360687255859408
2017-03-13 21:11:00,56.20384693145754,57.003846168518066,78.3269229888916,99.69618110656738,9.982985830307008,177.08332824706997,57.465278625488295,-0.17360687255859408
2017-03-13 21:12:00,56.200000762939474,57.0,78.31579027677836,99.85837113229853,9.997806800039195,177.08332824706997,57.465278625488295,-0.17360687255859408
2017-03-13 21:13:00,56.200000762939474,57.0,78.3076934814453,100.18274969803652,9.96929811176501,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-13 21:14:00,56.20000076293948,57.0,78.31196679009332,100.23630311754023,9.9853392706977,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-13 21:15:00,56.204049361379546,57.00404859844007,78.3076934814453,100.05025602641854,9.972952943099173,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-13 21:16:00,56.220243755139826,57.02024299220035,78.30364468223169,100.15076807925573,9.969663419221577,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-13 21:17:00,56.232389550460034,57.02834018908049,78.30364468223169,100.45915503250917,9.963450180856807,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-13 21:18:00,56.195727242363844,56.99572647942437,78.29487228393553,100.60522630479599,10.003086143069794,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-13 21:19:00,56.23238955046003,57.032388787520546,78.29554708380446,101.2198470266243,9.935672609429611,178.96412658691403,57.465278625488295,-0.17360687255859408
2017-03-13 21:20:00,56.224292353579884,57.024291590640416,78.30364468223169,101.15131538792673,9.945906388132196,179.75602802477405,57.465278625488295,-0.17360687255859408
2017-03-13 21:21:00,56.20809795981962,57.008097196880136,78.3076934814453,101.93941859195117,9.835160907946134,180.1215209960941,57.465278625488295,-0.17360687255859408
2017-03-13 21:22:00,56.27265061272515,57.0726498497857,78.3076934814453,101.00308609008783,9.888503286573622,180.11348385281065,57.465278625488295,-0.17360687255859408
2017-03-13 21:23:00,56.20809795981962,57.008097196880136,78.31174187911184,100.43631182218861,9.902777772200736,180.1215209960941,57.465278625488295,-0.17360687255859408
2017-03-13 21:24:00,56.21214655825969,57.01214579532021,78.3076934814453,99.77384868421055,9.952119977850662,180.5860049599097,57.465278625488295,-0.17360687255859408
2017-03-13 21:25:00,56.220243755139826,57.02024299220035,78.3076934814453,100.30610174881785,9.9638157392803,181.42359924316403,57.465278625488295,-0.17360687255859408
2017-03-13 21:26:00,56.212821324666365,57.01282056172689,78.3076934814453,99.45987743801541,9.963348494635689,181.42359924316403,57.465278625488295,-0.17360687255859408
2017-03-13 21:27:00,56.24048674734018,57.040485984400696,78.3076934814453,99.13194475675884,9.96162274009303,181.42359924316403,57.465278625488295,-0.17360687255859408
2017-03-13 21:28:00,56.200000762939474,57.0,78.32307777404785,99.72656250000001,9.97395830154419,181.90103912353536,57.465278625488295,-0.17360687255859408
2017-03-13 21:29:00,56.204049361379546,57.00404859844007,78.31579067832546,99.05199191444798,9.973318551716051,182.29167175293003,57.465278625488295,-0.17360687255859408
2017-03-13 21:30:00,56.200000762939474,57.0,78.3076934814453,98.72304494757401,9.98757287075645,182.29167175293003,57.465278625488295,-0.17360687255859408
2017-03-13 21:31:00,56.20000076293948,57.0,78.3162400987413,99.81433105468754,9.972222169240318,182.8141081068255,57.465278625488295,-0.17360687255859408
2017-03-13 21:32:00,56.200000762939474,57.0,78.32793546977796,100.32666256553249,9.971491110952277,183.01504516601605,57.465278625488295,-0.17360687255859408
2017-03-13 21:33:00,56.2242923535799,57.024291590640416,78.33198386744449,99.85608512476875,9.964546605160361,183.01504516601605,57.465278625488295,-0.17360687255859408
2017-03-13 21:34:00,56.204049361379546,57.00404859844007,78.3198386744449,99.84466552734364,9.989765819750332,183.01504516601605,57.465278625488295,-0.17360687255859408
2017-03-13 21:35:00,56.200000762939474,57.0,78.31174187911184,99.7304462633635,9.992689835397826,183.53282888312128,57.465278625488295,-0.17360687255859408
2017-03-13 21:36:00,56.200000762939474,57.0,78.31579027677837,99.11138634932666,10.000365357649954,188.07869760613727,57.465278625488295,-0.17360687255859408
2017-03-13 21:37:00,56.18718020121259,56.98717943827311,78.32906002468533,100.57146750556105,9.975694179534912,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 21:38:00,56.183806369179194,56.98380560623972,78.33198346589741,100.82922082198306,9.949561370046515,199.363418579102,57.465278625488295,-0.17360687255859408
2017-03-13 21:39:00,56.12712599101818,56.927125228078744,78.33603226511102,100.68302194695715,9.979897448891087,201.55640210603437,57.465278625488295,-0.17360687255859408
2017-03-13 21:40:00,56.1271259910182,56.92712522807875,78.3076934814453,100.64875753302312,9.995613901238693,209.78009033203088,57.465278625488295,-0.17360687255859408
2017-03-13 21:41:00,56.07854280973736,56.87854204679792,78.31579027677837,100.59393149928037,9.9883037868299,209.78009033203088,57.465278625488295,-0.17360687255859408
2017-03-13 21:42:00,56.090688605057565,56.89068784211811,78.31579067832546,100.44544902600732,9.983917939035516,209.13285988255566,57.465278625488295,-0.17360687255859408
2017-03-13 21:43:00,56.12307739257811,56.923076629638686,78.3076934814453,100.10051205283722,9.95979524913587,208.90441814221867,57.465278625488295,-0.17360687255859408
2017-03-13 21:44:00,56.08664000661749,56.88663924367804,78.30364468223169,99.77613308555196,9.983917939035516,208.91203308105506,57.465278625488295,-0.17360687255859408
2017-03-13 21:45:00,56.05042754279243,56.85042677985295,78.29914601643878,100.2580053541395,9.997299247317848,208.91203308105503,57.465278625488295,-0.17360687255859408
2017-03-13 21:46:00,56.04230785369873,56.842307090759256,78.25769081115722,100.53602409362792,9.993055438995363,208.90479888916047,57.465278625488295,-0.17360687255859408
2017-03-13 21:47:00,56.03805682533667,56.83805606239721,78.25910789088198,100.64418712415194,9.975876958746658,208.91203308105506,57.465278625488295,-0.17360687255859408
2017-03-13 21:48:00,56.03333346048991,56.833332697550446,78.269229888916,100.47019577026379,9.979166295793322,208.91203308105503,57.465278625488295,-0.17360687255859408
2017-03-13 21:49:00,55.98947364405582,56.78947288111635,78.27530308773642,100.53682267038437,9.993420902051426,209.01102728592707,57.465278625488295,-0.17360687255859408
2017-03-13 21:50:00,55.98947364405582,56.78947288111635,78.26315669009558,100.47514544035258,9.99451737654837,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-13 21:51:00,55.98947364405583,56.78947288111635,78.28340068616365,100.59850070351047,9.986110888029401,209.05671691894494,57.465278625488295,-0.17360687255859408
2017-03-13 21:52:00,55.960683610704216,56.76068284776475,78.28632481892902,100.62692769368489,9.965663380093044,209.05671691894497,57.465278625488295,-0.17360687255859408
2017-03-13 21:53:00,55.97732784873562,56.777327085796145,78.26315669009558,100.46143903230356,9.969297961184854,208.73690635279604,57.465278625488295,-0.17360687255859408
2017-03-13 21:54:00,55.98542504561575,56.78542428267628,78.23886389481393,100.34493737471745,9.978435365777267,208.18865966796912,57.465278625488295,-0.17360687255859408
2017-03-13 21:55:00,55.98947364405583,56.78947288111635,78.23481509560031,100.6624639410721,9.994517376548368,207.73178743061237,57.465278625488295,-0.17360687255859408
2017-03-13 21:56:00,55.977777693006736,56.77777693006726,78.22649298773871,100.92110315958661,9.979166507720947,207.60191684299008,57.465278625488295,-0.17360687255859408
2017-03-13 21:57:00,55.97327925029555,56.77327848735607,78.2145727057206,101.01882251940262,9.98684180410285,207.67848205566384,57.465278625488295,-0.17360687255859408
2017-03-13 21:58:00,55.96470574771657,56.764704984777104,78.208142897662,101.536969353171,9.954860899183485,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-13 21:59:00,55.96923065185548,56.769229888916,78.21457310726768,100.29468174984581,9.989765869943719,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-13 22:00:00,55.96113345497533,56.76113269203588,78.19028231972143,100.37463459215667,9.996710325542251,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-13 22:01:00,55.900404478374256,56.70040371543484,78.19028231972142,100.33579936780411,9.995979409468811,207.75462341308597,57.465278625488295,-0.17360687255859408
2017-03-13 22:02:00,55.93684186433491,56.736841101395456,78.21457190262643,100.35407457853614,9.988669345253395,208.14297164113933,57.465278625488295,-0.17360687255859408
2017-03-13 22:03:00,55.907691955566385,56.70769119262695,78.16922760009766,100.02821311950684,9.995833158493046,208.23206024169934,57.465278625488295,-0.17360687255859408
2017-03-13 22:04:00,55.90040447837427,56.700403715434824,78.12145554391962,100.37235099390936,10.000365257263178,208.19627380371125,57.465278625488295,-0.17360687255859408
2017-03-13 22:05:00,55.90445307681434,56.704452313874896,78.14574874074837,100.43631222373553,10.000730865880067,208.20388793945338,57.465278625488295,-0.17360687255859408
2017-03-13 22:06:00,55.89658080206974,56.696580039130325,78.12820434570314,100.69685490926112,9.957947413126629,208.22080824110262,57.465278625488295,-0.17360687255859408
2017-03-13 22:07:00,55.93279326589484,56.732792502955384,78.14979794150906,100.63733472322158,9.990131277787055,208.18865966796912,57.465278625488295,-0.17360687255859408
2017-03-13 22:08:00,55.92874466745476,56.72874390451532,78.13765154386824,100.85891803942246,9.975876908553275,208.18865966796912,57.465278625488295,-0.17360687255859408
2017-03-13 22:09:00,55.93076896667479,56.73076820373535,78.14102342393664,100.10850779215501,9.990740458170574,208.20473395453584,57.465278625488295,-0.17360687255859408
2017-03-13 22:10:00,55.95708485653527,56.75708409359579,78.10525994551809,99.95888198049447,9.998172408656078,208.19627380371125,57.465278625488295,-0.17360687255859408
2017-03-13 22:11:00,55.92874466745477,56.72874390451532,78.07691955566408,100.2444257234273,9.987938479373335,208.2191162109377,57.465278625488295,-0.17360687255859408
2017-03-13 22:12:00,55.92064747057463,56.720646707635176,78.08096835487768,100.3175249601666,9.99561375065854,208.21150207519554,57.465278625488295,-0.17360687255859408
2017-03-13 22:13:00,55.92874466745476,56.72874390451532,78.09716355173212,100.30153535541733,10.008406337938817,207.95260861045435,57.465278625488295,-0.17360687255859408
2017-03-13 22:14:00,55.91659887213455,56.716598109195104,78.080969961066,100.44773423044298,9.991593411094266,207.45004352770374,57.465278625488295,-0.17360687255859408
2017-03-13 22:15:00,55.95303625809519,56.753035495155736,78.06882356342517,100.11193365799745,10.00475130583111,207.04647827148443,57.465278625488295,-0.17360687255859408
2017-03-13 22:16:00,55.94493906121505,56.744938298275585,78.06882276033102,99.86979313900589,9.986841954683007,207.05409240722665,57.465278625488295,-0.17360687255859408
2017-03-13 22:17:00,55.95303625809519,56.75708409359581,78.07287115799754,99.61622780247737,10.004385647020836,207.03886413574222,57.465278625488295,-0.17360687255859408
2017-03-13 22:18:00,55.89230728149412,56.692306518554695,78.05127970377606,99.83121236165361,9.983410252465141,207.06339857313378,57.465278625488295,-0.17360687255859408
2017-03-13 22:19:00,55.86239263746473,56.6623918745253,78.01709323459201,99.97829818725586,10.005015373229988,206.92676205105255,57.465278625488295,-0.17360687255859408
2017-03-13 22:20:00,55.87206428929378,56.66801492791428,78.0,101.25639503880564,9.97587700894005,206.4830049213613,57.465278625488295,-0.17360687255859408
2017-03-13 22:21:00,55.89230728149412,56.6923065185547,78.01214519299958,101.13989579050168,9.994517426741758,206.45254516601605,57.465278625488295,-0.17360687255859408
2017-03-13 22:22:00,55.880161486173904,56.680160723234486,78.00404839766652,100.62591392115547,10.016812575490851,206.45254516601605,57.465278625488295,-0.17360687255859408
