RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 22:23:00,55.88803376091849,56.68803299797907,78.0,100.44849395751952,10.003857877519401,206.45254516601605,57.465278625488295,-0.17360687255859408
2017-03-13 22:24:00,55.870939678615976,56.67093891567655,78.01281992594402,100.42920345730256,10.025848600599515,206.45254516601605,57.465278625488295,-0.17360687255859408
2017-03-13 22:25:00,55.876112887733846,56.67611212479442,78.01214519299958,100.0730992367393,10.018274809184831,206.2850261487461,57.465278625488295,-0.17360687255859408
2017-03-13 22:26:00,55.89230728149412,56.6923065185547,78.03643557899876,99.66420063219574,10.010964795162812,205.9271449038855,57.465278625488295,-0.17360687255859408
2017-03-13 22:27:00,55.9085016752544,56.70850091231498,78.0283387836657,100.74698478297185,10.030701787848223,205.9195299650491,57.465278625488295,-0.17360687255859408
2017-03-13 22:28:00,55.89230728149411,56.692306518554695,78.02563985188802,100.3641005622015,10.035108142428944,205.616642422146,57.465278625488295,-0.17360687255859408
2017-03-13 22:29:00,55.89230728149412,56.6923065185547,78.00404839766652,99.81039910567426,10.048611440156643,205.22661630730863,57.465278625488295,-0.17360687255859408
2017-03-13 22:30:00,55.89658080206975,56.696580039130325,78.0,99.594906700982,10.045910517374677,204.8852157592774,57.465278625488295,-0.17360687255859408
2017-03-13 22:31:00,55.86239263746471,56.66239187452529,78.0,99.79022047254773,10.035493956671818,204.81287638346367,57.465278625488295,-0.17360687255859408
2017-03-13 22:32:00,55.83157830489309,56.631577541953654,78.0,99.45175411826688,10.035453294452868,204.8230285644532,57.465278625488295,-0.17360687255859408
2017-03-13 22:33:00,55.880161486173904,56.680160723234486,78.0,99.8492327238384,10.03618436110647,204.83825683593756,57.465278625488295,-0.17360687255859408
2017-03-13 22:34:00,55.880161486173904,56.680160723234486,78.0,100.1393460725483,10.040935867711124,204.84587097167972,57.465278625488295,-0.17360687255859408
2017-03-13 22:35:00,55.88825868305405,56.68825792011463,78.0,100.10964925665603,10.031067245884952,204.8306427001954,57.465278625488295,-0.17360687255859408
2017-03-13 22:36:00,55.88076877593992,56.6807680130005,77.9923080444336,98.88454895019531,10.025694370269784,204.62961730957034,57.465278625488295,-0.17360687255859408
2017-03-13 22:37:00,55.89230728149412,56.6923065185547,78.0,99.96116598028891,10.0394737845973,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-13 22:38:00,55.84372410021329,56.643723337273876,78.0,99.6733370329204,10.046783848812701,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-13 22:39:00,55.77894652517218,56.57894576223273,78.0,100.07995244076379,10.04751471469276,204.57174682617193,57.465278625488295,-0.17360687255859408
2017-03-13 22:40:00,55.75060633609171,56.54250837627209,78.00809679533306,98.77330017089844,10.03508783641613,204.4879889237254,57.465278625488295,-0.17360687255859408
2017-03-13 22:41:00,55.759828143649635,56.559827380710175,78.0,98.64004643758138,10.029707007937972,204.03324296739396,57.465278625488295,-0.17360687255859408
2017-03-13 22:42:00,55.7384605407715,56.53845977783202,78.0,98.9651870727539,10.039108376753953,204.0539703369143,57.465278625488295,-0.17360687255859408
2017-03-13 22:43:00,55.75128110249838,56.551280339558915,78.0,100.37133365207235,10.03472232818604,203.9287516276043,57.465278625488295,-0.17360687255859408
2017-03-13 22:44:00,55.7627521314119,56.56275136847245,78.0,100.06853083560331,10.02741231416401,203.77222804019337,57.465278625488295,-0.17360687255859408
2017-03-13 22:45:00,55.76837518480089,56.56837442186144,78.00427330864801,100.18084632025818,10.013117154439302,202.7552727593317,57.465278625488295,-0.17360687255859408
2017-03-13 22:46:00,55.770849328292044,56.57084856535259,78.0,100.14162967079561,10.013157593576526,201.6173360724198,57.465278625488295,-0.17360687255859408
2017-03-13 22:47:00,55.86396709241364,56.66396632947421,78.0,100.3061045596474,10.024853605973098,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-13 22:48:00,55.89230728149412,56.6923065185547,78.0,100.54824427554486,10.02229509855572,201.38890075683597,57.465278625488295,-0.17360687255859408
2017-03-13 22:49:00,55.89230728149412,56.6923065185547,78.0,100.58022669741979,10.036184361106471,201.4726578561885,57.465278625488295,-0.17360687255859408
2017-03-13 22:50:00,55.87206428929377,56.67206352635435,77.98380640933388,100.89089965820322,10.029239805121174,201.5792589689559,57.465278625488295,-0.17360687255859408
2017-03-13 22:51:00,55.79918951737253,56.60323735287315,77.97570961400082,100.88404645417863,10.031067195691568,201.59448884662854,57.465278625488295,-0.17360687255859408
2017-03-13 22:52:00,55.802563349405915,56.60683610704211,77.99572669135199,100.28935156928165,10.030092557271319,201.55768330891965,57.465278625488295,-0.17360687255859408
2017-03-13 22:53:00,55.79615306854248,56.59615230560304,78.0,100.02387237548822,10.032638931274407,201.605911254883,57.465278625488295,-0.17360687255859408
2017-03-13 22:54:00,55.79918951737253,56.599188754433094,77.97975801166736,100.68530674984574,10.039473935177444,201.61733366313752,57.465278625488295,-0.17360687255859408
2017-03-13 22:55:00,55.803238115812604,56.60323735287317,77.95546762566818,100.86348684210537,10.031067245884948,201.6477934184828,57.465278625488295,-0.17360687255859408
2017-03-13 22:56:00,55.806836869981545,56.60683610704212,77.92308044433592,100.84153196546767,10.042438401116257,201.605911254883,57.465278625488295,-0.17360687255859408
2017-03-13 22:57:00,55.79401630825467,56.594015545315216,77.92308044433592,100.90663655598955,10.030092557271315,201.67021518283417,57.465278625488295,-0.17360687255859408
2017-03-13 22:58:00,55.811335312692734,56.611334549753316,77.92308044433592,100.34493657162304,10.035453344646255,201.6173344662316,57.465278625488295,-0.17360687255859408
2017-03-13 22:59:00,55.774897926732116,56.57489716379266,77.95546762566818,100.26498533550063,10.036915176793142,201.09953308105506,57.465278625488295,-0.17360687255859408
2017-03-13 23:00:00,55.74250913921156,56.54250837627209,77.93117603502775,100.34722097296464,10.04934235623009,201.23660198010862,57.465278625488295,-0.17360687255859408
2017-03-13 23:01:00,55.78299512361225,56.5829943606728,77.931177239669,100.18274889494245,10.03874281833046,206.49823560212772,57.465278625488295,-0.17360687255859408
2017-03-13 23:02:00,55.76680072985197,56.56679996691252,77.92308044433592,100.30838855944182,10.048976546839663,211.2268524169921,57.465278625488295,-0.17360687255859408
2017-03-13 23:03:00,55.76680072985197,56.56679996691252,77.92308044433592,100.18960209896683,10.03947368421052,211.2268524169921,57.465278625488295,-0.17360687255859408
2017-03-13 23:04:00,55.78119574652778,56.58119498358832,77.8931655883789,99.98071077134874,10.06211439768473,211.22685241699207,57.465278625488295,-0.17360687255859408
2017-03-13 23:05:00,55.74250913921156,56.54250837627209,77.88664165296052,99.62079660516034,10.067251606991416,210.64053505345404,57.465278625488295,-0.17360687255859408
2017-03-13 23:06:00,55.79514091893246,56.59514015599301,77.87044725920023,99.98401200143913,10.057383185938766,210.35118103027384,57.465278625488295,-0.17360687255859408
2017-03-13 23:07:00,55.83967550177321,56.63967473883379,77.85830166465357,99.71674226459704,10.072368772406321,77.50060874537432,57.465278625488295,-0.17360687255859408
2017-03-13 23:08:00,55.81133531269274,56.6113345497533,77.87854485762746,99.52257136294716,10.100877209713582,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:09:00,55.85991849397356,56.65991773103414,77.88259365684108,99.35124206542967,10.179093310707497,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:10:00,55.868015690853696,56.66801492791428,77.88259365684108,98.38952797337582,10.178727802477393,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:11:00,55.88076877593992,56.6807680130005,77.90000267028807,97.95138854980469,10.177430295944218,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:12:00,55.85991849397357,56.65991773103415,77.89878845214842,98.02402978194387,10.175803837023288,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:13:00,55.80180919871611,56.597283531637764,77.88235473632811,97.7328441844267,10.17769589143641,0.0,57.46527862548829,-0.17360687255859406
2017-03-13 23:14:00,55.76680072985197,56.56679996691252,77.89069085372121,97.39355067202919,10.189327290183632,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:15:00,55.7384605407715,56.53845977783202,77.88259325529398,98.15424065840871,10.18457598435252,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:16:00,55.73846074154503,56.53845997860556,77.91498284590871,99.19362158524363,10.175803887216674,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:17:00,55.742509139211556,56.5425083762721,77.90688524748148,99.3832220780222,10.177631277787064,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:18:00,55.77489812750565,56.57489736456621,77.90688524748148,98.74360335500617,10.183113851045315,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:19:00,55.75060633609169,56.55060557315223,77.89473884984065,98.56529786851672,10.187499894036195,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:20:00,55.74273406134712,56.542733298407654,77.90171093410915,98.11540583560343,10.174341854296236,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:21:00,55.772648705376525,56.572647942437065,77.88461685180663,99.83844629923502,10.174768182966467,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:22:00,55.74250913921156,56.54250837627209,77.90688364129316,99.94974517822261,10.159356568988997,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:23:00,55.803238115812604,56.60323735287315,77.92712844045538,99.76471188193875,10.187134341189731,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:24:00,55.84777269865336,56.64777193571394,77.89878764905427,99.76699588173314,10.186768983539793,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:25:00,55.92649544609915,56.72649468315973,77.92308044433592,99.83844672309024,10.187114185757105,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:26:00,55.908501675254406,56.70850091231497,77.92308044433592,99.99314840216385,10.19700281243576,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:27:00,55.8558698955335,56.655869132594084,77.89878845214842,100.24214172363277,10.181651868318255,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:28:00,55.826922416687,56.62692165374757,77.89230995178221,100.28428688049317,10.176735782623297,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:29:00,55.75128110249838,56.551280339558915,77.85470072428384,100.1953125,10.16782379150392,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:30:00,55.72226695010538,56.522266187165904,77.8421048616108,100.2786921450966,10.158625502335417,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:31:00,55.714170154772304,56.51416939183285,77.89069005062703,100.1553368819388,10.16374241678338,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:32:00,55.73418723212349,56.52991316053602,77.84188291761609,99.74681811862519,10.161265214284272,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:33:00,55.66963778044048,56.46963701750103,77.78947649504009,99.6504942241468,10.16118400975276,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:34:00,55.66154098510741,56.46154022216798,77.7854272942794,99.92004755923624,10.157163469414973,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:35:00,55.661540985107415,56.461540222167976,77.7906002468533,100.10609605577245,10.148919582366949,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:36:00,55.69797656410619,56.49797580116674,77.82186287327815,100.03655001991672,10.165935265390505,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:37:00,55.73036394621198,56.5303631832725,77.80566928261204,100.01599121093744,10.147295249135865,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:38:00,55.73846054077149,56.538459777832024,77.81196679009331,99.87220425075955,10.163194285498731,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:39:00,55.82348110801294,56.623480345073524,77.81781447561163,99.5339913619192,10.169224889654867,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:40:00,55.791092320492396,56.59109155755295,77.81781447561163,99.07254992033306,10.174707362526348,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:41:00,55.7384611430921,56.53846038015264,77.82591127094469,99.41291969700863,10.179093411094257,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:42:00,55.72564061482748,56.525639851888016,77.83760664198132,99.62866465250652,10.17901208665636,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:43:00,55.66558938277394,56.46558861983451,77.83805646394427,99.57967697946648,10.171783246492108,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:44:00,55.70769271850586,56.50769195556641,77.84230728149412,99.59201354980469,10.172221803665169,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:45:00,55.7384605407715,56.53845977783202,77.83805646394427,99.34895766408819,10.196271846168926,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:46:00,55.726315347771894,56.52631458483243,77.83400806627775,99.12052234850431,10.199926727696472,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:47:00,55.66558938277394,56.46558861983451,77.84210486161079,99.21418039422286,10.195906388132203,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:48:00,55.67368617810701,56.47368541516756,77.83400846782483,99.26215242084704,10.207602149561842,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:49:00,55.66154098510741,56.46154022216798,77.83805646394427,99.61394420423005,10.201023101806635,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:50:00,55.69572745429144,56.5,77.84187995062933,99.68894619411891,10.20717562569512,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:51:00,55.68178297344007,56.48178221050062,77.84615325927732,99.63221901341488,10.198830253199532,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:52:00,55.73846094231857,56.538460179379115,77.8461536608244,99.24387841475637,10.199926828083251,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:53:00,55.747510349049286,56.54750958610983,77.84615505442899,99.20853648466222,10.201388639562268,0.0,57.46527862548829,-0.17360687255859406
2017-03-13 23:54:00,55.75060633609171,56.55060557315223,77.81376688103926,99.34438805831105,10.199561169272972,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:55:00,55.73441214310497,56.53441138016549,77.80971888491982,99.23702440763775,10.210526315789476,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:56:00,55.69797656410619,56.49797580116674,77.80162208958676,99.1502187628495,10.200292135539808,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:57:00,55.66963778044047,56.46963701750104,77.78947649504009,99.0542755126953,10.195906438325594,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:58:00,55.66558938277394,56.46558861983451,77.77733090049344,98.98803028307464,10.216374296891065,0.0,57.465278625488295,-0.17360687255859408
2017-03-13 23:59:00,55.682907528347435,56.48290676540799,77.77350701226129,98.94868765936957,10.220293362935394,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:00:00,55.66558938277394,56.46558861983451,77.7692337036133,99.0542759142424,10.196637153625483,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:01:00,55.68077087402344,56.484616088867185,77.7692337036133,99.23610992431641,10.215972137451178,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:02:00,55.64534659134713,56.44939442684777,77.7692337036133,99.52485335500617,10.19371343913832,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:03:00,55.661540985107415,56.461540222167976,77.7692337036133,99.35860273573134,10.206018288930263,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:04:00,55.66558938277394,56.46558861983451,77.7692337036133,98.79614418431332,10.199195861816415,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:05:00,55.68583117033306,56.48583040739361,77.7692337036133,98.73675055252879,10.207236691525106,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:06:00,55.76837518480089,56.568374421861435,77.77350658840604,98.52912902832031,10.196759223937999,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:07:00,55.770849328292044,56.57084856535259,77.75303850675886,98.84183060495478,10.200292235926582,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:08:00,55.778946525172174,56.57894576223274,77.77328089663857,98.49689202559621,10.215277671813949,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:09:00,55.79514091893246,56.59514015599302,77.75708610133121,98.99716668379934,10.200657844543473,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:10:00,55.74273406134712,56.542733298407654,77.76068454318576,98.82089063856337,10.221450699700249,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:11:00,55.72226695010538,56.522266187165904,77.72874490838304,98.12682583457546,10.218567296078321,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:12:00,55.68987976877313,56.48987900583368,77.78137809351871,97.0349036768863,10.238669546026921,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:13:00,55.69392816643966,56.49392740350021,77.76518490439969,97.84813690185547,10.223318852876357,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:14:00,55.68178297344007,56.48178221050062,77.7692337036133,97.46664910567434,10.231359682585055,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:15:00,55.6493951897872,56.44939442684777,77.77733090049344,98.04459059865852,10.205409250761335,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:16:00,55.61295780382657,56.41295704088713,77.7692337036133,96.86357799329255,10.211622790286413,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:17:00,55.621055000706725,56.42105423776726,77.7692337036133,96.9184032239412,10.219298262345157,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:18:00,55.64534659134713,56.44534582840769,77.77733090049344,97.52604153281764,10.2171052631579,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:19:00,55.673686178107,56.47368541516757,77.7692337036133,98.99488308555202,10.205043692337851,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:20:00,55.69321374332203,56.49321298038258,77.8190065271714,98.62387713264016,10.191176190095788,0.0,57.46527862548829,-0.17360687255859406
2017-03-14 00:21:00,55.7384605407715,56.53845977783202,77.8016212864926,98.68649573075145,10.18311380085192,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:22:00,55.68987976877313,56.49392740350021,77.80162208958676,98.25018310546875,10.194809813248483,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:23:00,55.6858313711066,56.48583060816715,77.79757329037315,98.10398342734888,10.182748393008588,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:24:00,55.66154098510741,56.46154022216798,77.83805847167969,99.07026592053865,10.202485486080775,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:25:00,55.637249394467005,56.43724863152755,77.82591247558594,98.89893983539783,10.19883020300615,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:26:00,55.633200796026934,56.433200033087466,77.78542809737355,99.15250236109684,10.203216251574077,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:27:00,55.63162634107801,56.431625578138565,77.79487440321181,99.23321787516277,10.198688030242925,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:28:00,55.60598521762424,56.40598445468478,77.79487482706706,99.35136795043945,10.182484361860498,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:29:00,55.62534175199621,56.42534098905675,77.7782835118911,99.24938650692211,10.199346149668969,0.0,57.46527862548829,-0.17360687255859406
2017-03-14 00:30:00,55.661540985107415,56.461540222167976,77.78205405341254,98.97762298583984,10.169752862718381,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:31:00,55.6858313711066,56.48583060816715,77.77733090049344,98.77786937512849,10.199195861816415,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:32:00,55.70000076293945,56.5,77.77307968139648,98.85199699401855,10.165624809265138,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:33:00,55.7384605407715,56.53845977783202,77.7692337036133,98.71847574334396,10.18969274822034,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:34:00,55.687180836995445,56.48718007405599,77.77350701226129,99.21151648627387,10.181327025095626,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:35:00,55.706073359439245,56.50607259649979,77.76518490439969,99.41977209793895,10.182748342815204,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:36:00,55.717093997531464,56.51709323459201,77.78205320570204,99.13194444444444,10.17862637837729,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:37:00,55.734412143104954,56.5344113801655,77.74898970754525,99.56597298070007,10.164838991667098,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:38:00,55.68987976877313,56.48987900583368,77.77733049894636,99.52713735480056,10.185672308269293,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:39:00,55.66154098510741,56.46154022216798,77.75708730597246,99.68018983539781,10.176169445640157,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:40:00,55.66154098510741,56.46154022216798,77.7773292943051,99.49972494024979,10.188230715299914,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:41:00,55.689879567999576,56.48987880506015,77.78542689273232,99.57054057874178,10.163011400323175,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:42:00,55.71012175710579,56.510120994166314,77.77733009739926,99.24286142985027,10.181712786356611,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:43:00,55.764101664225265,56.5641009012858,77.77350701226129,99.81496710526316,10.155336179231343,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:44:00,55.770849328292044,56.57084856535259,77.78947569194592,99.7121702495374,10.180555444014693,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:45:00,55.787043722052324,56.587042959112885,77.77328089663857,99.62079620361328,10.164838841086945,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:46:00,55.718218552438834,56.51821778949938,77.77732889275802,99.27585882889598,10.18347935927542,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:47:00,55.69392816643966,56.49392740350021,77.77328129818565,99.83780991403677,10.171783497459014,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:48:00,55.729913923475486,56.52991316053602,77.78205278184677,99.77575302124026,10.17438242170546,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:49:00,55.69615478515625,56.4961540222168,77.77692489624023,99.58767356872558,10.164583206176754,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:50:00,55.6858313711066,56.48987900583368,77.74089210911802,99.63221861186781,10.182017476935133,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:51:00,55.67773457577354,56.47773381283409,77.77328129818565,99.30327164499381,10.177631378173833,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:52:00,55.70000076293946,56.5,77.76068623860678,99.25733015272351,10.187499788072378,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:53:00,55.722267150878906,56.52226638793945,77.7692337036133,99.00858788741262,10.190789272910669,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:54:00,55.770849328292044,56.57084856535259,77.7692337036133,98.95833346718237,10.17872810363771,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:55:00,55.84529855516221,56.645297792222756,77.7692337036133,99.66242260403104,10.195601675245493,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:56:00,55.85991849397357,56.65991773103414,77.76923330206621,100.13249206542964,10.188961832146903,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 00:57:00,55.770849328292044,56.57084856535259,77.7692337036133,99.58881578947367,10.19809918654592,2.619395808169716,57.465278625488295,-0.17360687255859408
2017-03-14 00:58:00,55.770849328292044,56.570848565352605,77.7692337036133,99.37408688193874,10.192616814061218,26.34624772322805,57.465278625488295,-0.17360687255859408
2017-03-14 00:59:00,55.73441214310497,56.53441138016549,77.7732821012798,99.46545972322161,10.191520138790727,29.7575532009727,57.465278625488295,-0.17360687255859408
2017-03-14 01:00:00,55.729913923475486,56.52991316053602,77.77350701226129,99.19222513834634,10.173611058129207,31.828702396816677,57.465278625488295,-0.17360687255859408
2017-03-14 01:01:00,55.7384605407715,56.53845977783202,77.7692337036133,98.94005745335629,10.164107925013493,35.59027481079101,57.465278625488295,-0.17360687255859408
2017-03-14 01:02:00,55.746557737651635,56.54655697471216,77.7692333020662,98.81898779618113,10.1710524809988,37.08272251329924,57.465278625488295,-0.17360687255859408
2017-03-14 01:03:00,55.7384605407715,56.53845977783202,77.7692337036133,99.63450221011513,10.173976245679361,43.09058219508121,57.465278625488295,-0.17360687255859408
2017-03-14 01:04:00,55.75060633609171,56.55060557315223,77.7692337036133,98.95147986161082,10.1648389916671,46.7303237915039,57.465278625488295,-0.17360687255859408
2017-03-14 01:05:00,55.79514091893246,56.59514015599302,77.78137929815995,97.90981252569901,10.18932723999024,46.7303237915039,57.465278625488295,-0.17360687255859408
2017-03-14 01:06:00,55.754654934531764,56.55465417159231,77.82186367637233,99.05884471692536,10.152412163583856,46.7303237915039,57.465278625488295,-0.17360687255859408
2017-03-14 01:07:00,55.83157830489308,56.63157754195364,77.86234845613177,98.8121341906096,10.194078796788274,52.860013259084596,57.465278625488295,-0.17360687255859408
2017-03-14 01:08:00,55.774897926732116,56.57489716379266,77.84210486161079,99.69161224365237,10.166666382237494,66.68036711843389,57.465278625488295,-0.17360687255859408
2017-03-14 01:09:00,55.7627521314119,56.56275136847245,77.82995966861121,98.49689323023748,10.17105253119218,69.61957429584703,57.465278625488295,-0.17360687255859408
2017-03-14 01:10:00,55.73036374543844,56.53036298249896,77.81376647949219,98.42607759174548,10.165569857547167,81.55914949115954,57.465278625488295,-0.17360687255859408
2017-03-14 01:11:00,55.714170154772304,56.51416939183285,77.87449686150802,98.25703510485198,10.166666532817644,87.78782854582133,57.465278625488295,-0.17360687255859408
2017-03-14 01:12:00,55.68987976877313,56.48987900583368,77.90688605057565,99.25301521702816,10.160453043485946,90.62804693924754,57.465278625488295,-0.17360687255859408
2017-03-14 01:13:00,55.722266950105364,56.522266187165904,77.90283725136203,99.06569711785568,10.154970570614477,96.87957000732418,57.465278625488295,-0.17360687255859408
2017-03-14 01:14:00,55.74273406134712,56.542733298407654,77.88034523857965,98.51707204182941,10.167823950449637,100.26041412353499,57.465278625488295,-0.17360687255859408
2017-03-14 01:15:00,55.77894652517218,56.57894576223274,77.92308044433592,97.96920776367186,10.177996786017172,104.78344204551317,57.465278625488295,-0.17360687255859408
2017-03-14 01:16:00,55.75870353297184,56.55870277003238,77.90283725136203,98.10398222270766,10.188596323916789,105.03472137451196,57.465278625488295,-0.17360687255859408
2017-03-14 01:17:00,55.758703532971836,56.55870277003238,77.91498324745578,99.34667406584086,10.18421032554225,105.49159280877386,57.465278625488295,-0.17360687255859408
2017-03-14 01:18:00,55.746557737651635,56.54655697471216,77.92308044433592,99.3809380782278,10.184941241615695,109.375,57.465278625488295,-0.17360687255859408
2017-03-14 01:19:00,55.74250913921156,56.542733298407654,77.91453340318466,99.24527486165363,10.16126516130236,109.375,57.465278625488295,-0.17360687255859408
2017-03-14 01:20:00,55.823930952284066,56.61943174663343,77.91903164512232,99.17077797337582,10.154239754927785,109.375,57.465278625488295,-0.17360687255859408
2017-03-14 01:21:00,55.88825868305405,56.68825792011463,77.89069125526828,99.6322186118678,10.148757231862936,109.375,57.465278625488295,-0.17360687255859408
2017-03-14 01:22:00,55.90445307681434,56.704452313874896,77.91093444824217,99.50429414447986,10.172148704528821,110.03746353952504,57.465278625488295,-0.17360687255859408
2017-03-14 01:23:00,55.89230728149411,56.692306518554695,77.90598593817816,99.62384372287326,10.157793045043947,113.57060241699197,57.465278625488295,-0.17360687255859408
2017-03-14 01:24:00,55.84230709075926,56.642306327819846,77.91538772583007,99.59201278686524,10.180208110809318,114.57610015869116,57.465278625488295,-0.17360687255859408
2017-03-14 01:25:00,55.853845596313455,56.65384483337403,77.91880671183267,99.54185909695096,10.186342557271338,122.38779661390491,57.465278625488295,-0.17360687255859408
2017-03-14 01:26:00,55.85182129709343,56.65586913259407,77.91093404669509,99.48145013106496,10.179824377361095,130.58144458971483,57.465278625488295,-0.17360687255859408
2017-03-14 01:27:00,55.83562690333315,56.63562614039373,77.90688524748148,99.37637007863898,10.181651868318257,134.30494368703756,57.465278625488295,-0.17360687255859408
2017-03-14 01:28:00,55.82820447285969,56.62820370992025,77.90171178181964,99.27661980523003,10.186342451307516,135.4648861355254,57.465278625488295,-0.17360687255859408
2017-03-14 01:29:00,55.8153839111328,56.61538314819336,77.89069005062704,99.58196338854339,10.178727902864159,143.20631489000834,57.465278625488295,-0.17360687255859408
2017-03-14 01:30:00,55.83562690333315,56.63562614039373,77.89069005062704,99.09996313797801,10.186768782766247,146.26734924316403,57.465278625488295,-0.17360687255859408
2017-03-14 01:31:00,55.908501675254406,56.70850091231497,77.870446054559,99.56368697317023,10.186768832959626,147.1810937178762,57.465278625488295,-0.17360687255859408
2017-03-14 01:32:00,55.92874466745476,56.728743904515326,77.86639685379829,99.17306317781147,10.199195661042863,151.18634033203094,57.465278625488295,-0.17360687255859408
2017-03-14 01:33:00,55.868015690853696,56.66801492791428,77.88664125141344,99.61394540887129,10.187134441576514,153.25749447471244,57.465278625488295,-0.17360687255859408
2017-03-14 01:34:00,55.82393095228406,56.623930189344634,77.89316431681314,99.86979209052191,10.194058471255842,153.50115966796906,57.465278625488295,-0.17360687255859408
2017-03-14 01:35:00,55.8153839111328,56.61538314819338,77.90283644826788,99.55455177708674,10.167031940660983,154.67379841051613,57.465278625488295,-0.17360687255859408
2017-03-14 01:36:00,55.83967550177322,56.63967473883379,77.89878764905427,99.25301481548108,10.179824276974351,155.52662658691403,57.465278625488295,-0.17360687255859408
2017-03-14 01:37:00,55.85991849397357,56.65991773103415,77.89473884984065,99.60252340216387,10.165569907740553,155.52662658691403,57.465278625488295,-0.17360687255859408
2017-03-14 01:38:00,55.82348110801294,56.623480345073524,77.88664125141344,99.43347850598788,10.181651617351331,155.52662658691403,57.465278625488295,-0.17360687255859408
2017-03-14 01:39:00,55.815383911132805,56.61538314819339,77.87179565429686,98.99450259738497,10.173225084940599,156.78048197428402,57.465278625488295,-0.17360687255859408
2017-03-14 01:40:00,55.8153839111328,56.61538314819338,77.89473764519941,98.98117587440892,10.174341904489621,159.6080033151724,57.465278625488295,-0.17360687255859408
2017-03-14 01:41:00,55.84230709075926,56.64230632781984,77.86923141479491,98.87803840637207,10.175803987603443,161.67915745785388,57.465278625488295,-0.17360687255859408
2017-03-14 01:42:00,55.89658080206975,56.69658003913033,77.87606938680011,99.38994937472873,10.160087635642594,163.81121986790734,57.465278625488295,-0.17360687255859408
2017-03-14 01:43:00,55.88825868305405,56.68825792011463,77.88664165296052,98.58598247327302,10.199926677503088,165.12091787237895,57.465278625488295,-0.17360687255859408
2017-03-14 01:44:00,55.92064747057463,56.720646707635176,77.92308044433592,99.20961199308697,10.167762856734429,167.1844586824116,57.465278625488295,-0.17360687255859408
2017-03-14 01:45:00,55.95303625809519,56.753035495155736,77.92308044433592,97.76361485531456,10.204678184107735,168.06773858321333,57.465278625488295,-0.17360687255859408
2017-03-14 01:46:00,55.96518205341541,56.76518129047594,77.92308044433592,97.67224000629626,10.173976245679361,169.27082824706997,57.465278625488295,-0.17360687255859408
2017-03-14 01:47:00,55.960683610704216,56.76068284776475,77.92735375298393,98.46402486165364,10.20563242170546,169.27082824706997,57.465278625488295,-0.17360687255859408
2017-03-14 01:48:00,55.96518205341541,56.76518129047594,77.95141882645457,98.17479906584087,10.171783296685483,171.32675331517257,57.465278625488295,-0.17360687255859408
2017-03-14 01:49:00,55.977327848735605,56.777327085796145,77.97570921245374,97.73391844096936,10.190423764680558,172.16435241699207,57.465278625488295,-0.17360687255859408
2017-03-14 01:50:00,55.98542504561575,56.78542428267628,77.94332243266858,97.87326371042352,10.17690026132686,172.16435241699207,57.465278625488295,-0.17360687255859408
2017-03-14 01:51:00,56.03400822689659,56.83400746395712,77.94332243266858,98.75959617213198,10.1864033749229,172.16435241699207,57.465278625488295,-0.17360687255859408
2017-03-14 01:52:00,56.06234841597708,56.862347653037624,77.93117723966898,99.14882236056857,10.179783715142143,172.16435241699207,57.465278625488295,-0.17360687255859408
2017-03-14 01:53:00,56.0461540222168,56.846153259277315,77.93590037027994,98.88294822291326,10.167031990854365,172.16435241699207,57.465278625488295,-0.17360687255859408
2017-03-14 01:54:00,56.02186243157638,56.82186166863691,77.94332243266858,98.57227726986534,10.183113901238704,172.35471384148838,57.465278625488295,-0.17360687255859408
2017-03-14 01:55:00,55.96923065185548,56.769229888916,77.97570961400082,97.95093335603413,10.176534903676881,172.88772583007807,57.465278625488295,-0.17360687255859408
2017-03-14 01:56:00,55.96518205341541,56.76518129047594,77.97975801166736,99.29641723632811,10.185306950619347,174.15936680843947,57.465278625488295,-0.17360687255859408
2017-03-14 01:57:00,55.9651820534154,56.76518129047594,78.0,99.43576290732936,10.182382884778484,176.20005236173944,57.465278625488295,-0.17360687255859408
2017-03-14 01:58:00,55.969230651855476,56.76922988891601,78.0,99.47916412353517,10.1875,176.649307250977,57.465278625488295,-0.17360687255859408
2017-03-14 01:59:00,55.96923065185548,56.769229888916,78.0,99.47916412353517,10.1875,176.649307250977,57.465278625488295,-0.17360687255859408
2017-03-14 02:00:00,55.969230651855476,56.76922988891601,78.0,99.47916412353517,10.1875,176.649307250977,57.465278625488295,-0.17360687255859408
2017-03-14 02:01:00,55.96923065185548,56.769229888916,78.0,99.47916412353517,10.1875,176.649307250977,57.465278625488295,-0.17360687255859408
2017-03-14 02:02:00,56.05425121909693,56.85425045615748,78.0,99.41291809082031,10.185672358462693,37.189327842310945,57.465278625488295,-0.17360687255859408
2017-03-14 02:03:00,56.06234841597708,56.86234765303761,77.99190320466694,99.42891090794613,10.180920651084518,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:04:00,55.98542504561576,56.78542428267628,77.99595160233348,99.80811430278575,10.180189785204433,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:05:00,55.96923065185547,56.769229888916,77.99190320466694,100.13706086811261,10.176534853483503,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:06:00,55.96923065185548,56.769229888916,78.00404839766652,100.13249246697671,10.173976496646278,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:07:00,55.96113345497533,56.761132692035865,78.0,99.52942135459493,10.172514313145692,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:08:00,55.924696069014686,56.72469530607525,78.0,99.16849437512849,10.20065764376992,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:09:00,55.96113345497534,56.761132692035865,78.0,99.42205649928043,10.187134391383115,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:10:00,55.95213656955295,56.752135806613495,78.01709323459201,99.19704818725585,10.198302321963844,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:11:00,55.96923065185548,56.769229888916,78.02429038599918,98.7390341507761,10.177631327980443,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:12:00,56.00161943937604,56.80161867643656,78.01214519299958,98.96290226986534,10.183479459662195,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:13:00,55.99757084093596,56.79757007799649,78.0,99.37408607884456,10.180555393821319,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:14:00,56.0034188164605,56.803418053521035,78.0,99.22839482625324,10.194058471255827,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:15:00,55.9769229888916,56.77692222595215,78.0,99.21875038146973,10.18784713745118,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:16:00,56.03805682533666,56.83805606239718,78.01619359066612,99.14793516460217,10.196637203818872,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:17:00,56.025911030016445,56.82591026707697,78.02024198833264,98.80299859297904,10.187134240802976,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:18:00,55.977777693006736,56.77777693006727,78.01281992594402,98.96556642320421,10.188271416558166,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:19:00,55.97327925029555,56.77327848735607,78.03643557899876,99.3558096634714,10.179093310707502,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:20:00,55.99757084093597,56.79757007799648,78.01619359066612,99.44033291465358,10.1823828345851,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:21:00,55.98542504561576,56.78542428267628,78.00809679533306,99.41748809814453,10.1860378666928,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:22:00,55.97732784873562,56.777327085796145,78.00809679533306,99.17306157162315,10.17580378682991,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:23:00,55.97327925029555,56.77327848735607,78.0283387836657,98.91264704654091,10.180920902051426,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:24:00,55.99487177530925,56.79487101236978,77.99572669135199,98.80401357014973,10.18557092878554,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:25:00,55.98542504561576,56.78542428267628,78.01619359066612,99.20732839483964,10.187134290996353,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:26:00,56.01781383313632,56.81781307019683,77.99595160233348,98.82355780350535,10.189692748220345,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:27:00,55.9935222424959,56.793521479556425,78.0,99.01544189453125,10.194444305018374,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:28:00,56.0552038304946,56.855203067555145,78.0,98.90982414694393,10.191993376787972,0.0,57.46527862548829,-0.17360687255859406
2017-03-14 02:29:00,56.05425121909693,56.85425045615746,78.0,99.253014413934,10.185672408656073,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:30:00,56.0461540222168,56.84615325927733,78.0,99.42370690239801,10.187885496351464,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:31:00,55.9884614944458,56.78846073150633,77.9961540222168,99.47265663146973,10.180902576446538,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:32:00,55.96923065185548,56.769229888916,78.0,99.65506182218853,10.186037967079567,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:33:00,55.92064747057463,56.720646707635176,78.0,99.80583030299135,10.172879871569183,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:34:00,55.89230728149411,56.692306518554695,78.00427330864801,99.78780873616539,10.170910358428944,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:35:00,55.88825868305405,56.68825792011463,78.00809679533306,99.99314920525804,10.154605112577746,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:36:00,55.89230728149412,56.6923065185547,78.0,99.8880675466437,10.171052531192192,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:37:00,55.89230728149411,56.692306518554695,78.01709323459201,99.90837309095593,10.16165097554526,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:38:00,55.96518205341541,56.76518129047594,78.03238718133224,99.57282618472453,10.169224990041622,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:39:00,55.96923065185547,56.76518129047594,78.04453237433184,99.73044666491057,10.165935516357408,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:40:00,56.0162393781874,56.816238615247926,78.04700639512805,99.35860400729709,10.156635655297181,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:41:00,55.98947364405583,56.78947288111635,78.0404839766653,98.90807703921669,10.164838790893562,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:42:00,55.98542504561576,56.78542428267628,78.01214519299958,98.87609742817126,10.171783296685478,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:43:00,55.947863048977325,56.747862286037865,78.02136654324002,98.50260416666667,10.185956690046531,0.0,57.465278625488295,-0.17360687255859408
2017-03-14 02:44:00,55.95303625809519,56.75708409359579,78.01214519299958,99.08854193436473,10.165935365777285,4.0433111692729735,57.465278625488295,-0.17360687255859408
2017-03-14 02:45:00,55.96518205341541,56.76518129047594,78.00809679533306,98.79842938874897,10.183113901238688,25.607637405395504,57.465278625488295,-0.17360687255859408
2017-03-14 02:46:00,55.939316007826065,56.739315244886605,77.99572669135199,98.98968039618597,10.170524491204153,34.770449108547616,57.465278625488295,-0.17360687255859408
2017-03-14 02:47:00,55.89230728149412,56.6923065185547,78.0,98.78038215637207,10.1895833015442,36.73322029113768,57.465278625488295,-0.17360687255859408
2017-03-14 02:48:00,55.88825868305405,56.68825792011463,78.0,99.0908263357062,10.164473433243598,38.757919512296965,57.465278625488295,-0.17360687255859408
2017-03-14 02:49:00,55.88825868305405,56.688032997979064,78.0,98.91975402832031,10.185956743028434,40.21990585327149,57.465278625488295,-0.17360687255859408
2017-03-14 02:50:00,55.879486719767236,56.680160723234486,78.0,99.55226576955695,10.169955906115085,47.52223346107885,57.465278625488295,-0.17360687255859408
2017-03-14 02:51:00,55.89230728149412,56.6923065185547,78.0,99.96116598028883,10.1864033749229,57.42111246209393,57.465278625488295,-0.17360687255859408
2017-03-14 02:52:00,55.88376024034286,56.683759477403434,78.00427330864801,99.02102618747287,10.173996713426396,63.2233772277832,57.465278625488295,-0.17360687255859408
2017-03-14 02:53:00,55.87611288773384,56.67611212479442,77.99595160233348,99.51114734850432,10.158625552528797,70.76260270012749,57.465278625488295,-0.17360687255859408
2017-03-14 02:54:00,55.883760240342866,56.68375947740344,78.0,99.6648343404134,10.158178753323037,94.32108989514789,57.465278625488295,-0.17360687255859408
2017-03-14 02:55:00,55.858119116889085,56.65811835394967,78.0,99.64313210381403,10.167052216000034,102.06886630588086,57.465278625488295,-0.17360687255859408
2017-03-14 02:56:00,55.87948671976723,56.679485956827804,78.0,100.02893617418073,10.1558641327752,106.04745483398398,57.465278625488295,-0.17360687255859408
2017-03-14 02:57:00,55.88825868305405,56.68825792011463,77.98785480700042,100.18960169741973,10.150950281243576,108.704919513903,57.465278625488295,-0.17360687255859408
2017-03-14 02:58:00,55.916598872134536,56.71659810919512,77.99190320466694,99.50429334138572,10.150584622433309,116.43366482383344,57.465278625488295,-0.17360687255859408
2017-03-14 02:59:00,55.924696069014686,56.72469530607525,78.0,99.6641990260074,10.154970620807841,128.78442141884253,57.465278625488295,-0.17360687255859408
2017-03-14 03:00:00,55.896355879934184,56.696355116994766,77.99595160233348,99.31012444747121,10.147295249135878,135.70602416992202,57.465278625488295,-0.17360687255859408
2017-03-14 03:01:00,55.91367488437228,56.71367412143284,77.98718007405598,99.15123494466145,10.134259170956081,139.48366885715075,57.465278625488295,-0.17360687255859408
2017-03-14 03:02:00,55.92692279815674,56.72307586669922,77.98846206665038,100.00651092529293,10.144791650772081,144.60358810424822,57.465278625488295,-0.17360687255859408
2017-03-14 03:03:00,55.8752131991916,56.675212436252174,77.96581353081596,100.97656165228967,10.091820928785541,152.08654022216805,57.465278625488295,-0.17360687255859408
2017-03-14 03:04:00,55.92469606901468,56.72469530607525,77.94332243266858,100.57565789473668,10.1461988248323,153.790496826172,57.465278625488295,-0.17360687255859408
2017-03-14 03:05:00,56.0056680378161,56.80566727487663,77.95546762566816,100.27640774375509,10.141447368421046,153.790496826172,57.465278625488295,-0.17360687255859408
2017-03-14 03:06:00,56.123077392578125,56.92307662963867,77.94017367892793,100.19772381252709,10.15200609631008,157.63244967990448,57.465278625488295,-0.17360687255859408
2017-03-14 03:07:00,56.14736898321854,56.94736822027909,77.92712884200246,100.03426561857532,10.137792336313353,157.98609924316403,57.465278625488295,-0.17360687255859408
2017-03-14 03:08:00,56.19190356605934,56.991902803119864,77.92308044433592,99.3786536768863,10.1480262154027,159.5547011526006,57.465278625488295,-0.17360687255859408
2017-03-14 03:09:00,56.19145372178822,56.99145295884874,77.92308044433592,99.52739122178819,10.138117366366906,163.27482604980466,57.465278625488295,-0.17360687255859408
2017-03-14 03:10:00,56.19572724236385,56.99572647942437,77.92308044433592,99.3875380622016,10.16550901201037,163.917831420898,57.465278625488295,-0.17360687255859408
2017-03-14 03:11:00,56.20809795981962,57.008097196880136,77.91498284590871,99.94974557976973,10.16264599247982,163.99397518760242,57.465278625488295,-0.17360687255859408
2017-03-14 03:12:00,56.26410357157391,57.06410280863444,77.91880671183267,100.08680682712126,10.158950540754525,165.509246826172,57.465278625488295,-0.17360687255859408
2017-03-14 03:13:00,56.35789610210217,57.157895339162735,77.92308044433592,99.96116718493013,10.152777621620592,165.509246826172,57.465278625488295,-0.17360687255859408
2017-03-14 03:14:00,56.34979890522204,57.14979814228261,77.92308044433592,99.6573470266242,10.18018993578459,167.64893863075696,57.465278625488295,-0.17360687255859408
2017-03-14 03:15:00,56.353847503662095,57.15384674072268,77.93117723966898,99.47231332879318,10.168128415157929,169.76578080026758,57.465278625488295,-0.17360687255859408
2017-03-14 03:16:00,56.272875534860724,57.07287477192127,77.93927403500206,99.29413283498664,10.178362645600968,173.51973925138762,57.465278625488295,-0.17360687255859408
2017-03-14 03:17:00,56.276924133300795,57.076923370361314,77.95141922800163,99.35809486790706,10.171783447265627,173.87000716359972,57.465278625488295,-0.17360687255859408
2017-03-14 03:18:00,56.26477833798058,57.064777575041106,77.95546722412108,99.2484460127981,10.16849397358142,173.87762210243602,57.465278625488295,-0.17360687255859408
2017-03-14 03:19:00,56.260729739540515,57.06072897660105,77.96356442100124,99.26900522332443,10.169590397884967,174.95127306486398,57.465278625488295,-0.17360687255859408
2017-03-14 03:20:00,56.27265061272516,57.072649849785684,77.94017367892795,98.80160098605685,10.167437924279117,176.16704983181418,57.465278625488295,-0.17360687255859408
2017-03-14 03:21:00,56.260729739540515,57.06072897660105,77.93522563733552,99.17306277626439,10.15570158707468,177.71533925909722,57.465278625488295,-0.17360687255859408
2017-03-14 03:22:00,56.25263254266037,57.0526317797209,77.92308044433592,99.45632211785568,10.149122639706267,179.82455926192438,57.465278625488295,-0.17360687255859408
