RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-14 08:07:00,58.635899861653634,59.435899098714195,80.03418774074979,96.68692186143663,10.172067536248107,220.5182571411129,57.465278625488295,-0.17360687255859408
2017-03-14 08:08:00,58.60890920538651,59.408908442447036,80.01214559454667,96.57574864437706,10.180920902051419,234.09325770327925,57.465278625488295,-0.17360687255859408
2017-03-14 08:09:00,58.60890920538651,59.40890844244705,80.02833998830697,96.42041336862664,10.187499749033062,230.5982047633117,57.465278625488295,-0.17360687255859408
2017-03-14 08:10:00,58.62915219758686,59.429151434647395,80.0,95.8972955001028,10.186037916886178,229.41033694618588,57.465278625488295,-0.17360687255859408
2017-03-14 08:11:00,58.5967634100663,59.39676264712684,80.00809719688014,95.71683140804893,10.190789272910683,185.66490012721016,57.465278625488295,-0.17360687255859408
2017-03-14 08:12:00,58.633200796026934,59.43320003308748,80.0,97.1970937628495,10.175072820563079,183.95162562320147,57.465278625488295,-0.17360687255859408
2017-03-14 08:13:00,58.60598521762424,59.405984454684784,80.01709408230252,96.00453397962782,10.172067642211926,191.2133475409614,57.465278625488295,-0.17360687255859408
2017-03-14 08:14:00,58.60598521762424,59.40598445468478,80.01282034979926,95.36554760403104,10.173996554480661,195.14371405707448,57.465278625488295,-0.17360687255859408
2017-03-14 08:15:00,58.62915219758686,59.429151434647395,80.01214559454667,96.21025205913342,10.183113901238709,212.6812254253188,57.465278625488295,-0.17360687255859408
2017-03-14 08:16:00,58.649395189787214,59.44939442684777,80.02024279142681,97.47578590794615,10.161549568176268,229.890045166016,57.465278625488295,-0.17360687255859408
2017-03-14 08:17:00,58.65749238666734,59.45749162372791,80.00809719688014,97.03490407843339,10.185306850232575,228.71740642346833,57.465278625488295,-0.17360687255859408
2017-03-14 08:18:00,58.71821895398592,59.51821819104648,80.0,96.78362635562293,10.147660857752745,227.85696411132784,57.465278625488295,-0.17360687255859408
2017-03-14 08:19:00,58.79918951737252,59.5991887544331,80.0,95.7762246382864,10.175803786829904,226.50158048930896,57.465278625488295,-0.17360687255859408
2017-03-14 08:20:00,58.72307720184326,59.52307643890381,80.0,97.10069503784179,10.140625047683708,221.50607528686527,57.465278625488295,-0.17360687255859408
2017-03-14 08:21:00,58.6534433866802,59.45344262374075,80.0,97.32273382889598,10.17105223003187,219.8312530517579,57.465278625488295,-0.17360687255859408
2017-03-14 08:22:00,58.635899861653634,59.4358990987142,79.98718007405598,97.51639726426866,10.14853387408786,216.26639387342675,57.465278625488295,-0.17360687255859408
2017-03-14 08:23:00,58.64129799290707,59.44129722996762,79.98380640933388,96.82931197317022,10.172879921762567,210.12274973016073,57.465278625488295,-0.17360687255859408
2017-03-14 08:24:00,58.60890920538651,59.40890844244705,79.96356442100122,97.6562483938117,10.144005875838424,209.63542175293006,57.465278625488295,-0.17360687255859408
2017-03-14 08:25:00,58.631626341078004,59.431625578138565,79.95299360487196,97.1619406806098,10.180941210852717,208.16454230414465,57.465278625488295,-0.17360687255859408
2017-03-14 08:26:00,58.633200796026934,59.43320003308748,79.95141922800164,97.43923709267064,10.149488248323133,206.69621598093113,57.465278625488295,-0.17360687255859408
2017-03-14 08:27:00,58.58461761474611,59.38461685180661,79.95726691351996,97.50916375054254,10.157021310594365,204.5556810167103,57.465278625488295,-0.17360687255859408
2017-03-14 08:28:00,58.57652041786596,59.37651965492649,79.95546762566818,97.12627852590461,10.166666583011027,203.269668579102,57.465278625488295,-0.17360687255859408
2017-03-14 08:29:00,58.576520417865964,59.37247105648642,79.95546762566816,97.33644063849198,10.159356769762548,209.04148061651927,57.465278625488295,-0.17360687255859408
2017-03-14 08:30:00,58.58866621318617,59.3886654502467,79.9554672241211,97.22679057874177,10.167032041047758,213.975692749023,57.465278625488295,-0.17360687255859408
2017-03-14 08:31:00,58.588891135321724,59.38889037238226,79.97863345675998,96.90393405490451,10.170138623979366,212.15920172797303,57.465278625488295,-0.17360687255859408
2017-03-14 08:32:00,58.65749238666734,59.45749162372791,79.96356401945415,96.83845038163035,10.178727802477402,195.99019422029212,57.465278625488295,-0.17360687255859408
2017-03-14 08:33:00,58.71282090081109,59.512820137871635,79.93162451850043,96.49401982625325,10.173610793219671,171.34452056884805,57.465278625488295,-0.17360687255859408
2017-03-14 08:34:00,58.66558938277394,59.46558861983451,79.89473684210525,96.50036540784333,10.172148855108967,172.55269341719767,57.465278625488295,-0.17360687255859408
2017-03-14 08:35:00,58.617006402266654,59.4170056393272,79.8623476530376,96.43640217028167,10.171052230031881,173.66440622430096,57.465278625488295,-0.17360687255859408
2017-03-14 08:36:00,58.576925277709975,59.37692451477049,79.86153831481931,96.49305610656738,10.170833015441897,175.09404144287095,57.465278625488295,-0.17360687255859408
2017-03-14 08:37:00,58.55222882722555,59.35222806428606,79.86234885767884,96.44097257915296,10.160087485062448,175.3319991262333,57.465278625488295,-0.17360687255859408
2017-03-14 08:38:00,58.548180228785476,59.348179465846,79.90283644826788,96.55062063116776,10.164107874820111,176.07060241699227,57.465278625488295,-0.17360687255859408
2017-03-14 08:39:00,58.56842322098583,59.36842245804634,79.86639805843954,96.73108472322161,10.180920952244795,177.95140075683597,57.465278625488295,-0.17360687255859408
2017-03-14 08:40:00,58.550429450141074,59.35042868720158,79.88461685180663,96.38792588975694,10.162422551049135,177.5495096842448,57.465278625488295,-0.17360687255859408
2017-03-14 08:41:00,58.580569016306036,59.38056825336655,79.88259245219983,96.52092461836965,10.163376958746666,177.60873332776507,57.465278625488295,-0.17360687255859408
2017-03-14 08:42:00,58.564374622545756,59.36437385960627,79.83805726703844,95.37189323023746,10.162645892093062,178.19506354081014,57.465278625488295,-0.17360687255859408
2017-03-14 08:43:00,58.53198583502518,59.33198507208571,79.8583008615594,94.80765894839638,10.15972197683234,178.29404971474113,57.465278625488295,-0.17360687255859408
2017-03-14 08:44:00,58.49060016208226,59.290599399142785,79.86324903700086,96.32764350043402,10.16782379150392,178.67477416992193,57.465278625488295,-0.17360687255859408
2017-03-14 08:45:00,58.499597047504636,59.29959628456516,79.86234885767884,95.49753249318977,10.15570158707469,178.69000244140622,57.465278625488295,-0.17360687255859408
2017-03-14 08:46:00,58.536034433465254,59.33603367052579,79.85020205849094,95.24853796707957,10.177996786017172,178.73568725585923,57.465278625488295,-0.17360687255859408
2017-03-14 08:47:00,58.621055000706725,59.42105423776727,79.84615325927732,95.53865011114821,10.171052280225261,179.0174255371093,57.465278625488295,-0.17360687255859408
2017-03-14 08:48:00,58.69797636333265,59.4979756003932,79.84615325927732,97.06460129587273,10.155336179231337,179.41338147615116,57.465278625488295,-0.17360687255859408
2017-03-14 08:49:00,58.66154058356034,59.461539820620885,79.86234805458469,96.54605343467311,10.160453093679326,179.6875,57.465278625488295,-0.17360687255859408
2017-03-14 08:50:00,58.580344094170464,59.380343331230996,79.85470114813909,96.15885543823241,10.167823738522005,179.6875,57.46367094251846,-0.17360687255859408
2017-03-14 08:51:00,58.523888638145046,59.32388787520558,79.86234925922594,96.10974080939042,10.174707211946199,179.74841629831408,57.465278625488295,-0.17360687255859408
2017-03-14 08:52:00,58.53198583502518,59.33198507208572,79.87449565686676,95.81505785490336,10.182382884778484,180.32711791992165,57.465278625488295,-0.17360687255859408
2017-03-14 08:53:00,58.503645645944694,59.303644883005234,79.84210686934621,96.74935993395354,10.17580373663653,180.4261032907587,57.465278625488295,-0.17360687255859408
2017-03-14 08:54:00,58.44230937957762,59.242308616638184,79.8307704925537,96.79470596313476,10.183680438995365,180.41087341308597,57.465278625488295,-0.17360687255859408
2017-03-14 08:55:00,58.471256858424134,59.263158898604544,79.83400846782483,96.70824191444798,10.179458818937604,180.41087341308597,57.465278625488295,-0.17360687255859408
2017-03-14 08:56:00,58.47935405530428,59.279353292364824,79.85425085770456,96.5529058356034,10.188961882340278,181.56067296078362,57.465278625488295,-0.17360687255859408
2017-03-14 08:57:00,58.44291666934364,59.24291590640421,79.82995966861121,96.56889584189967,10.186768983539789,182.02516415244696,57.465278625488295,-0.17360687255859408
2017-03-14 08:58:00,58.42307853698728,59.223077774047866,79.84230728149413,96.70572891235352,10.17291631698608,182.11806640625008,57.465278625488295,-0.17360687255859408
2017-03-14 08:59:00,58.40512975056965,59.20512898763022,79.83760664198132,96.77613830566406,10.157792992062044,182.01035732693185,57.465278625488295,-0.17360687255859408
2017-03-14 09:00:00,58.39838208650286,59.198381323563446,79.80971768027857,96.53234582198293,10.160818501522664,182.00231933593798,57.465278625488295,-0.17360687255859408
2017-03-14 09:01:00,58.43886807090355,59.238867307964135,79.77733049894634,96.6054458618164,10.160453043485937,182.00231933593798,57.465278625488295,-0.17360687255859408
2017-03-14 09:02:00,58.49554844906456,59.295547686125104,79.7732821012798,96.91383161042866,10.160087485062455,182.21552878931973,57.465278625488295,-0.17360687255859408
2017-03-14 09:03:00,58.511742842824845,59.31174207988537,79.7692337036133,96.80189996016652,10.163011450516551,182.2612168161494,57.465278625488295,-0.17360687255859408
2017-03-14 09:04:00,58.531985835025196,59.33198507208572,79.76923330206621,96.52092542146382,10.18238288477849,182.8551467092413,57.465278625488295,-0.17360687255859408
2017-03-14 09:05:00,58.45911106310391,59.25101310328434,79.76518329821135,96.69453510485198,10.182748393008593,183.07596869217693,57.465278625488295,-0.17360687255859408
2017-03-14 09:06:00,58.39838208650286,59.198381323563446,79.74089170757092,96.8887052034077,10.185672509042847,183.22064128674953,57.465278625488295,-0.17360687255859408
2017-03-14 09:07:00,58.376924514770494,59.176923751831076,79.76154098510743,96.44097175598145,10.1885416507721,183.30439758300793,57.465278625488295,-0.17360687255859408
2017-03-14 09:08:00,58.39028488962273,59.190284126683295,79.76113650673315,96.5414834273489,10.179824327167719,183.30439758300793,57.465278625488295,-0.17360687255859408
2017-03-14 09:09:00,58.37409049586245,59.17408973292303,79.7489905106394,97.03718807822779,10.162645942286453,183.41100512052822,57.465278625488295,-0.17360687255859408
2017-03-14 09:10:00,58.37409049586245,59.174089732923015,79.69635853014495,96.60773066470499,10.166300823814,183.47192382812463,57.465278625488295,-0.17360687255859408
2017-03-14 09:11:00,58.35789610210217,59.15789533916275,79.67206453022204,96.75849713777241,10.168859281037996,183.47953796386682,57.465278625488295,-0.17360687255859408
2017-03-14 09:12:00,58.353847503662095,59.15384674072268,79.6639673333419,96.69910430908202,10.176900361713615,183.50238037109347,57.465278625488295,-0.17360687255859408
2017-03-14 09:13:00,58.37409049586245,59.174089732923015,79.68420972322163,96.57803384881271,10.15314312985069,183.58613586425778,57.465278625488295,-0.17360687255859408
2017-03-14 09:14:00,58.418625078703215,59.21862431576378,79.68421012476871,97.06688569721423,10.16228043405634,183.59375,57.465278625488295,-0.17360687255859408
2017-03-14 09:15:00,58.434819472463495,59.23481870952406,79.66396813643605,96.45467818410773,10.172148804915581,183.71558259662825,57.465278625488295,-0.17360687255859408
2017-03-14 09:16:00,58.5157914412649,59.31174207988537,79.64372574655633,96.47066859195105,10.16337700894004,183.92117309570312,57.465278625488295,-0.17360687255859408
2017-03-14 09:17:00,58.503645645944694,59.303644883005234,79.62753255743728,97.00063926295232,10.166300924200778,183.70796685469782,57.465278625488295,-0.17360687255859408
2017-03-14 09:18:00,58.43886807090357,59.238867307964135,79.61538696289061,96.47980579576995,10.16483894147372,183.64704895019548,57.465278625488295,-0.17360687255859408
2017-03-14 09:19:00,58.426722275583344,59.22672151264393,79.60324056524978,96.36787294086658,10.1838449176989,183.738418579102,57.465278625488295,-0.17360687255859408
2017-03-14 09:20:00,58.430770874023416,59.230770111084,79.58704496684827,96.50950261166221,10.174341753909474,183.86787253931942,57.465278625488295,-0.17360687255859408
2017-03-14 09:21:00,58.40085622999402,59.200855467054595,79.58974414401582,96.25289323594835,10.185570928785545,184.38142395019534,57.465278625488295,-0.17360687255859408
2017-03-14 09:22:00,58.35789610210217,59.15789533916275,79.61538696289061,96.86586159153988,10.175438278599785,185.08618645919015,57.465278625488295,-0.17360687255859408
2017-03-14 09:23:00,58.35789610210218,59.15789533916275,79.60324096679688,96.4752381977282,10.175438228406414,185.52021628931973,57.465278625488295,-0.17360687255859408
2017-03-14 09:24:00,58.38218769274258,59.18218692980316,79.58299817537007,96.48894340113588,10.17945881893762,186.7080881219159,57.465278625488295,-0.17360687255859408
2017-03-14 09:25:00,58.31336151926141,59.11336075632197,79.49797740735505,96.43411977667557,10.176534853483515,186.6547875655321,57.465278625488295,-0.17360687255859408
2017-03-14 09:26:00,58.28097273174086,59.080971968801386,79.526317395662,96.265076888235,10.16959019711145,186.67763238204122,57.465278625488295,-0.17360687255859408
2017-03-14 09:27:00,58.272875534860724,59.072874771921256,79.50607259649979,96.78590955232319,10.177631277787075,186.57103287546252,57.465278625488295,-0.17360687255859408
2017-03-14 09:28:00,58.289069928621004,59.08906916568155,79.50202419883327,96.84073478297184,10.163011450516553,186.48727416992193,57.465278625488295,-0.17360687255859408
2017-03-14 09:29:00,58.357693672180176,59.157692909240744,79.53076782226562,97.48046913146973,10.172221899032603,186.48727416992193,57.465278625488295,-0.17360687255859408
2017-03-14 09:30:00,58.36599329898231,59.16599253604289,79.51012099416633,97.1605453491211,10.181286360088142,186.48727416992193,57.465278625488295,-0.17360687255859408
2017-03-14 09:31:00,58.3417017083419,59.14170094540247,79.50202460038035,97.68823161878083,10.177265869943724,186.48727416992193,57.465278625488295,-0.17360687255859408
2017-03-14 09:32:00,58.32550731458161,59.12550655164219,79.47368581671465,97.16054454602693,10.17872790286415,186.37305169356483,57.465278625488295,-0.17360687255859408
2017-03-14 09:33:00,58.289069928621004,59.08906916568153,79.46154022216798,98.20221027575042,10.180555343627915,186.15985107421872,57.465278625488295,-0.17360687255859408
2017-03-14 09:34:00,58.28097273174086,59.0809719688014,79.44129622609994,97.61970078317742,10.194078846981652,185.45168665835737,57.465278625488295,-0.17360687255859408
2017-03-14 09:35:00,58.26882693642065,59.07692337036133,79.43319862767271,96.89784441496198,10.190058356837222,185.25370467336552,57.465278625488295,-0.17360687255859408
2017-03-14 09:36:00,58.34575030678197,59.14574954384254,79.4129538285105,96.91611882259973,10.191885998374552,184.60647583007807,57.465278625488295,-0.17360687255859408
2017-03-14 09:37:00,58.353847503662095,59.15384674072268,79.40769119262697,96.6384552001953,10.203819227218634,184.60647583007807,57.465278625488295,-0.17360687255859408
2017-03-14 09:38:00,58.3417017083419,59.141700945402455,79.40890583239104,97.32273382889598,10.191154931720936,184.57601928710946,57.465278625488295,-0.17360687255859408
2017-03-14 09:39:00,58.337653109901815,59.13765234696239,79.41295463160466,96.66026948627673,10.18567235846268,184.59124755859378,57.465278625488295,-0.17360687255859408
2017-03-14 09:40:00,58.30526432238127,59.10526355944183,79.4291498284591,96.8430195858604,10.180189835397815,184.5988616943359,57.465278625488295,-0.17360687255859408
2017-03-14 09:41:00,58.272875534860724,59.07287477192125,79.43724742688632,96.59859225624486,10.190424015647494,184.60647583007807,57.465278625488295,-0.17360687255859408
2017-03-14 09:42:00,58.29716712550113,59.09716636256168,79.44129622609994,97.29989061857525,10.182382934971868,184.69024015727814,57.465278625488295,-0.17360687255859408
2017-03-14 09:43:00,58.36599329898231,59.16599253604289,79.44129622609994,96.29248930278577,10.171783246492103,184.91867065429705,57.465278625488295,-0.17360687255859408
2017-03-14 09:44:00,58.443591435750314,59.24359067281088,79.43589782714845,96.13956366644965,10.190586407979337,185.1530236138238,57.465278625488295,-0.17360687255859408
2017-03-14 09:45:00,58.548180228785476,59.348179465846,79.4331990292198,96.17141844096936,10.190424065840883,185.32984924316403,57.465278625488295,-0.17360687255859408
2017-03-14 09:46:00,58.584617614746094,59.384616851806626,79.42510143079257,96.66483949360095,10.187499899613227,185.25370387027135,57.465278625488295,-0.17360687255859408
2017-03-14 09:47:00,58.503645645944694,59.303644883005234,79.42510102924548,95.40615844726562,10.194444254824983,184.91867065429702,57.465278625488295,-0.17360687255859408
2017-03-14 09:48:00,58.4469652677837,59.246964504844264,79.40080823396383,95.82876466449939,10.184575883965765,184.7511596679691,57.465278625488295,-0.17360687255859408
2017-03-14 09:49:00,58.42692470550535,59.22692394256593,79.41153755187989,94.84375,10.202777624130258,184.57754669189464,57.465278625488295,-0.17360687255859408
2017-03-14 09:50:00,58.43077087402342,59.230770111084,79.4017079671224,95.8260989718967,10.1956016752455,184.29301198323563,57.465278625488295,-0.17360687255859408
2017-03-14 09:51:00,58.426722275583344,59.22672151264393,79.40080823396383,94.92415899979441,10.206505474291346,183.6775087055407,57.465278625488295,-0.17360687255859408
2017-03-14 09:52:00,58.36194470054224,59.16194393760282,79.40485703317744,96.05034637451172,10.20358160922402,183.04551054302001,57.465278625488295,-0.17360687255859408
2017-03-14 09:53:00,58.36194470054224,59.16194393760282,79.44534502531354,94.95842622455798,10.19480966266832,182.44396249871522,57.465278625488295,-0.17360687255859408
2017-03-14 09:54:00,58.418625078703215,59.21862431576378,79.44939382452715,96.02293556614926,10.184575934159128,181.7053471615444,57.465278625488295,-0.17360687255859408
2017-03-14 09:55:00,58.461540222167955,59.261539459228516,79.42692298889162,95.18880119323731,10.187847089767455,181.68403015136695,57.465278625488295,-0.17360687255859408
2017-03-14 09:56:00,58.58461761474611,59.384616851806626,79.43724742688632,95.09777028937089,10.1933479811016,181.85003099943444,57.465278625488295,-0.17360687255859408
2017-03-14 09:57:00,58.58461761474611,59.384616851806626,79.4291498284591,95.44270806563527,10.199561219466363,182.18507385253915,57.465278625488295,-0.17360687255859408
2017-03-14 09:58:00,58.503645645944694,59.30364488300524,79.44129622609994,94.84420776367188,10.193713539525099,182.23837280273426,57.465278625488295,-0.17360687255859408
2017-03-14 09:59:00,58.4186250787032,59.21862431576378,79.41700343081827,95.68713419060958,10.198099236739308,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-14 10:00:00,58.43931791517468,59.23931715223526,79.38461346096464,95.90567186143663,10.196373303731283,182.4363403320309,57.465278625488295,-0.17360687255859408
2017-03-14 10:01:00,58.42267367714327,59.222672914203855,79.3927106355366,95.89272589432566,10.20285044218363,182.22314453125003,57.465278625488295,-0.17360687255859408
2017-03-14 10:02:00,58.430770874023416,59.230770111084,79.3927106355366,95.66200738204152,10.205043642144457,182.20030212402352,57.465278625488295,-0.17360687255859408
2017-03-14 10:03:00,58.40243068494292,59.20242992200351,79.38461303710939,96.47295339483964,10.208333115828665,182.14700317382807,57.465278625488295,-0.17360687255859408
2017-03-14 10:04:00,58.414576480263136,59.21457571732372,79.38461303710939,96.04806357935855,10.204312525297462,181.7205778423111,57.465278625488295,-0.17360687255859408
2017-03-14 10:05:00,58.41154003143308,59.21153926849368,79.3846130371094,96.69054222106935,10.206596851348875,181.568283081055,57.4652786254883,-0.173606872558594
2017-03-24 09:54:00,57.81538391113279,58.615383148193395,79.6153869628906,102.15928840637226,9.9375,205.2228088378905,100.0,-0.173606872558594
2017-03-24 09:55:00,57.807286714252676,58.60728595131323,79.6072893644634,101.38432151392881,9.95321650254099,205.50835137618228,100.0,-0.17360687255859408
2017-03-24 09:56:00,57.77264934115939,58.572648578219955,79.64102681477864,101.18393241034606,9.946373409695095,206.49273512098543,100.0,-0.17360687255859408
2017-03-24 09:57:00,57.69797656410619,58.49797580116674,79.68421132940995,101.42087073075132,9.940424065840872,206.10228287546255,100.0,-0.17360687255859408
2017-03-24 09:58:00,57.72692317962647,58.526922416687015,79.71153945922852,102.70833282470694,9.942013931274413,206.17042999267557,100.0,-0.17360687255859408
2017-03-24 09:59:00,57.824433719410614,58.624432956471175,79.76470767750459,102.00163358800546,9.980391782872816,204.8781289493338,100.0,-0.17360687255859406
2017-03-24 10:00:00,57.883760240342866,58.68375947740344,79.77778032090929,101.99893993801547,9.965277671813965,206.17123582628025,100.0,-0.17360687255859408
2017-03-24 10:01:00,57.97435887654623,58.77435811360677,79.83076934814451,101.46990814208974,9.966203689575195,206.17284138997374,100.0,-0.17360687255859406
2017-03-24 10:02:00,58.03333346048991,58.83333269755043,79.82478671603731,101.49016231960722,9.97453678978814,205.48803880479605,100.0,-0.17360687255859408
2017-03-24 10:03:00,58.074494211297285,58.87449344835781,79.84615366082441,102.56990091424237,9.959795249135869,204.57937300832654,100.0,-0.17360687255859408
2017-03-24 10:04:00,58.082353255328,58.882352492388556,79.92307730282053,102.11652284510005,9.965277727912454,204.45261068905097,100.0,-0.17360687255859406
2017-03-24 10:05:00,58.1278851032257,58.92788434028626,79.90865659713744,101.87445592880243,9.973089873790741,203.45956134796134,100.0,-0.17360687255859406
2017-03-24 10:06:00,58.18816639826851,58.988165635329025,79.91124431903543,102.09334857647217,9.967414489159218,203.53677016038168,100.0,-0.17360687255859403
2017-03-24 10:07:00,58.135897954305,58.93589719136558,80.0,101.5625,9.974536736806234,203.8001530965173,100.0,-0.173606872558594
2017-03-24 10:08:00,58.20000076293948,59.0,79.98224933330829,102.82118049034706,9.93376034956712,203.2919311523439,100.0,-0.17360687255859403
2017-03-24 10:09:00,58.248583944220314,59.048583181280826,80.00404839766652,102.62015774375516,9.954678334687884,203.460034822163,100.0,-0.17360687255859408
2017-03-24 10:10:00,58.25641123453779,59.056410471598305,80.06666361490888,102.08333384195967,9.967592493693035,203.9255391438805,100.0,-0.17360687255859406
2017-03-24 10:11:00,58.302565256754555,59.102564493815116,80.08974266052248,100.73423067728685,9.969907283782959,204.51147206624356,100.0,-0.173606872558594
2017-03-24 10:12:00,58.34957398308648,59.149573220147055,80.11965688069662,100.86082119411896,9.966820981767441,205.24691518147816,100.0,-0.17360687255859408
2017-03-24 10:13:00,58.345300462510835,59.145299699571424,80.15384631686743,101.61796061197927,9.981095367007786,204.9173685709637,100.0,-0.17360687255859408
2017-03-24 10:14:00,58.2950237498564,59.09502298691694,80.21266757740693,100.85273608039401,9.970996576197008,205.08238040699658,100.0,-0.17360687255859406
2017-03-24 10:15:00,58.230770111084006,59.03076934814453,80.2102549235026,100.50926005045572,9.972221946716308,204.76465657552097,100.0,-0.17360687255859406
2017-03-24 10:16:00,58.20549528939386,59.00549452645438,80.22527204241071,100.44952883039205,9.966269765581403,205.1711349487306,100.0,-0.17360687255859403
2017-03-24 10:17:00,58.24895199862396,59.048951235684484,80.27971926602449,102.04387595436792,9.970328157598322,203.66424283114355,100.0,-0.173606872558594
2017-03-24 10:18:00,58.34102694193522,59.14102617899579,80.30127970377605,102.12673632303866,9.97800914446513,203.7639846801758,100.0,-0.173606872558594
2017-03-24 10:19:00,58.42527634756904,59.22527558462962,80.34065900530133,101.66480527605334,9.977678298950195,204.3650730678014,100.0,-0.17360687255859403
2017-03-24 10:20:00,58.44786495632593,59.24786419338651,80.38461303710939,101.83738284640846,9.966049194335938,204.28240458170563,100.0,-0.173606872558594
2017-03-24 10:21:00,58.50219971793039,59.30219895499092,80.43956102643696,102.21974236624578,9.970237936292374,203.44535391671297,100.0,-0.17360687255859403
2017-03-24 10:22:00,58.55165045601981,59.35164969308034,80.40659223284042,102.66307231358121,9.962301526750837,203.9723881312781,100.0,-0.17360687255859403
2017-03-24 10:23:00,58.56538677215577,59.36538600921629,80.48076756795248,102.56799697875977,9.980323870976767,203.96894327799498,100.0,-0.173606872558594
2017-03-24 10:24:00,58.61025873819987,59.41025797526041,80.504273308648,102.213542514377,9.970679071214464,204.26632859971798,100.0,-0.173606872558594
2017-03-24 10:25:00,58.64056153730912,59.44056077436967,80.48951096968219,101.17187499999999,9.970328070900656,204.26924965598366,100.0,-0.173606872558594
2017-03-24 10:26:00,58.6545479514382,59.454547188498765,80.53846047141334,102.26878218217338,9.976641048084606,204.04566261985082,100.0,-0.173606872558594
2017-03-24 10:27:00,58.66154098510741,59.46154022216798,80.56410217285155,102.30034722222223,9.967592557271322,204.893261379666,100.0,-0.173606872558594
2017-03-24 10:28:00,58.65128428141275,59.45128351847332,80.55384521484373,102.37268575032553,9.961111068725586,205.76775004069017,100.0,-0.17360687255859406
2017-03-24 10:29:00,58.60659572056362,59.40659495762416,80.58241816929407,101.919022151402,9.97172600882394,205.853178841727,100.0,-0.17360687255859403
2017-03-24 10:30:00,58.62012070875902,59.42011994581955,80.6153852022611,102.18683272141685,9.978097915649414,195.25686058631325,100.0,-0.17360687255859403
2017-03-24 10:31:00,58.652993732028534,59.45299296908908,80.61966027153862,102.27382532755533,9.978780428568522,137.02417331271707,100.0,-0.17360687255859408
2017-03-24 10:32:00,58.70887638972356,59.5088756267841,80.65088888315054,102.3370725191557,9.974358778733473,116.82024383544936,100.0,-0.17360687255859403
2017-03-24 10:33:00,58.80633410285501,59.60633333991557,80.65158440085018,102.46119106517115,9.97712382148294,72.1507350697237,100.0,-0.17360687255859406
2017-03-24 10:34:00,58.82499933242797,59.62499856948855,80.74038696289062,102.39529037475576,9.982638537883759,119.39380645751962,100.0,-0.17360687255859406
2017-03-24 10:35:00,58.91153812408445,59.71153736114503,80.73076963424684,102.4983730316162,9.970919966697693,93.99413990974436,100.0,-0.17360687255859406
2017-03-24 10:36:00,58.930768966674805,59.73076820373535,80.76442575454713,102.3247623443602,9.978298485279085,99.93489694595337,100.0,-0.17360687255859406
2017-03-24 10:37:00,58.99120875767299,59.79120799473352,80.82417678833008,102.3995530264719,9.988094874790736,131.56208801269543,100.0,-0.17360687255859403
2017-03-24 10:38:00,59.0,59.79999923706051,80.83077087402343,102.3524307250977,9.982638359069824,139.3663192749022,100.0,-0.173606872558594
2017-03-24 10:39:00,59.05042754279243,59.850426779852945,80.87179777357314,102.30034764607738,9.983796066708035,140.46424738566077,100.0,-0.17360687255859408
2017-03-24 10:40:00,59.0552038304946,59.85520306755513,80.86877890194161,102.47906449261842,9.964052144218893,137.19532820757718,100.0,-0.17360687255859406
2017-03-24 10:41:00,59.06813212803432,59.86813136509484,80.91758564540316,102.30034691946842,9.966765812465123,131.77910014561252,100.0,-0.17360687255859403
2017-03-24 10:42:00,59.12307739257812,59.92307662963868,80.94570384306064,102.10375797047342,9.953839806949391,137.25491063735058,100.0,-0.17360687255859406
2017-03-24 10:43:00,59.08888922797309,59.88888846503364,80.94872029622395,102.26658969455302,9.972221904330784,150.29417165120458,100.0,-0.17360687255859408
2017-03-24 10:44:00,59.03760698106554,59.83760621812606,80.94017367892793,102.13879267374672,9.966435273488363,122.36368454827215,100.0,-0.17360687255859408
2017-03-24 10:45:00,59.0461540222168,59.846153259277315,80.98077011108398,102.19726705551145,9.977864384651184,42.22728705406189,100.0,-0.17360687255859406
2017-03-24 10:46:00,59.09011023385184,59.89010947091238,81.01648276192802,102.37475040980736,9.977678367069789,63.16137531825473,100.0,-0.17360687255859403
2017-03-24 10:47:00,59.14444499545627,59.944444232516815,81.008546617296,102.37509748670789,9.975308471255833,45.62114196353492,100.0,-0.17360687255859408
2017-03-24 10:48:00,59.19547585880055,60.004524904138904,81.07239487591913,102.41523787554569,9.980800404268152,14.297385945039634,100.0,-0.17360687255859406
2017-03-24 10:49:00,59.24487272898359,60.044871966044106,81.07050959269206,102.4739602406819,9.980323712031048,9.40393511454264,100.0,-0.173606872558594
2017-03-24 10:50:00,59.287180582682296,60.08717981974283,81.07691955566408,102.44502309163411,9.972684987386067,35.5999231974284,100.0,-0.17360687255859406
2017-03-24 10:51:00,59.309891292027075,60.10989052908762,81.14285605294366,102.71267482212615,9.942460332598005,47.91873373304094,100.0,-0.17360687255859403
2017-03-24 10:52:00,59.370941585964616,60.1709408230252,81.1538437737359,102.28346888224289,9.977237383524576,26.588219006856285,100.0,-0.17360687255859408
2017-03-24 10:53:00,59.371599050668564,60.17159828772914,81.21301562969501,102.09668849064738,9.970085364121656,0.0,100.0,-0.17360687255859403
2017-03-24 10:54:00,59.41893650935245,60.217949549357115,81.2051264444987,103.00202560424816,9.971643368403116,0.0,100.0,-0.173606872558594
2017-03-24 10:55:00,59.430770874023416,60.23077011108399,81.25128021240234,103.02661997477207,9.964814694722493,0.0,100.0,-0.17360687255859406
2017-03-24 10:56:00,59.46442484855651,60.2596163749695,81.25791706758386,102.84160569134895,9.935049113105325,0.0,100.0,-0.17360687255859406
2017-03-24 10:57:00,59.48205312093099,60.282052357991525,81.27350362141925,102.7054400973848,9.952160835266113,0.0,100.0,-0.173606872558594
2017-03-24 10:58:00,59.4576940536499,60.25769329071045,81.30000076293945,103.40711784362796,9.914583349227906,0.0,100.0,-0.17360687255859408
2017-03-24 10:59:00,59.38935059767501,60.1893498347356,81.3076923076923,103.77604029728809,9.923076996436485,0.0,100.0,-0.17360687255859403
2017-03-24 11:00:00,59.315385818481445,60.115385055542006,81.30219868251254,102.89558574131563,9.946924618312291,0.0,100.0,-0.17360687255859403
2017-03-24 11:01:00,59.32019352912903,60.12019276618958,81.36538457870483,102.72352504730212,9.960937559604647,0.0,100.0,-0.17360687255859406
2017-03-24 11:02:00,59.41267125746782,60.21267049452839,81.38913951200597,103.14031847785495,9.93749994390151,0.0,100.0,-0.17360687255859406
2017-03-24 11:03:00,59.517950693766274,60.31794993082682,81.45128326416017,102.67650299072253,9.966203625996908,0.0,100.0,-0.17360687255859406
2017-03-24 11:04:00,59.548180228785476,60.348179465846,81.43319862767271,102.49451727616167,9.942982623451634,0.0,100.0,-0.17360687255859408
2017-03-24 11:05:00,59.58889113532174,60.38889037238226,81.46581353081598,102.0881559583876,9.956018447875977,0.0,100.0,-0.17360687255859408
2017-03-24 11:06:00,59.64231014251709,60.44230937957763,81.51442241668701,102.52550029754626,9.947916686534882,0.0,100.0,-0.17360687255859406
2017-03-24 11:07:00,59.66154076071346,60.461539997774025,81.50226233987247,102.87224219827094,9.93750005609849,0.0,100.0,-0.17360687255859406
2017-03-24 11:08:00,59.65701608096851,60.457015318029065,81.53393509808707,103.0535125732423,9.918709081761977,0.0,100.0,-0.17360687255859406
2017-03-24 11:09:00,59.66581408182779,60.465813318888344,81.54700766669379,102.89110522800019,9.923997084299723,0.0,100.0,-0.17360687255859408
2017-03-24 11:10:00,59.722267150878906,60.52226638793945,81.5789461637798,102.86915186831823,9.93092115301835,11.886269619590374,100.0,-0.17360687255859408
2017-03-24 11:11:00,59.79728451897115,60.597283756031736,81.61538561652686,102.20588100657747,9.968137124005485,52.364176581887634,100.0,-0.17360687255859406
2017-03-24 11:12:00,59.77264870537652,60.572647942437065,81.6495730082194,102.10744518703882,9.961805555555555,107.53440136379677,100.0,-0.17360687255859408
2017-03-24 11:13:00,59.81111039055717,60.61110962761776,81.69658025105795,102.10021124945746,9.952546490563286,160.38130187988267,100.0,-0.17360687255859408
2017-03-24 11:14:00,59.802563349405915,60.60256258646648,81.66515933766084,101.89185063979205,9.926470700432272,182.43633943445568,100.0,-0.17360687255859406
2017-03-24 11:15:00,59.77692246437072,60.576921701431296,81.6923065185547,102.31311259550205,9.931372474221622,190.89562988281247,100.0,-0.17360687255859406
2017-03-24 11:16:00,59.765609965604895,60.565609202665456,81.71040703268613,102.66288847081806,9.939950942993164,196.16353741814117,100.0,-0.17360687255859406
2017-03-24 11:17:00,59.678634431627046,60.47863366868762,81.75213877360028,102.4233216179741,9.922067907121447,200.1993264092337,100.0,-0.17360687255859408
2017-03-24 11:18:00,59.70427470737033,60.50427394443088,81.74359130859376,102.13638008965388,9.932484679751926,201.7907655504014,100.0,-0.17360687255859408
2017-03-24 11:19:00,59.8153839111328,60.61538314819339,81.7777803209093,102.29552459716794,9.927083174387613,203.9609010484485,100.0,-0.17360687255859408
2017-03-24 11:20:00,59.85384559631346,60.65384483337405,81.80769348144531,102.33651606241874,9.928240829043919,204.01716528998497,100.0,-0.17360687255859408
2017-03-24 11:21:00,59.89230728149411,60.6923065185547,81.80769517686632,102.39679929945198,9.919753127627903,203.534912109375,100.0,-0.17360687255859408
2017-03-24 11:22:00,59.91794840494789,60.71794764200846,81.87179565429685,102.249710506863,9.932870599958632,203.25359937879773,100.0,-0.17360687255859408
2017-03-24 11:23:00,59.95213656955296,60.75213580661349,81.86752234564887,102.8235914442275,9.87037049399482,203.60725063747847,100.0,-0.17360687255859408
2017-03-24 11:24:00,59.94493906121506,60.7449382982756,81.91903164512232,102.59045972322161,9.908991211339048,202.5006111546565,100.0,-0.17360687255859408
2017-03-24 11:25:00,60.01781383313631,60.81781307019683,81.93117643657483,102.48994887502568,9.931652069091797,202.51584103232946,100.0,-0.17360687255859408
2017-03-24 11:26:00,60.064253638772406,60.86425287583294,81.92308044433592,102.38715138154878,9.926470532136804,199.5846952550556,100.0,-0.17360687255859406
2017-03-24 11:27:00,60.084615707397454,60.88942265510559,81.93750286102294,102.31933736801156,9.938802242279053,171.64352010091164,100.0,-0.17360687255859406
2017-03-24 11:28:00,60.0461540222168,60.8461532592773,82.0,102.40688185258337,9.95075780695135,185.1062677556818,100.0,-0.173606872558594
2017-03-24 11:29:00,59.9637361254011,60.763735362461624,81.97252873011998,101.89422171456464,9.962301526750837,192.65666089739116,100.0,-0.17360687255859403
2017-03-24 11:30:00,59.91282018025716,60.71281941731772,81.94872029622394,102.00231374104813,9.959259223937988,196.02623392740887,100.0,-0.17360687255859406
2017-03-24 11:31:00,59.88047291682314,60.68047215388372,81.98224933330829,101.89970456636875,9.958333235520582,199.40793903057386,100.0,-0.17360687255859403
2017-03-24 11:32:00,59.815383911132805,60.61538314819338,82.0051279703776,102.4247685750326,9.898148282368977,202.00617574055994,100.0,-0.17360687255859406
2017-03-24 11:33:00,59.82179419199625,60.62179342905683,82.03845977783203,102.13035456339516,9.934606472651163,203.95688247680675,100.0,-0.173606872558594
2017-03-24 11:34:00,59.86346101760863,60.66346025466921,82.01442289352417,102.34917545318606,9.933593809604645,204.80685424804702,100.0,-0.17360687255859406
2017-03-24 11:35:00,59.99487177530924,60.79487101236977,82.11111026340063,102.03510793050111,9.956790076361761,204.6682010226782,100.0,-0.173606872558594
2017-03-24 11:36:00,60.03076934814454,60.830768585205064,82.07691955566408,101.84606424967448,9.953240903218587,204.44637044270854,100.0,-0.17360687255859406
2017-03-24 11:37:00,60.09743626912435,60.8974355061849,82.07692311604818,102.08912048339847,9.956481424967446,204.83217773437534,100.0,-0.17360687255859406
2017-03-24 11:38:00,60.15384674072265,60.95384597778321,82.13333333333337,102.1614583333333,9.943981424967449,204.0702158610029,100.0,-0.17360687255859406
2017-03-24 11:39:00,60.16153907775881,60.961538314819336,82.12307586669924,102.0963546752929,9.961805534362792,204.03645324707028,100.0,-0.173606872558594
2017-03-24 11:40:00,60.19038534164429,60.990384578704834,82.1249990463257,102.54177522659306,9.930121660232544,204.2191114425661,100.0,-0.17360687255859406
2017-03-24 11:41:00,60.249451501028894,61.049450738089426,82.15384674072268,102.56696374075754,9.938988140651158,204.55108642578142,100.0,-0.17360687255859403
2017-03-24 11:42:00,60.225641886393255,61.02564112345377,82.15812004937068,102.64998160468213,9.959104961819119,204.5878245035807,100.0,-0.17360687255859408
2017-03-24 11:43:00,60.232052167256676,61.03205140431722,82.2051264444987,102.60055033365883,9.9525465965271,204.8128776550295,100.0,-0.173606872558594
2017-03-24 11:44:00,60.268377092149535,61.068376329210054,82.18803320990668,102.72472974989155,9.891203774346245,204.885214911567,100.0,-0.17360687255859408
2017-03-24 11:45:00,60.276924133300795,61.076923370361314,82.16599193372225,102.37344721743942,9.916301225361071,153.53922713430327,100.0,-0.17360687255859408
2017-03-24 11:46:00,60.251283009847015,61.051282246907554,82.1965798272027,101.98929468790689,9.947530799441868,122.21096547444654,100.0,-0.17360687255859408
2017-03-24 11:47:00,60.2859739415786,61.085973178639115,82.23529142491958,102.03993090461289,9.9436274135814,135.78261072495397,100.0,-0.17360687255859406
2017-03-24 11:48:00,60.281197653876426,61.081196890936944,82.23076672024196,101.93142445882161,9.947530852423775,155.3658659193253,100.0,-0.17360687255859408
2017-03-24 11:49:00,60.27239922916189,61.07239846622241,82.23076764275046,101.95823175766895,9.971813482396742,166.36880223891333,100.0,-0.17360687255859406
2017-03-24 11:50:00,60.276924133300795,61.076923370361314,82.23504087660048,101.56250042385517,9.995370229085289,154.1763136121963,100.0,-0.17360687255859408
2017-03-24 11:51:00,60.25769329071046,61.05769252777099,82.2307662963867,101.86903190612789,9.986544787883759,162.60670089721697,100.0,-0.17360687255859406
2017-03-24 11:52:00,60.22024375513981,61.02024299220034,82.24696109169408,102.84402305201489,9.945175421865363,143.05403378135287,100.0,-0.17360687255859408
2017-03-24 11:53:00,60.13491175724909,60.934910994309654,82.28402357835034,102.26362316425023,9.94444465637207,160.33431302584134,100.0,-0.17360687255859403
2017-03-24 11:54:00,60.118552488439214,60.91855172549978,82.2760175817153,102.19311613195075,9.94730422076057,168.2495942957263,100.0,-0.17360687255859406
2017-03-24 11:55:00,60.18224921593301,60.98224845299354,82.31952432485727,102.10002605731655,9.974892909710222,174.23433039738575,100.0,-0.17360687255859403
2017-03-24 11:56:00,60.28241865975517,61.08791242327009,82.3516480582101,102.03683035714278,9.992559501102994,182.973711286272,100.0,-0.17360687255859403
2017-03-24 11:57:00,60.33736392429897,61.13736316135953,82.31868198939732,101.9717254638672,9.985118797847203,187.59300667898992,100.0,-0.17360687255859403
2017-03-24 11:58:00,60.365681868333084,61.16568110539366,82.35502859262321,102.14676783635075,9.987713520343487,191.383993295523,100.0,-0.17360687255859403
2017-03-24 11:59:00,60.36923217773436,61.16923141479496,82.38461303710939,101.8402763366699,10.001388931274429,195.80440216064463,100.0,-0.173606872558594
2017-03-24 12:00:00,60.416784806684994,61.223777077414795,82.38461303710939,101.99258353493428,9.940025242892178,199.38973305442093,100.0,-0.173606872558594
2017-03-24 12:01:00,60.430770874023416,61.23077011108399,82.37435811360679,101.64351806640629,9.96990737915039,200.6269276936852,100.0,-0.17360687255859406
2017-03-24 12:02:00,60.422223832872156,61.22222306993274,82.3974355061849,101.21768866644979,10.001157442728687,172.35725402832054,100.0,-0.17360687255859408
2017-03-24 12:03:00,60.43626540047783,61.236264637538376,82.3846141270229,101.43849182128905,9.996527535574772,119.89500590733145,100.0,-0.17360687255859403
2017-03-24 12:04:00,60.482053120931,61.282052357991525,82.38461303710939,101.47569402058907,9.998263835906991,138.98534266153973,100.0,-0.173606872558594
2017-03-24 12:05:00,60.460356785700874,61.26035602276142,82.37869614821214,101.93643188476561,9.987179169288048,149.906519963191,100.0,-0.17360687255859403
2017-03-24 12:06:00,60.33333460489908,61.13333384195966,82.38461303710939,102.1990743001302,9.953240648905433,169.90740356445295,100.0,-0.17360687255859406
2017-03-24 12:07:00,60.2904988457175,61.09049808277802,82.40271355124082,101.88163757324219,9.963235181920666,182.12145637063426,100.0,-0.17360687255859406
2017-03-24 12:08:00,60.332868402654476,61.13286763971503,82.41957993940875,101.8386986472391,9.967171582308682,189.7227450284091,100.0,-0.173606872558594
2017-03-24 12:09:00,60.443591435750314,61.24359067281088,82.43589782714845,101.33584001329211,10.006558577219657,193.94611952039952,100.0,-0.17360687255859408
2017-03-24 12:10:00,60.48994269737831,61.28994193443884,82.4023654644306,101.54914562518772,10.010683646568891,199.09633343036356,100.0,-0.17360687255859403
2017-03-24 12:11:00,60.526925086975105,61.32692432403564,82.4551296234131,101.74334526062016,9.999421199162809,200.9548581441245,100.0,-0.173606872558594
2017-03-24 12:12:00,60.5665179981905,61.36651723525101,82.44796483656941,102.1216300515567,10.002859508290022,172.50476612764228,100.0,-0.17360687255859406
2017-03-24 12:13:00,60.570194482803345,61.37019371986388,82.46154022216798,101.8283405303954,9.96918386220932,178.77423095703128,100.0,-0.17360687255859406
2017-03-24 12:14:00,60.5846176147461,61.38461685180661,82.49650365656072,101.85448317094283,9.980429215864707,187.10542852228326,100.0,-0.173606872558594
2017-03-24 12:15:00,60.59053479708159,61.3905340341421,82.4852071908804,101.98985055776754,10.000534057617188,190.7830317570611,100.0,-0.17360687255859403
2017-03-24 12:16:00,60.600002288818374,61.40000152587887,82.46923217773438,102.018228149414,10.017360782623292,192.6504608154296,100.0,-0.173606872558594
2017-03-24 12:17:00,60.65562380277193,61.45562303983249,82.46154022216798,102.00988241342392,10.01175176180325,153.30084111140337,100.0,-0.17360687255859403
2017-03-24 12:18:00,60.62986665613511,61.429865893195654,82.46154022216798,102.062909743365,10.004085091983589,148.4289909811581,100.0,-0.17360687255859406
2017-03-24 12:19:00,60.55897649129233,61.35897572835284,82.50640996297201,102.49566014607751,9.981481393178305,159.5293210347497,100.0,-0.173606872558594
2017-03-24 12:20:00,60.52417782374791,61.32417706080844,82.53296552385602,102.92348807198664,9.98561464037214,167.92741394042997,100.0,-0.17360687255859403
2017-03-24 12:21:00,60.54615592956544,61.34615516662596,82.52403736114502,102.54448747634895,9.996961593627935,173.52068328857436,100.0,-0.17360687255859406
2017-03-24 12:22:00,60.604860606946446,61.40485984400698,82.48987900583369,102.67955017089844,9.998172509042847,181.3779320967825,100.0,-0.17360687255859408
2017-03-24 12:23:00,60.66153989519392,61.46153913225445,82.516482761928,102.69407272338857,10.005456175122942,187.05563899448967,100.0,-0.17360687255859403
2017-03-24 12:24:00,60.7219775063651,61.52197674342563,82.53845977783202,103.13120051792694,9.992559432983404,193.51438794817267,100.0,-0.17360687255859403
2017-03-24 12:25:00,60.7384614944458,61.53846073150635,82.53845977783202,102.89713478088377,10.006365855534893,194.6735178629559,100.0,-0.173606872558594
2017-03-24 12:26:00,60.743268251419074,61.54326748847961,82.53845977783202,102.84559535980223,9.965277791023256,197.41934776306158,100.0,-0.17360687255859406
2017-03-24 12:27:00,60.800960779190056,61.599998474121115,82.56410217285155,102.28877360026044,9.988425890604658,198.48573099772136,100.0,-0.17360687255859406
2017-03-24 12:28:00,60.80897363026937,61.60946596585788,82.58580017089842,101.67935239351708,10.0122861128587,200.131317138672,100.0,-0.17360687255859403
2017-03-24 12:29:00,60.815383911132805,61.61538314819339,82.54545454545453,101.85448247736146,10.013888619162817,200.87593910910888,100.0,-0.173606872558594
2017-03-24 12:30:00,60.86666615804037,61.66666539510093,82.53845977783202,101.82291666666657,9.998263756434131,201.82292302449525,100.0,-0.173606872558594
2017-03-24 12:31:00,60.84335604580965,61.643355282870225,82.53845977783202,102.09122467041028,10.018307685852044,174.2818825461651,100.0,-0.173606872558594
2017-03-24 12:32:00,60.830768585205064,61.63076782226566,82.56153717041015,102.01822967529289,10.017360782623289,121.0792823791503,100.0,-0.173606872558594
2017-03-24 12:33:00,60.76730680465698,61.56730604171753,82.59615516662596,102.41427898407,9.98177051544189,131.54658317565924,100.0,-0.173606872558594
2017-03-24 12:34:00,60.67692489624024,61.476924133300784,82.58974456787108,102.1990737915038,9.991666603088381,152.7970652262372,100.0,-0.17360687255859406
2017-03-24 12:35:00,60.73365330696107,61.5336525440216,82.63461399078368,102.58789110183712,9.97743022441864,159.9844465255739,100.0,-0.17360687255859406
2017-03-24 12:36:00,60.78974278767904,61.58974202473961,82.6837599012587,102.53665076361767,9.993055343627923,174.30233934190534,100.0,-0.173606872558594
2017-03-24 12:37:00,60.9032963344029,61.70329557146346,82.70329611642022,102.10813467843185,10.010912486485072,149.32622201102126,100.0,-0.173606872558594
2017-03-24 12:38:00,60.97435887654623,61.77435811360676,82.6871785481771,102.01388804117832,10.011110814412428,136.8827178955076,100.0,-0.17360687255859406
2017-03-24 12:39:00,60.97327925029554,61.77327848735607,82.6923065185547,102.19983673095699,9.987207513106494,151.78028066534745,100.0,-0.17360687255859408
2017-03-24 12:40:00,61.02805440566119,61.82805364272171,82.70135767319624,102.3565148746266,10.01102924346924,163.79868002498847,100.0,-0.17360687255859406
2017-03-24 12:41:00,61.007692337036154,61.807691574096644,82.74359130859376,101.95312500000017,10.019675731658955,171.22395833333334,100.0,-0.173606872558594
2017-03-24 12:42:00,61.04188050164117,61.84187973870169,82.72649637858075,102.48119354248041,9.9988423983256,175.266842312283,100.0,-0.17360687255859406
2017-03-24 12:43:00,61.0461540222168,61.846153259277315,82.69711446762086,102.46853351593006,9.97352409362793,181.902855873108,100.0,-0.17360687255859406
2017-03-24 12:44:00,61.1059833102756,61.905982547336166,82.70085398356122,102.43537648518867,9.963734520806206,184.94406127929685,100.0,-0.173606872558594
2017-03-24 12:45:00,61.13491175724909,61.934910994309654,82.75148127629208,102.57745772141683,9.947115384615385,188.16773047814002,100.0,-0.17360687255859403
2017-03-24 12:46:00,61.174359639485694,61.974358876546226,82.76282310485841,101.91695467631025,9.997106393178308,191.7350547096946,100.0,-0.173606872558594
2017-03-24 12:47:00,61.227473395211355,62.038461685180664,82.75274876185827,102.26934596470421,9.990079062325615,196.7399597167969,100.0,-0.17360687255859406
2017-03-24 12:48:00,61.22097986394712,62.02097910100763,82.75524624911223,102.0991148515182,9.971590648997914,197.4037295254796,100.0,-0.173606872558594
2017-03-24 12:49:00,61.21098981584824,62.01098905290876,82.7692337036133,102.05543245588028,9.994047437395368,178.28208051409018,100.0,-0.17360687255859403
2017-03-24 12:50:00,61.15726555718316,61.957264794243706,82.7777803209093,102.0543967352972,9.979166348775228,141.62165493435333,100.0,-0.173606872558594
2017-03-24 12:51:00,61.09011023385186,61.890109470912364,82.82417624337329,102.39335523332872,9.968253816877093,146.5153786795484,100.0,-0.173606872558594
2017-03-24 12:52:00,61.06713312322443,61.867132360284955,82.82517519864167,102.59627532958983,9.960858431729404,160.51136363636382,100.0,-0.173606872558594
2017-03-24 12:53:00,61.08461570739746,61.88461494445799,82.80219922746929,102.41815621512272,9.981150422777448,169.42584337506986,100.0,-0.17360687255859403
2017-03-24 12:54:00,61.16153907775881,61.96153831481936,82.82051595052083,102.82117970784499,9.965277353922525,171.730331420898,100.0,-0.173606872558594
