RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-24 12:55:00,61.24395697457451,62.04395621163503,82.86813245500834,102.74057442801343,9.977182115827288,172.8050558907643,100.0,-0.173606872558594
2017-03-24 12:56:00,61.268377092149535,62.068376329210054,82.85470072428383,102.72231801350911,9.988811386956108,177.90316433376734,100.0,-0.17360687255859408
2017-03-24 12:57:00,61.33675342135959,62.13675265842015,82.8675219217936,102.45467037624775,9.98186699549357,186.1255789862739,100.0,-0.17360687255859408
2017-03-24 12:58:00,61.315385818481445,62.11538505554199,82.91025988260904,102.08695157368992,10.004050890604658,189.79069900512692,100.0,-0.173606872558594
2017-03-24 12:59:00,61.34102694193522,62.14102617899579,82.92308044433592,102.26417795817049,9.997685194015505,190.4176305135088,100.0,-0.173606872558594
2017-03-24 13:00:00,61.346854469992884,62.146853707053474,82.92308044433592,102.11095428466798,10.001262578097267,191.2484283447262,100.0,-0.173606872558594
2017-03-24 13:01:00,61.384616851806626,62.1846160888672,82.92307790120441,102.15277811686215,9.987037022908533,192.399698893229,100.0,-0.17360687255859406
2017-03-24 13:02:00,61.3945716409122,62.19457087797279,82.91855531580306,101.8305758307963,9.998774472404934,194.24871287626388,100.0,-0.17360687255859406
2017-03-24 13:03:00,61.35897572835286,62.15897496541343,82.92308044433592,101.44386596679679,9.996296246846525,196.2287729899089,100.0,-0.17360687255859406
2017-03-24 13:04:00,61.281197653876426,62.081196890936944,82.92308044433592,101.96518156263562,9.981095578935413,196.7431801689994,100.0,-0.17360687255859408
2017-03-24 13:05:00,61.235503856952384,62.03550309401291,82.94083111102765,102.08667168250446,9.964743687556343,198.72908254770118,100.0,-0.13354316124549298
2017-03-24 13:06:00,61.259830050998275,62.0598292880588,82.98290676540799,101.87596469455302,9.984567642211914,199.20267910427486,100.0,-0.173606872558594
2017-03-24 13:07:00,61.32637487139021,62.12637410845076,82.97252873011998,102.09263447352821,9.985118661608018,201.461225237165,100.0,-0.17360687255859403
2017-03-24 13:08:00,61.373078346252434,62.17307758331302,82.94231033325194,102.05077997843416,9.990740458170572,202.54629770914735,100.0,-0.173606872558594
2017-03-24 13:09:00,61.423777840354205,62.223777077414795,82.96503656560725,102.10306271639746,9.99305534362793,203.91413879394528,100.0,-0.173606872558594
2017-03-24 13:10:00,61.476924896240234,62.27692413330078,83.0,102.38715667724622,9.983333015441895,205.2372650146486,100.0,-0.173606872558594
2017-03-24 13:11:00,61.489594627829156,62.2895938648897,83.01357403923484,102.10886517693014,9.98570229025448,206.6653101303996,100.0,-0.17360687255859406
2017-03-24 13:12:00,61.50769424438477,62.307693481445305,83.02563985188803,102.13541920979827,9.9902774810791,207.03125,100.0,-0.17360687255859406
2017-03-24 13:13:00,61.51318877083916,62.31318800789968,83.010988507952,103.11880002702988,9.98412663596017,207.15525817871088,100.0,-0.17360687255859403
2017-03-24 13:14:00,61.56325001186796,62.3675227695041,83.04273520575629,102.62828021579317,9.976080099741617,174.74440511067698,100.0,-0.17360687255859408
2017-03-24 13:15:00,61.56263950892858,62.3626387459891,83.06043842860632,102.17633874075757,9.978174482073102,174.64450836181632,100.0,-0.17360687255859403
2017-03-24 13:16:00,61.56538677215577,62.365386009216294,83.07691955566408,102.12131166458131,9.992187440395357,180.21195125579825,100.0,-0.17360687255859406
2017-03-24 13:17:00,61.5846176147461,62.38461685180662,83.06730461120607,102.04535722732551,9.994357585906984,173.76482295990016,100.0,-0.17360687255859406
2017-03-24 13:18:00,61.55384826660158,62.353847503662074,83.06153717041016,102.22222213745121,9.986805152893066,154.7598342895506,100.0,-0.173606872558594
2017-03-24 13:19:00,61.52906184726292,62.32906108432345,83.13247892591691,102.43055555555546,9.988039758470324,168.7242787679038,100.0,-0.17360687255859408
2017-03-24 13:20:00,61.43776390769263,62.23776314475321,83.15384674072268,102.36742401123037,9.983585444363682,171.480429909446,100.0,-0.173606872558594
2017-03-24 13:21:00,61.37948862711587,62.17948786417647,83.12820434570317,102.22077433268232,9.984953244527182,152.77778116861967,100.0,-0.173606872558594
2017-03-24 13:22:00,61.29890223911831,62.09890147617885,83.10439355032786,102.06783294677736,9.979166303362165,145.068618774414,100.0,-0.17360687255859403
2017-03-24 13:23:00,61.28461647033693,62.08461570739745,83.15384674072268,100.98958053588849,9.987499809265136,160.1707153320313,100.0,-0.173606872558594
2017-03-24 13:24:00,61.29091020063922,62.07692337036132,83.16083942760123,101.54671616987744,9.988004771145912,162.444761796431,100.0,-0.173606872558594
2017-03-24 13:25:00,61.1945062364851,61.99450547354562,83.1923065185547,101.51599775041849,9.994047437395368,155.18162653996407,100.0,-0.17360687255859403
2017-03-24 13:26:00,61.18816639826851,61.988165635329025,83.20709874079778,101.315437903771,9.999465795663694,161.09664154052754,100.0,-0.17360687255859403
2017-03-24 13:27:00,61.13846206665039,61.9538459777832,83.15384674072268,100.82031249999991,9.989583206176766,169.7482650756835,100.0,-0.173606872558594
2017-03-24 13:28:00,61.12307739257811,61.923076629638686,83.1923065185547,101.05251598358151,9.997395753860472,177.101421356201,100.0,-0.173606872558594
2017-03-24 13:29:00,61.12307739257811,61.923076629638686,83.21719225715188,101.55994684555948,9.97058806699865,183.58524457146146,100.0,-0.17360687255859406
2017-03-24 13:30:00,61.163801529828255,61.9638007668888,83.2307662963867,101.93014661003554,9.99509788961972,191.3892301671646,100.0,-0.17360687255859406
2017-03-24 13:31:00,61.243270158767714,62.04326939582824,83.23557424545287,101.6357421875,10.002604186534889,194.21839523315435,100.0,-0.17360687255859406
2017-03-24 13:32:00,61.31794993082683,62.11794916788737,83.24615173339842,101.76504618326821,9.996296183268237,197.51157430013012,100.0,-0.17360687255859406
2017-03-24 13:33:00,61.34102694193522,62.141026178995794,83.22649341159396,100.60763888888879,10.006558577219646,199.96623823377826,100.0,-0.17360687255859408
2017-03-24 13:34:00,61.35934203011648,62.15934126717707,83.24175643920898,101.84771837506979,10.005456311362138,201.81258610316678,100.0,-0.17360687255859403
2017-03-24 13:35:00,61.389745076497384,62.189744313557966,83.24102478027343,102.28877461751307,9.993055534362798,202.93209940592456,100.0,-0.17360687255859406
2017-03-24 13:36:00,61.43077087402341,62.23077011108399,83.24851872370792,102.50734417255106,9.99305534362793,203.1695181039663,100.0,-0.17360687255859403
2017-03-24 13:37:00,61.40710214468147,62.207101381742056,83.2307668832632,102.37379749004654,9.989315913273739,146.82380558894252,100.0,-0.17360687255859403
2017-03-24 13:38:00,61.383433415339525,62.18343265240011,83.22484999436598,102.31370133620045,9.993589547964246,159.23254864032475,100.0,-0.17360687255859403
2017-03-24 13:39:00,61.411540031433105,62.211539268493674,83.19871711730958,102.36545181274425,9.991319179534912,172.38136291503906,100.0,-0.173606872558594
2017-03-24 13:40:00,61.36483655657086,62.16483579363146,83.2087892804827,102.46775817871101,9.991071156093053,179.31547982352143,100.0,-0.173606872558594
2017-03-24 13:41:00,61.41154003143309,62.21153926849367,83.2211513519287,102.69911050796513,9.98871499300003,184.19958305358918,100.0,-0.17360687255859406
2017-03-24 13:42:00,61.37948862711587,62.17948786417646,83.2307662963867,102.61600425026636,9.989898681640625,188.63110351562517,100.0,-0.173606872558594
2017-03-24 13:43:00,61.41795031229655,62.217949549357115,83.2179463704427,102.63087463378906,9.98985011761005,191.91818354679998,100.0,-0.17360687255859403
2017-03-24 13:44:00,61.45000171661377,62.250000953674316,83.2051264444987,102.7669258117675,10.00173616409303,195.6139094034829,100.0,-0.173606872558594
2017-03-24 13:45:00,61.43982068230124,62.239819919361786,83.19909353817212,101.91738218419675,10.002451055190157,198.6145208022173,100.0,-0.17360687255859406
2017-03-24 13:46:00,61.35897572835286,62.15897496541344,83.17435862223309,102.0109959920248,9.992129389444987,202.50771891276037,100.0,-0.17360687255859406
2017-03-24 13:47:00,61.41367679172091,62.21367602878149,83.21367306179471,102.04475402832037,9.993055343627933,203.6072506374782,100.0,-0.173606872558594
2017-03-24 13:48:00,61.43931791517467,62.23931715223526,83.2093997531467,101.93142488267684,9.994212786356607,177.12351989746108,100.0,-0.17360687255859408
2017-03-24 13:49:00,61.50769424438477,62.307693481445305,83.2142835344587,101.47259357997343,9.997519765581412,160.22859082903202,100.0,-0.17360687255859403
2017-03-24 13:50:00,61.50769424438478,62.3076934814453,83.2307662963867,101.23698043823251,9.993055343627939,84.23032531738282,100.0,-0.173606872558594
2017-03-24 13:51:00,61.48205312093099,62.28205235799153,83.24102325439452,101.31076507568373,9.988425699869795,101.66859639485673,100.0,-0.17360687255859406
2017-03-24 13:52:00,61.512501955032356,62.31250119209289,83.26442193984984,101.80121374130245,9.993489444255832,118.6853206858914,100.0,-0.17360687255859406
2017-03-24 13:53:00,61.4692325592041,62.26923179626465,83.29487228393553,102.04716491699234,9.97800874710083,132.86072158813468,100.0,-0.173606872558594
2017-03-24 13:54:00,61.50219971793039,62.30219895499092,83.25274549211773,101.94072396414629,9.985118729727608,143.12582179478255,100.0,-0.17360687255859403
2017-03-24 13:55:00,61.50000190734865,62.300001144409165,83.29230499267578,101.5407989501953,9.991666603088381,152.90798645019555,100.0,-0.173606872558594
2017-03-24 13:56:00,61.50769424438478,62.3076934814453,83.34065900530136,101.481894356864,10.002976145063139,142.00974818638386,100.0,-0.173606872558594
2017-03-24 13:57:00,61.48205312093099,62.282052357991525,83.31624009874132,101.72164323594822,9.9884254667494,123.61753929985876,100.0,-0.173606872558594
2017-03-24 13:58:00,61.47404026985168,62.274039506912224,83.31249904632568,101.58420085906975,10.00911456346513,125.66008520126323,100.0,-0.17360687255859406
2017-03-24 13:59:00,61.50769424438477,62.307693481445305,83.38461303710939,101.6125775850737,10.003205079298755,134.68216353196354,100.0,-0.17360687255859403
2017-03-24 14:00:00,61.492309570312514,62.29230880737305,83.38461303710939,101.46267242431631,9.988194274902346,146.9328704833984,100.0,-0.173606872558594
2017-03-24 14:01:00,61.47601991541245,62.276019152473,83.3846134858973,101.09783486758954,10.00898669747745,153.3479632209329,100.0,-0.17360687255859406
2017-03-24 14:02:00,61.48205312093099,62.28205235799154,83.3931613498264,102.20871904161244,10.000385814242899,159.3042729695638,100.0,-0.17360687255859408
2017-03-24 14:03:00,61.474040269851685,62.274039506912224,83.37980604171754,102.29220914840694,9.998263835906986,170.38303470611558,100.0,-0.17360687255859406
2017-03-24 14:04:00,61.48461723327637,62.284616470336914,83.38461303710939,102.5,9.99097204208374,144.9942138671875,100.0,-0.173606872558594
2017-03-24 14:05:00,61.45961713790892,62.25961637496948,83.38461303710939,102.52007389068604,10.000433862209322,153.20276641845686,100.0,-0.17360687255859406
2017-03-24 14:06:00,61.42649735344781,62.226496590508354,83.4017079671224,102.39438713921439,9.996913433074955,161.30562082926463,100.0,-0.17360687255859408
2017-03-24 14:07:00,61.373078346252434,62.17307758331302,83.41826868057252,102.3735899925232,9.986978888511661,173.51164531707778,100.0,-0.17360687255859406
2017-03-24 14:08:00,61.37751623300406,62.17751547006463,83.44378779484677,102.07665839562054,9.992521139291616,176.9386537992039,100.0,-0.17360687255859403
2017-03-24 14:09:00,61.401184962346015,62.20118419940657,83.45562274639425,102.46728163499107,9.987713300264799,182.63666006234976,100.0,-0.17360687255859403
2017-03-24 14:10:00,61.396582709418404,62.196581946478986,83.46154022216798,102.98514556884768,9.965277777777779,190.60249667697468,100.0,-0.173606872558594
2017-03-24 14:11:00,61.43668805635892,62.23668729341948,83.45562274639425,102.95806650015014,9.981837272644043,192.8084869384765,100.0,-0.17360687255859403
2017-03-24 14:12:00,61.49864443610698,62.29864367316751,83.43891368192786,102.79565070657175,9.974264369291419,195.1252737606273,100.0,-0.17360687255859406
2017-03-24 14:13:00,61.53077125549318,62.33077049255369,83.45384674072267,102.74739685058589,9.981249713897705,161.60301208496105,100.0,-0.173606872558594
2017-03-24 14:14:00,61.56363851373847,62.363637750798986,83.46154022216798,102.50157789750516,9.969065492803399,133.04924843528036,100.0,-0.173606872558594
2017-03-24 14:15:00,61.56363851373847,62.37063078446818,83.46154022216798,102.25694482976728,9.969696738503195,141.9139265580613,100.0,-0.173606872558594
2017-03-24 14:16:00,61.597438176472984,62.3974374135335,83.46154022216798,103.17563756306959,9.972800811131796,127.91763178507485,100.0,-0.173606872558594
2017-03-24 14:17:00,61.5846176147461,62.38461685180661,83.46154022216798,102.91466346153854,9.97275631244366,137.08600323016822,100.0,-0.17360687255859403
2017-03-24 14:18:00,61.5846176147461,62.38461685180661,83.47337399996243,102.81116485595713,9.943376027620756,142.13853337214556,100.0,-0.17360687255859403
2017-03-24 14:19:00,61.5846176147461,62.38461685180662,83.478022984096,102.6630701337542,9.959325381687709,148.27215685163245,100.0,-0.17360687255859403
2017-03-24 14:20:00,61.61176681518555,62.41176605224608,83.49321298038258,102.56586949965524,9.958333127638873,161.40726605583623,100.0,-0.17360687255859406
2017-03-24 14:21:00,61.66154098510741,62.46154022216798,83.49773721133961,102.5862951839671,9.952205770155963,168.4112854003906,100.0,-0.17360687255859406
2017-03-24 14:22:00,61.68076968193054,62.48557662963867,83.475962638855,102.00737905502314,9.966579735279083,172.8244371414187,100.0,-0.17360687255859406
2017-03-24 14:23:00,61.73076858520509,62.53076782226562,83.46923217773438,102.135417175293,9.943750095367431,174.1464111328124,100.0,-0.173606872558594
2017-03-24 14:24:00,61.700001239776604,62.50000047683716,83.48557853698732,102.41699266433713,9.985676765441895,154.15220260620129,100.0,-0.17360687255859406
2017-03-24 14:25:00,61.73846054077149,62.538459777832024,83.5576934814453,102.90436935424806,9.956597169240316,130.06365585327163,100.0,-0.173606872558594
2017-03-24 14:26:00,61.75769138336182,62.55769062042236,83.57692337036131,102.43417231241848,9.983217398325602,137.45418167114244,100.0,-0.173606872558594
2017-03-24 14:27:00,61.78653764724731,62.58653688430787,83.52884483337401,102.08333349227912,9.967447876930237,114.574290275574,100.0,-0.17360687255859406
2017-03-24 14:28:00,61.77342570911754,62.5734249461781,83.57342668013138,102.26088992032136,9.968434160405938,126.90709755637432,100.0,-0.173606872558594
2017-03-24 14:29:00,61.76643267544833,62.56643191250887,83.58741413463245,102.40293745561074,9.953914122147994,109.23032379150399,100.0,-0.173606872558594
2017-03-24 14:30:00,61.815383911132805,62.61538314819339,83.60355259821965,102.59415201040416,9.955128449660082,118.0666856032153,100.0,-0.17360687255859403
2017-03-24 14:31:00,61.84615325927732,62.646152496337926,83.6000015258789,102.9861114501952,9.936805534362794,122.91666412353511,100.0,-0.173606872558594
2017-03-24 14:32:00,61.87832121415568,62.67832045121627,83.59440543434836,103.08554423939084,9.95138913934881,105.65288474343046,100.0,-0.173606872558594
2017-03-24 14:33:00,61.84102503458657,62.641024271647154,83.58974456787108,103.0092582702636,9.945023139317831,107.13252321879084,100.0,-0.173606872558594
2017-03-24 14:34:00,61.92189319317156,62.721892430232124,83.62130385178784,102.95138843242945,9.961538534898024,78.34757760854855,100.0,-0.17360687255859403
2017-03-24 14:35:00,61.90769195556639,62.7025629679362,83.66153869628906,102.86458333333331,9.959259351094564,53.703704325358075,100.0,-0.17360687255859406
2017-03-24 14:36:00,61.921153545379624,62.72115278244019,83.6923065185547,102.70724773406977,9.95225691795349,29.1702847480774,100.0,-0.173606872558594
2017-03-24 14:37:00,61.97375555599439,62.773754793054906,83.65158440085018,102.33609098546648,9.96446070951574,0.0,100.0,-0.17360687255859406
2017-03-24 14:38:00,61.998076915740974,62.7980761528015,83.66346168518066,102.55533981323244,9.971788048744202,0.0,100.0,-0.17360687255859406
2017-03-24 14:39:00,61.962820370992034,62.76281960805256,83.69871711730958,102.20268948872894,9.967013835906984,0.0,100.0,-0.173606872558594
2017-03-24 14:40:00,61.969230651855476,62.76922988891601,83.71005894587591,102.00654249924878,9.967414489159218,0.0,100.0,-0.17360687255859403
2017-03-24 14:41:00,62.0186813899449,62.81868062700543,83.74725450788227,102.64446857997343,9.959325381687709,0.0,100.0,-0.17360687255859403
2017-03-24 14:42:00,62.037104213938996,62.837103450999514,83.73303267535043,101.89695605109712,9.95792501112994,0.0,100.0,-0.17360687255859406
2017-03-24 14:43:00,62.032167954878375,62.8321671919389,83.72727203369142,101.8465909090908,9.959596113725143,0.0,100.0,-0.173606872558594
2017-03-24 14:44:00,62.0461540222168,62.84615325927731,83.79670279366628,102.20114190237858,9.965773786817278,0.0,100.0,-0.17360687255859403
2017-03-24 14:45:00,62.056410471598305,62.85640970865882,83.76923268636068,102.44791666666674,9.960648091634114,0.0,100.0,-0.17360687255859406
2017-03-24 14:46:00,62.11538505554198,62.91538429260255,83.77692489624025,102.2178840637207,9.980555248260497,0.0,100.0,-0.173606872558594
2017-03-24 14:47:00,62.08888922797308,62.888888465033624,83.8461532592773,102.48360273573122,9.967592451307508,0.0,100.0,-0.173606872558594
2017-03-24 14:48:00,62.06538486480712,62.86538410186767,83.83974329630531,101.83376566569007,9.981481075286865,0.0,100.0,-0.173606872558594
2017-03-24 14:49:00,61.90879086085729,62.70879009791783,83.82417624337332,102.08953203473764,9.977678435189384,0.0,100.0,-0.17360687255859403
2017-03-24 14:50:00,61.75128173828125,62.5512809753418,83.87179565429683,102.82117843627948,9.95949093500773,0.0,100.0,-0.173606872558594
2017-03-24 14:51:00,61.626037304218,62.42603654127853,83.84615325927732,102.42721733680136,9.979700602017916,0.0,100.0,-0.17360687255859403
2017-03-24 14:52:00,61.55294328577379,62.352942522834304,83.85067838781018,102.10631157370176,9.964869218714098,0.0,100.0,-0.17360687255859406
2017-03-24 14:53:00,61.53333536783854,62.333334604899065,83.89230957031249,102.00810190836586,9.960185114542641,0.0,100.0,-0.17360687255859406
2017-03-24 14:54:00,61.463738032749724,62.26373726981026,83.91758564540316,102.14843749999991,9.98660707473755,0.0,100.0,-0.17360687255859403
2017-03-24 14:55:00,61.39230918884277,62.192308425903335,83.90110124860489,102.27864565168109,9.968749863760811,0.0,100.0,-0.17360687255859403
2017-03-24 14:56:00,61.36666806538898,62.16666730244958,83.93589909871417,102.19907379150368,9.987268129984537,0.0,100.0,-0.173606872558594
2017-03-24 14:57:00,61.35976468599759,62.15976392305817,83.9053274301382,101.53245192307692,9.999465869023261,0.0,100.0,-0.17360687255859403
2017-03-24 14:58:00,61.315385818481445,62.115385055542,83.91666857401529,102.15928713480649,9.982638676961264,0.0,100.0,-0.173606872558594
2017-03-24 14:59:00,61.286539554595954,62.08653879165649,83.88942480087279,102.289496421814,9.96527773141861,0.0,100.0,-0.17360687255859406
2017-03-24 15:00:00,61.27692413330079,62.07692337036133,83.90256652832029,102.16435241699222,9.980092175801595,0.0,100.0,-0.17360687255859406
2017-03-24 15:01:00,61.26666768391928,62.06666692097981,83.88205261230468,102.17881876627601,9.95879643758138,0.0,100.0,-0.17360687255859406
2017-03-24 15:02:00,61.231675091911775,62.031674328972315,83.87782871021943,101.53441485236677,9.958741861231188,0.0,100.0,-0.17360687255859406
2017-03-24 15:03:00,61.20000076293948,62.0,83.8605771064758,102.01280450820917,9.974392116069794,0.0,100.0,-0.17360687255859406
2017-03-24 15:04:00,61.19359048207605,61.99358971913656,83.90384864807127,102.31119791666667,9.989583015441895,0.0,100.0,-0.173606872558594
2017-03-24 15:05:00,61.13406644548688,61.93406568254744,83.89560699462889,101.74851172310964,9.99603155681065,0.0,100.0,-0.17360687255859403
2017-03-24 15:06:00,61.08205159505208,61.89230728149414,83.84615325927732,101.57118072509759,9.988425763448076,0.0,100.0,-0.17360687255859406
2017-03-24 15:07:00,61.035164969308035,61.83516420636856,83.84615325927732,102.04303033011307,9.990575245448522,0.0,100.0,-0.17360687255859403
2017-03-24 15:08:00,61.01318686349051,61.813186100551036,83.81318719046455,100.8091534205845,9.986110891614642,0.0,100.0,-0.17360687255859403
2017-03-24 15:09:00,60.983216719193905,61.783215956254416,83.81118982488458,99.85006505792794,9.977272467179732,0.0,100.0,-0.173606872558594
2017-03-24 15:10:00,60.952747072492336,61.752746309552855,83.7857164655413,101.190476008824,9.997519697461817,0.0,100.0,-0.17360687255859403
2017-03-24 15:11:00,60.809889384678435,61.60988862173899,83.80769239153179,100.42472621372777,9.972222123827253,0.0,100.0,-0.17360687255859403
2017-03-24 15:12:00,60.72747203281949,61.52747126988,83.71428462437221,100.14260973249176,9.982142720903672,0.0,100.0,-0.173606872558594
2017-03-24 15:13:00,60.542659412730835,61.34265864979134,83.70629327947444,100.52083310213946,9.981691620566629,0.0,100.0,-0.173606872558594
2017-03-24 15:14:00,60.43776390769264,61.23776314475321,83.68531383167614,102.14646495472317,9.981060288169168,0.0,100.0,-0.173606872558594
2017-03-24 15:15:00,60.39780371529714,61.19780295235772,83.68131801060268,101.65860802786679,9.977182524544856,0.0,100.0,-0.17360687255859403
2017-03-24 15:16:00,60.46373803274971,61.26373726981028,83.64835194178988,101.4942953927175,9.973214013235909,0.0,100.0,-0.17360687255859403
2017-03-24 15:17:00,60.50128396352133,61.30128320058186,83.62820625305174,101.38165537516282,9.989583015441895,0.0,100.0,-0.173606872558594
2017-03-24 15:18:00,60.49807882308961,61.29807806015014,83.55288457870482,101.05522918701189,9.968749821186066,0.0,100.0,-0.17360687255859406
2017-03-24 15:19:00,60.41301932701697,61.213018564077544,83.52662776066707,102.08667226938108,9.987713520343492,0.0,100.0,-0.17360687255859403
2017-03-24 15:20:00,60.382693767547586,61.18269300460817,83.49038553237916,102.1701393127442,9.98914909362793,0.0,100.0,-0.17360687255859406
2017-03-24 15:21:00,60.353847503662095,61.15384674072269,83.4769241333008,102.8472229003906,9.95972213745117,0.0,100.0,-0.173606872558594
2017-03-24 15:22:00,60.26837709214955,61.068376329210054,83.41025543212892,102.4643147786459,9.96836386786567,0.0,100.0,-0.173606872558594
2017-03-24 15:23:00,60.25641123453777,61.0564104715983,83.37435709635419,101.52488505045567,9.980092620849609,0.0,100.0,-0.17360687255859406
2017-03-24 15:24:00,60.22715018777288,61.02714942483341,83.33484155991498,101.09528305951288,10.095179726095768,0.0,100.0,-0.17360687255859406
2017-03-24 15:25:00,60.251283009847015,61.051282246907554,83.23931376139322,101.44675954182956,10.082562022738989,0.0,100.0,-0.173606872558594
2017-03-24 15:26:00,60.123077392578125,60.92307662963868,83.21634435653685,102.60687923431401,10.026475846767422,0.0,100.0,-0.17360687255859406
2017-03-24 15:27:00,60.04065949576242,60.840658732822945,83.16483524867468,102.23214285714296,10.074901035853784,0.0,100.0,-0.17360687255859403
2017-03-24 15:28:00,59.982051213582366,60.78205045064289,83.12820434570315,102.29311286078556,10.054012563493522,18.068415323893227,100.0,-0.17360687255859408
2017-03-24 15:29:00,59.93504248725042,60.73076820373535,83.05128139919707,101.99170642428928,10.077546543545179,41.8354557885064,100.0,-0.17360687255859408
2017-03-24 15:30:00,60.037104213938996,60.83710345099953,83.02714852725758,101.75653614717359,10.089869443108052,52.04929172291476,100.0,-0.17360687255859406
2017-03-24 15:31:00,60.20512898763022,61.010256449381515,82.97436014811198,102.06018524169934,10.084259414672864,59.32677408854167,100.0,-0.17360687255859406
2017-03-24 15:32:00,60.322173174689794,61.12217241175034,82.9592778822955,101.99142231660734,10.098447855781112,59.819240794462324,100.0,-0.17360687255859406
2017-03-24 15:33:00,60.315385818481445,61.115385055542006,82.87500238418578,102.0534949302673,10.109374821186082,70.21303606033325,100.0,-0.17360687255859406
2017-03-24 15:34:00,60.2814490374397,61.08144827450023,82.8552053114947,102.0731214635513,10.106209081761987,70.6018524169922,100.0,-0.17360687255859406
2017-03-24 15:35:00,60.229586674616904,61.02958591167744,82.78698378342848,101.69270794208222,10.105235026432906,72.02635310246396,100.0,-0.17360687255859403
2017-03-24 15:36:00,60.15022681741155,60.95022605447208,82.7647081262925,101.77440643310548,10.08660153781665,82.92483565386605,100.0,-0.17360687255859406
2017-03-24 15:37:00,60.12307739257813,60.92307662963867,82.71597642164966,101.78952965369584,10.083333602318383,88.54166412353517,100.0,-0.17360687255859403
2017-03-24 15:38:00,60.15192365646363,60.951922893524184,82.72115421295167,101.53537368774435,10.102430582046512,89.82566261291505,100.0,-0.173606872558594
2017-03-24 15:39:00,60.272650612725165,61.072649849785684,82.67093997531468,101.88078689575192,10.086034191979298,99.97910139295816,100.0,-0.17360687255859408
2017-03-24 15:40:00,60.21775230994592,61.017751547006455,82.67455585186298,102.00320375882659,10.074786479656515,98.54656395545378,100.0,-0.17360687255859403
2017-03-24 15:41:00,60.13076972961426,60.946153640747085,82.5999984741211,102.18316040039069,10.08263912200928,110.92303390502957,100.0,-0.173606872558594
2017-03-24 15:42:00,60.068778542911296,60.86877777997185,82.59276132022632,102.67565289665666,10.077614840339207,116.74496190688194,100.0,-0.17360687255859406
2017-03-24 15:43:00,59.95897420247396,60.75897343953449,82.54358825683592,102.49132130940755,10.078241093953446,106.33680979410805,100.0,-0.17360687255859406
2017-03-24 15:44:00,59.892307281494126,60.692306518554695,82.53845977783202,101.99986677903392,10.08814129462607,109.51967620849602,100.0,-0.17360687255859403
2017-03-24 15:45:00,59.92307662963865,60.723075866699226,82.51794789632162,101.6724527994792,10.09305578867594,110.34915110270177,100.0,-0.17360687255859406
2017-03-24 15:46:00,60.09743626912435,60.89743550618488,82.51282119750977,101.50824610392249,10.07696779568989,117.1633860270182,100.0,-0.173606872558594
2017-03-24 15:47:00,60.28241865975518,61.0824178968157,82.489011492048,102.09263392857136,10.099702494485035,124.6176474434989,100.0,-0.17360687255859403
2017-03-24 15:48:00,60.325875368985265,61.125874606045834,82.52447440407492,101.79529502175073,10.097222328186021,129.7874520041729,100.0,-0.173606872558594
2017-03-24 15:49:00,60.27692413330079,61.07692337036132,82.50549425397601,101.73611068725572,10.08630977358135,132.63682338169662,100.0,-0.17360687255859403
2017-03-24 15:50:00,60.26153945922853,61.06153869628906,82.46923217773438,101.5451400756837,10.086805820465077,128.32754516601602,100.0,-0.173606872558594
2017-03-24 15:51:00,60.15726555718317,60.957264794243706,82.45726648966473,101.8012152777777,10.081018818749317,129.37242889404325,100.0,-0.17360687255859408
2017-03-24 15:52:00,60.12307739257812,60.92820485432943,82.44102579752605,101.97048645019541,10.087963104248052,135.09837849934874,100.0,-0.17360687255859406
2017-03-24 15:53:00,60.11282094319661,60.912820180257164,82.40512695312502,102.0515045166016,10.081018638610852,124.3248458862302,100.0,-0.17360687255859406
2017-03-24 15:54:00,60.11794916788736,60.91794840494792,82.43076934814455,102.17303314208986,10.067592875162747,119.84953613281228,100.0,-0.17360687255859406
2017-03-24 15:55:00,60.18601469560103,60.986013932661585,82.44056008078836,101.87815579501053,10.092171842401672,126.157402038574,100.0,-0.173606872558594
2017-03-24 15:56:00,60.18190114638387,60.98190038344439,82.45248996510226,101.94801824233106,10.081699595731855,131.56998757755088,100.0,-0.17360687255859406
2017-03-24 15:57:00,60.137500524520874,60.93749976158143,82.42307710647584,102.00737953186044,10.082031667232506,145.19134044647183,100.0,-0.17360687255859406
2017-03-24 15:58:00,60.039743741353355,60.839742978413874,82.42307662963869,101.90610504150384,10.076389074325558,153.69406509399383,100.0,-0.173606872558594
2017-03-24 15:59:00,59.87832121415568,60.67832045121627,82.39160641756926,102.04782243208474,10.065656661987308,167.62678527832054,100.0,-0.173606872558594
2017-03-24 16:00:00,59.82393095228406,60.623930189344655,82.3931605021159,101.97723812527123,10.061728583441843,176.697525024414,100.0,-0.173606872558594
2017-03-24 16:01:00,59.92307662963865,60.723075866699226,82.3999984741211,102.693864440918,10.04351882934571,177.4980600992839,100.0,-0.17360687255859406
2017-03-24 16:02:00,60.11124302790715,60.91124226496769,82.4023654644306,102.61752084585345,10.07585503504826,181.8465118408203,100.0,-0.17360687255859403
2017-03-24 16:03:00,60.204808473587036,61.00480771064759,82.42307662963869,102.19184017181382,10.074652969837175,182.87037658691403,100.0,-0.17360687255859406
2017-03-24 16:04:00,60.272116422653205,61.07211565971374,82.4086527824402,102.79676628112796,10.045573174953462,184.7963695526121,100.0,-0.17360687255859406
2017-03-24 16:05:00,60.25128300984702,61.0564104715983,82.42564086914064,103.13368021647146,10.046759223937972,187.30710550943968,100.0,-0.17360687255859406
2017-03-24 16:06:00,60.172028628262616,60.972027865323156,82.41258655894887,102.26483709161936,10.077020558443909,189.94634177468058,100.0,-0.173606872558594
2017-03-24 16:07:00,60.15384674072266,60.95384597778321,82.44615478515627,102.43923594156907,10.040277798970527,192.8337188720702,100.0,-0.17360687255859406
2017-03-24 16:08:00,60.15104952725497,60.95104876431553,82.44056008078836,102.37926136363618,10.051136363636372,193.89204822887058,100.0,-0.173606872558594
2017-03-24 16:09:00,60.17115449905397,60.971153736114516,82.44230842590333,101.59505081176738,10.046007156372063,196.07204437255854,100.0,-0.173606872558594
2017-03-24 16:10:00,60.27692413330079,61.07692337036132,82.42564086914064,101.53067067464187,10.07361138661702,194.7723744710287,100.0,-0.17360687255859406
2017-03-24 16:11:00,60.1903853416443,60.990384578704834,82.41826868057252,101.83919286727888,10.03385436534882,191.19827461242662,100.0,-0.17360687255859406
2017-03-24 16:12:00,60.123077392578125,60.92307662963867,82.41880289713544,102.05922020806234,10.046296437581368,198.47929043240026,100.0,-0.173606872558594
2017-03-24 16:13:00,60.07912118094308,60.879120418003616,82.40109743390767,101.66480691092343,10.06894860948835,205.72917175293,100.0,-0.17360687255859403
2017-03-24 16:14:00,60.002197810581755,60.79670252118789,82.40109743390767,101.49429593767437,10.060019833700986,205.46048736572305,100.0,-0.17360687255859403
2017-03-24 16:15:00,59.90769195556639,60.70769119262697,82.40769119262697,101.7881965637207,10.049305629730231,205.28067779540993,100.0,-0.173606872558594
2017-03-24 16:16:00,59.78461456298828,60.58461380004884,82.38461303710939,102.80816040039049,9.997916507720944,205.58450317382807,100.0,-0.173606872558594
2017-03-24 16:17:00,59.770512262980134,60.56410121917725,82.41025543212892,102.92968686421709,10.025462865829466,205.29514694213853,100.0,-0.173606872558594
2017-03-24 16:18:00,59.80439485822404,60.604394095284604,82.41758183070593,102.90488651820587,10.03273814065115,204.50975036621088,100.0,-0.17360687255859403
2017-03-24 16:19:00,59.90256373087564,60.70256296793621,82.45641174316408,102.54919026692706,10.031481615702317,204.54281921386743,100.0,-0.17360687255859406
2017-03-24 16:20:00,60.025174921209164,60.825174158269675,82.46153952858666,102.24905395507811,10.062500086697664,204.6901231245561,100.0,-0.173606872558594
2017-03-24 16:21:00,60.087179819742836,60.887179056803376,82.46154022216798,102.12673695882167,10.04259274800618,205.49768981933605,100.0,-0.17360687255859406
2017-03-24 16:22:00,60.10497777602251,60.90497701308308,82.4570146448472,101.57271306654988,10.04616047354306,218.75,100.0,-0.17360687255859406
2017-03-24 16:23:00,60.10659381321498,60.90659305027554,82.44505582536972,102.19804055350164,10.040674686431887,218.31597464425226,100.0,-0.17360687255859403
2017-03-24 16:24:00,60.07912118094308,60.87912041800363,82.45055062430247,102.5111612592424,10.052579471043172,222.19122205461784,100.0,-0.17360687255859403
2017-03-24 16:25:00,60.08461570739746,60.88461494445799,82.45384750366212,102.6475708007813,10.05208330154418,223.4085662841801,100.0,-0.173606872558594
2017-03-24 16:26:00,60.174359639485694,60.97435887654623,82.44871902465822,102.02184740702307,10.041087945302317,222.24633534749364,100.0,-0.173606872558594
2017-03-24 16:27:00,60.105325845571656,60.90532508263222,82.46154022216798,102.15010716364931,10.059829345116238,215.16649216872,100.0,-0.17360687255859403
2017-03-24 16:28:00,60.015384674072266,60.81538391113279,82.44102630615235,102.11516265869135,10.051851971944155,203.81943969726555,100.0,-0.17360687255859403
2017-03-24 16:29:00,59.89930031516333,60.6992995522239,82.44755346124823,101.94917852228333,10.063131419095138,204.08512184836664,100.0,-0.173606872558594
2017-03-24 16:30:00,59.762752934506054,60.56275217156662,82.43724742688632,101.29751667223483,10.063596675270489,203.8407648990029,100.0,-0.17360687255859408
2017-03-24 16:31:00,59.72307764689127,60.51794865926108,82.40512695312502,101.29629618326818,10.052778053283701,203.8676686604819,100.0,-0.17360687255859406
2017-03-24 16:32:00,59.83461475372312,60.63461399078372,82.42307662963869,101.14655812581383,10.071759382883693,203.70369847615564,100.0,-0.173606872558594
2017-03-24 16:33:00,59.969230651855455,60.769229888916,82.38461303710939,101.15327344621944,10.0555557523455,203.86904253278473,100.0,-0.173606872558594
2017-03-24 16:34:00,60.007692337036154,60.807691574096644,82.38461303710939,101.519100189209,10.045139153798432,203.896598815918,100.0,-0.173606872558594
2017-03-24 16:35:00,60.01118885387074,60.811188090931275,82.39160641756926,102.28061745383526,10.051767869429154,204.58491238680773,100.0,-0.173606872558594
2017-03-24 16:36:00,59.976223685524694,60.77622292258522,82.39859979802912,102.28061884099802,10.03345948999577,205.5845031738281,100.0,-0.173606872558594
2017-03-24 16:37:00,59.98461532592775,60.78461456298827,82.38461380004884,101.94878540039049,10.061805725097651,205.62790527343745,100.0,-0.173606872558594
2017-03-24 16:38:00,60.02051289876302,60.82051213582355,82.39743423461915,102.33651479085283,10.023148059844981,199.291084289551,100.0,-0.173606872558594
2017-03-24 16:39:00,60.12307739257811,60.923076629638686,82.36922988891602,102.14409790039059,10.052083492279039,202.22800903320342,100.0,-0.173606872558594
2017-03-24 16:40:00,60.13076972961426,60.93076896667482,82.37692108154297,102.13107604980469,10.0333333015442,203.4432861328126,100.0,-0.173606872558594
2017-03-24 16:41:00,60.0736266544887,60.87362589154924,82.36263656616212,102.28794860839835,10.04166684831891,204.2927431379048,100.0,-0.17360687255859403
2017-03-24 16:42:00,59.992899381197425,60.79289861825794,82.3846147977389,102.37045992337741,10.030983044550977,204.11546795184788,100.0,-0.17360687255859403
2017-03-24 16:43:00,59.8428565434047,60.64285578046527,82.34615380423409,102.39645385742197,10.01289674213954,203.84837341308597,100.0,-0.17360687255859403
2017-03-24 16:44:00,59.702959794264565,60.502959031325126,82.37869849571817,101.90972137451169,10.05662419245793,206.31900493915262,100.0,-0.17360687255859403
2017-03-24 16:45:00,59.750296079195465,60.55029531625602,82.37278101994441,101.90638263408945,10.044337712801429,199.11859248234674,100.0,-0.17360687255859403
2017-03-24 16:46:00,59.8982244638296,60.69822370089018,82.3727804330679,102.0799947885367,10.057692601130576,194.94525146484355,100.0,-0.17360687255859403
2017-03-24 16:47:00,59.97948710123697,60.77948633829752,82.38461354573569,102.30613555908211,10.05416673024496,195.13889567057285,100.0,-0.17360687255859406
2017-03-24 16:48:00,59.98846149444581,60.78846073150633,82.37980699539186,102.32476234436035,10.038194537162765,186.46918869018555,100.0,-0.17360687255859406
2017-03-24 16:49:00,59.95897420247396,60.75897343953448,82.38461456298829,102.27430572509773,10.041203943888348,189.56404317220037,100.0,-0.17360687255859406
2017-03-24 16:50:00,59.9179484049479,60.71794764200847,82.3948705037435,102.18171335856113,10.039814821879068,185.6288574218751,100.0,-0.17360687255859406
2017-03-24 16:51:00,59.8978018079485,60.69780104500908,82.36263656616211,102.79017911638537,10.0337302344186,194.13442339215936,100.0,-0.17360687255859403
2017-03-24 16:52:00,59.8923072814941,60.6923065185547,82.37362452915738,102.87698473249142,10.0238092967442,194.09308951241627,100.0,-0.173606872558594
2017-03-24 16:53:00,59.89230728149411,60.692306518554695,82.3846142108624,102.35042748084439,10.039530093853301,195.86894108698922,100.0,-0.17360687255859403
2017-03-24 16:54:00,59.89230728149411,60.692306518554695,82.34965029629795,102.63967756791546,10.027777671813958,197.732530073686,100.0,-0.173606872558594
2017-03-24 16:55:00,59.87307643890377,60.67307567596438,82.38461494445801,102.728949546814,10.044271111488339,199.79745483398398,100.0,-0.173606872558594
2017-03-24 16:56:00,59.77142769949778,60.57142693655832,82.37362561907089,102.72197178431914,10.050595283508285,200.086807250977,100.0,-0.173606872558594
2017-03-24 16:57:00,59.74395642961774,60.54395566667831,82.35714176722936,102.77777699061792,10.037202562604636,200.13847460065594,100.0,-0.17360687255859403
2017-03-24 16:58:00,59.76593344552176,60.56593268258232,82.37362452915737,102.29724775041858,10.062500272478378,200.12813568115234,100.0,-0.17360687255859403
2017-03-24 16:59:00,59.70549583435058,60.50549507141115,82.36812973022462,102.57936586652464,10.032242093767454,184.60647583007807,100.0,-0.17360687255859403
2017-03-24 17:00:00,59.584617614746094,60.38461685180664,82.33603106046978,103.27348367791426,9.846125853689092,188.42135459498317,100.0,-0.1644696687397207
2017-03-24 17:01:00,59.39909654505112,60.19909578211168,82.31221771240234,102.48417125028723,9.921568758347455,189.9509824865006,100.0,-0.09190952076631446
2017-03-24 17:02:00,59.20000076293947,60.0,82.3128214518229,102.47106323242207,9.932870356241862,191.81134338378882,100.0,-0.09259033203125014
2017-03-24 17:03:00,59.12307739257812,59.92307662963868,82.28402181772086,102.47061920166009,9.926816353431114,192.58591402493983,100.0,-0.17360687255859403
2017-03-24 17:04:00,59.156731367111206,59.95673060417176,82.3028826713562,102.59331464767462,9.939236223697662,194.94176864624004,100.0,-0.17360687255859406
2017-03-24 17:05:00,59.256681141100444,60.056680378160976,82.26315548545436,102.3483196057771,9.96162274009303,195.89120242470165,100.0,-0.17360687255859408
2017-03-24 17:06:00,59.29615497589112,60.09615421295165,82.27403783798216,102.68283462524418,9.947916567325592,195.2491998672486,100.0,-0.17360687255859406
2017-03-24 17:07:00,59.33017877432016,60.13017801138073,82.26627115102914,102.28699434720546,9.950854521531324,192.12962810809813,100.0,-0.17360687255859403
2017-03-24 17:08:00,59.27692413330079,60.07692337036132,82.25873912464489,102.30034706809302,9.95896460793235,192.61626364968043,100.0,-0.173606872558594
2017-03-24 17:09:00,59.315385818481445,60.115385055542006,82.22527204241071,102.51426097324907,9.953373091561451,185.99123818533732,100.0,-0.17360687255859403
2017-03-24 17:10:00,59.24142103928788,60.0414202763484,82.21893310546874,102.26028383695169,9.970619421738844,186.34259033203097,100.0,-0.17360687255859403
2017-03-24 17:11:00,59.12307739257812,59.92307662963868,82.22377360950816,102.54497944224963,9.964646339416502,187.88141562721947,100.0,-0.173606872558594
2017-03-24 17:12:00,59.092308044433594,59.89230728149414,82.16153869628909,102.08333206176749,9.97569408416748,189.03356170654308,100.0,-0.173606872558594
2017-03-24 17:13:00,59.107692718505845,59.907691955566406,82.13076782226565,102.14409637451179,9.962499904632567,191.82581024169897,100.0,-0.173606872558594
2017-03-24 17:14:00,59.0461540222168,59.84615325927731,82.11538441975915,102.11226908365866,9.973379294077555,192.8288930257165,100.0,-0.173606872558594
2017-03-24 17:15:00,58.95897420247396,59.75897343953449,82.06666412353518,102.45081075032539,9.951388994852701,194.9363454182943,100.0,-0.17360687255859406
2017-03-24 17:16:00,58.86346101760862,59.6634602546692,82.00961542129517,102.03179311752311,9.948784947395325,196.32522583007807,100.0,-0.10850429534912125
2017-03-24 17:17:00,58.79487101236978,59.594870249430365,81.9948720296224,101.72743072509759,9.953703753153484,197.77198893229132,100.0,-0.05786895751953133
2017-03-24 17:18:00,58.675115024342254,59.47511426140281,81.95927788229548,102.0220592723174,9.94934643016142,198.350692749023,100.0,0.0
2017-03-24 17:19:00,58.593667423023895,59.393666660084435,81.9502285228056,102.19056342629835,9.962826728820799,198.4953729966106,100.0,0.0
2017-03-24 17:20:00,58.51468727805398,59.3146865151145,81.88811354203655,102.09517045454554,9.973484472794967,188.47327492453834,100.0,-0.015782442959872182
2017-03-24 17:21:00,58.41154003143308,59.211539268493674,81.84615516662596,102.36183611551924,9.957754850387575,187.12625885009777,100.0,-0.15913963317871116
2017-03-24 17:22:00,58.42267367714329,59.222672914203855,81.79352408961246,101.80921132940993,9.958333366795591,168.31902995862453,100.0,-0.17360687255859408
2017-03-24 17:23:00,58.48632664150662,59.28632587856717,81.78632609049478,102.13155873616536,9.961805661519369,165.62178378634988,100.0,-0.17360687255859408
2017-03-24 17:24:00,58.52307891845704,59.32307815551757,81.74359130859376,101.96469879150393,9.96898136138916,171.85570475260434,100.0,-0.17360687255859406
2017-03-24 17:25:00,58.52967235020228,59.34066064017158,81.74725450788227,102.52666091918952,9.958333356039864,177.693037850516,100.0,-0.17360687255859403
2017-03-24 17:26:00,58.4948736826579,59.294872919718415,81.6923065185547,102.09779993693049,9.973379611968996,167.96875,100.0,-0.173606872558594
2017-03-24 17:27:00,58.42527634756904,59.225275584629614,81.65933990478516,102.41815567016609,9.95882933480399,177.38301304408506,100.0,-0.17360687255859403
2017-03-24 17:28:00,58.36923217773436,59.169231414794965,81.56923065185545,102.12673797607421,9.983333015441895,184.606475830078,100.0,-0.173606872558594
2017-03-24 17:29:00,58.31794993082682,59.11794916788738,81.512819925944,102.06597086588548,9.941203689575195,197.68518676757796,100.0,-0.11573791503906267
2017-03-24 17:30:00,58.22403931617738,59.024038553237915,81.5,101.61404085159293,9.98133647441864,222.76475524902352,100.0,-0.17360687255859406
2017-03-24 17:31:00,58.225641886393255,59.02564112345377,81.46666768391927,102.04282379150388,9.968055470784504,221.5084910074869,100.0,-0.16203308105468778
2017-03-24 17:32:00,58.19572724236385,58.99572647942437,81.41880332099068,102.18460676405176,9.972222063276503,219.69038984510655,100.0,-0.14467239379882837
2017-03-24 17:33:00,58.16380152982826,58.96380076688879,81.3619914335363,101.79227851418881,9.954248372246237,217.3372910443474,100.0,-0.17360687255859406
2017-03-24 17:34:00,58.09230804443359,58.89230728149414,81.30769297281901,101.62326405843099,9.97083314259847,216.53163655598942,100.0,-0.16203308105468778
2017-03-24 17:35:00,58.00542988496668,58.805429122027206,81.27149245318243,101.99397412468407,9.948937864864574,215.2777709960941,100.0,-0.1633947035845591
2017-03-24 17:36:00,57.89930031516332,58.69929955222391,81.24475305730645,101.83080915971236,9.952020385048606,214.89635953036196,100.0,-0.12625954367897746
2017-03-24 17:37:00,57.82348110801294,58.623480345073524,81.20647591038754,101.89144696687406,9.949926777889853,208.23434769479863,100.0,0.0
2017-03-24 17:38:00,57.72991477118598,58.52991400824653,81.1410238477919,101.75057941012906,9.963734414842394,196.4618623521594,100.0,-0.06751378377278655
2017-03-24 17:39:00,57.687181472778306,58.48718070983888,81.1068352593316,101.92177793714728,9.96643516752455,205.83365461561408,100.0,-0.17360687255859408
2017-03-24 17:40:00,57.75029519888071,58.550294435941254,81.05325200007513,102.09001159667969,9.957264826847958,204.09321594238315,100.0,-0.17360687255859403
2017-03-24 17:41:00,57.76153755187988,58.56153678894043,81.06153640747071,101.9053802490234,9.974999809265137,205.58450012207032,100.0,-0.1562461853027346
2017-03-24 17:42:00,57.77342570911754,58.57342494617808,80.98601462624289,101.89788540926855,9.942550485784356,206.4920085560191,100.0,-0.173606872558594
2017-03-24 17:43:00,57.727473667689715,58.52747290475032,80.97802298409599,101.07266780308301,9.972222191946846,207.75462995256711,100.0,-0.14880589076450915
2017-03-24 17:44:00,57.68205286661784,58.48205210367838,80.91282196044922,100.53240712483723,9.94490744272868,208.84451395670573,100.0,-0.17360687255859406
2017-03-24 17:45:00,57.645057405744275,58.44505664280483,80.89560699462889,101.16567339215965,9.956845079149518,210.78249250139476,100.0,-0.17360687255859403
2017-03-24 17:46:00,57.64129799290706,58.44129722996762,80.83805927477384,101.91429178338298,9.940058557610763,210.70906709369845,100.0,-0.17360687255859408
2017-03-24 17:47:00,57.67436091105142,58.47436014811199,80.7884635925293,101.7903633117675,9.95428236325582,210.86516571044925,100.0,-0.173606872558594
2017-03-24 17:48:00,57.617006402266654,58.41880501641166,80.75641250610353,101.73611068725583,9.958719041612413,216.57182651095903,100.0,-0.17360687255859408
2017-03-24 17:49:00,57.56363851373846,58.36538600921628,80.70512962341309,102.03631464640291,9.965277671813965,216.14582824707,100.0,-0.173606872558594
2017-03-24 17:50:00,57.443591435750314,58.24359067281088,80.64102681477864,101.97120984395333,9.950231552124023,216.25432968139646,100.0,-0.10127067565917984
2017-03-24 17:51:00,57.33675342135959,58.13675265842015,80.62393315633136,101.99893993801538,9.957175943586561,216.2904968261719,100.0,-0.03857930501302089
2017-03-24 17:52:00,57.24858394422031,58.04858318128084,80.56275257311368,102.03993064478827,9.95979524913587,213.9071695428147,100.0,-0.05482322291324021
2017-03-24 17:53:00,57.235898335774756,58.03589757283528,80.55897369384765,101.34259236653638,9.97083314259847,213.35842285156247,100.0,-0.17360687255859406
2017-03-24 17:54:00,57.305770397186286,58.10576963424682,80.51442241668701,101.19086551666261,9.9800346493721,214.40972137451203,100.0,-0.17360687255859406
2017-03-24 17:55:00,57.3312229829676,58.13122222002817,80.47511291503906,100.9446482938879,9.981617422664867,214.83523739085493,100.0,-0.17360687255859406
2017-03-24 17:56:00,57.381320135934,58.18131937299459,80.41758237566269,101.38268988473071,9.975198132651192,214.35805511474587,100.0,-0.17360687255859403
2017-03-24 17:57:00,57.381320135934,58.18131937299459,80.38461358206614,101.63690512520921,9.977678367069789,214.14104461669916,100.0,-0.17360687255859403
2017-03-24 17:58:00,57.36742221607881,58.16742145313939,80.35746495863971,100.22467310288373,9.989378873039696,212.8523344152115,100.0,-0.17360687255859406
2017-03-24 17:59:00,57.34615516662596,58.14615440368656,80.27692184448242,100.46006851196293,9.989583206176764,197.01967620849638,100.0,-0.173606872558594
2017-03-24 18:00:00,57.28333441416424,58.08333365122477,80.31410344441731,101.28761482238765,9.979166348775228,192.7565472920736,100.0,-0.173606872558594
2017-03-24 18:01:00,57.20699379660871,58.00699303366921,80.23775967684658,100.48926821621984,9.991161519830884,193.72106933593798,100.0,-0.173606872558594
2017-03-24 18:02:00,57.283917166970014,58.08391640403056,80.23076768354936,100.43008145419044,9.990530100735755,196.79871715198888,100.0,-0.173606872558594
2017-03-24 18:03:00,57.22884702682499,58.0288462638855,80.2211513519287,101.29665756225587,9.980034470558168,200.75592803955112,100.0,-0.173606872558594
2017-03-24 18:04:00,57.17115449905396,57.97115373611451,80.16826915740968,101.41601657867426,9.986978948116302,201.5697402954105,100.0,-0.10850429534912125
2017-03-24 18:05:00,57.05714307512556,57.86263683864047,80.15934044974192,101.1873757498605,9.994047437395372,201.94692775181397,100.0,-0.012400490897042428
2017-03-24 18:06:00,56.94999980926515,57.74999904632568,80.10576820373538,101.4268674850465,9.984374761581424,203.50476646423377,100.0,-0.1302051544189455
2017-03-24 18:07:00,56.96113345497534,57.75708409359579,80.06882557116057,101.61504082930715,9.98099382300126,206.52869776675576,100.0,-0.17360687255859408
