RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-24 18:08:00,57.03400822689659,57.83400746395712,80.05667756733142,101.58077480918473,9.986841854296232,235.40296936035162,100.0,-0.17360687255859408
2017-03-24 18:09:00,57.0506789263557,57.85067816341622,80.00452467974495,101.99907998477701,9.984068309559541,232.64739900476815,100.0,-0.17360687255859406
2017-03-24 18:10:00,57.05576944351196,57.85576868057249,79.99038505554199,101.62760448455819,9.993923366069794,212.49276733398415,100.0,-0.17360687255859406
2017-03-24 18:11:00,57.025174921209164,57.82517415826971,79.94405781139027,101.9255045110529,9.986742106350988,211.6082638827238,100.0,-0.173606872558594
2017-03-24 18:12:00,57.01118885387074,57.81118809093125,79.93706443093039,101.83475216952264,9.988004857843572,211.3320659290662,100.0,-0.173606872558594
2017-03-24 18:13:00,56.969230651855476,57.76922988891601,79.88461630684988,101.205977848598,9.983134746551514,210.6894869123185,100.0,-0.17360687255859403
2017-03-24 18:14:00,56.96923065185549,57.769229888915994,79.89743804931639,100.33275349934884,10.011573791503912,210.503479003906,100.0,-0.173606872558594
2017-03-24 18:15:00,56.958241598946714,57.758240836007246,79.84065955025808,99.97519956316259,10.007440226418629,199.44608960832858,100.0,-0.1612063816615516
2017-03-24 18:16:00,56.92027941617098,57.720278653231524,79.80419713800603,100.61552914706148,10.010100884871052,198.06135142933218,100.0,-0.12625954367897746
2017-03-24 18:17:00,56.804394858224036,57.60439409528463,79.8131877354213,101.41989244733543,10.004960468837213,184.37913949148987,100.0,-0.04960196358816971
2017-03-24 18:18:00,56.74358876546225,57.54358800252278,79.77436167399088,100.37036895751959,9.994907315572105,179.07021179199228,100.0,-0.17360687255859406
2017-03-24 18:19:00,56.78119574652777,57.58119498358834,79.77778032090929,100.12538570827923,10.006944444444459,200.18325975206176,100.0,-0.173606872558594
2017-03-24 18:20:00,56.84957207573782,57.64957131279842,79.76923200819228,101.485339694553,10.008487489488392,205.6327158610025,100.0,-0.173606872558594
2017-03-24 18:21:00,56.87832121415568,57.67832045121629,79.748254255815,100.92329545454555,10.002525242892181,206.55776700106534,100.0,-0.173606872558594
2017-03-24 18:22:00,56.83846092224119,57.63846015930179,79.72307815551758,101.5494796752929,9.997916603088388,213.17997131347678,100.0,-0.1562461853027346
2017-03-24 18:23:00,56.820878437587176,57.62087767464775,79.6978018624442,102.0833326067243,9.977182388305664,226.2318137032646,100.0,-0.14880589076450915
2017-03-24 18:24:00,56.743955067225876,57.5439543042864,79.70329938616071,101.76091221400665,10.00942441395351,225.04341016496954,100.0,-0.17360687255859403
2017-03-24 18:25:00,56.7384605407715,57.53845977783202,79.63846282958983,101.4670135498047,10.01666650772095,224.56597442626963,100.0,-0.173606872558594
2017-03-24 18:26:00,56.75128110249838,57.55128033955891,79.62820688883463,101.3708051045735,10.00810154279072,223.95832824707,100.0,-0.173606872558594
2017-03-24 18:27:00,56.73296655927386,57.532965796334395,79.61538696289061,100.7068448747907,10.117559501103008,223.95832824707,100.0,-0.12400490897042428
2017-03-24 18:28:00,56.73846054077149,57.538459777832024,79.5659337724958,100.61073739188056,10.130456379481714,223.90665871756383,100.0,-0.17360687255859403
2017-03-24 18:29:00,56.690385818481445,57.49038505554199,79.54807758331299,101.50010871887207,10.099826514720903,220.41377258300767,100.0,-0.07595300674438488
2017-03-24 18:30:00,56.67008760240341,57.47008683946399,79.52991316053601,101.39853159586576,10.1157406700982,218.28382703993046,100.0,-0.173606872558594
2017-03-24 18:31:00,56.697437032063796,57.49743626912436,79.4769246419271,101.40914408365887,10.10277773539226,216.5219879150394,100.0,-0.17360687255859406
2017-03-24 18:32:00,56.73365354537964,57.533652782440186,79.47596216201784,101.43229246139522,10.115451335906974,215.65755271911664,100.0,-0.17360687255859406
2017-03-24 18:33:00,56.75384521484375,57.5538444519043,79.44615478515627,101.54513854980478,10.109722137451163,215.27777099609403,100.0,-0.173606872558594
2017-03-24 18:34:00,56.67692489624022,57.47692413330079,79.41538391113282,101.65364456176749,10.106944370269781,215.27777099609403,100.0,-0.1562461853027346
2017-03-24 18:35:00,56.65128453572591,57.45128377278647,79.43076934814455,101.67534637451162,10.098611259460444,214.80516764322928,100.0,-0.16203308105468778
2017-03-24 18:36:00,56.661540985107415,57.461540222167976,79.39102363586427,101.50824737548834,10.090856552124032,213.9877548217775,100.0,-0.173606872558594
2017-03-24 18:37:00,56.643441368551805,57.443440605612366,79.39818842270796,101.22549079446223,10.090278008404896,218.00108965705408,100.0,-0.17360687255859406
2017-03-24 18:38:00,56.59011214120047,57.39011137826101,79.37362452915738,101.01066534859798,10.091270038059774,218.95668029785142,100.0,-0.03720147269112729
2017-03-24 18:39:00,56.507694244384766,57.307693481445305,79.32051213582356,100.99103037516284,10.096065044403067,218.70177714029933,100.0,0.0
2017-03-24 18:40:00,56.392309188842745,57.19230842590335,79.24038219451903,100.81922721862787,10.091145992279062,205.6206626892092,100.0,-0.02170085906982425
2017-03-24 18:41:00,56.37948862711586,57.179487864176444,79.25640869140624,100.848765903049,10.091049724154999,205.72917175292997,100.0,-0.09644826253255222
2017-03-24 18:42:00,56.4564119974772,57.25641123453776,79.25640869140624,100.94039238823787,10.081790288289389,206.7258232964411,100.0,-0.173606872558594
2017-03-24 18:43:00,56.54359181722005,57.34359105428059,79.23076833089193,100.94907531738293,10.090740966796863,207.7642690022787,100.0,-0.17360687255859406
2017-03-24 18:44:00,56.54872004191081,57.34871927897134,79.19487050374349,101.13136596679678,10.092592811584462,207.77391866048217,100.0,-0.17360687255859406
2017-03-24 18:45:00,56.57179705301922,57.37179629007972,79.16666666666669,101.16464042663574,10.099537134170541,208.44183731079147,100.0,-0.173606872558594
2017-03-24 18:46:00,56.534843669218176,57.3348429062787,79.17647013944739,100.827205433565,10.084967444924754,204.09517535041377,100.0,-0.1633947035845591
2017-03-24 18:47:00,56.448870490579026,57.248869727639594,79.14932161218982,100.92167035271146,10.085376010221598,187.50000538545504,100.0,-0.17360687255859406
2017-03-24 18:48:00,56.476924896240206,57.27692413330079,79.12307586669924,100.67129720052093,10.10509274800618,188.23301900227892,100.0,-0.17360687255859406
2017-03-24 18:49:00,56.50177706204928,57.30177629910982,79.07100442739635,101.25200183574945,10.14690164419322,189.09143066406298,100.0,-0.16025249774639447
2017-03-24 18:50:00,56.420514424641894,57.22051366170248,79.07179260253906,101.44675801595027,10.150925763448097,189.23611043294304,100.0,-0.1388854980468752
2017-03-24 18:51:00,56.373078346252434,57.17307758331302,79.0192305246989,101.31293423970533,10.151041587193815,192.44309616088879,100.0,-0.014467239379882833
2017-03-24 18:52:00,56.21923160552982,57.01923084259033,79.01281992594402,101.46846008300764,10.131366014480566,195.0110944112142,100.0,0.0
2017-03-24 18:53:00,56.14871851603192,56.948717753092446,79.0,101.33463541666657,10.144675970077524,195.601852416992,100.0,-0.0434017181396485
2017-03-24 18:54:00,56.135897954305015,56.93589719136556,78.96154022216797,101.29846700032543,10.13657418886819,195.15576807657885,100.0,-0.11573791503906267
2017-03-24 18:55:00,56.21923160552983,57.01923084259033,78.98077011108398,101.39431476593012,10.121527671813938,196.8135032653811,100.0,-0.173606872558594
2017-03-24 18:56:00,56.38181963833893,57.181818875399536,78.9720292524858,101.01010131835936,10.140151457353081,197.2590429132636,100.0,-0.173606872558594
2017-03-24 18:57:00,56.400001525878885,57.20000076293949,78.92308044433591,100.5815979003908,10.12638893127442,198.206024169922,100.0,-0.173606872558594
2017-03-24 18:58:00,56.41154003143308,57.21153926849368,78.98077011108398,100.217016220093,10.152777671813976,198.206024169922,100.0,-0.173606872558594
2017-03-24 18:59:00,56.353847503662095,57.1538467407227,78.91538772583007,100.5295127868652,10.12430553436279,198.20602416992196,100.0,-0.173606872558594
2017-03-24 19:00:00,56.322173174689794,57.12217241175036,78.89592967313877,100.89103339700142,10.148692804224353,198.76770288804005,100.0,-0.17360687255859406
2017-03-24 19:01:00,56.26250100135804,57.06250023841858,78.85096454620361,101.24783039093025,10.12065970897675,199.89691925048865,100.0,-0.17360687255859406
2017-03-24 19:02:00,56.24395697457453,57.04395621163504,78.82967049734931,101.20287704467778,10.144345147269126,200.37615966796903,100.0,-0.17360687255859403
2017-03-24 19:03:00,56.331869397844585,57.13186863490515,78.79670551845005,101.53459657941536,10.108630997794009,200.81018066406298,100.0,-0.17360687255859403
2017-03-24 19:04:00,56.35934203011649,57.15934126717707,78.76923315865653,101.40439006260458,10.137400831495013,201.24421473911852,100.0,-0.17360687255859403
2017-03-24 19:05:00,56.28173184394837,57.08173108100892,78.75961732864381,101.39702844619755,10.128472328186037,203.41435050964364,100.0,-0.14105558395385764
2017-03-24 19:06:00,56.159514778538764,56.959514015599304,78.7692337036133,101.272386249743,10.146198875025696,203.993057250977,100.0,-0.06396042673211358
2017-03-24 19:07:00,56.0173077583313,56.81730699539183,78.72115421295167,101.31022119522096,10.13237857818603,204.25528144836466,100.0,0.0
2017-03-24 19:08:00,55.93076896667479,56.73076820373534,78.73846282958985,101.3802078247071,10.12291669845582,202.11226501464859,100.0,0.0
2017-03-24 19:09:00,55.892307281494105,56.69230651855471,78.73846282958985,101.5104171752928,10.129166793823261,190.538192749023,100.0,0.0
2017-03-24 19:10:00,55.93076896667479,56.73076820373536,78.6923065185547,101.38346290588387,10.1328125,193.28704071044905,100.0,-0.173606872558594
2017-03-24 19:11:00,56.0047337458684,56.80473298292892,78.72189389742339,101.50240501990685,10.116987008314869,194.4667053222658,100.0,-0.17360687255859403
2017-03-24 19:12:00,56.12307739257811,56.923076629638686,78.71153831481935,101.48654365539551,10.12065970897675,195.2401599884035,100.0,-0.173606872558594
2017-03-24 19:13:00,56.12307739257812,56.92307662963868,78.6923065185547,101.41952739042397,10.125817018396706,195.95077065860528,100.0,-0.17360687255859406
2017-03-24 19:14:00,56.156044551304426,56.95604378836497,78.65934099469867,101.24008178710928,10.141865185328871,196.61457824707003,100.0,-0.173606872558594
2017-03-24 19:15:00,56.13846206665039,56.93846130371095,78.64615478515624,101.4105918884278,10.12152767181395,196.96180114746096,100.0,-0.173606872558594
2017-03-24 19:16:00,56.05576944351196,56.85576868057247,78.65384578704834,101.04709243774413,10.134548902511574,198.567710876465,100.0,-0.173606872558594
2017-03-24 19:17:00,56.06153869628906,56.86153793334958,78.6051300048828,100.57870178222646,10.126852035522472,200.366512044271,100.0,-0.17360687255859406
2017-03-24 19:18:00,56.169231414794936,56.969230651855476,78.57435811360675,100.51215260823565,10.133796246846538,200.95484924316403,100.0,-0.17360687255859406
2017-03-24 19:19:00,56.150550024850034,56.95054926191058,78.54395512172152,100.45882960728251,10.134920801435186,201.0065220424108,100.0,-0.17360687255859403
2017-03-24 19:20:00,56.18557763099673,56.98557686805725,78.54326820373534,100.63747835159295,10.123263895511625,201.09953308105503,100.0,-0.17360687255859406
2017-03-24 19:21:00,56.08259140817743,56.882590645237975,78.49797580116673,100.52540066367706,10.130848131681736,201.929522865697,100.0,-0.12792085346422719
2017-03-24 19:22:00,55.94038438796998,56.74038362503051,78.519229888916,100.45030498504632,10.124131858348846,202.38353443145746,100.0,-0.0434017181396485
2017-03-24 19:23:00,55.86863855215217,56.66863778921276,78.46154022216798,100.5976239717923,10.115384542025053,202.24581909179693,100.0,-0.16025249774639447
2017-03-24 19:24:00,55.907691955566385,56.70769119262696,78.46154022216798,101.05034840901686,10.132870356241853,203.89660542806033,100.0,-0.17360687255859406
2017-03-24 19:25:00,55.98280536427218,56.782804601332714,78.47511336382698,101.04677357393153,10.133987034068388,204.35899622300101,100.0,-0.17360687255859406
2017-03-24 19:26:00,56.0461540222168,56.846153259277315,78.4519238471985,101.14474821090693,10.129340410232539,204.57174682617193,100.0,-0.17360687255859406
2017-03-24 19:27:00,56.113461971282945,56.91346120834352,78.46154022216798,100.57508754730226,10.141493201255788,204.82493019104,100.0,-0.173606872558594
2017-03-24 19:28:00,56.06538486480713,56.865384101867676,78.4358990987142,100.69806035359692,10.114583333333343,204.86109924316403,100.0,-0.173606872558594
2017-03-24 19:29:00,56.0034188164605,56.803418053521035,78.40598212348091,100.67997699313673,10.14043219884236,204.9977450900611,100.0,-0.17360687255859408
2017-03-24 19:30:00,55.92649544609917,56.72649468315972,78.42307790120444,101.05131191677518,10.124228424496122,205.00578308105503,100.0,-0.17360687255859408
2017-03-24 19:31:00,55.923981610466434,56.723980847527,78.36651611328125,101.10549253575942,10.14705865523395,205.31216430664077,100.0,-0.17360687255859406
2017-03-24 19:32:00,55.98698219886194,56.786981435922456,78.37869614821214,101.3521640484149,10.1367522753202,205.5845031738281,100.0,-0.17360687255859403
2017-03-24 19:33:00,56.01025644938151,56.810255686442055,78.37435709635419,101.36574045817046,10.129166603088379,205.65201517740903,100.0,-0.17360687255859406
2017-03-24 19:34:00,55.99326920509339,56.79326844215391,78.37980842590332,101.30750799179077,10.14019113779066,205.72917175293003,100.0,-0.17360687255859406
2017-03-24 19:35:00,55.91282018025716,56.71281941731772,78.32820638020833,101.1429407755534,10.147685050964359,205.94136352539073,100.0,-0.0347213745117188
2017-03-24 19:36:00,55.815383911132805,56.61538314819336,78.35746495863972,101.34293320599717,10.122549113105318,206.0185241699219,100.0,-0.010212168974034942
2017-03-24 19:37:00,55.694506781441824,56.49450601850237,78.33516475132534,101.17497471400665,10.135912963322228,206.22520446777347,100.0,-0.09920392717633943
2017-03-24 19:38:00,55.733936085420495,56.53393532248104,78.3257922004251,101.21783043356507,10.129493545083431,206.30787658691403,100.0,-0.17360687255859406
2017-03-24 19:39:00,55.85384559631346,56.65384483337402,78.3076934814453,101.11917114257814,10.138889108385348,206.30787658691403,100.0,-0.17360687255859403
2017-03-24 19:40:00,55.897114992141695,56.69711422920228,78.3076934814453,101.1284723281861,10.130642473697645,206.4887208938596,100.0,-0.17360687255859406
2017-03-24 19:41:00,55.9342654835094,56.73426472056996,78.33566422895952,100.607638272372,10.134469812566572,206.6366799094462,100.0,-0.173606872558594
2017-03-24 19:42:00,55.925274440220406,56.725273677280974,78.31868198939732,100.51153346470414,10.129464421953466,206.45254516601605,100.0,-0.17360687255859403
2017-03-24 19:43:00,55.943589528401695,56.743588765462235,78.3076934814453,100.61246151394312,10.138888782925077,206.90264892578136,100.0,-0.173606872558594
2017-03-24 19:44:00,55.907691955566385,56.70769119262696,78.27692260742187,101.03009389241532,10.133333333333326,207.1469848632816,100.0,-0.17360687255859406
2017-03-24 19:45:00,55.8923072814941,56.6923065185547,78.25640869140624,100.99826304117843,10.14197529686821,207.15984429253513,100.0,-0.173606872558594
2017-03-24 19:46:00,55.91977991376603,56.71977915082659,78.29670388357978,100.94246019635891,10.14087295532227,206.59722900390594,100.0,-0.17360687255859403
2017-03-24 19:47:00,55.92727244984019,56.72727168690076,78.30070010098542,101.02193728360265,10.128787994384753,206.57092285156233,100.0,-0.173606872558594
2017-03-24 19:48:00,55.875213199191606,56.675212436252174,78.25640869140624,101.19840070936398,10.125000105963794,206.59722646077458,100.0,-0.13502756754557313
2017-03-24 19:49:00,55.82637296404156,56.62637220110215,78.2307662963867,101.16567775181372,10.118055616106286,206.597229003906,100.0,-0.12400490897042428
2017-03-24 19:50:00,55.79999923706054,56.599998474121115,78.24102325439452,101.14004720052087,10.143055661519359,206.52970987955734,100.0,-0.17360687255859406
2017-03-24 19:51:00,55.8568041874812,56.65680342454176,78.25443737323467,101.17855189396778,10.131944509652953,206.65286607008736,100.0,-0.16025249774639447
2017-03-24 19:52:00,55.853845596313455,56.65384483337404,78.26923036575316,101.27224493026729,10.141059041023256,206.74189758300793,100.0,-0.15190601348876978
2017-03-24 19:53:00,55.729411405675556,56.52941064273609,78.23529142491957,101.192299786736,10.131536091075217,205.99298275218302,100.0,0.0
2017-03-24 19:54:00,55.63077163696288,56.430770874023445,78.2205103556315,101.20081024169934,10.133796310424804,204.86109924316403,100.0,0.0
2017-03-24 19:55:00,55.57820733388266,56.3782065709432,78.21794764200847,101.09591929117833,10.135416666666666,204.86109924316403,100.0,-0.086803436279297
2017-03-24 19:56:00,55.66606476727654,56.46606400433708,78.23529277128331,100.88848069134887,10.142973899841317,204.8866316851448,100.0,-0.17360687255859406
2017-03-24 19:57:00,55.71131246230182,56.51131169936236,78.20361821791705,100.33445560230928,10.138072013854972,204.9376965691063,100.0,-0.17360687255859406
2017-03-24 19:58:00,55.7384605407715,56.53845977783202,78.2307662963867,100.34722137451172,10.14781733921597,204.69575936453683,100.0,-0.173606872558594
2017-03-24 19:59:00,55.7384605407715,56.53845977783202,78.17948574490019,100.89699045817056,10.136574427286755,204.282409667969,100.0,-0.173606872558594
2017-03-24 20:00:00,55.723076629638676,56.52307586669921,78.16923065185549,101.04745483398433,10.14259243011475,204.46566162109397,100.0,-0.16203308105468778
2017-03-24 20:01:00,55.67252894810268,56.47252818516322,78.1868122645787,101.27728162493013,10.11210318974087,204.03438895089258,100.0,-0.09920392717633943
2017-03-24 20:02:00,55.67692464192708,56.47692387898763,78.11794535319012,101.076389058431,10.13240744272868,203.77121887207016,100.0,-0.1504592895507815
2017-03-24 20:03:00,55.67059012020335,56.47058935726391,78.09502006979551,101.19485294117642,10.123774528503416,204.34570217132568,100.0,-0.17360687255859406
2017-03-24 20:04:00,55.69230880737304,56.4923080444336,78.14871826171878,101.10532480875654,10.139351844787605,205.09621334075896,100.0,-0.17360687255859406
2017-03-24 20:05:00,55.67252949305943,56.472528730119976,78.14835139683316,101.08506938389378,10.134424550192705,205.83251190185547,100.0,-0.12400490897042428
2017-03-24 20:06:00,55.541348218917854,56.34134745597838,78.09615039825441,100.87348079681394,10.154079794883726,205.8738403320309,100.0,-0.010850429534912125
2017-03-24 20:07:00,55.44102732340493,56.24102656046549,78.09230448404949,101.17476857503253,10.139814885457346,205.8738403320309,100.0,0.0
2017-03-24 20:08:00,55.37194712021771,56.17194635727828,78.10407077564913,100.94465008903946,10.14338240903967,205.8908610624422,100.0,0.0
2017-03-24 20:09:00,55.26666768391928,56.06666692097981,78.08717651367189,100.93460744222013,10.130555470784502,206.45254516601605,100.0,-0.04629516601562507
2017-03-24 20:10:00,55.35384750366211,56.153846740722656,78.07691955566408,100.93798361884234,10.149305396609837,206.24356926812078,100.0,-0.17360687255859408
2017-03-24 20:11:00,55.42649735344779,56.22649659050837,78.07691955566408,101.085070292155,10.137345684899229,205.8738403320309,100.0,-0.17360687255859408
2017-03-24 20:12:00,55.47404026985168,56.27403950691223,78.0432677268982,100.80294990539558,10.149739444255827,205.85575962066642,100.0,-0.17360687255859406
2017-03-24 20:13:00,55.4564119974772,56.25641123453777,78.03845977783205,100.5208333333335,10.141203721364333,205.65683492024746,100.0,-0.173606872558594
2017-03-24 20:14:00,55.43776390769262,56.23776314475321,78.04894880814987,100.47742878307,10.121212005615245,205.3609078147197,100.0,-0.173606872558594
2017-03-24 20:15:00,55.41795031229651,56.217949549357115,78.0,100.62933985392249,10.12731488545735,205.1986948649087,100.0,-0.173606872558594
2017-03-24 20:16:00,55.47810833270732,56.278107569767876,78.01775066669171,100.87807171161354,10.147435628450832,205.01691260704655,100.0,-0.17360687255859403
2017-03-24 20:17:00,55.44615554809568,56.246154785156264,78.0,100.9548614501952,10.14722232818602,205.005783081055,100.0,-0.1041641235351564
2017-03-24 20:18:00,55.3538475036621,56.15384674072267,77.97802298409599,101.060267857143,10.136904852730884,205.17113603864414,100.0,0.0
2017-03-24 20:19:00,55.23846244812014,56.03846168518066,77.95513025919595,101.2188949584961,10.128472248713182,205.01785151163753,100.0,0.0
2017-03-24 20:20:00,55.200000762939496,56.0,77.9720292524858,101.0890142267399,10.128787820989437,204.36131980202435,100.0,-0.12625954367897746
2017-03-24 20:21:00,55.25128300984703,56.051282246907554,77.9358999464247,100.90904829237212,10.1427469783359,204.79680124918636,100.0,-0.17360687255859408
2017-03-24 20:22:00,55.313123366412,56.11312260347255,77.91403063605811,101.0569852941177,10.13194448807659,204.71642976648707,100.0,-0.17360687255859406
2017-03-24 20:23:00,55.28547117445205,56.08547041151258,77.9059846666124,101.34548823038735,10.060571034749337,204.67624070909324,100.0,-0.17360687255859408
2017-03-24 20:24:00,55.29340771266392,56.09340694972446,77.9120908464704,102.03992952619278,9.936011723109656,204.6544233049668,100.0,-0.1612063816615516
2017-03-24 20:25:00,55.315385818481445,56.11538505554201,77.92308044433592,101.59040287562777,10.002479961940228,204.79910387311688,100.0,-0.17360687255859403
2017-03-24 20:26:00,55.248077869415305,56.04807710647582,77.86538696289061,101.70898485183707,9.982638478279114,205.14142417907686,100.0,-0.16275644302368192
2017-03-24 20:27:00,55.21357547535619,56.0135747124167,77.84162857953238,101.39399494844325,10.011846261865958,205.32067063275503,100.0,-0.08169735179227954
2017-03-24 20:28:00,55.18642605052276,55.9864252875833,77.88235563390394,100.84507751464841,10.00653581058278,205.77172133501858,100.0,-0.15318253461052417
2017-03-24 20:29:00,55.18461608886722,55.984615325927734,77.8461570739746,100.9201393127442,10.02083320617677,205.72917175292997,100.0,-0.1388854980468752
2017-03-24 20:30:00,55.13406644548689,55.93406568254744,77.7912107195173,100.08990587506976,9.989087377275748,205.72917175293,100.0,-0.17360687255859403
2017-03-24 20:31:00,55.14871851603191,55.94871775309246,77.83974329630531,99.46469942728679,9.989004373550413,205.37954330444347,100.0,-0.173606872558594
2017-03-24 20:32:00,55.18076992034916,55.980769157409675,77.8269233703613,99.50629425048827,9.99479150772095,205.3313179016115,100.0,-0.173606872558594
2017-03-24 20:33:00,55.187180201212605,55.98717943827311,77.85897445678708,99.81553840637207,9.994791428248085,205.18663660685243,100.0,-0.14467239379882832
2017-03-24 20:34:00,55.135897954305,55.93589719136558,77.82051467895506,99.8119227091471,9.999999841054287,204.86109924316398,100.0,-0.11573791503906267
2017-03-24 20:35:00,55.06390556922326,55.8639048062838,77.78106806828427,99.55261582594652,10.001068261953495,204.96126497708852,100.0,0.0
2017-03-24 20:36:00,55.00769233703613,55.80769157409668,77.7980785369873,101.3183574676511,10.00781250000001,204.95152664184585,100.0,-0.06510257720947275
2017-03-24 20:37:00,54.96923065185548,55.769229888916,77.80769271850585,101.15451202392579,10.008333110809327,205.00578308105497,100.0,-0.173606872558594
2017-03-24 20:38:00,55.08111919056285,55.881118427623385,77.79720445112747,100.91934897682891,9.998105656016952,205.00578308105497,100.0,-0.173606872558594
2017-03-24 20:39:00,55.13162443372939,55.93162367078993,77.7692337036133,101.36477830674923,10.009259012010359,205.00578308105497,100.0,-0.173606872558594
2017-03-24 20:40:00,55.14017147488065,55.94017071194119,77.76068623860678,101.58661397298154,9.996141857571079,204.95755513509135,100.0,-0.173606872558594
2017-03-24 20:41:00,55.141177009133735,55.94117624619429,77.746608060949,101.46803508085371,10.002450774697698,205.3036499023441,100.0,-0.17360687255859406
2017-03-24 20:42:00,55.128205617268875,55.92820485432944,77.75384826660158,101.05613403320312,9.996296119689946,205.43981933593798,100.0,-0.16203308105468778
2017-03-24 20:43:00,55.112088339669356,55.91208757672992,77.72527531215124,100.6386402675083,10.008432388305655,205.26413944789357,100.0,-0.13640539986746672
2017-03-24 20:44:00,55.05042754279243,55.85042677985297,77.69230694240996,101.10918172200529,10.020833174387626,204.57174682617193,100.0,-0.086803436279297
2017-03-24 20:45:00,55.03760698106554,55.83760621812606,77.71794933742949,101.26109144422749,10.024691316816535,204.57174682617193,100.0,-0.11573791503906267
2017-03-24 20:46:00,55.0,55.79999923706055,77.6923065185547,101.3339126586914,10.017592302958173,204.57174682617193,100.0,-0.1504592895507815
2017-03-24 20:47:00,54.96923065185548,55.769229888916,77.65384674072266,101.3585067749024,10.03125000000001,204.16666870117223,100.0,-0.0520820617675782
2017-03-24 20:48:00,54.96331346951999,55.76331270658052,77.65088829627403,101.41559718205377,10.031517102168152,203.993057250977,100.0,-0.13354374812199538
2017-03-24 20:49:00,54.8982244638296,55.69822370089018,77.63313645582932,101.47235694298386,10.026175058805023,203.993057250977,100.0,-0.16025249774639447
2017-03-24 20:50:00,54.90329633440287,55.70329557146346,77.59340667724608,101.35788726806628,10.030753953116287,203.95172119140656,100.0,-0.09920392717633943
2017-03-24 20:51:00,54.9342654835094,55.73426472056996,77.57342598655006,101.64141221479936,10.019570697437638,204.12457830255707,100.0,-0.14204198663884962
2017-03-24 20:52:00,54.9307689666748,55.73076820373535,77.59615516662595,101.38888931274425,10.043402671813976,202.98032379150402,100.0,-0.1302051544189455
2017-03-24 20:53:00,54.94825155084784,55.74825078790837,77.60839288884942,101.58222753351373,10.01262630115857,203.125,100.0,-0.11047710071910527
2017-03-24 20:54:00,54.91428538731166,55.71428462437221,77.54944883074077,101.3795890808105,10.042659010205957,202.96999250139496,100.0,-0.024800981794084857
2017-03-24 20:55:00,54.89230728149412,55.6923065185547,77.53845977783202,101.29726155598956,10.0262344148424,202.690979003906,100.0,-0.019289652506510446
2017-03-24 20:56:00,54.856409708658845,55.65640894571943,77.53333231608072,101.15162200927739,10.048148409525556,202.69097900390594,100.0,-0.0694427490234376
2017-03-24 20:57:00,54.887179056803355,55.68717829386394,77.52820536295573,102.204860941569,9.935185114542646,202.69097900390594,100.0,-0.04629516601562507
2017-03-24 20:58:00,54.87788414955137,55.67788338661195,77.53846073150633,101.27766847610481,10.031684041023249,202.33832454681357,100.0,-0.16275644302368192
2017-03-24 20:59:00,54.95213656955295,55.752135806613495,77.53845977783202,101.06336847941071,9.998842398325602,202.40162658691403,100.0,-0.16396204630533884
2017-03-24 21:00:00,55.0186813899449,55.818680627005435,77.532965523856,100.13330950055807,10.029265948704312,202.46362740652918,100.0,-0.17360687255859403
2017-03-24 21:01:00,55.03760698106554,55.83760621812604,77.52991316053601,101.14293840196393,9.998456637064615,202.54629516601602,100.0,-0.15431722005208356
2017-03-24 21:02:00,55.12307739257812,55.92307662963868,77.49450574602399,101.43229293823235,10.021329266684392,202.763313293457,100.0,-0.17360687255859403
2017-03-24 21:03:00,55.12307739257812,55.92307662963868,77.47929088885968,101.82291529728816,9.999999779921314,202.84677945650537,100.0,-0.17360687255859403
2017-03-24 21:04:00,55.15927662568935,55.959275862749884,77.52036105885225,101.96078401453354,10.003676526686714,202.94628816492389,100.0,-0.17360687255859406
2017-03-24 21:05:00,55.13706345991655,55.93706269697711,77.51748171719636,102.18986580588601,10.000631245699802,202.980331420898,100.0,-0.173606872558594
2017-03-24 21:06:00,55.14615440368652,55.946153640747085,77.5230758666992,101.59722290039059,10.024305629730232,202.85012054443342,100.0,-0.173606872558594
2017-03-24 21:07:00,55.16153907775881,55.96153831481935,77.4769241333008,101.71875076293941,9.995833206176764,202.54629516601602,100.0,-0.173606872558594
2017-03-24 21:08:00,55.189744313557966,55.98974355061849,77.46666819254558,100.87094879150386,9.977777671813964,202.54629516601605,100.0,-0.16203308105468778
2017-03-24 21:09:00,55.19359048207605,55.99358971913656,77.46154022216798,101.45399157206215,9.976273059844972,202.54629516601605,100.0,-0.173606872558594
2017-03-24 21:10:00,55.21398683027791,56.01398606733842,77.46154022216798,101.56644370339136,9.984217036854135,202.54629516601605,100.0,-0.173606872558594
2017-03-24 21:11:00,55.25128300984702,56.05128224690755,77.48290506998698,101.39371151394306,10.008101622263588,202.2649832831493,100.0,-0.17360687255859408
2017-03-24 21:12:00,55.26593508039203,56.065934317452566,77.46153858729771,101.24938092912956,10.011904716491708,201.83325522286577,100.0,-0.17360687255859403
2017-03-24 21:13:00,55.265089768629814,56.065089005690346,77.47929088885968,101.99986560528093,10.00427341461182,202.30146085298995,100.0,-0.17360687255859403
2017-03-24 21:14:00,55.21538543701176,56.015384674072266,77.48461532592773,101.8098953247069,10.006944465637218,202.5752349853516,100.0,-0.173606872558594
2017-03-24 21:15:00,55.19145372178822,55.99145295884874,77.47008683946397,101.80844963921444,9.991126378377277,202.83564758300793,100.0,-0.05786895751953133
2017-03-24 21:16:00,55.14082893958459,55.940828176645134,77.46745711106522,102.44057171161361,9.931624045738808,202.83564758300798,100.0,-0.13354374812199538
2017-03-24 21:17:00,55.12948767344158,55.92948691050211,77.49999936421712,102.27502886454276,9.927083253860474,202.835647583008,100.0,-0.173606872558594
2017-03-24 21:18:00,55.218100379495084,56.01442313194275,77.53845977783202,101.95567725686463,9.922385608448701,202.83564758300795,100.0,-0.17360687255859406
2017-03-24 21:19:00,55.35812102423773,56.158120261298286,77.52136654324002,101.20322163899738,9.97492265701294,202.89191351996521,100.0,-0.17360687255859408
2017-03-24 21:20:00,55.48846340179445,56.288462638854966,77.519229888916,101.39974212646476,9.986110925674438,203.3058471679685,100.0,-0.173606872558594
2017-03-24 21:21:00,55.49370817704635,56.293707414106876,77.50349634343927,101.4914772727272,10.001262578097263,203.49326255104762,100.0,-0.173606872558594
2017-03-24 21:22:00,55.480221612112864,56.28022084917341,77.510988507952,101.54699870518273,9.995535578046532,203.66236223493314,100.0,-0.17360687255859403
2017-03-24 21:23:00,55.45641199747719,56.25641123453776,77.48718007405598,101.46122656928166,10.011573897467725,203.7519243028429,100.0,-0.173606872558594
2017-03-24 21:24:00,55.469232559204094,56.26923179626465,77.510988507952,102.34375054495679,9.933531556810651,203.70370047433025,100.0,-0.17360687255859403
2017-03-24 21:25:00,55.44725445338656,56.24725369044713,77.5604395185198,102.11743545532224,9.951884542192731,203.79670606340667,100.0,-0.17360687255859403
2017-03-24 21:26:00,55.51730966567994,56.31730890274047,77.5384612083435,102.08333444595337,9.9526908993721,203.34200668335,100.0,-0.17360687255859406
2017-03-24 21:27:00,55.571042902329395,56.37104213938991,77.53845977783202,101.94546508789051,9.98447676265941,203.27817939309554,100.0,-0.17360687255859406
2017-03-24 21:28:00,55.50769424438478,56.3076934814453,77.55384445190428,101.99652938842772,9.967361068725587,203.226271057129,100.0,-0.173606872558594
2017-03-24 21:29:00,55.48718134562174,56.28718058268229,77.54358825683592,101.77372690836579,9.993518257141115,203.125,100.0,-0.17360687255859406
2017-03-24 21:30:00,55.430770874023416,56.22596240043641,77.58172941207886,101.86903285980216,9.94965261220932,203.09787464141837,100.0,-0.17360687255859406
2017-03-24 21:31:00,55.4307708740234,56.23077011108399,77.63736234392438,102.03373118809293,9.941468238830566,203.01133183070556,100.0,-0.17360687255859403
2017-03-24 21:32:00,55.42596316337583,56.225962400436416,77.62019443511961,102.1185989379882,9.928385376930237,203.30584716796855,100.0,-0.17360687255859406
2017-03-24 21:33:00,55.50288653373719,56.30288577079773,77.63942432403564,101.65744304656988,10.010416448116306,203.42339420318592,100.0,-0.17360687255859406
2017-03-24 21:34:00,55.56752353244358,56.3675227695041,77.66666624281142,101.92660098605685,9.964506096310085,203.11696455213743,100.0,-0.17360687255859408
2017-03-24 21:35:00,55.57607057359483,56.37606981065537,77.6923065185547,101.90731006198466,9.986111005147302,203.05266571044902,100.0,-0.17360687255859408
2017-03-24 21:36:00,55.59316465589736,56.393163892957865,77.70085398356122,102.19907548692488,9.980709499782986,203.125,100.0,-0.173606872558594
2017-03-24 21:37:00,55.507694244384766,56.307693481445305,77.71428680419922,102.35615103585387,9.97867039271763,203.125,100.0,-0.17360687255859403
2017-03-24 21:38:00,55.49585987971379,56.29585911677434,77.7100607065054,102.09001042292661,9.953525616572453,203.125,100.0,-0.17360687255859403
2017-03-24 21:39:00,55.61958278309215,56.41958202015268,77.70629327947444,101.71243840997855,9.987373612143783,203.125,100.0,-0.173606872558594
2017-03-24 21:40:00,55.65562321589543,56.44378838172325,77.75148127629208,101.352164048415,10.011217704186068,203.125,100.0,-0.17360687255859403
2017-03-24 21:41:00,55.63589986165364,56.435899098714195,77.7692337036133,101.81327226426856,9.983796013726128,203.125,100.0,-0.173606872558594
2017-03-24 21:42:00,55.61025873819987,56.410257975260414,77.7692337036133,101.59866968790682,9.975694497426355,203.125,100.0,-0.173606872558594
2017-03-24 21:43:00,55.584617614746094,56.384616851806626,77.76154098510743,100.77256851196279,9.978471946716308,203.125,100.0,-0.1562461853027346
2017-03-24 21:44:00,55.50000190734865,56.30000114440918,77.7923095703125,101.0286460876465,9.99513874053955,202.9947937011718,100.0,-0.1562461853027346
2017-03-24 21:45:00,55.42222383287214,56.222223069932745,77.8034201727973,102.08815426296678,9.935957060919868,202.690979003906,100.0,-0.173606872558594
2017-03-24 21:46:00,55.46923255920409,56.26923179626465,77.81538543701171,101.86198043823241,9.943055629730225,202.690979003906,100.0,-0.173606872558594
2017-03-24 21:47:00,55.56410471598308,56.36410395304361,77.82051595052083,101.58854166666653,9.965740585327149,202.69097900390594,100.0,-0.17360687255859406
2017-03-24 21:48:00,55.675526358864516,56.475525595925085,77.88112154873933,101.22316880659618,10.002524896101509,202.690979003906,100.0,-0.173606872558594
2017-03-24 21:49:00,55.785797999455376,56.58579723651592,77.86390568659854,101.5491462120643,10.008012771606449,202.83564758300798,100.0,-0.17360687255859403
2017-03-24 21:50:00,55.83247799343531,56.63247723049589,77.86324818929033,101.70717536078554,9.979937977261013,202.835647583008,100.0,-0.173606872558594
2017-03-24 21:51:00,55.90135708977192,56.701356326832496,77.90950550752527,101.63909373563881,9.976715480580049,202.95479269588705,100.0,-0.17360687255859406
2017-03-24 21:52:00,55.907691955566385,56.70769119262696,77.92308044433592,101.29050954182954,9.960648155212402,203.37577209472644,100.0,-0.17360687255859406
2017-03-24 21:53:00,55.91493180218864,56.714931039249194,77.92760512408087,102.07056786032281,9.93586607540355,203.33775778377756,100.0,-0.17360687255859406
2017-03-24 21:54:00,55.911538124084466,56.71153736114502,77.92788791656493,102.2922077178954,9.94140625,203.125,100.0,-0.17360687255859406
2017-03-24 21:55:00,55.93717924753824,56.73717848459879,77.98077011108398,101.74334462483726,9.975694179534912,203.40228907267283,100.0,-0.173606872558594
2017-03-24 21:56:00,55.9307689666748,56.726494683159714,77.95726691351996,101.4443473815919,9.984953509436714,203.5590209960941,100.0,-0.17360687255859408
2017-03-24 21:57:00,55.89230728149412,56.692306518554695,77.94872029622395,101.53356361389167,9.947916825612387,203.559020996094,100.0,-0.173606872558594
2017-03-24 21:58:00,55.8244337194106,56.624432956471175,77.97285192153034,100.91656449261848,9.971405085395364,203.39732989142922,100.0,-0.17360687255859406
2017-03-24 21:59:00,55.77142769949777,56.57142693655832,77.99450574602399,101.28348214285714,9.983134610312325,203.41435241699202,100.0,-0.17360687255859403
2017-03-24 22:00:00,55.74326872825623,56.543267965316765,78.0,101.33192348480226,10.022135376930242,203.4047068277994,100.0,-0.17360687255859406
2017-03-24 22:01:00,55.64970662043644,56.449705857497,78.01183377779446,101.53912999079785,9.9909186730018,203.50735364641474,100.0,-0.12400490897042428
2017-03-24 22:02:00,55.64755457097833,56.447553808038876,78.0279707475142,101.59011771462183,9.979797883467237,203.6510883678092,100.0,-0.173606872558594
2017-03-24 22:03:00,55.70427449544271,56.504273732503265,78.008546617296,101.61072625054267,9.989197201199001,203.86444939507388,100.0,-0.173606872558594
2017-03-24 22:04:00,55.84835106985908,56.64835030691966,78.01648276192802,101.73301151820587,10.003968034471788,203.993057250977,100.0,-0.17360687255859403
2017-03-24 22:05:00,55.93557667732237,56.735575914382935,78.05768966674806,101.59505128860482,10.000867843627933,203.993057250977,100.0,-0.17360687255859406
2017-03-24 22:06:00,56.00000000000001,56.799999237060526,78.08204854329429,101.8431716918946,9.974073918660483,203.993057250977,100.0,-0.17360687255859406
2017-03-24 22:07:00,56.029059939914276,56.8290591769748,78.06410005357532,102.09056769476996,9.998070981767448,203.993057250977,100.0,-0.17360687255859408
2017-03-24 22:08:00,56.0736266544887,56.873625891549224,78.08241489955358,102.29414749145506,9.989583015441898,203.993057250977,100.0,-0.17360687255859403
2017-03-24 22:09:00,55.93626349312918,56.73626273018973,78.05494253976006,102.11743654523578,9.98164660590036,204.02405766078436,100.0,-0.17360687255859403
2017-03-24 22:10:00,55.94660613116096,56.7466053682215,78.09049539005056,101.76164066090303,9.984068477855011,204.06964290843285,100.0,-0.17360687255859406
2017-03-24 22:11:00,55.976223685524694,56.77622292258522,78.1118850708008,101.7361124212091,9.990530014038088,203.624783602628,100.0,-0.173606872558594
2017-03-24 22:12:00,56.102834400377766,56.90283363743832,78.12955314234685,101.60818682218856,9.981359481811529,203.61994050678453,100.0,-0.17360687255859408
2017-03-24 22:13:00,56.18351718357634,56.98351642063686,78.15933990478517,101.49119622366764,10.014384678431922,203.70370483398395,100.0,-0.17360687255859403
2017-03-24 22:14:00,56.17115449905397,56.97115373611451,78.14423036575319,101.11762142181387,10.012586653232582,203.73083019256558,100.0,-0.17360687255859406
2017-03-24 22:15:00,56.084615707397454,56.884614944458015,78.13461494445804,101.58420133590705,10.021701455116272,203.78508090972883,100.0,-0.17360687255859406
2017-03-24 22:16:00,55.95824159894671,56.758240836007246,78.15384565080919,101.79811532156815,9.998015676225942,203.82770647321428,100.0,-0.173606872558594
2017-03-24 22:17:00,55.927810375507065,56.72780961256762,78.14792574368991,101.89970691387484,9.996260496286245,203.3698331392729,100.0,-0.17360687255859403
2017-03-24 22:18:00,56.05042754279243,56.85042677985297,78.2051264444987,101.51427459716801,10.013888676961267,203.269668579102,100.0,-0.17360687255859408
2017-03-24 22:19:00,56.123077392578104,56.9230766296387,78.1923065185547,101.5408000946045,10.015624761581426,203.269668579102,100.0,-0.173606872558594
2017-03-24 22:20:00,56.219231605529814,57.01442313194275,78.21634387969969,101.88530969619731,10.022135436534885,203.269668579102,100.0,-0.17360687255859406
2017-03-24 22:21:00,56.24807786941531,57.03846168518065,78.22115135192871,102.17556571960438,10.00434017181397,203.269668579102,100.0,-0.173606872558594
2017-03-24 22:22:00,56.23846244812014,57.03846168518066,78.23717689514159,102.010996500651,9.983795960744223,203.269668579102,100.0,-0.173606872558594
2017-03-24 22:23:00,56.29467568030725,57.0946749173678,78.2603536752554,102.00654249924877,9.977564078110918,203.40321819598879,100.0,-0.17360687255859403
2017-03-24 22:24:00,56.35384750366211,57.15384674072268,78.26442193984984,101.66558122634882,9.98828113079071,203.44147777557367,100.0,-0.17360687255859406
2017-03-24 22:25:00,56.35769367218016,57.157692909240744,78.26153717041015,101.03298645019541,10.02534718513488,203.43605270385737,100.0,-0.17360687255859408
2017-03-24 22:26:00,56.20000076293948,57.0,78.27692260742187,101.25867970784515,9.997685050964357,203.45293070475256,100.0,-0.17360687255859406
2017-03-24 22:27:00,56.127350913153755,56.9273501502143,78.28632481892902,102.03028572930226,9.986882527669275,203.5429467095272,100.0,-0.17360687255859408
2017-03-24 22:28:00,56.11758286612373,56.9175821031843,78.3076934814453,100.90525872366767,9.993055275508338,203.55902099609403,100.0,-0.17360687255859403
2017-03-24 22:29:00,56.194083580603994,56.99408281766452,78.29585794302133,100.62099339411806,10.012286112858705,203.3364480825571,100.0,-0.17360687255859403
2017-03-24 22:30:00,56.30439676557269,57.104396002633244,78.32967104230606,100.25421578543538,10.059027808053148,203.011332920619,100.0,-0.17360687255859403
2017-03-24 22:31:00,56.394873301188134,57.194872538248724,78.36922963460287,100.8101837158204,10.051851908365885,203.41435241699205,100.0,-0.17360687255859406
2017-03-24 22:32:00,56.39580570567735,57.195804942737944,78.37062766335228,100.15782789750527,10.037878730080338,203.36174011230472,100.0,-0.173606872558594
2017-03-24 22:33:00,56.430770874023395,57.230770111084,78.44230937957765,100.21158885955808,10.022569417953488,203.269668579102,100.0,-0.173606872558594
2017-03-24 22:34:00,56.430770874023395,57.23077011108399,78.44755346124823,100.85227342085399,9.981060374866829,203.269668579102,100.0,-0.173606872558594
2017-03-24 22:35:00,56.4307708740234,57.23077011108399,78.4201173048753,101.27871234600369,10.017094025245088,202.9469440166763,100.0,-0.17360687255859403
2017-03-24 22:36:00,56.459617137908914,57.25961637496948,78.45192432403566,101.3075103759765,10.023437380790712,203.1973323822025,100.0,-0.173606872558594
2017-03-24 22:37:00,56.46495903862845,57.26495827568902,78.487180074056,100.49189673529744,10.037808630201544,203.3982764350042,100.0,-0.173606872558594
2017-03-24 22:38:00,56.39230918884274,57.18461608886722,78.47692337036133,100.6640617370604,10.03611125946046,203.414352416992,100.0,-0.173606872558594
2017-03-24 22:39:00,56.241958964954755,57.04195820201526,78.52447440407492,100.03945645419039,10.023358518427072,203.40119934082014,100.0,-0.173606872558594
2017-03-24 22:40:00,56.17692375183109,56.9769229888916,78.5076919555664,100.84201507568359,10.0243055343628,203.38541564941397,100.0,-0.173606872558594
2017-03-24 22:41:00,56.234965931285544,57.03496516834605,78.47552559592508,100.96669699928974,10.008838480169125,202.65151838822797,100.0,-0.173606872558594
2017-03-24 22:42:00,56.35897572835286,57.158974965413435,78.48718007405598,101.33101857503259,10.04259274800618,202.1701436360678,100.0,-0.17360687255859406
2017-03-24 22:43:00,56.45824350629533,57.252748216901516,78.52197701590401,101.28968320574064,10.039186477661135,202.09159851074202,100.0,-0.17360687255859403
2017-03-24 22:44:00,56.552943285773786,57.35294252283431,78.53845977783202,101.24080792595353,10.033088291392609,202.39310859231406,100.0,-0.17360687255859406
2017-03-24 22:45:00,56.57980990409852,57.37980914115904,78.5432686805725,101.5353746414185,10.010850489139559,202.79948043823245,100.0,-0.17360687255859406
2017-03-24 22:46:00,56.5981923271628,57.398191564223325,78.56561054902917,101.76930191937626,10.004085091983576,202.81862775017242,100.0,-0.17360687255859406
2017-03-24 22:47:00,56.4958598797138,57.29585911677433,78.55029590313251,100.961539048415,10.017093805166384,202.69097900390597,100.0,-0.17360687255859403
2017-03-24 22:48:00,56.503420723809135,57.30341996086967,78.54273351033527,101.35272004869249,10.025077184041349,202.88388061523398,100.0,-0.17360687255859408
2017-03-24 22:49:00,56.584617614746094,57.378699669471125,78.54437725360576,101.51909813514125,10.027777598454414,203.0025881253752,100.0,-0.17360687255859403
2017-03-24 22:50:00,56.523078918457045,57.32307815551756,78.538459777832,101.1284729003906,10.04583358764648,203.2696746826172,100.0,-0.173606872558594
2017-03-24 22:51:00,56.41795031229652,57.217949549357115,78.5448703765869,101.31293551127125,10.037615855534865,203.559020996094,100.0,-0.173606872558594
2017-03-24 22:52:00,56.33675342135959,57.13675265842018,78.53845977783202,101.75540161132812,10.030092557271333,202.7392001681858,100.0,-0.173606872558594
2017-03-24 22:53:00,56.33077049255371,57.13076972961428,78.58461456298828,102.0095504760741,10.037500095367431,202.41608886718777,100.0,-0.173606872558594
2017-03-24 22:54:00,56.37948862711587,57.17948786417647,78.5982920328776,102.092978583442,10.037037107679557,202.1765747070313,100.0,-0.173606872558594
2017-03-24 22:55:00,56.542659412730835,57.34265864979135,78.594406821511,102.00836459073145,10.02588367462159,202.36216597123556,100.0,-0.173606872558594
2017-03-24 22:56:00,56.648720423380524,57.44871966044109,78.6089744567871,100.94401105244948,10.050925890604635,202.835647583008,100.0,-0.173606872558594
2017-03-24 22:57:00,56.5936674230239,57.39366666008442,78.63800811767578,100.99826498592617,10.017156657050647,202.83564758300795,100.0,-0.17360687255859406
2017-03-24 22:58:00,56.53173279762268,57.33173203468321,78.67788410186768,101.01182842254642,10.056857645511618,203.106915473938,100.0,-0.17360687255859406
2017-03-24 22:59:00,56.399096545051115,57.19909578211168,78.66968311982997,101.14123759550198,10.030228727004106,203.125,100.0,-0.17360687255859406
2017-03-24 23:00:00,56.26044055393765,57.060439790998196,78.63186972481863,100.73474720546177,10.039682728903633,203.10433197021484,100.0,-0.17360687255859403
2017-03-24 23:01:00,56.205495289393866,57.00549452645438,78.63736397879464,100.77194813319615,10.045635291508273,202.89765494210369,100.0,-0.17360687255859403
2017-03-24 23:02:00,56.30121572394121,57.101214961001745,78.65991933722245,100.2512777228105,10.062500200773536,202.79757931357904,100.0,-0.17360687255859408
2017-03-24 23:03:00,56.43529577816232,57.235295015222896,78.67873247931985,100.324245228487,10.055147114922011,202.34205088895888,100.0,-0.17360687255859406
2017-03-24 23:04:00,56.366668065388986,57.16666730244957,78.64529927571614,101.08265897962781,10.051697731018061,202.18460845947246,100.0,-0.17360687255859408
2017-03-24 23:05:00,56.2042742835151,57.00427352057563,78.66666581895616,101.31896167331266,10.05131181081135,202.11227416992193,100.0,-0.1253827412923179
2017-03-24 23:06:00,56.061538696289055,56.86153793334961,78.65640970865886,101.28472239176433,10.059259351094555,202.11227416992193,100.0,-0.08101654052734387
2017-03-24 23:07:00,55.949999809265144,56.75640932718912,78.67307662963867,101.0742187500001,10.064236164093009,201.78675333658884,100.0,-0.028934478759765667
2017-03-24 23:08:00,55.92027941617096,56.720278653231546,78.67832114479758,101.01010270552207,10.06691941347989,201.46781089089163,100.0,-0.06312977183948873
2017-03-24 23:09:00,55.94898765965512,56.74898689671566,78.68825812088816,101.08963815789474,10.059210576509168,201.38890075683597,100.0,-0.17360687255859408
2017-03-24 23:10:00,55.99720278653233,56.79720202359284,78.63636432994495,100.93118632923492,10.039772900668057,201.44151028719818,100.0,-0.173606872558594
2017-03-24 23:11:00,56.0012820561727,56.80128129323322,78.62820498148601,101.01273282368982,10.048611323038733,201.67825317382804,100.0,-0.173606872558594
2017-03-24 23:12:00,55.96923065185548,56.769229888916,78.61538696289061,100.77504839215985,10.04464312962124,201.67825317382798,100.0,-0.173606872558594
2017-03-24 23:13:00,55.957396287184494,56.757395524245034,78.63905451847955,100.55088101900537,10.059829198397116,201.94534301757812,100.0,-0.17360687255859403
2017-03-24 23:14:00,55.930768966674805,56.73076820373535,78.62637383597237,100.424727848598,10.049107210976738,202.20527866908475,100.0,-0.17360687255859403
2017-03-24 23:15:00,55.92189319317156,56.72189243023213,78.55621161827673,100.4507205669697,10.062500220078684,202.40162658691403,100.0,-0.17360687255859403
2017-03-24 23:16:00,55.948717753092446,56.748716990152985,78.54871724446613,99.91608784993491,10.056944402058908,202.24730529785154,100.0,-0.17360687255859406
2017-03-24 23:17:00,55.866666158040324,56.66666539510093,78.53846104939777,101.0416679382325,10.063657442728683,202.112274169922,100.0,-0.14467239379882832
