RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-24 23:18:00,55.815383911132805,56.61538314819337,78.524037361145,101.12033557891849,10.056857645511618,202.11227416992193,100.0,-0.11935472488403337
2017-03-24 23:19:00,55.731468200683594,56.53146743774413,78.519229888916,100.16999562581378,10.04629651705425,202.35339991251615,100.0,0.0
2017-03-24 23:20:00,55.661540985107415,56.461540222167976,78.46581353081598,98.91734229193793,10.087963104248043,202.40162658691403,100.0,-0.10609308878580744
2017-03-24 23:21:00,55.68205286661783,56.48205210367839,78.46666819254558,99.34027862548828,10.064815012613929,202.04475911458348,100.0,-0.17360687255859406
2017-03-24 23:22:00,55.70961570739746,56.509614944458015,78.46634721755983,99.27029132843016,10.075521171093,201.69633674621582,100.0,-0.17360687255859406
2017-03-24 23:23:00,55.7624990940094,56.562498331069946,78.43750047683717,100.0162763595581,10.079861521720881,202.22077465057333,100.0,-0.17360687255859406
2017-03-24 23:24:00,55.779486338297524,56.579485575358085,78.46154022216798,99.6730331420898,10.052314949035646,202.23765360514287,100.0,-0.17360687255859406
2017-03-24 23:25:00,55.693590799967446,56.49359003702799,78.39102617899577,99.53703498840332,10.06481488545735,202.24488703409793,100.0,-0.14467239379882832
2017-03-24 23:26:00,55.65641225179036,56.45641148885091,78.37435709635419,99.75694478352867,10.047685432434088,202.256942749023,100.0,-0.16203308105468778
2017-03-24 23:27:00,55.59743817647299,56.3974374135335,78.38461303710939,101.08868853251134,10.052662134170532,202.23283131917285,100.0,-0.173606872558594
2017-03-24 23:28:00,55.60598521762424,56.40598445468478,78.32906087239583,100.52565638224274,10.041281117333321,202.21675703260604,100.0,-0.17360687255859408
2017-03-24 23:29:00,55.60000228881836,56.40000152587889,78.29230753580728,99.90162150065098,10.06574096679686,202.256942749023,100.0,-0.17360687255859406
2017-03-24 23:30:00,55.601711697048614,56.40171093410916,78.29059855143228,99.77334128485784,10.0628858672248,202.256942749023,100.0,-0.15318253461052417
2017-03-24 23:31:00,55.512501955032356,56.31730890274046,78.23557424545287,99.97558641433717,10.06640636920929,202.43778800964364,100.0,-0.1225460276884193
2017-03-24 23:32:00,55.440386295318596,56.24038553237916,78.2211513519287,101.12847280502325,10.061631977558132,202.55533790588416,100.0,-0.10850429534912125
2017-03-24 23:33:00,55.384616851806626,56.18461608886721,78.205126953125,101.28472290039068,10.058333524068198,202.7392018636066,100.0,-0.16203308105468778
2017-03-24 23:34:00,55.43481947246348,56.23481870952406,78.21052350495991,101.08050015098162,10.07273418024966,202.85849561189335,100.0,-0.17360687255859408
2017-03-24 23:35:00,55.44725445338657,56.24725369044713,78.1483497619629,100.8711558750697,10.079861436571386,202.88732038225444,100.0,-0.17360687255859403
2017-03-24 23:36:00,55.4923095703125,56.29230880737305,78.13333282470704,100.89409790039075,10.083796564737952,202.89352111816396,100.0,-0.17360687255859406
2017-03-24 23:37:00,55.47692489624023,56.27692413330078,78.07179158528648,100.7436345418294,10.0925926844279,202.92245788574198,100.0,-0.16203308105468778
2017-03-24 23:38:00,55.475642840067536,56.27564207712809,78.04486974080405,100.21701494852705,10.085069576899215,202.907989501953,100.0,-0.173606872558594
2017-03-24 23:39:00,55.44519400596617,56.24519324302673,78.06249713897706,100.29025506973264,10.078125119209282,202.96224594116174,100.0,-0.10850429534912125
2017-03-24 23:40:00,55.3952677800105,56.19526701707109,78.00591688889723,100.43736501840446,10.073184086726254,202.980331420898,100.0,-0.08012624887319723
2017-03-24 23:41:00,55.397803715297144,56.19780295235773,77.989011492048,100.46502903529586,10.074404852730884,202.40162440708687,100.0,-0.14880589076450915
2017-03-24 23:42:00,55.4102579752604,56.210257212320975,77.98461608886718,100.28645935058601,10.07638912200926,202.04475504557283,100.0,-0.1504592895507815
2017-03-24 23:43:00,55.3987194697062,56.19871870676678,77.94872029622395,100.29658444722492,10.076389074325544,202.03993225097645,100.0,-0.15913963317871116
2017-03-24 23:44:00,55.34102694193521,56.141026178995766,77.93589994642468,100.50154283311629,10.084876802232536,202.00778028700066,100.0,-0.10609308878580744
2017-03-24 23:45:00,55.26730871200562,56.067307949066155,77.91346406936644,100.80837821960449,10.053385555744176,202.22981643676718,100.0,-0.02170085906982425
2017-03-24 23:46:00,55.20000076293949,56.0,77.82840435321513,101.38554969200717,10.060897460350615,202.19016911433252,100.0,-0.10683499849759631
2017-03-24 23:47:00,55.2240393161774,56.024038553237915,77.84134674072264,101.22612953186038,10.047309279441833,201.8681287765503,100.0,-0.16275644302368192
2017-03-24 23:48:00,55.2494515010289,56.04945073808942,77.83516529628207,101.08817018781384,10.0729169164385,202.07093593052448,100.0,-0.17360687255859403
2017-03-24 23:49:00,55.329808950424194,56.12980818748475,77.78846454620361,101.2152771949768,10.065972447395332,201.96759033203094,100.0,-0.17360687255859406
2017-03-24 23:50:00,55.322173174689794,56.122172411750356,77.77828306310319,100.28339385986335,10.079248652738682,202.58033842198975,100.0,-0.17360687255859406
2017-03-24 23:51:00,55.33846282958984,56.13846206665042,77.74871826171875,100.79571787516267,10.086574363708484,203.0864196777344,100.0,-0.17360687255859406
2017-03-24 23:52:00,55.27179590861003,56.07179514567056,77.75897674560548,100.83622690836589,10.087500254313152,202.8838734944662,100.0,-0.17360687255859406
2017-03-24 23:53:00,55.25325540395885,56.05325464101937,77.75148127629208,100.10349977933441,10.065705372736991,202.5017864520731,100.0,-0.12018937330979584
2017-03-24 23:54:00,55.191453721788235,55.99145295884874,77.70085398356122,98.94868977864589,10.097993956671822,202.54629516601602,100.0,-0.11573791503906267
2017-03-24 23:55:00,55.194506236485104,55.99450547354562,77.71978105817524,99.20324870518273,10.075396946498328,202.80464608328703,100.0,-0.17360687255859403
2017-03-24 23:56:00,55.20641104380294,56.00641028086344,77.71153895060222,99.26576868693034,10.104745388031,202.82359568277982,100.0,-0.173606872558594
2017-03-24 23:57:00,55.24395697457453,56.04395621163503,77.6923065185547,100.92385973249172,10.062500408717556,203.14566693987172,100.0,-0.173606872558594
2017-03-24 23:58:00,55.21282132466638,56.01282056172689,77.6923065185547,99.41767883300776,10.105902751286825,202.64274978637704,100.0,-0.173606872558594
2017-03-24 23:59:00,55.192308425903356,55.99230766296387,77.63846282958984,99.36197662353513,10.081944656372078,202.51736145019564,100.0,-0.0520820617675782
2017-03-25 00:00:00,55.12307739257812,55.92307662963868,77.61538696289061,99.9966612595778,10.091346300565284,202.2792041485127,100.0,0.0
2017-03-25 00:01:00,55.02051289876302,55.82051213582353,77.66666666666666,101.19357554117833,10.067129770914699,203.486686706543,100.0,0.0
2017-03-25 00:02:00,54.9637361254011,55.763735362461624,77.63186754499164,100.61383928571435,10.073412895202642,202.5876334054132,100.0,-0.012400490897042428
2017-03-25 00:03:00,55.005128224690765,55.8051274617513,77.57948557535808,100.46585795084641,10.088426208496086,202.8067169189452,100.0,-0.08101654052734387
2017-03-25 00:04:00,55.077828351189105,55.87782758824965,77.55655984317553,100.36764885397531,10.083333520328296,203.125,100.0,-0.1225460276884193
2017-03-25 00:05:00,55.06538486480713,55.86538410186765,77.57692273457845,99.72149848937988,10.086226940155035,203.41435241699196,100.0,-0.07233619689941416
2017-03-25 00:06:00,55.06153869628906,55.86153793334959,77.57948811848956,100.06365763346366,10.095833460489912,203.04784545898397,100.0,-0.0694427490234376
2017-03-25 00:07:00,55.01818188753995,55.81818112460048,77.57342668013138,100.98642800071046,10.081439711830825,202.80934559215203,100.0,0.0
2017-03-25 00:08:00,54.982051213582366,55.78205045064289,77.53845977783202,100.810184902615,10.086805767483185,202.46592458089202,100.0,-0.009644826253255223
2017-03-25 00:09:00,54.91282018025716,55.71281941731771,77.53333231608072,100.40798543294287,10.076389249165848,203.19251403808602,100.0,-0.05786895751953133
2017-03-25 00:10:00,54.921893193171556,55.721892430232124,77.49704155555139,100.59094414344187,10.102030020493723,203.0025869516223,100.0,-0.17360687255859403
2017-03-25 00:11:00,54.96923065185548,55.769229888916,77.5153839111328,100.65972290039052,10.09791688919066,202.83564910888683,100.0,-0.173606872558594
2017-03-25 00:12:00,54.969230651855476,55.76922988891601,77.47436014811198,100.80656878153492,10.087963183720907,202.20871988932265,100.0,-0.028934478759765667
2017-03-25 00:13:00,54.92649544609916,55.72649468315972,77.46154022216798,100.78607347276466,10.11033937666151,202.59452311197902,100.0,0.0
2017-03-25 00:14:00,54.87307643890379,55.673075675964384,77.46153895060222,101.04528490702317,10.087963342666606,203.04060999552382,100.0,0.0
2017-03-25 00:15:00,54.79615306854247,55.59615230560304,77.43269348144533,101.79036331176749,10.071180820465074,203.088830947876,100.0,0.0
2017-03-25 00:16:00,54.72197777884348,55.52197701590401,77.39011001586915,101.81361552647171,10.074901103973385,202.9906594412667,100.0,-0.03720147269112729
2017-03-25 00:17:00,54.73846088756215,55.538460124622695,77.37762035023083,101.25473438609737,10.068813410672263,203.37489318847653,100.0,-0.173606872558594
2017-03-25 00:18:00,54.78653764724731,55.58653688430787,77.36538410186769,101.06336879730225,10.074653029441825,203.64944458007827,100.0,-0.173606872558594
2017-03-25 00:19:00,54.88047291682314,55.680472153883734,77.31361037034254,101.22195551945607,10.053953170776369,203.46999300443215,100.0,-0.17360687255859403
2017-03-25 00:20:00,54.88131822858536,55.67582293919156,77.32967104230609,101.023065839495,10.08035727909633,203.78637695312483,100.0,-0.17360687255859403
2017-03-25 00:21:00,54.89230728149411,55.692306518554695,77.31794942220053,101.16319529215494,10.062500063578273,203.71334533691407,100.0,-0.12731170654296892
2017-03-25 00:22:00,54.815383911132805,55.61538314819339,77.30177600567157,100.62767146183884,10.081196858332707,203.84837341308597,100.0,-0.1468981229341949
2017-03-25 00:23:00,54.802563349405915,55.60256258646648,77.23717689514159,100.30381838480632,10.065972328186024,203.896598815918,100.0,-0.173606872558594
2017-03-25 00:24:00,54.84777269865336,55.64777193571394,77.25910829242906,100.1827492964896,10.070541231255774,204.03112471731092,100.0,-0.17360687255859408
2017-03-25 00:25:00,54.89743550618487,55.69743474324545,77.1846155802409,101.35995381673168,10.054629770914715,204.28240966796906,100.0,-0.16203308105468778
2017-03-25 00:26:00,54.86923027038571,55.6692295074463,77.1923065185547,99.76562576293941,10.05277786254883,204.3981460571289,100.0,-0.173606872558594
2017-03-25 00:27:00,54.7624990940094,55.562498331069946,77.20672798156738,99.20789957046507,10.075521230697627,203.83028888702407,100.0,-0.086803436279297
2017-03-25 00:28:00,54.66703496660505,55.4670342036656,77.12637220110214,101.03546578543522,10.065476349421914,203.74503326416024,100.0,-0.012400490897042428
2017-03-25 00:29:00,54.57500219345093,55.37500143051147,77.14423084259036,99.2431640625,10.059027969837176,204.29144382476792,100.0,-0.010850429534912125
2017-03-25 00:30:00,54.56686606773964,55.36686530480014,77.15976362961992,98.69124133770282,10.069978934067944,204.57174682617193,100.0,-0.16025249774639447
2017-03-25 00:31:00,54.5846176147461,55.38461685180663,77.14743614196779,98.61111068725587,10.080440044403074,204.27034632364916,100.0,-0.173606872558594
2017-03-25 00:32:00,54.671155929565415,55.47115516662599,77.18269157409671,100.68359375000001,10.072916984558086,204.137725830078,100.0,-0.173606872558594
2017-03-25 00:33:00,54.73846054077149,55.538459777832024,77.16783003373581,100.93907859108675,10.065025329589837,204.00620616566076,100.0,-0.173606872558594
2017-03-25 00:34:00,54.743955067225876,55.5439543042864,77.07691955566408,100.39062445504321,10.078869274684363,203.59002467564184,100.0,-0.17360687255859403
2017-03-25 00:35:00,54.72884583473206,55.528845071792595,77.11538314819337,99.51443243026733,10.080729424953455,203.70370483398395,100.0,-0.07595300674438488
2017-03-25 00:36:00,54.661540985107415,55.461540222167976,77.09615135192873,99.14641062418617,10.078703880310057,203.39023335774766,100.0,-0.014467239379882833
2017-03-25 00:37:00,54.66634845733642,55.46634769439698,77.07691955566408,101.02539205551147,10.080729424953455,203.59519290924072,100.0,-0.1302051544189455
2017-03-25 00:38:00,54.66154098510741,55.46154022216798,77.02563985188803,100.65586429172089,10.069444762335866,203.71977912055087,100.0,-0.173606872558594
2017-03-25 00:39:00,54.683517728533054,55.48351696559361,77.04395403180804,100.22011402675086,10.074900967734198,203.5900246756419,100.0,-0.17360687255859403
2017-03-25 00:40:00,54.723076629638676,55.52307586669921,77.05640767415366,100.66551106770837,10.055092811584467,203.5107981363934,100.0,-0.17360687255859406
2017-03-25 00:41:00,54.73205057779949,55.53204981486002,77.03845977783205,100.87528928120933,10.067708492279058,203.40229288736984,100.0,-0.173606872558594
2017-03-25 00:42:00,54.67802347455706,55.47802271161761,77.0,100.92695999145512,10.05456372669766,203.269668579102,100.0,-0.12400490897042428
2017-03-25 00:43:00,54.57019448280335,55.375001430511475,76.995192527771,99.98915004730227,10.075955152511598,202.980331420898,100.0,-0.0434017181396485
2017-03-25 00:44:00,54.488463401794434,55.28846263885497,77.006409962972,99.16087849934895,10.07928252220154,202.980331420898,100.0,-0.014467239379882833
2017-03-25 00:45:00,54.474040269851685,55.274039506912224,77.0,99.79926252365111,10.067274570465083,202.980331420898,100.0,-0.010850429534912125
2017-03-25 00:46:00,54.441027323404924,55.2410265604655,76.98974405924479,100.29803161621089,10.07592627207436,202.980331420898,100.0,-0.1041641235351564
2017-03-25 00:47:00,54.48571613856724,55.28571537562779,76.989011492048,99.99999999999993,10.08630970546177,202.7323150634763,100.0,-0.173606872558594
2017-03-25 00:48:00,54.56686606773964,55.366865304800164,77.0,99.15197695218598,10.071047342740561,202.45726952186,100.0,-0.17360687255859403
2017-03-25 00:49:00,54.635899861653634,55.429488817850746,77.0,99.03428904215495,10.095486084620173,202.95621109008798,100.0,-0.173606872558594
2017-03-25 00:50:00,54.661540985107415,55.461540222167976,77.0,100.1989288330078,10.061921517054232,203.125,100.0,-0.173606872558594
2017-03-25 00:51:00,54.60828634408804,55.408285581148576,77.0,100.73116889366739,10.077991632314824,202.99145273061907,100.0,-0.16025249774639447
2017-03-25 00:52:00,54.57500219345094,55.37500143051144,76.95192527770995,100.45030307769761,10.064236283302312,202.835647583008,100.0,-0.173606872558594
2017-03-25 00:53:00,54.5846176147461,55.384616851806605,76.96154022216797,100.05580357142846,10.084325722285666,202.83564758300798,100.0,-0.13640539986746672
2017-03-25 00:54:00,54.57556780646829,55.37556704352883,76.95475185618682,100.4978556913487,10.073938257553996,202.83564758300795,100.0,-0.10212168974034941
2017-03-25 00:55:00,54.550429450141074,55.350428687201585,76.92307705349391,100.72820281982412,10.081018871731223,202.835647583008,100.0,-0.03857930501302089
2017-03-25 00:56:00,54.44434558644013,55.24434482350069,76.91855531580306,101.01868932387406,10.06454254599177,202.8782016529756,100.0,0.0
2017-03-25 00:57:00,54.33942437171935,55.139423608779914,76.8798084259033,100.98198890686031,10.086805582046496,202.980331420898,100.0,-0.02170085906982425
2017-03-25 00:58:00,54.374360402425125,55.17435963948568,76.87179514567056,101.05902862548831,10.067129707336433,202.980331420898,100.0,-0.17360687255859406
2017-03-25 00:59:00,54.42307853698727,55.22307777404787,76.84615325927732,99.73958358764654,10.084722232818601,202.980331420898,100.0,-0.173606872558594
2017-03-25 01:00:00,54.49670519147601,55.29670442853654,76.84615325927732,100.77195031302305,10.094246183122907,202.93899427141426,100.0,-0.17360687255859403
2017-03-25 01:01:00,54.50769424438478,55.3076934814453,76.86538505554195,101.57877445220937,10.109375238418574,202.690979003906,100.0,-0.173606872558594
2017-03-25 01:02:00,54.499597047504636,55.29959628456516,76.89069005062704,101.20385661878085,10.074927079050164,202.6909790039059,100.0,-0.17360687255859408
2017-03-25 01:03:00,54.50769424438477,55.307693481445305,76.84615370806524,101.09783576516551,10.083333576426783,202.69097900390594,100.0,-0.17360687255859406
2017-03-25 01:04:00,54.52307891845704,55.32307815551757,76.84102528889973,101.3078704833984,10.09074090321858,202.69097900390594,100.0,-0.17360687255859406
2017-03-25 01:05:00,54.52051480611166,55.32051404317218,76.8076934814453,101.88802083333333,10.090277989705383,202.690979003906,100.0,-0.173606872558594
2017-03-25 01:06:00,54.50769424438477,55.307693481445305,76.82248570368839,101.55916067270121,10.086538681617158,202.69097900390597,100.0,-0.1468981229341949
2017-03-25 01:07:00,54.44519400596617,55.24519324302674,76.7980785369873,101.5624990463257,10.083767533302312,202.69097900390594,100.0,-0.02170085906982425
2017-03-25 01:08:00,54.32500123977661,55.12500047683719,76.7692337036133,101.16102409362801,10.079861342906943,202.69097900390594,100.0,0.0
2017-03-25 01:09:00,54.3493225995232,55.14932183658378,76.7692337036133,100.92167035271136,10.095588347491093,202.69097900390594,100.0,-0.1633947035845591
2017-03-25 01:10:00,54.36742221607881,55.16742145313937,76.7692337036133,100.75061214671412,10.084967613220204,202.69097900390594,100.0,-0.17360687255859406
2017-03-25 01:11:00,54.41538619995115,55.21538543701173,76.7692337036133,100.28645731608067,10.091204007466633,202.69097900390594,100.0,-0.17360687255859406
2017-03-25 01:12:00,54.47272907603871,55.27272831309926,76.75524555553089,100.22490345348011,10.08901535380969,202.54629516601605,100.0,-0.173606872558594
2017-03-25 01:13:00,54.45792029885682,55.2579195359174,76.76923325482537,99.91319409538717,10.074755275950707,202.54629516601605,100.0,-0.1633947035845591
2017-03-25 01:14:00,54.45443960336537,55.254438840425934,76.72781313382663,99.99332251915556,10.067842190082255,202.54629516601605,100.0,-0.17360687255859403
2017-03-25 01:15:00,54.4307708740234,55.230770111084006,76.69230804443359,100.24305419921879,10.073611640930158,202.546295166016,100.0,-0.173606872558594
2017-03-25 01:16:00,54.49370817704635,55.293707414106876,76.6923065185547,100.11837005615236,10.073611450195319,202.54629516601602,100.0,-0.173606872558594
2017-03-25 01:17:00,54.48846340179445,55.28846263885497,76.72115516662599,100.13020992279047,10.083333863152387,202.54629516601602,100.0,-0.173606872558594
2017-03-25 01:18:00,54.48846340179444,55.28846263885497,76.62019443511961,100.46657896041869,10.06336826086044,202.57342338562037,100.0,-0.17360687255859406
2017-03-25 01:19:00,54.410257975260386,55.21025721232097,76.65641072591146,100.29224599202479,10.075463422139475,202.7006235758461,100.0,-0.16203308105468778
2017-03-25 01:20:00,54.33574788710649,55.13574712416706,76.63800991282743,100.67657291187946,10.080474292530731,202.70799883674147,100.0,-0.1429703656364892
2017-03-25 01:21:00,54.329808950424194,55.12980818748474,76.62500143051147,100.92773437499994,10.072916984558093,202.71810436248757,100.0,-0.17360687255859406
2017-03-25 01:22:00,54.439317915174676,55.23931715223525,76.61966027153862,100.82947540283199,10.08564837773639,202.7231275770397,100.0,-0.17360687255859408
2017-03-25 01:23:00,54.45128377278643,55.251283009847015,76.61538696289061,101.03009338378912,10.075463358561182,202.71991271972635,100.0,-0.17360687255859406
2017-03-25 01:24:00,54.4435914357503,55.24359067281088,76.61538696289061,102.08333206176768,10.0555559794108,202.690979003906,100.0,-0.173606872558594
2017-03-25 01:25:00,54.44038629531857,55.24038553237916,76.60577106475829,101.52452468872087,10.085937857627862,202.401626586914,100.0,-0.173606872558594
2017-03-25 01:26:00,54.42307853698726,55.223077774047866,76.60769424438476,100.85069427490221,10.08055582046509,202.401626586914,100.0,-0.173606872558594
2017-03-25 01:27:00,54.46154022216797,55.261539459228516,76.61538696289061,100.03472290039072,10.083333778381334,202.40162658691403,100.0,-0.17360687255859406
2017-03-25 01:28:00,54.4362654004778,55.236264637538376,76.59890256609233,100.21701431274428,10.09771844318935,202.40162658691403,100.0,-0.17360687255859403
2017-03-25 01:29:00,54.37307834625243,55.17307758331301,76.60576963424681,99.89420509338372,10.088107883930196,202.40162658691403,100.0,-0.15190601348876978
2017-03-25 01:30:00,54.31312336641199,55.11312260347256,76.6018102309283,100.77869774313535,10.084150707020456,202.40162658691403,100.0,-0.1633947035845591
2017-03-25 01:31:00,54.25128300984702,55.05128224690755,76.63589833577474,100.59317016601547,10.082870864868147,202.40162658691403,100.0,-0.1504592895507815
2017-03-25 01:32:00,54.26730871200564,55.06730794906615,76.65384674072264,99.01801204681396,10.078125357627862,202.401626586914,100.0,-0.173606872558594
2017-03-25 01:33:00,54.40000152587889,55.20000076293947,76.65641072591146,99.08854115804037,10.08379669189452,202.40162658691403,100.0,-0.17360687255859406
2017-03-25 01:34:00,54.491210665021626,55.29120990208217,76.63736397879462,100.46812929425917,10.076389244624526,202.40162658691403,100.0,-0.17360687255859403
2017-03-25 01:35:00,54.57948939005534,55.37948862711587,76.64102681477864,101.01562500000006,10.08148187001546,202.79706827799495,100.0,-0.17360687255859406
2017-03-25 01:36:00,54.66581429375542,55.46581353081598,76.6452996995714,100.00964482625317,10.082947783999977,203.269668579102,100.0,-0.17360687255859408
2017-03-25 01:37:00,54.66634845733642,55.46634769439698,76.65865421295166,99.84266519546506,10.09027791023255,203.269668579102,100.0,-0.17360687255859406
2017-03-25 01:38:00,54.666668955485015,55.46666819254558,76.65641021728516,99.10011545817058,10.089352035522456,203.12499694824237,100.0,-0.17360687255859406
2017-03-25 01:39:00,54.66853367198596,55.46853290904653,76.65034970370206,100.99431887539946,10.083333622325544,202.835647583008,100.0,-0.173606872558594
2017-03-25 01:40:00,54.70549501691545,55.505494253976,76.64835248674665,101.24007851736886,10.076389312744114,203.125,100.0,-0.173606872558594
2017-03-25 01:41:00,54.78461456298828,55.58461380004884,76.64615478515624,101.354167175293,10.0736114501953,203.125,100.0,-0.173606872558594
2017-03-25 01:42:00,54.83313545813927,55.63313469519986,76.64497082050029,101.71273921086254,10.072115678053622,203.125,100.0,-0.17360687255859403
2017-03-25 01:43:00,54.7879112788609,55.58791051592147,76.64835248674665,101.48809650966109,10.073413031441822,203.31100899832603,100.0,-0.17360687255859403
2017-03-25 01:44:00,54.73846101760865,55.538460254669175,76.67307662963867,101.53537368774414,10.078125238418576,203.0888366699215,100.0,-0.173606872558594
2017-03-25 01:45:00,54.63589954376221,55.435898780822754,76.68589655558269,100.24594879150389,10.093750000000002,202.85976155598965,100.0,-0.14467239379882832
2017-03-25 01:46:00,54.6145322587755,55.41025797526041,76.68376032511395,100.27729627821185,10.100308789147265,202.7793875800238,100.0,-0.17360687255859408
2017-03-25 01:47:00,54.70641072591146,55.50640996297201,76.71795145670573,100.58593940734868,10.108217477798485,202.93210347493468,100.0,-0.173606872558594
2017-03-25 01:48:00,54.76730680465698,55.56730604171753,76.75480985641481,100.47743225097649,10.105902850627908,202.9441604614255,100.0,-0.17360687255859406
2017-03-25 01:49:00,54.851583144244,55.651582381304586,76.73755735509538,100.89358565386594,10.098856084487036,202.65693485035595,100.0,-0.17360687255859406
2017-03-25 01:50:00,54.884614944457965,55.68461418151857,76.76154098510743,100.4730895996095,10.097222328186032,202.38715362548803,100.0,-0.173606872558594
2017-03-25 01:51:00,54.93076896667479,55.73076820373536,76.7692337036133,100.52354478836068,10.101128518581396,202.35641384124753,100.0,-0.17360687255859406
2017-03-25 01:52:00,54.93931600782606,55.73931524488661,76.79914686414931,100.38580110337995,10.094907442728674,202.54629516601605,100.0,-0.17360687255859408
2017-03-25 01:53:00,54.91282018025716,55.70769119262696,76.83589731852211,99.90162099202469,10.097685305277492,202.62345886230483,100.0,-0.17360687255859406
2017-03-25 01:54:00,54.856804187481195,55.656803424541785,76.84615325927732,100.96821594238268,10.101495596078745,202.42388329139126,100.0,-0.12018937330979584
2017-03-25 01:55:00,54.754944120134624,55.55494335719517,76.84615380423406,100.78745106288352,10.094246183122893,202.0916017804825,100.0,-0.086803436279297
2017-03-25 01:56:00,54.719230651855476,55.519229888916,76.84615516662596,100.60763767787385,10.10119070325577,202.1536080496651,100.0,-0.173606872558594
2017-03-25 01:57:00,54.74615364074707,55.54615287780763,76.83846130371091,100.58001917058763,10.09722241488369,201.9281422008169,100.0,-0.173606872558594
2017-03-25 01:58:00,54.89999961853025,55.699998855590835,76.87692260742185,100.8506950378417,10.093055820465061,201.7795211791994,100.0,-0.173606872558594
2017-03-25 01:59:00,54.96223761818626,55.76223685524679,76.91608428955077,101.02982885187318,10.083333622325544,201.112680608576,100.0,-0.173606872558594
2017-03-25 02:00:00,55.07692337036133,55.876922607421854,76.90769424438476,101.2152778625488,10.05763874053953,201.76505432128926,100.0,-0.173606872558594
2017-03-25 02:01:00,55.105983310275604,55.90598254733615,76.91453213161891,101.24421268039288,10.064814885457345,201.74255032009535,100.0,-0.173606872558594
2017-03-25 02:02:00,55.12307739257812,55.92307662963868,76.94082935039813,101.2787123460036,10.06517109504113,202.16791475736164,100.0,-0.17360687255859403
2017-03-25 02:03:00,55.11453035142685,55.91452958848742,76.97435930040147,100.31346299913191,10.052469253540032,202.38555060492612,100.0,-0.173606872558594
2017-03-25 02:04:00,55.11402758430032,55.91402682136088,77.0,99.90298102883737,10.065768129685342,202.63672447204567,100.0,-0.17360687255859406
2017-03-25 02:05:00,55.14117700913373,55.94117624619429,77.01357403923484,101.16421643425427,10.063317130593695,202.264982435438,100.0,-0.17360687255859408
2017-03-25 02:06:00,55.12820561726888,55.92820485432944,77.0051279703776,101.17187398274747,10.066666857401527,202.09298299153645,100.0,-0.17360687255859406
2017-03-25 02:07:00,55.09423112869262,55.89423036575319,77.0,100.98198795318612,10.08246541023255,202.49204254150425,100.0,-0.173606872558594
2017-03-25 02:08:00,55.09423112869262,55.874999523162856,77.03845977783203,101.10134601593026,10.09548604488375,202.329284667969,100.0,-0.173606872558594
2017-03-25 02:09:00,54.99326920509339,55.79326844215392,77.06730461120607,101.40787696838376,10.072916984558093,202.03089332580578,100.0,-0.11935472488403337
2017-03-25 02:10:00,54.90769195556639,55.70769119262695,77.03076782226563,101.643516031901,10.080093002319312,201.18633524576828,100.0,-0.17360687255859406
2017-03-25 02:11:00,54.89230728149411,55.692306518554695,77.06992686878552,101.84659160267219,10.074495142156426,201.11268615722673,100.0,-0.173606872558594
2017-03-25 02:12:00,54.969230651855455,55.76922988891601,77.08546659681534,101.81086052788618,10.08101897769503,201.83899434407545,100.0,-0.17360687255859408
2017-03-25 02:13:00,55.114980195697974,55.914979432758535,77.1255051462274,101.94170339483952,10.07748583743445,202.27978676243788,100.0,-0.17360687255859408
2017-03-25 02:14:00,55.17252813066756,55.972527367728105,77.12637274605889,101.81051581246516,10.077877249036513,202.31894683837868,100.0,-0.17360687255859403
2017-03-25 02:15:00,55.225641886393255,56.025641123453774,77.1217924753825,101.73249499003083,10.069444735844916,202.67892201741515,100.0,-0.173606872558594
2017-03-25 02:16:00,55.21282132466638,56.01282056172689,77.16666412353516,101.49739646911625,10.071180820465083,202.51013310750318,100.0,-0.173606872558594
2017-03-25 02:17:00,55.285471174452056,56.08547041151259,77.20512559678819,101.89525604248055,10.059413592020668,202.30517069498666,100.0,-0.173606872558594
2017-03-25 02:18:00,55.29091020063922,56.09090943769975,77.18881017511542,101.94523343172936,10.061868840997882,202.38846796209128,100.0,-0.173606872558594
2017-03-25 02:19:00,55.223669492281424,56.023668729341935,77.20118185190054,101.39556532639716,10.051282149094792,202.8690361609826,100.0,-0.1468981229341949
2017-03-25 02:20:00,55.12857191903252,55.92857115609305,77.17582375662668,101.57800129481721,10.067956583840514,202.8666512625558,100.0,-0.14880589076450915
2017-03-25 02:21:00,55.02692317962647,55.826922416687,77.19711494445802,101.50282144546512,10.075955271720876,203.05266284942627,100.0,-0.17360687255859406
2017-03-25 02:22:00,55.03516496930804,55.835164206368574,77.28571483067103,101.77641405378058,10.083829743521543,203.125,100.0,-0.1612063816615516
2017-03-25 02:23:00,55.156731367111206,55.95673060417176,77.24519062042235,101.72525930404657,10.078125238418576,203.15212535858163,100.0,-0.17360687255859406
2017-03-25 02:24:00,55.23418892754451,56.03418816460502,77.29059855143228,100.85358768039266,10.08487690819633,203.18929714626756,100.0,-0.173606872558594
2017-03-25 02:25:00,55.312427227313705,56.11242646437425,77.3076923076923,101.4022451547477,10.079060334425675,203.22515517014756,100.0,-0.17360687255859403
2017-03-25 02:26:00,55.36827063560485,56.16826987266543,77.34615278244019,100.47200536727898,10.074218928813936,203.17925071716326,100.0,-0.17360687255859406
2017-03-25 02:27:00,55.37948862711587,56.17948786417646,77.32692337036133,100.01446787516278,10.070602099100741,203.20939000447618,100.0,-0.173606872558594
2017-03-25 02:28:00,55.43461704254148,56.234616279602065,77.40000114440917,99.1384563446045,10.074653005599975,203.24796829223672,100.0,-0.17360687255859408
2017-03-25 02:29:00,55.4644248485565,56.26442408561707,77.39903736114503,99.23231315612793,10.059896111488339,203.0164985656735,100.0,-0.17360687255859406
2017-03-25 02:30:00,55.491210665021626,56.291209902082166,77.39560426984517,99.41406304495675,10.068948677607949,202.980331420898,100.0,-0.17360687255859403
2017-03-25 02:31:00,55.50316934024587,56.3031685773064,77.44344060561238,99.43321048512178,10.06209160299863,202.980331420898,100.0,-0.17360687255859406
2017-03-25 02:32:00,55.48671514337713,56.286714380437665,77.44755415482956,101.0022111372515,10.063131332397454,202.980331420898,100.0,-0.173606872558594
2017-03-25 02:33:00,55.29230880737306,56.09230804443358,77.4769241333008,101.223959350586,10.05000019073486,202.980331420898,100.0,-0.173606872558594
2017-03-25 02:34:00,55.249451501028894,56.04945073808942,77.47802134922573,100.83085305350157,10.045634950910285,202.980331420898,100.0,-0.17360687255859403
2017-03-25 02:35:00,55.28653955459596,56.086538791656494,77.46154022216798,100.60764026641837,10.03732657432555,202.980331420898,100.0,-0.173606872558594
2017-03-25 02:36:00,55.42115545272825,56.221154689788825,77.49038505554199,100.72699642181405,10.051215469837189,202.980331420898,100.0,-0.17360687255859406
2017-03-25 02:37:00,55.48745125218443,56.287450489244954,77.5344113801655,101.81606332879315,10.043859782971833,202.980331420898,100.0,-0.17360687255859408
2017-03-25 02:38:00,55.56263950892858,56.362638745989095,77.53846141270228,101.97172709873742,10.049603462219242,202.980331420898,100.0,-0.17360687255859403
2017-03-25 02:39:00,55.66853367198596,56.46853290904653,77.53846047141334,101.64141290838064,10.05113645033402,202.980331420898,100.0,-0.173606872558594
2017-03-25 02:40:00,55.68718083699544,56.487180074056,77.55384470621743,101.26736145019532,10.054166920979828,202.980331420898,100.0,-0.17360687255859406
2017-03-25 02:41:00,55.72820485432943,56.528204091389966,77.6102564493815,101.44675852457686,10.033796310424808,202.980331420898,100.0,-0.17360687255859406
2017-03-25 02:42:00,55.75555462307401,56.55555386013455,77.5982920328776,100.85841030544702,10.023148006863048,202.980331420898,100.0,-0.173606872558594
2017-03-25 02:43:00,55.81538391113279,56.61538314819339,77.62237964976917,101.41650806773788,10.029040423306554,203.00663479891656,100.0,-0.173606872558594
2017-03-25 02:44:00,55.82564036051431,56.625639597574875,77.6051279703776,101.20370381673166,10.0324073155721,203.125,100.0,-0.17360687255859406
2017-03-25 02:45:00,55.88461494445797,56.684614181518576,77.67692184448242,100.7204856872557,10.062500190734879,203.0381958007812,100.0,-0.173606872558594
2017-03-25 02:46:00,55.85384559631346,56.653844833374045,77.67521328396268,101.33584128485776,9.98842578464084,202.6909790039059,100.0,-0.17360687255859408
2017-03-25 02:47:00,55.853845596313455,56.653844833374045,77.66923141479492,101.56684112548821,10.029166603088372,202.7054458618162,100.0,-0.173606872558594
2017-03-25 02:48:00,55.857342113148064,56.65734135020866,77.6783218383789,102.00047371604228,10.015782616355214,202.835647583008,100.0,-0.173606872558594
2017-03-25 02:49:00,55.87307643890377,56.67307567596436,77.70512771606447,102.13035456339516,10.03819457689921,202.835647583008,100.0,-0.173606872558594
2017-03-25 02:50:00,55.79890033176965,56.59889956883023,77.71428571428574,102.30344826834524,10.016864912850512,202.83564758300798,100.0,-0.17360687255859403
2017-03-25 02:51:00,55.70295920738807,56.502958444448616,77.7396463247446,102.43389423076907,10.034188197209287,202.65758455716679,100.0,-0.17360687255859403
2017-03-25 02:52:00,55.546155929565444,56.34615516662598,77.71153831481935,102.26237010955815,10.025173664093025,202.05801582336437,100.0,-0.173606872558594
2017-03-25 02:53:00,55.50769424438478,56.3076934814453,77.75824410574778,101.91592298235216,10.039682660784027,201.8849225725447,100.0,-0.173606872558594
2017-03-25 02:54:00,55.593164655897354,56.39316389295789,77.77778032090929,101.61554887559676,10.041666984558123,201.88721889919708,100.0,-0.173606872558594
2017-03-25 02:55:00,55.704274071587456,56.504273308648,77.8034201727973,101.3261968824599,10.059027936723506,201.92740461561397,100.0,-0.17360687255859408
2017-03-25 02:56:00,55.871794382731096,56.67179361979168,77.80000152587891,101.45254669189458,10.0509262084961,201.92901204427068,100.0,-0.17360687255859406
2017-03-25 02:57:00,55.90414164616509,56.70414088322566,77.78106806828426,101.05168210543121,10.058760936443623,201.95646197979244,100.0,-0.17360687255859403
2017-03-25 02:58:00,55.92649544609916,56.72649468315973,77.86752446492511,101.07542546590167,10.056327342987068,201.94347890218077,100.0,-0.17360687255859408
2017-03-25 02:59:00,55.9637361254011,56.763735362461624,77.8571434020996,101.15637479509635,10.060019833700979,201.92625645228782,100.0,-0.17360687255859403
2017-03-25 03:00:00,55.95147910484901,56.75147834190955,77.86390568659853,101.32545353816106,10.032585437481222,201.94533362755388,100.0,-0.17360687255859403
2017-03-25 03:01:00,55.90769195556637,56.70769119262697,77.89231033325194,100.74218749999989,10.078472518920888,201.95313110351572,100.0,-0.173606872558594
2017-03-25 03:02:00,55.937556322883154,56.73755555994371,77.91403018727021,100.56934311810666,10.06944460027357,201.67825317382807,100.0,-0.17360687255859406
2017-03-25 03:03:00,55.95384597778321,56.76410166422525,77.92820688883462,99.7685206095378,10.08101863861084,201.67825317382807,100.0,-0.17360687255859406
2017-03-25 03:04:00,55.90414164616511,56.70414088322567,77.9349142221304,98.94497856727013,10.092414635878345,201.67825317382807,100.0,-0.17360687255859403
2017-03-25 03:05:00,55.82179419199625,56.621793429056794,77.92308044433592,99.52256902058917,10.094328880310044,201.67825317382804,100.0,-0.173606872558594
2017-03-25 03:06:00,55.67337417602538,56.473373413085945,77.92899733323317,100.26709277813237,10.060897607069741,201.67825317382807,100.0,-0.16025249774639447
2017-03-25 03:07:00,55.595606667654856,56.39560590471542,78.0,99.39236014229911,10.085317747933512,201.67825317382798,100.0,-0.173606872558594
2017-03-25 03:08:00,55.58077144622804,56.38077068328855,77.98077011108398,99.07118072509766,10.066666889190667,201.67825317382807,100.0,-0.17360687255859408
2017-03-25 03:09:00,55.67436059315998,56.47435983022055,77.993590037028,99.80830319722497,10.083333571751917,201.3527221679689,100.0,-0.173606872558594
2017-03-25 03:10:00,55.748075962066665,56.54807519912719,78.00961494445801,100.67274284362787,10.070312738418586,201.82292175292997,100.0,-0.173606872558594
2017-03-25 03:11:00,55.864335146817275,56.66433438387787,78.04894880814987,100.01578313654112,10.099747397682892,201.71770824085587,100.0,-0.173606872558594
2017-03-25 03:12:00,55.921153545379624,56.72115278244019,78.05768966674806,100.33637142181401,10.076389074325562,201.678253173828,100.0,-0.173606872558594
2017-03-25 03:13:00,55.93504248725042,56.73504172431098,78.04273308648004,100.49189588758678,10.087191475762276,201.678253173828,100.0,-0.173606872558594
2017-03-25 03:14:00,55.97435887654623,56.774358113606766,78.05128072102865,100.83912048339833,10.061111259460459,201.67825317382807,100.0,-0.17360687255859406
2017-03-25 03:15:00,55.99670328412737,56.802197047642274,78.03846086774554,100.63768592247584,10.085470199584954,201.67825317382807,100.0,-0.17360687255859403
2017-03-25 03:16:00,55.969230651855476,56.76922988891601,78.05916888897237,100.39682497297007,10.089285918644498,201.67825317382807,100.0,-0.17360687255859403
2017-03-25 03:17:00,55.919456706327544,56.7194559433881,78.05882083668428,100.01787118350761,10.094771385192878,201.55910177791858,100.0,-0.17360687255859406
2017-03-25 03:18:00,55.948251550847836,56.74825078790838,78.06293418190697,100.24068728360254,10.082070957530616,201.67825317382804,100.0,-0.173606872558594
2017-03-25 03:19:00,55.99230766296388,56.7923069000244,78.07691955566408,99.62239608764648,10.07222242355347,201.73612060546864,100.0,-0.173606872558594
2017-03-25 03:20:00,56.052071204552284,56.852070441612796,78.10650693453277,100.06677363469049,10.082799471341637,201.96759033203097,100.0,-0.17360687255859403
2017-03-25 03:21:00,55.99487177530925,56.79487101236978,78.1324780782064,100.74990420871305,10.059413697984484,201.9675903320309,100.0,-0.17360687255859408
2017-03-25 03:22:00,55.905127843221024,56.705127080281585,78.08974032931859,99.71788152058917,10.093364344702822,201.9675903320309,100.0,-0.17360687255859408
2017-03-25 03:23:00,55.743268489837654,56.543267726898186,78.0913429260254,99.69346761703491,10.076823234558107,202.238858222961,100.0,-0.17360687255859406
2017-03-25 03:24:00,55.68718083699545,56.48718007405599,78.10256110297311,99.5466817220052,10.100308630201546,202.28909471299878,100.0,-0.15431722005208356
2017-03-25 03:25:00,55.61880577935113,56.41880501641166,78.14529588487413,100.13985443115232,10.082561916775177,202.32124328613247,100.0,-0.173606872558594
2017-03-25 03:26:00,55.52051480611166,56.32051404317219,78.1666666666667,99.52256902058917,10.0856483777364,202.835647583008,100.0,-0.173606872558594
2017-03-25 03:27:00,55.51410452524822,56.31410376230875,78.16666666666669,99.41406122843425,10.09085663159689,202.85976155598965,100.0,-0.173606872558594
2017-03-25 03:28:00,55.45274897984094,56.252748216901516,78.1538467407227,99.4233627319336,10.092261995588029,202.60830252511133,100.0,-0.14880589076450915
2017-03-25 03:29:00,55.425963163375826,56.22596240043641,78.15384674072268,99.15907001495361,10.094618082046507,202.1122703552245,100.0,-0.15190601348876978
2017-03-25 03:30:00,55.40085622999401,56.20940250820584,78.16239293416342,99.06201638115775,10.091435326470268,202.02385965983078,100.0,-0.16396204630533884
2017-03-25 03:31:00,55.38461685180662,56.18461608886719,78.14615402221682,100.572915649414,10.07638931274413,201.9820632934571,100.0,-0.086803436279297
2017-03-25 03:32:00,55.3312229829676,56.13122222002816,78.1719441133387,100.95741496366611,10.079657161937037,201.84845150218314,100.0,-0.15318253461052417
2017-03-25 03:33:00,55.34201313899113,56.14201237605172,78.12425760122447,102.17013960618239,10.037927407484784,201.82292175293,100.0,-0.17360687255859403
2017-03-25 03:34:00,55.32307815551757,56.123077392578146,78.07691955566408,102.08043924967454,10.073148409525553,201.84221089681017,100.0,-0.17360687255859406
2017-03-25 03:35:00,55.34102694193521,56.141026178995766,78.07691955566408,101.60952123006173,10.068287134170534,202.36545689900709,100.0,-0.173606872558594
2017-03-25 03:36:00,55.488463401794434,56.28846263885497,78.07691955566408,101.0633697509765,10.087384223937994,202.40162658691403,100.0,-0.173606872558594
2017-03-25 03:37:00,55.5846176147461,56.384616851806626,78.07211208343507,101.56792640686031,10.069010496139512,202.18460845947246,100.0,-0.17360687255859406
2017-03-25 03:38:00,55.65249117682961,56.45249041389017,78.06334641400507,101.70547216078819,10.073121126960308,201.96759033203094,100.0,-0.17360687255859406
2017-03-25 03:39:00,55.65604645865303,56.4560456957136,78.04395457676479,101.76091221400667,10.07886913844518,202.091600690569,100.0,-0.17360687255859403
2017-03-25 03:40:00,55.58974583943686,56.38974507649739,78.02051188151042,101.51909790039066,10.059722328186028,201.55285949707007,100.0,-0.17360687255859406
2017-03-25 03:41:00,55.539745648701995,56.33974488576251,78.0,101.54803276062017,10.069444735844916,201.2924448649087,100.0,-0.173606872558594
2017-03-25 03:42:00,55.47884798049927,56.27884721755981,78.0,101.76866054534914,10.039930582046512,201.388900756836,100.0,-0.173606872558594
2017-03-25 03:43:00,55.47272907603871,56.27272831309926,77.96503656560724,101.68481653386881,10.063762751492591,201.4678150523793,100.0,-0.173606872558594
2017-03-25 03:44:00,55.51795069376628,56.317949930826806,77.97436014811198,101.07060190836594,10.062963167826336,201.67825317382807,100.0,-0.17360687255859406
2017-03-25 03:45:00,55.52417782374791,56.32417706080844,77.96154022216797,101.1997767857142,10.079365389687672,201.82292175292952,100.0,-0.17360687255859403
2017-03-25 03:46:00,55.459617137908914,56.26923179626465,77.92308044433592,101.13389682769788,10.076389193534837,201.967590332031,100.0,-0.173606872558594
2017-03-25 03:47:00,55.328206380208336,56.1282056172689,77.91282348632811,101.50173594156898,10.069907569885247,201.96759033203094,100.0,-0.16203308105468778
2017-03-25 03:48:00,55.30489626797764,56.104895505038186,77.87412678111681,101.51909706809289,10.063131505792782,201.967590332031,100.0,-0.173606872558594
2017-03-25 03:49:00,55.32088034493582,56.12087958199637,77.86813245500834,101.54700034005307,10.076885223388663,201.96759033203097,100.0,-0.17360687255859403
2017-03-25 03:50:00,55.47179667154947,56.271795908610024,77.87179514567056,101.669561767578,10.057407569885253,201.96759033203094,100.0,-0.17360687255859406
2017-03-25 03:51:00,55.54389347749598,56.352942522834326,77.88235473632811,101.32761427935424,10.07352958006017,201.96759033203094,100.0,-0.17360687255859406
2017-03-25 03:52:00,55.59904074668884,56.39903998374937,77.8846182823181,101.40787696838377,10.07508713006972,201.96759033203094,100.0,-0.17360687255859406
2017-03-25 03:53:00,55.65192556381224,56.45192480087282,77.86538791656494,101.37803840637213,10.093750238418586,201.967590332031,100.0,-0.173606872558594
2017-03-25 03:54:00,55.712820688883475,56.512819925943994,77.7820536295573,101.72164408365883,10.062500158945715,201.967590332031,100.0,-0.173606872558594
2017-03-25 03:55:00,55.689012254987446,56.48901149204799,77.8021992274693,101.86941909790028,10.075396946498328,201.96759033203097,100.0,-0.17360687255859403
2017-03-25 03:56:00,55.725640614827476,56.52563985188802,77.8076934814453,101.86270332336426,10.059606790542576,201.87114461263027,100.0,-0.15913963317871116
2017-03-25 03:57:00,55.72662676297702,56.52662600003755,77.81065192589394,100.54086597149185,10.08066258063683,201.86743516188412,100.0,-0.17360687255859403
2017-03-25 03:58:00,55.74250913921156,56.54250837627209,77.80162088494552,100.85663363808094,10.082968109532407,201.86860656738295,100.0,-0.17360687255859408
2017-03-25 03:59:00,55.73846098955941,56.53846022661995,77.78280774284812,101.07741142721729,10.07924859664019,201.86547313017027,100.0,-0.17360687255859406
2017-03-25 04:00:00,55.831867490495945,56.631866727556535,77.7912107195173,101.023065839495,10.078869138445176,202.11227416992193,100.0,-0.17360687255859403
2017-03-25 04:01:00,55.8153839111328,56.61538314819338,77.7692337036133,101.052516937256,10.086805820465075,202.112274169922,100.0,-0.173606872558594
2017-03-25 04:02:00,55.885897000630656,56.68589623769125,77.77564366658528,100.9729455312094,10.085648457209265,202.13638559977213,100.0,-0.173606872558594
2017-03-25 04:03:00,55.892307281494105,56.692306518554695,77.81318991524833,100.9920648847307,10.088789939880368,202.256942749023,100.0,-0.17360687255859403
2017-03-25 04:04:00,55.947252546037944,56.74725178309849,77.85714558192662,100.91145815168115,10.075893265860405,202.256942749023,100.0,-0.17360687255859403
2017-03-25 04:05:00,55.962820370992034,56.76281960805256,77.8589744567871,100.95486068725603,10.087384462356551,202.256942749023,100.0,-0.173606872558594
2017-03-25 04:06:00,55.937179247538246,56.73717848459879,77.86538505554198,100.95486195882158,10.086226940155033,202.24488703409793,100.0,-0.173606872558594
2017-03-25 04:07:00,55.973504172431106,56.77350340949163,77.87606938680011,101.00790913899748,10.101080258687334,202.256942749023,100.0,-0.17360687255859408
2017-03-25 04:08:00,55.976223685524694,56.77622292258522,77.9090943769975,101.38888757879081,10.075126561251544,202.1254258589311,100.0,-0.173606872558594
2017-03-25 04:09:00,55.94999980926514,56.74999904632567,77.92308044433592,100.6890201568605,10.092014074325549,202.112274169922,100.0,-0.173606872558594
2017-03-25 04:10:00,55.91634583473203,56.71634507179261,77.92788791656494,100.4150390624999,10.082465648651107,202.14844131469718,100.0,-0.17360687255859406
2017-03-25 04:11:00,55.969230651855476,56.76922988891601,77.9401732550727,100.43402777777767,10.087577395968967,202.2328364054361,100.0,-0.17360687255859408
2017-03-25 04:12:00,55.969230651855476,56.769229888915994,77.93007243763316,100.9509145563299,10.082070957530618,202.95402526855435,100.0,-0.173606872558594
2017-03-25 04:13:00,55.87307643890379,56.67307567596436,77.95192527770995,101.00640296936045,10.082465410232555,198.21505546569838,100.0,-0.17360687255859406
2017-03-25 04:14:00,55.75384572347005,56.553844960530604,77.94359181722004,101.0098388671876,10.075926272074382,189.3229095458986,100.0,-0.17360687255859406
2017-03-25 04:15:00,55.652993943956155,56.45299318101672,77.94017367892793,101.31655290391723,10.067129876878521,189.36470709906698,100.0,-0.173606872558594
2017-03-25 04:16:00,55.65249117682961,56.452490413890175,77.97285192153034,101.27655388327211,10.056372754714067,190.538192749023,100.0,-0.17360687255859406
2017-03-25 04:17:00,55.7641019821167,56.564101219177246,78.006409962972,101.15017382303874,10.08044020334879,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:18:00,55.89230728149411,56.692306518554695,78.01922988891602,101.12123870849608,10.076389153798408,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:19:00,55.93964474017803,56.73964397723858,78.0,100.98824955866877,10.080128669738752,190.538192749023,100.0,-0.17360687255859403
2017-03-25 04:20:00,56.00000000000002,56.79999923706053,78.01538391113282,100.9895858764646,10.079166984558098,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:21:00,55.99720278653233,56.79720202359286,78.03496343439275,101.05350702459155,10.075757980346653,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:22:00,55.949999809265144,56.74999904632568,78.06730461120607,100.64019012451175,10.0902780294418,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:23:00,55.921153545379624,56.72115278244019,78.07691955566408,100.80295181274413,10.068576574325549,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:24:00,55.9342654835094,56.74125775423917,78.06992686878552,100.51688801158546,10.0845962004228,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:25:00,55.892307281494105,56.69230651855471,78.07691955566409,99.98552958170552,10.092592875162735,190.538192749023,100.0,-0.173606872558594
2017-03-25 04:26:00,55.89230728149412,56.6923065185547,78.0688231618781,100.0593940333316,10.102704650477364,190.538192749023,100.0,-0.17360687255859408
