RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-25 04:27:00,55.88681275503973,56.68681199210032,78.04944828578405,100.28211975097655,10.0848216329302,190.538192749023,100.0,-0.17360687255859403
2017-03-25 04:28:00,55.87307643890377,56.67307567596436,78.08974138895671,100.02893575032549,10.089120785395282,191.26157379150382,100.0,-0.173606872558594
2017-03-25 04:29:00,55.871794382731096,56.67179361979168,78.06666361490888,100.26330973307277,10.072685432434092,192.41897583007807,100.0,-0.17360687255859406
2017-03-25 04:30:00,55.948251550847836,56.74825078790838,78.05594149502842,99.98027177290479,10.088384021412246,193.58954273570689,100.0,-0.173606872558594
2017-03-25 04:31:00,55.982051213582366,56.78205045064289,78.07691955566408,100.33998870849608,10.093171437581391,194.05864842732763,100.0,-0.173606872558594
2017-03-25 04:32:00,56.002197810581755,56.802197047642274,78.07691955566408,100.70994458879743,10.099702494485044,194.86814444405667,100.0,-0.17360687255859403
2017-03-25 04:33:00,55.99914529588488,56.799144532945405,78.07691955566408,100.67274220784505,10.094521893395312,195.04726664225234,100.0,-0.17360687255859408
2017-03-25 04:34:00,55.90445307681435,56.704452313874896,78.07691955566408,100.58479429546163,10.106359682585062,211.97306984349268,100.0,-0.17360687255859408
2017-03-25 04:35:00,55.80576848983763,56.60576772689821,78.07691955566408,100.57237291336064,10.098524332046502,212.1672439575196,100.0,-0.17360687255859406
2017-03-25 04:36:00,55.71282119750977,56.512820434570315,78.07691955566408,100.7783569335938,10.09305572509765,212.0949096679691,100.0,-0.17360687255859406
2017-03-25 04:37:00,55.63589986165364,56.4358990987142,78.10256093343101,100.8593739827474,10.083796501159659,212.02739359537784,100.0,-0.16203308105468778
2017-03-25 04:38:00,55.55897649129233,56.35897572835285,78.07691955566408,100.91145960489915,10.095486084620168,211.35947036743153,100.0,-0.173606872558594
2017-03-25 04:39:00,55.51410452524822,56.31410376230875,78.10897254943849,100.2531840006511,10.081597407658883,211.082176208496,100.0,-0.15913963317871116
2017-03-25 04:40:00,55.499147203233505,56.299146440294045,78.08546702067059,100.2363043891059,10.082562128702786,210.8571251763238,100.0,-0.173606872558594
2017-03-25 04:41:00,55.52051480611167,56.32051404317218,78.07691955566408,101.09230168660501,10.065972487131766,210.62403615315768,100.0,-0.173606872558594
2017-03-25 04:42:00,55.64378914466271,56.437871199387764,78.11242382342999,101.46233778733459,10.08333367567796,210.59250582181488,100.0,-0.17360687255859403
2017-03-25 04:43:00,55.75897445678711,56.55897369384766,78.11794687906902,101.74479217529301,10.06759281158448,210.50347290039082,100.0,-0.17360687255859406
2017-03-25 04:44:00,55.844230175018296,56.64422941207887,78.0865354537964,101.83647966384875,10.068142533302307,210.22316551208496,100.0,-0.17360687255859406
2017-03-25 04:45:00,55.90769195556638,56.70769119262696,78.08204803466798,101.941551208496,10.074074427286767,210.12731628417941,100.0,-0.17360687255859406
2017-03-25 04:46:00,55.92027941617098,56.72027865323153,78.07691955566408,102.24510678378019,10.027777845209286,210.1615142822264,100.0,-0.173606872558594
2017-03-25 04:47:00,55.93846130371092,56.738460540771484,78.02307586669923,102.17013931274388,10.05763902664185,210.0983795166012,100.0,-0.173606872558594
2017-03-25 04:48:00,56.10769271850586,56.90769195556639,78.02051188151042,101.78240814208974,10.060185241699207,209.69329121907577,100.0,-0.17360687255859406
2017-03-25 04:49:00,56.18461608886721,56.98461532592774,78.04615173339845,101.15740814208986,10.075000381469714,209.4425231933594,100.0,-0.17360687255859406
2017-03-25 04:50:00,56.188166398268514,56.988165635329025,78.04733511117789,101.26201981764561,10.06303427769587,208.934292133038,100.0,-0.17360687255859403
2017-03-25 04:51:00,56.095927967744714,56.89592720480527,78.05429615693936,100.7327409632066,10.076388976153211,208.61416895249323,100.0,-0.17360687255859406
2017-03-25 04:52:00,55.969230651855476,56.76922988891601,78.04524679744947,100.97018073586854,10.065768241882324,208.33332824706997,100.0,-0.17360732134650764
2017-03-25 04:53:00,56.05164854867119,56.851647785731714,78.01648276192802,100.4991324288505,10.068452698843794,208.33332824707,100.0,-0.17360687255859403
2017-03-25 04:54:00,56.13846206665039,56.93846130371095,78.02307586669922,100.65104064941409,10.074305915832518,208.1886535644528,100.0,-0.173606872558594
2017-03-25 04:55:00,56.232052167256704,57.03205140431722,78.03845977783205,100.66912587483726,10.081597566604598,207.18797556559284,100.0,-0.173606872558594
2017-03-25 04:56:00,56.24807786941531,57.048077106475816,78.02884483337404,100.84635257720939,10.050347208976739,207.01316070556675,100.0,-0.173606872558594
2017-03-25 04:57:00,56.30059286264274,57.10059209970328,78.00591688889723,100.60430086576025,10.0731840133667,205.87384033203136,100.0,-0.17360687255859403
2017-03-25 04:58:00,56.364836556570864,57.16483579363147,78.02197701590401,98.8715286254883,10.075397218976686,205.1504603794646,100.0,-0.173606872558594
2017-03-25 04:59:00,56.408792768205906,57.20879200526649,78.06043679373606,99.20634950910292,10.080853530338826,206.12185886927983,100.0,-0.17360687255859403
2017-03-25 05:00:00,56.43718115488685,57.23718039194744,78.07691955566408,99.46108182271314,10.0607639948527,206.12702560424773,100.0,-0.173606872558594
2017-03-25 05:01:00,56.436265400477794,57.236264637538376,78.09340395246235,98.74751990182061,10.073413031441813,206.11152539934406,100.0,-0.17360687255859403
2017-03-25 05:02:00,56.38974507649737,57.18974431355796,78.08717753092448,99.12615661621092,10.045370546976727,206.163192749023,100.0,-0.17360687255859406
2017-03-25 05:03:00,56.24524980432848,57.04524904138901,78.10407032686123,100.4748764038086,10.03758172427907,205.4993941363166,100.0,-0.17360687255859406
2017-03-25 05:04:00,56.194506236485104,56.99450547354562,78.08241435459684,100.57353755405957,10.047123023441843,204.7784358433319,100.0,-0.17360687255859403
2017-03-25 05:05:00,56.28791318620956,57.0879124232701,78.15384347098214,100.49913188389357,10.058035782405309,204.84043884277386,100.0,-0.17360687255859403
2017-03-25 05:06:00,56.36410395304362,57.16410319010419,78.16923065185549,100.81018524169924,10.036574236551917,204.8900390625002,100.0,-0.17360687255859406
2017-03-25 05:07:00,56.43589909871417,57.24102656046551,78.18974202473959,100.57870381673173,10.056481679280608,204.43672892252633,100.0,-0.17360687255859406
2017-03-25 05:08:00,56.47272907603871,57.27272831309926,78.2307662963867,100.03945784135293,10.00126266479492,204.3218633478338,100.0,-0.173606872558594
2017-03-25 05:09:00,56.55096364021301,57.353847503662095,78.25128021240234,101.23264058430992,10.037963104248046,204.0895009358724,100.0,-0.17360687255859406
2017-03-25 05:10:00,56.63077163696289,57.41958202015269,78.24475305730645,101.22316880659626,10.025883761319246,203.993057250977,100.0,-0.173606872558594
2017-03-25 05:11:00,56.63956233433314,57.439561571393675,78.29670388357978,101.2152797154017,10.056547982352129,203.82770647321428,100.0,-0.173606872558594
2017-03-25 05:12:00,56.62307929992675,57.4230785369873,78.29487228393553,101.38888931274415,10.027777830759694,189.38078816731766,100.0,-0.173606872558594
2017-03-25 05:13:00,56.63077163696289,57.43077087402344,78.33076858520509,101.3281257629395,10.04791688919068,190.2199157714844,100.0,-0.173606872558594
2017-03-25 05:14:00,56.630771636962876,57.43077087402342,78.3076934814453,101.52777633666992,10.04027795791626,191.1458374023436,100.0,-0.173606872558594
2017-03-25 05:15:00,56.60828634408804,57.40828558114857,78.34911229060246,101.57251680814299,10.036859145531277,191.69560241699202,100.0,-0.17360687255859403
2017-03-25 05:16:00,56.546155929565444,57.34615516662595,78.36538314819337,101.38888931274413,10.048611283302302,191.695602416992,100.0,-0.173606872558594
2017-03-25 05:17:00,56.543893477495985,57.34389271455651,78.40724047492532,102.1803517061121,10.025735181920664,192.0870765237244,100.0,-0.17360687255859406
2017-03-25 05:18:00,56.48205312093097,57.282052357991525,78.4423090616862,102.62586720784509,10.040509303410841,192.75655110677067,100.0,-0.173606872558594
2017-03-25 05:19:00,56.45128377278645,57.251283009847015,78.42051239013674,102.19039357503246,10.037963104248043,193.68249104817744,100.0,-0.17360687255859406
2017-03-25 05:20:00,56.447254453386556,57.247253690447124,78.467034476144,101.63380377633226,10.057539803641177,193.70040239606627,100.0,-0.17360687255859403
2017-03-25 05:21:00,56.52544579139122,57.32544502845177,78.46745711106522,101.73611098069415,10.04487191713773,193.79897367037285,100.0,-0.17360687255859403
2017-03-25 05:22:00,56.518683297293535,57.31868253435407,78.521977015904,101.68340682983379,10.057043756757466,194.58912658691403,100.0,-0.17360687255859403
2017-03-25 05:23:00,56.50769424438477,57.30769348144529,78.490385055542,102.00737857818588,10.062500476837162,194.589126586914,100.0,-0.173606872558594
2017-03-25 05:24:00,56.58461761474611,57.384616851806605,78.5076919555664,101.1371520996094,10.0597225189209,195.28356628417959,100.0,-0.173606872558594
2017-03-25 05:25:00,56.57948939005534,57.37948862711586,78.53333231608073,100.633679707845,10.066666857401533,187.05632832845046,100.0,-0.17360687255859406
2017-03-25 05:26:00,56.62986665613511,57.42986589319566,78.5610849717084,100.80422838996434,10.054330096525296,182.12146265366496,100.0,-0.17360687255859406
2017-03-25 05:27:00,56.59053479708158,57.39053403414211,78.57396521935095,101.72943291297322,10.054487228393546,182.29167175292997,100.0,-0.17360687255859403
2017-03-25 05:28:00,56.47884798049925,57.278847217559814,78.59615516662596,101.548936843872,10.057291924953462,182.42730426788358,100.0,-0.17360687255859406
2017-03-25 05:29:00,56.370941585964616,57.175214343600814,78.53845977783202,101.89043087429484,10.043210029602058,183.42495981852232,100.0,-0.17360687255859408
2017-03-25 05:30:00,56.3628973119399,57.16289654900048,78.5610849717084,101.776960036334,10.048611248240741,180.07897679946026,100.0,-0.17360687255859406
2017-03-25 05:31:00,56.41457648026314,57.20940250820586,78.63675138685439,101.7795134650336,10.030478424496133,173.75578308105503,100.0,-0.17360687255859408
2017-03-25 05:32:00,56.55746818991269,57.35470220777722,78.62393315633136,101.50462977091466,10.058642175462502,173.75578308105503,100.0,-0.17360687255859408
2017-03-25 05:33:00,56.63439133588005,57.43439057294059,78.65610863180721,101.37101790484259,10.059640716103948,171.92605860093087,100.0,-0.17360687255859406
2017-03-25 05:34:00,56.67692489624022,57.47692413330079,78.6923065185547,101.14149169921869,10.06319456100463,171.1950180053714,100.0,-0.173606872558594
2017-03-25 05:35:00,56.74751057344324,57.54750981050379,78.6923065185547,101.60590317670034,10.074346766752347,173.32174682617193,100.0,-0.17360687255859406
2017-03-25 05:36:00,56.79890033176967,57.59889956883023,78.68681226457868,101.80121394566106,10.061012131827221,173.32174682617193,100.0,-0.17360687255859403
2017-03-25 05:37:00,56.798900331769666,57.598899568830234,78.6923065185547,102.1887397766113,10.062996046883713,173.32174682617193,100.0,-0.17360687255859403
2017-03-25 05:38:00,56.80439485822404,57.60439409528461,78.68131855555943,102.38715362548842,10.052579471043172,173.32174682617193,100.0,-0.17360687255859403
2017-03-25 05:39:00,56.782416752406526,57.582415989467094,78.6923076084682,102.29104832240522,10.061508110591344,174.45850045340407,100.0,-0.17360687255859403
2017-03-25 05:40:00,56.77435811360677,57.574357350667334,78.68717905680339,102.5318288167318,10.05925935109456,177.46913248697945,100.0,-0.17360687255859406
2017-03-25 05:41:00,56.765933173043386,57.56593241010393,78.67582593645368,102.13293620518287,10.073908873966756,178.91244724818654,100.0,-0.17360687255859403
2017-03-25 05:42:00,56.77692222595215,57.576921463012695,78.66666581895616,100.9307505289714,10.052083651224775,180.20190260145384,100.0,-0.17360687255859408
2017-03-25 05:43:00,56.773963634784394,57.568045689509454,78.6923071054312,101.25200300950262,10.076923517080436,179.97685241699202,100.0,-0.17360687255859403
2017-03-25 05:44:00,56.77264870537652,57.57264794243705,78.6923065185547,101.93383619520412,10.066358248392744,179.976852416992,100.0,-0.173606872558594
2017-03-25 05:45:00,56.851583144244,57.65158238130458,78.71040703268613,101.40931432387399,10.073121183058802,179.97685241699205,100.0,-0.17360687255859406
2017-03-25 05:46:00,56.79615306854247,57.59615230560303,78.72115421295167,101.33463764190688,10.053819656372076,179.976852416992,100.0,-0.173606872558594
2017-03-25 05:47:00,56.85811911688907,57.658118353949654,78.75213877360028,101.18634287516278,10.057098918490944,180.79667663574207,100.0,-0.173606872558594
2017-03-25 05:48:00,56.86483464922221,57.66483388628279,78.74175970894952,100.75954764229907,10.062996319362087,174.0761391775947,100.0,-0.17360687255859403
2017-03-25 05:49:00,56.822376944802,57.622376181862585,78.74825356223367,100.70233501087537,10.087121443314972,169.95475769042957,100.0,-0.173606872558594
2017-03-25 05:50:00,56.82820447285969,57.62820370992028,78.75641250610353,100.88252321879075,10.0653936068217,172.164352416992,100.0,-0.173606872558594
2017-03-25 05:51:00,56.881318228585336,57.6923065185547,78.7692337036133,100.66344233921586,10.084325654166085,172.164352416992,100.0,-0.173606872558594
2017-03-25 05:52:00,56.83186749049595,57.64285578046527,78.7692337036133,100.83395385742179,10.079861504690978,170.22156197684143,100.0,-0.17360687255859403
2017-03-25 05:53:00,56.87132818048647,57.67132741754706,78.78321907737039,100.86410938609737,10.085227532820271,158.56481933593798,100.0,-0.173606872558594
2017-03-25 05:54:00,56.865157856660716,57.66515709372128,78.7828072940602,100.911459978889,10.0751636168536,159.2286251292512,100.0,-0.17360687255859406
2017-03-25 05:55:00,56.892307281494126,57.69230651855469,78.7897445678711,101.0590270996095,10.076389249165853,161.89236653645852,100.0,-0.17360687255859406
2017-03-25 05:56:00,56.89230728149412,57.692306518554695,78.7692337036133,101.17187500000006,10.07769119739532,164.1981306076053,100.0,-0.17360687255859406
2017-03-25 05:57:00,56.892307281494105,57.6923065185547,78.80342186821832,101.83256106906467,10.0679015053643,165.99150254991335,100.0,-0.173606872558594
2017-03-25 05:58:00,56.939644740178025,57.73964397723858,78.8402381310096,100.564234806941,10.075854961688707,168.98147583007795,100.0,-0.17360687255859403
2017-03-25 05:59:00,56.98021970476424,57.78021894182477,78.83516475132532,100.67894199916314,10.071428775787348,168.98147583007795,100.0,-0.17360687255859403
2017-03-25 06:00:00,57.058299817537005,57.85829905459755,78.84615366082441,101.27467065108442,10.044225341395324,169.43835288599905,100.0,-0.17360687255859408
2017-03-25 06:01:00,57.11758286612373,57.9175821031843,78.84615598406108,101.10057231358122,10.065972464425213,170.42825317382795,100.0,-0.17360687255859403
2017-03-25 06:02:00,56.987330268411085,57.78732950547162,78.86878069709327,101.37612331614783,10.052696115830354,170.42825317382798,100.0,-0.17360687255859406
2017-03-25 06:03:00,56.83905264047474,57.63905187753532,78.91124549278844,101.37219590407148,10.060897607069737,170.42825317382795,100.0,-0.17360687255859403
2017-03-25 06:04:00,56.732050895690925,57.53205013275146,78.91666984558104,101.29485066731768,10.071180899937932,173.82812500000009,100.0,-0.173606872558594
2017-03-25 06:05:00,56.70295920738807,57.502958444448616,78.91124549278844,101.27537536621101,10.08386788001427,174.62384033203097,100.0,-0.17360687255859403
2017-03-25 06:06:00,56.86346101760863,57.663460254669204,78.91827249526976,101.13389825820919,10.069878756999968,176.69451618194608,100.0,-0.17360687255859406
2017-03-25 06:07:00,56.96068361070421,57.76068284776474,78.92308044433592,101.036844889323,10.081790500217009,176.649307250977,100.0,-0.173606872558594
2017-03-25 06:08:00,57.081119190562845,57.881118427623385,78.96503656560725,101.02982954545455,10.065656835382637,176.649307250977,100.0,-0.173606872558594
2017-03-25 06:09:00,57.139560971941265,57.93956020900182,78.97252873011998,100.99516350882384,10.070436750139498,172.62937818254767,100.0,-0.17360687255859403
2017-03-25 06:10:00,57.19547585880057,57.995475095861096,78.96380211325251,101.4322913674747,10.075163672952089,172.78560503791383,100.0,-0.17360687255859406
2017-03-25 06:11:00,57.21538543701174,58.01025644938151,78.97436014811197,100.84201456705728,10.082870546976721,174.33450317382807,100.0,-0.17360687255859406
2017-03-25 06:12:00,57.19595216449941,57.99595140155993,78.95546762566818,100.36321218390216,10.065058758384303,175.15686838250377,100.0,-0.17360687255859408
2017-03-25 06:13:00,57.20000076293947,58.0,78.9526648888221,100.84134674072268,10.046474603506239,175.636581420898,100.0,-0.17360687255859403
2017-03-25 06:14:00,57.25128300984703,58.051282246907554,78.97436014811198,101.22010125054256,10.048611217074914,176.2876205444335,100.0,-0.173606872558594
2017-03-25 06:15:00,57.33017877432016,58.130178011380735,79.0,102.09668673001809,10.059294994060801,177.2176775251118,100.0,-0.17360687255859403
2017-03-25 06:16:00,57.33675342135959,58.13675265842018,78.98290676540799,101.22010040283222,10.058642281426346,178.8355187310109,100.0,-0.173606872558594
2017-03-25 06:17:00,57.343591054280594,58.14359029134118,79.02563985188802,101.009837849935,10.056051526750823,178.84011186872175,100.0,-0.17360687255859403
2017-03-25 06:18:00,57.24977470846737,58.049773945527924,79.01809871897979,100.88848203771252,10.05362659030491,178.82748074001697,100.0,-0.17360687255859408
2017-03-25 06:19:00,57.10769271850586,57.907691955566406,79.01538391113282,101.49016316731756,10.040895038180878,178.819442749023,100.0,-0.173606872558594
2017-03-25 06:20:00,57.02211546897889,57.822114706039415,79.01442289352417,101.87653126436119,10.040032723370713,190.0190725887524,100.0,-0.17360687255859406
2017-03-25 06:21:00,57.09510525790128,57.89510449496183,79.06992825594817,100.71417375044392,10.054924444718809,190.61711536754254,100.0,-0.173606872558594
2017-03-25 06:22:00,57.18901171003072,57.98901094709124,79.06593322753908,100.58283778599314,10.058531897408614,191.30291530064142,100.0,-0.173606872558594
2017-03-25 06:23:00,57.31057810783387,58.11057734489442,79.08653640747072,101.19900274276729,10.056857764720919,192.3285598754882,100.0,-0.17360687255859406
2017-03-25 06:24:00,57.37307834625242,58.173077583313024,79.13461589813235,101.00911426544201,10.051215171813938,192.59982681274425,100.0,-0.173606872558594
2017-03-25 06:25:00,57.4237778403542,58.22377707741478,79.13985997980295,99.97632737593226,10.037247571078225,192.853007923473,100.0,-0.173606872558594
2017-03-25 06:26:00,57.47472708565846,58.274726322719026,79.13186754499168,100.75024850027914,10.044642993382029,193.72106933593798,100.0,-0.173606872558594
2017-03-25 06:27:00,57.520514806111656,58.32051404317218,79.1538467407227,100.1229756673175,10.024305502573633,193.865753173828,100.0,-0.173606872558594
2017-03-25 06:28:00,57.533335367838546,58.32967158726283,79.1868122645787,101.10987309047157,10.032738208770757,193.86575317382807,100.0,-0.17360687255859403
2017-03-25 06:29:00,57.56057906150818,58.36199233111212,79.17647013944739,101.25612864774816,10.043709530549895,193.84022073184747,100.0,-0.17360687255859406
2017-03-25 06:30:00,57.597438176472984,58.39743741353352,79.21367306179471,99.49122280544702,10.04128117031523,193.69695790608765,100.0,-0.17360687255859408
2017-03-25 06:31:00,57.60513051350912,58.40512975056966,79.25640818277994,99.17245279947916,10.048148345947267,193.69213562011757,100.0,-0.17360687255859406
2017-03-25 06:32:00,57.60513051350912,58.405129750569635,79.26153717041014,99.67592569986978,10.052777926127119,194.29977416992193,100.0,-0.17360687255859406
2017-03-25 06:33:00,57.65192556381225,58.45192480087281,79.3076901435852,101.26953124999993,10.05381941795348,194.58912658691403,100.0,-0.17360687255859406
2017-03-25 06:34:00,57.643441368551805,58.443440605612366,79.32579130284927,100.50806830911074,10.060457734500666,194.6486960018384,100.0,-0.17360687255859406
2017-03-25 06:35:00,57.65192532539367,58.451924562454224,79.32211542129517,100.15733480453487,10.072482883930201,194.84230422973653,100.0,-0.17360687255859406
2017-03-25 06:36:00,57.66745787400465,58.467457111065215,79.35502800574669,100.2270284799429,10.06036340273344,195.62410912146925,100.0,-0.17360687255859403
2017-03-25 06:37:00,57.73296710423062,58.53296634129115,79.39010783604215,99.19394847324916,10.05158751351492,195.6328528267996,100.0,-0.17360687255859403
2017-03-25 06:38:00,57.77085013138619,58.570849368446765,79.36842105263158,101.3751831054687,10.048611389963256,195.6094665527343,100.0,-0.17360687255859408
2017-03-25 06:39:00,57.769229888916016,58.56922912597656,79.38461354573569,102.0630783081056,10.040740903218587,196.3541676839195,100.0,-0.17360687255859406
2017-03-25 06:40:00,57.78461456298828,58.584613800048835,79.41538391113282,102.41030120849618,10.038426081339512,196.93286743164037,100.0,-0.17360687255859406
2017-03-25 06:41:00,57.8089739481608,58.60897318522138,79.42307662963869,102.35098393758135,10.038773377736403,198.3265851338706,100.0,-0.173606872558594
2017-03-25 06:42:00,57.830768585205064,58.630767822265646,79.44615427652995,101.5682861328124,10.040674890790665,198.64004516601605,100.0,-0.17360687255859403
2017-03-25 06:43:00,57.874555734487664,58.67455497154825,79.49112525353067,101.28872856727008,10.049107415335515,198.85706002371668,100.0,-0.17360687255859403
2017-03-25 06:44:00,57.903296334402874,58.703295571463464,79.49450574602399,101.63070351736886,10.046627317156112,198.929397583008,100.0,-0.173606872558594
2017-03-25 06:45:00,57.933727557842545,58.73372679490309,79.4970421424279,101.42561457707332,10.04326923076923,199.22987835223861,100.0,-0.17360687255859403
2017-03-25 06:46:00,57.87832121415568,58.67832045121627,79.50349842418325,101.53093303333635,10.054292938926,199.24505337801855,100.0,-0.173606872558594
2017-03-25 06:47:00,57.86826872825621,58.66826796531679,79.5384612083435,101.55436038970946,10.040798664093007,200.10488510131833,100.0,-0.17360687255859406
2017-03-25 06:48:00,57.89230728149412,58.692306518554695,79.58241871425082,101.78881508963443,10.04265894208636,200.23147583007807,100.0,-0.17360687255859403
2017-03-25 06:49:00,57.88825868305405,58.68825792011463,79.6072893644634,101.57849040784336,10.029239754927783,200.3076252184418,100.0,-0.17360687255859408
2017-03-25 06:50:00,57.77692264980739,58.57692188686797,79.62820646497937,101.51668633355027,10.050925890604653,200.33596971299934,100.0,-0.17360687255859408
2017-03-25 06:51:00,57.63750243186951,58.437501668930054,79.62980937957762,101.36447429656975,9.999565899372111,200.26764678955084,100.0,-0.17360687255859406
2017-03-25 06:52:00,57.54615592956543,58.34615516662596,79.64423274993896,100.71614742279057,10.038194656372076,199.9330854415893,100.0,-0.17360687255859406
2017-03-25 06:53:00,57.632694482803345,58.432693719863884,79.70192337036133,100.93316078186051,10.033420205116252,214.5182294845577,100.0,-0.17360687255859406
2017-03-25 06:54:00,57.76730751991272,58.56410166422526,79.71282145182292,101.26736145019534,10.0370371500651,215.42245483398395,100.0,-0.17360687255859406
2017-03-25 06:55:00,57.84253333596621,58.64102427164716,79.73504553900824,101.67100567287854,10.025462892320432,215.42245483398395,100.0,-0.17360687255859408
2017-03-25 06:56:00,57.89230728149412,58.692306518554695,79.73755780388329,101.67738835951866,10.041666816262643,215.42245483398395,100.0,-0.17360687255859406
2017-03-25 06:57:00,57.90512784322101,58.705127080281585,79.75000190734865,101.78674761454259,10.033564726511647,215.3380610148108,100.0,-0.173606872558594
2017-03-25 06:58:00,57.96518205341539,58.76518129047594,79.77328210127982,101.69727726986525,10.04422524100856,214.40972900390588,100.0,-0.17360687255859408
2017-03-25 06:59:00,57.969230651855476,58.76922988891601,79.78846311569214,101.40787649154674,10.041232764720917,214.27409362792935,100.0,-0.17360687255859406
2017-03-25 07:00:00,57.96923065185547,58.769229888916,79.8034193250868,101.08507113986543,10.04166698455811,213.36483764648423,100.0,-0.173606872558594
2017-03-25 07:01:00,57.98205121358236,58.78205045064289,79.77777989705403,101.47569571601016,10.015431933932836,217.02996232774558,100.0,-0.17360687255859408
2017-03-25 07:02:00,58.05096173286438,58.850960969924905,79.7932710647583,101.3657394409178,10.050463167826335,216.94637451171894,100.0,-0.17360687255859406
2017-03-25 07:03:00,57.99185517254998,58.7918544096105,79.82805454029756,101.73128848605677,10.021990617116293,198.46322462293824,100.0,-0.17360687255859408
2017-03-25 07:04:00,57.977327848735605,58.777327085796145,79.83805646394426,101.60590362548821,10.044590699045282,198.77710844341078,100.0,-0.17360687255859408
2017-03-25 07:05:00,57.8425333359662,58.64253257302678,79.83710434857535,101.63398652918208,10.035130669088918,196.68266655417065,100.0,-0.17360687255859406
2017-03-25 07:06:00,57.71282119750977,58.51282043457032,79.85128275553384,101.0966445922852,10.046759223937988,186.19792175293003,100.0,-0.17360687255859406
2017-03-25 07:07:00,57.54066140311106,58.34066064017157,79.86263765607559,101.14087295532215,10.027777876172747,184.55481501988007,100.0,-0.17360687255859403
2017-03-25 07:08:00,57.5800927106072,58.38009194766772,79.85520306755512,101.64930680218853,10.031454198500697,176.88758670582487,100.0,-0.17360687255859406
2017-03-25 07:09:00,57.702263327205884,58.50226256426643,79.89140364703007,101.76674831614771,10.0461601930506,177.22799682617193,100.0,-0.17360687255859406
2017-03-25 07:10:00,57.83675151401095,58.63675075107153,79.9017113579644,101.40335718790693,10.034722328186033,177.22799682617193,100.0,-0.17360687255859408
2017-03-25 07:11:00,57.91153812408446,58.71153736114503,79.8798084259033,101.2858085632325,10.034722387790671,178.68382072448716,100.0,-0.17360687255859406
2017-03-25 07:12:00,57.91794840494789,58.71794764200847,79.91794840494791,100.96932881673187,10.012962849934894,179.2438334147133,100.0,-0.17360687255859406
2017-03-25 07:13:00,57.94999980926512,58.74999904632568,79.90384626388548,100.87348079681395,10.03602445125579,192.02111816406256,100.0,-0.17360687255859406
2017-03-25 07:14:00,57.99059825473363,58.79059749179415,79.95726479424371,101.29002804226344,10.036651346418589,183.97150844997853,100.0,-0.17360687255859408
2017-03-25 07:15:00,57.95274707249233,58.752746309552876,79.97802243913922,101.57180077689041,10.022321224212648,184.67881011962893,100.0,-0.17360687255859403
2017-03-25 07:16:00,57.962237618186265,58.76223685524679,79.95105119185013,101.67297848788165,10.019570610739974,178.72737399014588,100.0,-0.173606872558594
2017-03-25 07:17:00,58.0173077583313,58.817306995391824,79.93750286102295,101.70355701446525,10.014756739139557,175.00362300872803,100.0,-0.17360687255859406
2017-03-25 07:18:00,57.97514783419095,58.77514707125148,79.91716238168569,101.69604726938101,10.021901790912342,176.0372185340297,100.0,-0.17360687255859403
2017-03-25 07:19:00,57.9008543226454,58.70085355970595,79.93162579006618,101.31172858344178,10.042824268341068,178.73102993435367,100.0,-0.17360687255859408
2017-03-25 07:20:00,57.77396451509915,58.573963752159734,79.91124255840593,100.85804044283353,10.048076996436476,181.16765066293584,100.0,-0.17360687255859403
2017-03-25 07:21:00,57.6410275777181,58.441026814778645,79.90769246419269,101.60879669189451,9.994907251993812,181.7322580973305,100.0,-0.17360687255859406
2017-03-25 07:22:00,57.552943285773786,58.35294252283431,79.96832589542164,101.22293674244588,10.026960765614238,182.56399805405573,100.0,-0.17360687255859406
2017-03-25 07:23:00,57.60828634408805,58.40828558114857,79.98224933330829,101.43896895188547,10.017628009502712,183.71616187462476,100.0,-0.17360687255859403
2017-03-25 07:24:00,57.7341882917616,58.53418752882217,79.98290676540799,102.03269788953988,10.029320928785538,185.08872985839835,100.0,-0.17360687255859408
2017-03-25 07:25:00,57.85811911688909,58.658118353949675,79.97436014811198,102.44984690348305,10.030092610253229,185.47453308105503,100.0,-0.17360687255859408
2017-03-25 07:26:00,57.90445307681434,58.70445231387491,79.94737002724095,101.50310757285662,10.010964644582637,202.9270228335732,100.0,-0.17360687255859408
2017-03-25 07:27:00,57.89230728149412,58.692306518554695,79.97436014811198,101.66087951660155,10.021296119689945,202.8838755289713,100.0,-0.17360687255859406
2017-03-25 07:28:00,57.90940136379663,58.709400600857215,79.96581268310547,102.27141104804144,10.01273128721449,202.86779954698352,100.0,-0.17360687255859408
2017-03-25 07:29:00,57.89230728149412,58.692306518554695,79.98974355061848,102.36111094156884,10.023611259460457,203.38541768391912,100.0,-0.17360687255859406
2017-03-25 07:30:00,57.900404478374256,58.70040371543484,79.99190320466694,101.58305921052627,10.01681287665117,203.29252142655207,100.0,-0.17360687255859408
2017-03-25 07:31:00,57.974725178309846,58.77472441537038,80.0,101.36718749999986,10.005952426365463,202.8563199724468,100.0,-0.17360687255859403
2017-03-25 07:32:00,57.95384597778322,58.753845214843736,79.98846206665038,101.86414909362784,10.015624952316298,202.79948043823242,100.0,-0.17360687255859408
2017-03-25 07:33:00,57.86346101760863,58.663460254669204,80.0,102.18099069595331,10.00130206346513,202.79043865203857,100.0,-0.17360687255859406
2017-03-25 07:34:00,57.693591435750314,58.49359067281089,80.006409962972,102.11226908365882,10.012152671813963,202.690979003906,100.0,-0.173606872558594
2017-03-25 07:35:00,57.58056901630602,58.38056825336656,80.00404839766652,101.96683221114294,10.022295148749109,189.50262451171884,100.0,-0.17360687255859408
2017-03-25 07:36:00,57.56651799819049,58.366517235251024,80.01357403923484,101.70802621280436,10.008986753575947,188.94674682617193,100.0,-0.17360687255859406
2017-03-25 07:37:00,57.644446478949654,58.4444457160102,80.01281992594402,101.85426245795355,10.001928806304935,189.605835808648,100.0,-0.17360687255859408
2017-03-25 07:38:00,57.77435836791992,58.57435760498048,80.0051274617513,101.61458333333327,10.00324039459228,190.39352416992193,100.0,-0.17360687255859406
2017-03-25 07:39:00,57.83589680989582,58.6358960469564,79.98461608886718,102.10069376627607,9.989814567565924,190.4224589029949,100.0,-0.17360687255859406
2017-03-25 07:40:00,57.89230728149412,58.692306518554695,79.97948811848958,102.16145884195976,10.004166539510095,205.21798197428396,100.0,-0.17360687255859406
2017-03-25 07:41:00,57.89230728149411,58.6923065185547,79.991453382704,102.60657670762811,10.000385443369543,206.5731107923721,100.0,-0.17360687255859408
2017-03-25 07:42:00,57.8971149921417,58.69711422920228,79.98076963424683,102.13758802413939,10.015624761581423,206.22648906707744,100.0,-0.17360687255859406
2017-03-25 07:43:00,57.85384559631346,58.65384483337405,79.991453382704,101.49498409695087,9.979552427927654,206.07478417290565,100.0,-0.17360687255859408
2017-03-25 07:44:00,57.83076858520507,58.630767822265646,79.96410369873047,101.49305572509759,9.992129643758146,197.80092773437516,100.0,-0.17360687255859406
2017-03-25 07:45:00,57.837362016950316,58.63736125401092,80.0,101.89111982073099,9.975198200770791,185.47453308105497,100.0,-0.173606872558594
2017-03-25 07:46:00,57.82348110801294,58.623480345073524,79.96356442100124,101.18558140804885,10.006578796788274,185.47453308105503,100.0,-0.17360687255859408
2017-03-25 07:47:00,57.8153839111328,58.61538314819338,79.95546722412108,101.55336239463395,10.004751305831114,186.20552866082426,100.0,-0.17360687255859408
2017-03-25 07:48:00,57.702263327205884,58.50226256426643,79.95927743350758,101.55739413990682,10.006944263682652,186.631942749023,100.0,-0.17360687255859406
2017-03-25 07:49:00,57.589142518885,58.38914175594554,79.9502285228056,101.38633638269765,9.997548944809859,186.87307230631467,100.0,-0.17360687255859408
2017-03-25 07:50:00,57.45128377278646,58.25128300984701,79.94871927897135,101.24710591634107,9.992129516601569,187.49035542805987,100.0,-0.17360687255859406
2017-03-25 07:51:00,57.37813909430252,58.17813833136309,79.9271280389083,101.14674738833783,10.012792135539806,187.5,100.0,-0.17360687255859408
2017-03-25 07:52:00,57.40512975056965,58.20512898763022,79.93590037027994,101.23215866088856,9.998456637064615,188.1269293891059,100.0,-0.17360687255859408
2017-03-25 07:53:00,57.531362973726715,58.33136221078725,79.93491363525389,101.59254749004668,10.001068335313072,199.5748725304237,100.0,-0.17360687255859403
2017-03-25 07:54:00,57.6567325592041,58.45673179626464,79.90865564346312,100.83279085159289,10.010850429534909,200.42136287689183,100.0,-0.17360687255859406
2017-03-25 07:55:00,57.72447620738635,58.524475444446914,79.90909298983486,100.56028955632992,10.009469552473595,200.92855557528384,100.0,-0.173606872558594
2017-03-25 07:56:00,57.792759390438306,58.59275862749886,79.92760467529295,101.76674876493564,10.010620622073901,201.25272773293872,100.0,-0.17360687255859406
2017-03-25 07:57:00,57.849572075737825,58.64957131279841,79.91453255547417,101.60349146525061,9.987654103173151,200.8101832071944,100.0,-0.17360687255859408
2017-03-25 07:58:00,57.82820447285969,58.62820370992026,79.92307959662543,101.2393917507596,10.003086249033611,200.18325805664068,100.0,-0.17360687255859408
2017-03-25 07:59:00,57.78823471069335,58.58823394775393,79.94570384306066,100.82210091983565,9.96486916261561,199.99319278492663,100.0,-0.17360687255859406
2017-03-25 08:00:00,57.67179718017577,58.47179641723634,79.89230906168618,101.52488352457681,10.000925636291504,200.03857930501334,100.0,-0.17360687255859406
2017-03-25 08:01:00,57.733333587646484,58.53333282470703,79.91795043945311,101.78529968261734,10.007870165506997,200.02893371582059,100.0,-0.17360687255859406
2017-03-25 08:02:00,57.74871724446614,58.54871648152669,79.92820739746092,101.29340209960925,10.024073855082186,200.04822489420607,100.0,-0.17360687255859406
2017-03-25 08:03:00,57.64711761474609,58.44711685180664,79.88942527770995,101.63574123382567,10.009982585906995,200.30381774902358,100.0,-0.17360687255859406
2017-03-25 08:04:00,57.55042945014106,58.35042868720159,79.90598424275714,101.17428504096128,10.032021681467706,200.3440077039933,100.0,-0.17360687255859408
2017-03-25 08:05:00,57.42672227558336,58.22672151264391,79.89473764519941,98.9857466848273,10.02448814793637,200.3685447291327,100.0,-0.17360687255859408
2017-03-25 08:06:00,57.3009626865387,58.10096192359925,79.87500047683714,99.7504324913025,10.011718690395346,200.95485973358143,100.0,-0.17360687255859406
2017-03-25 08:07:00,57.276924133300795,58.07692337036133,79.8987868459601,100.30610496119441,10.010599136352537,201.24421691894494,100.0,-0.17360687255859408
2017-03-25 08:08:00,57.39658270941839,58.19658194647897,79.89316304524738,99.90596220228414,10.018132474687366,201.26029205322274,100.0,-0.17360687255859408
2017-03-25 08:09:00,57.531362973726715,58.33136221078725,79.92307985745941,99.73958352895885,10.02190157083366,201.68937448354907,100.0,-0.17360687255859403
2017-03-25 08:10:00,57.62857382638113,58.42857306344168,79.90110124860489,101.49429539271763,10.011408601488384,202.3499548775808,100.0,-0.17360687255859403
2017-03-25 08:11:00,57.661540508270264,58.46153974533081,79.89423322677611,101.71440935134875,10.020833075046541,202.19365024566628,100.0,-0.17360687255859406
2017-03-25 08:12:00,57.6567325592041,58.45673179626464,79.88461685180663,101.03081512451186,10.03038197755815,189.52546024322538,100.0,-0.17360687255859406
2017-03-25 08:13:00,57.60000228881836,58.400001525878906,79.87179565429686,101.46701507568353,9.998148028055834,190.10417175293003,100.0,-0.17360687255859406
2017-03-25 08:14:00,57.57247181942589,58.372471056486404,79.87449525531967,101.7772285059879,10.017178284494506,190.538192749023,100.0,-0.17360687255859408
2017-03-25 08:15:00,57.61295780382658,58.412957040887115,79.8502028615851,101.8069261249742,10.007309863441876,190.53057861328085,100.0,-0.17360687255859408
2017-03-25 08:16:00,57.65562350933367,58.45562274639424,79.85207073505104,101.45232508732708,10.034722474905179,190.64948800893916,100.0,-0.17360687255859403
2017-03-25 08:17:00,57.66154098510741,58.46154022216798,79.84187995062933,101.57937791612419,10.01620366838243,190.8677376641167,100.0,-0.17360687255859408
2017-03-25 08:18:00,57.638916015625,58.43891525268554,79.82805454029756,101.28931786032281,10.024101257324213,205.40577787511515,100.0,-0.17360687255859406
2017-03-25 08:19:00,57.498644436106964,58.298643673167504,79.81900518080766,100.85784328685071,10.005718904383052,209.2950071447039,100.0,-0.17360687255859406
2017-03-25 08:20:00,57.337653109901815,58.1376523469624,79.8016208849455,101.35919269762549,9.984648905302349,209.05671691894494,100.0,-0.17360687255859408
2017-03-25 08:21:00,57.249774708467385,58.04977394552792,79.78280774284812,101.92759435317083,9.952614503748277,209.05671691894497,100.0,-0.17360687255859406
2017-03-25 08:22:00,57.29829173617894,58.098290973239465,79.7948735555013,101.81568230522996,9.964506043328178,209.05671691894497,100.0,-0.17360687255859408
2017-03-25 08:23:00,57.399096545051115,58.199095782111684,79.78280774284812,101.74121587416705,10.00571867998908,209.06522773293855,100.0,-0.17360687255859406
2017-03-25 08:24:00,57.46244520299574,58.2624444400563,79.791857102338,101.3378273459042,9.9791664796717,208.71629333496085,100.0,-0.17360687255859406
2017-03-25 08:25:00,57.57179705301922,58.371796290079736,79.7692337036133,101.88802083333324,9.993055423100794,209.21344884236657,100.0,-0.173606872558594
2017-03-25 08:26:00,57.5755678064683,58.375567043528825,79.77828306310317,102.09865211038029,9.978349461274988,209.60989200367678,100.0,-0.17360687255859406
2017-03-25 08:27:00,57.576925277709975,58.37692451477049,79.76538734436036,102.03775978088386,9.980555295944216,209.9754051208493,100.0,-0.17360687255859408
2017-03-25 08:28:00,57.57607057359485,58.376069810655366,79.78205278184679,102.14361529880094,9.97145054075453,210.069442749023,100.0,-0.17360687255859408
2017-03-25 08:29:00,57.62564341227213,58.425642649332666,79.7846165974935,101.92418924967448,9.990740458170569,210.069442749023,100.0,-0.17360687255859406
2017-03-25 08:30:00,57.68718083699544,58.487180074056,79.75897674560548,101.6811330159506,10.006018447875984,210.04050801595017,100.0,-0.17360687255859406
2017-03-25 08:31:00,57.71282164255778,58.512820879618346,79.73718070983888,101.89163780212398,10.028356393178301,209.74392318725575,100.0,-0.173606872558594
2017-03-25 08:32:00,57.69230931599934,58.492308553059914,79.74358978271485,102.528934733073,10.024999936421713,209.7415120442707,100.0,-0.17360687255859406
2017-03-25 08:33:00,57.65192508697509,58.45192432403565,79.735577583313,101.83647918701162,10.038628697395326,208.84873962402386,100.0,-0.17360687255859406
2017-03-25 08:34:00,57.50288653373718,58.302885770797715,79.74038600921632,101.46484374999994,10.04557299613952,208.62268066406298,100.0,-0.17360687255859406
2017-03-25 08:35:00,57.33675342135959,58.13675265842015,79.74786376953125,101.5721452501085,10.029706954956064,197.25758700900633,100.0,-0.17360687255859408
2017-03-25 08:36:00,57.25769329071046,58.05769252777099,79.75480985641481,101.50824594497676,10.02473968267441,190.69191741943357,100.0,-0.17360687255859406
2017-03-25 08:37:00,57.28502133018093,58.08502056724148,79.73279410914371,101.07593295448704,10.042032342208055,191.21589178788008,100.0,-0.17360687255859408
2017-03-25 08:38:00,57.3943334880628,58.19433272512338,79.75303690057052,100.97998930278595,10.047880172729489,191.20827684904376,100.0,-0.17360687255859408
2017-03-25 08:39:00,57.51174284282484,58.311742079885384,79.74089170757092,101.10334456594367,10.030336179231346,197.74914791709492,100.0,-0.17360687255859408
2017-03-25 08:40:00,57.53031876507928,58.330318002139805,79.74208293241614,101.03656095616958,10.04289211946374,199.4229942770567,100.0,-0.17360687255859406
2017-03-25 08:41:00,57.541882408989814,58.34188164605033,79.73076968722873,101.19357681274414,10.016203509436721,199.60454559326206,100.0,-0.17360687255859408
2017-03-25 08:42:00,57.51361142672025,58.31361066378078,79.76331622783957,101.39890465369601,10.025640854468712,199.65277099609403,100.0,-0.17360687255859403
2017-03-25 08:43:00,57.44725445338656,58.247253690447124,79.7692337036133,101.83531788417262,9.994047573634566,199.65277099609403,100.0,-0.17360687255859403
2017-03-25 08:44:00,57.366668065388986,58.16666730244957,79.75213962131076,101.29243935479059,10.042052586873368,200.3761596679691,100.0,-0.17360687255859408
2017-03-25 08:45:00,57.45824350629533,58.258242743355886,79.76373890468054,101.45399366106308,10.011904580252514,200.37615966796903,100.0,-0.17360687255859403
2017-03-25 08:46:00,57.478108332707315,58.278107569767876,79.73373060960036,101.3054216825043,10.052350631127002,200.37615966796903,100.0,-0.17360687255859403
2017-03-25 08:47:00,57.42172106574563,58.22172030280618,79.73303402171416,102.03993180218863,10.026960709515732,200.37615966796906,100.0,-0.17360687255859406
2017-03-25 08:48:00,57.268377092149535,58.06837632921007,79.72649807400174,101.65654076470267,10.03742302788629,200.3761596679691,100.0,-0.1543172200520836
2017-03-25 08:49:00,57.166346788406386,57.96634602546692,79.7211561203003,101.52180957794174,10.00607639551163,200.37615966796906,100.0,-0.14105558395385764
2017-03-25 08:50:00,57.07692337036132,57.87692260742187,79.73846435546875,101.52488403320301,10.03101876576742,192.226086425781,100.0,-0.17360687255859406
2017-03-25 08:51:00,57.16380152982824,57.963800766888795,79.76018389533547,101.20761871337895,10.034313818987684,190.97222900390594,100.0,-0.17360687255859406
2017-03-25 08:52:00,57.3298089504242,58.12980818748475,79.75961828231813,100.36892318725586,10.029079794883744,190.97222900390594,100.0,-0.17360687255859406
2017-03-25 08:53:00,57.40673232078551,58.20673155784609,79.75961828231813,100.51540851593008,10.039062678813922,190.0680036544797,100.0,-0.17360687255859406
2017-03-25 08:54:00,57.448870490579026,58.24519324302674,79.71634817123413,101.26953363418573,10.024739444255836,164.22526359558148,100.0,-0.17360687255859406
2017-03-25 08:55:00,57.48846340179444,58.28994193443885,79.69822692871094,100.89476541372446,10.006410378676199,165.66506371131305,100.0,-0.17360687255859403
2017-03-25 08:56:00,57.50070121071556,58.30070044777609,79.74825356223367,99.87768277254972,10.027146512811841,167.824081420898,100.0,-0.173606872558594
2017-03-25 08:57:00,57.474040269851685,58.274039506912224,79.7211561203003,100.5262575149535,10.037326455116276,172.16435241699205,100.0,-0.17360687255859406
2017-03-25 08:58:00,57.4115400314331,58.21153926849367,79.73557949066162,100.1247806549072,10.026909649372106,172.16435241699205,100.0,-0.17360687255859406
2017-03-25 08:59:00,57.32550731458162,58.12550655164218,79.73279611687911,100.48428505345389,10.018640166834782,172.16435241699207,100.0,-0.17360687255859408
2017-03-25 09:00:00,57.21442389488222,58.01442313194274,79.72596406936647,100.48285531997678,10.020399212837235,172.16435241699205,100.0,-0.17360687255859406
2017-03-25 09:01:00,57.123077392578125,57.92307662963868,79.75897725423177,101.33101908365896,10.010648028055837,172.16435241699205,100.0,-0.17360687255859406
2017-03-25 09:02:00,57.07782835118911,57.87782758824965,79.72398376464844,101.55994729434735,10.024918219622458,172.16435241699205,100.0,-0.1633947035845591
2017-03-25 09:03:00,56.93076896667482,57.73076820373534,79.70940441555447,100.74749247233072,10.039352099100752,172.56622653537315,100.0,-0.17360687255859408
2017-03-25 09:04:00,57.00769233703613,57.80769157409667,79.70673179626465,100.5425362586975,10.046007215976719,173.61109924316403,100.0,-0.17360687255859406
2017-03-25 09:05:00,57.12820561726888,57.92820485432943,79.67179514567057,99.58911895751953,10.055555597941073,173.98726094563796,100.0,-0.17360687255859406
2017-03-25 09:06:00,57.241421039287886,58.041420276348404,79.68047274076022,100.95152224027191,10.04914555182824,175.2804530217097,100.0,-0.17360687255859403
2017-03-25 09:07:00,57.329808950424194,58.12980818748476,79.69711446762086,101.54893636703488,10.048611283302302,177.6982126235962,100.0,-0.17360687255859406
2017-03-25 09:08:00,57.3435910542806,58.14359029134117,79.6923076084682,101.86941909790035,10.042659078325544,181.13425663539365,100.0,-0.17360687255859403
2017-03-25 09:09:00,57.4087927682059,58.20879200526648,79.65641225179037,102.31770833333333,10.044444529215486,182.12770589192712,100.0,-0.17360687255859406
2017-03-25 09:10:00,57.40362144919001,58.20362068625059,79.62443677116842,101.99142231660736,10.034722328186042,185.32984924316403,100.0,-0.17360687255859406
2017-03-25 09:11:00,57.40673232078552,58.20673155784608,79.62500190734862,101.40516424179076,10.027777731418624,185.60111999511716,100.0,-0.17360687255859406
2017-03-25 09:12:00,57.413019327016954,58.213018564077544,79.62130267803485,101.32879286545969,10.024572445796098,184.70664508526139,100.0,-0.17360687255859403
2017-03-25 09:13:00,57.3493225995232,58.14932183658378,79.61991074505973,101.50888420553764,10.033905309789318,174.85362602682673,100.0,-0.17360687255859406
2017-03-25 09:14:00,57.37033108302524,58.170330320085824,79.62637547084262,101.60900170462472,10.02827371869768,167.70006561279283,100.0,-0.17360687255859406
2017-03-25 09:15:00,57.411540031433084,58.21153926849367,79.61057901382445,101.3020825386047,10.044704854488364,171.006942749023,100.0,-0.17360687255859406
2017-03-25 09:16:00,57.40814635332892,58.20814559038949,79.60181202607995,101.46548282398892,10.039624438566323,171.006942749023,100.0,-0.17360687255859406
2017-03-25 09:17:00,57.34102694193522,58.14102617899578,79.5897454155816,101.67100652058906,10.046296437581379,172.501927693685,100.0,-0.17360687255859408
2017-03-25 09:18:00,57.23365473747254,58.03365397453308,79.57211637496947,101.46484422683712,10.042968869209282,177.8880891799929,100.0,-0.17360687255859406
2017-03-25 09:19:00,57.1010992867606,57.90109852382114,79.54944937569753,101.24628121512274,10.0486113684518,180.824234008789,100.0,-0.173606872558594
2017-03-25 09:20:00,57.12948767344157,57.92948691050213,79.53845977783202,101.47569592793785,10.038773377736417,179.6875,100.0,-0.173606872558594
2017-03-25 09:21:00,57.29467568030725,58.0946749173678,79.52662600003754,101.42561457707323,10.034722328186039,181.29006488506596,100.0,-0.17360687255859403
2017-03-25 09:22:00,57.397116899490335,58.19711613655092,79.50961494445801,101.40245199203493,10.03645849227904,183.8831005096435,100.0,-0.17360687255859406
2017-03-25 09:23:00,57.4186250787032,58.21862431576378,79.54655777780631,101.41858512476871,10.044956458242323,185.18518066406298,100.0,-0.17360687255859408
2017-03-25 09:24:00,57.482053120930985,58.282052357991546,79.55384521484373,101.25868021647132,10.051389122009281,185.18518066406298,100.0,-0.17360687255859406
2017-03-25 09:25:00,57.516241285536026,58.31624052259656,79.55128139919704,101.3768327501085,10.059799300299739,185.18518066406298,100.0,-0.17360687255859408
2017-03-25 09:26:00,57.57179705301922,58.37179629007973,79.53846020168729,101.5407977634005,10.057484626770023,186.3425903320309,100.0,-0.17360687255859408
2017-03-25 09:27:00,57.5846176147461,58.384616851806626,79.51648276192802,101.85701969691674,10.056051594870421,187.06597900390597,100.0,-0.17360687255859403
2017-03-25 09:28:00,57.552943285773786,58.35294252283432,79.533935546875,101.89950920553764,10.055147058823518,187.3383035098806,100.0,-0.17360687255859406
2017-03-25 09:29:00,57.592714811626244,58.392714048686756,79.54250857704562,101.61732482910168,10.043128816704993,188.17769181100988,100.0,-0.17360687255859408
2017-03-25 09:30:00,57.63439156027401,58.43439079733455,79.52941041834212,102.18545756620517,10.044117983649762,188.368057250977,100.0,-0.17360687255859406
2017-03-25 09:31:00,57.647117614746094,58.44711685180663,79.51922988891602,101.1311855316162,10.049045383930213,188.368057250977,100.0,-0.17360687255859406
2017-03-25 09:32:00,57.62915219758686,58.42915143464741,79.5222661871659,101.10334496749074,10.050438730340254,188.43658447265648,100.0,-0.17360687255859408
