RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-25 09:33:00,57.54615592956543,58.34615516662596,79.52136654324,101.22492302788629,10.049768712785513,188.71366543240018,100.0,-0.17360687255859406
2017-03-25 09:34:00,57.4692325592041,58.26923179626465,79.52564048767088,101.23336156209315,10.054398218790684,190.03183492024766,100.0,-0.17360687255859403
2017-03-25 09:35:00,57.41267125746782,58.21267049452839,79.50678836598115,101.197406095617,10.062091490801635,192.3508902157055,100.0,-0.17360687255859406
2017-03-25 09:36:00,57.30256525675457,58.1025644938151,79.5427369011773,101.35030873616535,10.057870599958624,193.11824374728732,100.0,-0.17360687255859408
2017-03-25 09:37:00,57.35384750366211,58.15384674072267,79.61538696289061,101.22395884195974,10.060648218790693,193.84646199544275,100.0,-0.17360687255859406
2017-03-25 09:38:00,57.46697010713464,58.26696934419519,79.61538606531478,100.87060861026546,10.069036147173694,193.81468828986687,100.0,-0.17360687255859406
2017-03-25 09:39:00,57.516241285536026,58.31624052259656,79.57264963785806,101.01273261176217,10.056327290005154,194.32388475206145,100.0,-0.17360687255859408
2017-03-25 09:40:00,57.59053479708159,58.39053403414211,79.60355201134313,100.600960951585,10.070513065044683,195.4794358473558,100.0,-0.17360687255859403
2017-03-25 09:41:00,57.62307929992676,58.42307853698732,79.61111323038736,101.35513136121962,10.048611429002555,197.05711903291598,100.0,-0.17360687255859406
2017-03-25 09:42:00,57.61880577935113,58.418805016411675,79.61111323038736,101.14535183376744,10.06617680717917,197.61928219265454,100.0,-0.17360687255859408
2017-03-25 09:43:00,57.65562380277193,58.45562303983249,79.63905510535605,101.20192249004654,10.05952399117607,197.63765389578728,100.0,-0.17360687255859403
2017-03-25 09:44:00,57.689511732621625,58.48951096968217,79.62937233664772,101.0850684426049,10.070707321166962,197.8246057683774,100.0,-0.173606872558594
2017-03-25 09:45:00,57.733937207390284,58.53393644445083,79.65610952938304,100.99826498592589,10.06658520418054,197.3039182775161,100.0,-0.17360687255859406
2017-03-25 09:46:00,57.75769186019898,58.557691097259514,79.68269157409668,100.45572805404657,10.068576574325563,194.31785392761233,100.0,-0.17360687255859406
2017-03-25 09:47:00,57.784614817301424,58.584614054362,79.68205108642579,100.82175852457695,10.072222328186038,195.3125,100.0,-0.17360687255859406
2017-03-25 09:48:00,57.738461343865644,58.53846058092618,79.68016253019634,100.51626466449937,10.080044244465071,195.42671203613318,100.0,-0.17360687255859408
2017-03-25 09:49:00,57.61880514356825,58.4188043806288,79.66239462958441,100.25559446546762,10.069058842129184,195.457168579102,100.0,-0.17360687255859408
2017-03-25 09:50:00,57.47404026985168,58.26923179626464,79.73557949066162,100.29297018051147,10.07855951786039,196.30714416503906,100.0,-0.17360687255859406
2017-03-25 09:51:00,57.4469652677837,58.24696450484428,79.74898930599817,99.84237951981396,10.06030715139289,198.350692749023,100.0,-0.17360687255859408
2017-03-25 09:52:00,57.56923294067383,58.36923217773436,79.72307688395183,99.96238454182938,10.058796437581387,198.39892069498669,100.0,-0.17360687255859406
2017-03-25 09:53:00,57.64378914466271,58.44378838172325,79.77515059251053,99.77630849984976,10.064102613008945,198.4508561354414,100.0,-0.17360687255859403
2017-03-25 09:54:00,57.73846181233724,58.538461049397796,79.7948735555013,99.8640060424805,10.073148473103826,199.18016560872414,100.0,-0.17360687255859406
2017-03-25 09:55:00,57.77918490241556,58.5791841394761,79.80995582131777,101.12081325755399,10.058006567113537,199.7293692196115,100.0,-0.17360687255859406
2017-03-25 09:56:00,57.83247799343532,58.63800766888789,79.82352986055261,101.03400645536541,10.062091602998617,199.65277099609406,100.0,-0.17360687255859406
2017-03-25 09:57:00,57.83461475372312,58.64102427164715,79.79487355550128,100.54494306776266,10.070216284857866,199.942123413086,100.0,-0.173606872558594
2017-03-25 09:58:00,57.828958623549504,58.62895786061008,79.80543114157283,100.42892097024352,10.076389368842625,199.6868169447954,100.0,-0.17360687255859406
2017-03-25 09:59:00,57.87788414955137,58.67788338661195,79.84615325927732,98.12825584411624,10.085069775581356,185.69154644012482,100.0,-0.17360687255859406
2017-03-25 10:00:00,57.83589680989582,58.635896046956404,79.84615325927732,100.34432881673177,10.0708335240682,184.47145080566446,100.0,-0.17360687255859403
2017-03-25 10:01:00,57.75288462638854,58.552883863449104,79.84615325927732,100.42317581176763,10.073351025581346,185.90856933593798,100.0,-0.17360687255859406
2017-03-25 10:02:00,57.54841838163488,58.34841761869542,79.84162857953237,99.74468904383036,10.09068640540627,178.02798282398894,100.0,-0.17360687255859406
2017-03-25 10:03:00,57.371947120217705,58.17194635727828,79.84615325927732,98.77706235997816,10.088235630708576,175.71316707835481,100.0,-0.17360687255859406
2017-03-25 10:04:00,57.25128300984702,58.05128224690755,79.84615325927732,99.95949096679685,10.090277926127111,171.67245381673203,100.0,-0.17360687255859406
2017-03-25 10:05:00,57.272875534860724,58.07287477192125,79.86234845613177,99.8103983025802,10.089912514937552,173.13900756835923,100.0,-0.17360687255859408
2017-03-25 10:06:00,57.333334604899086,58.13333384195966,79.90256652832029,100.64525553385413,10.085185241699232,173.09027709960947,100.0,-0.17360687255859406
2017-03-25 10:07:00,57.36346292495726,58.163462162017865,79.88461685180661,99.57139682769774,10.081597447395335,176.26953315734863,100.0,-0.173606872558594
2017-03-25 10:08:00,57.358121024237725,58.15812026129831,79.88034269544812,99.31761084662543,10.084876749250624,181.24678124321824,100.0,-0.17360687255859408
2017-03-25 10:09:00,57.348719278971345,58.148718516031934,79.84615325927732,99.3258107503255,10.083333778381347,185.2333994547526,100.0,-0.17360687255859406
2017-03-25 10:10:00,57.3538475036621,58.15384674072268,79.86813136509485,101.03856767926901,10.07738140651155,185.37118748256145,100.0,-0.17360687255859403
2017-03-25 10:11:00,57.35897572835286,58.15897496541344,79.89230753580728,100.43981577555344,10.07777824401854,187.55786743164074,100.0,-0.17360687255859406
2017-03-25 10:12:00,57.41538619995115,58.21538543701173,79.86153869628903,100.29513905843102,10.081944783528634,190.26814168294274,100.0,-0.17360687255859406
2017-03-25 10:13:00,57.41795031229652,58.21794954935711,79.89102745056151,100.91507466634124,10.074653148651107,191.98495483398395,100.0,-0.173606872558594
2017-03-25 10:14:00,57.3855218326344,58.18552106969497,79.89140499339383,100.86805680218865,10.097630669088941,192.54662906422323,100.0,-0.17360687255859406
2017-03-25 10:15:00,57.328206380208336,58.12820561726891,79.87179565429686,100.74508031209307,10.08969926834106,181.21864827473954,100.0,-0.17360687255859403
2017-03-25 10:16:00,57.16923141479495,57.96923065185547,79.84615325927732,100.85937449137387,10.08148193359374,183.1114990234376,100.0,-0.11573791503906267
2017-03-25 10:17:00,57.014102617899574,57.814101854960114,79.83974329630531,101.05975151062007,10.08159764607745,187.06597264607714,100.0,-0.14467239379882832
2017-03-25 10:18:00,56.96470574771657,57.764704984777104,79.80543114157284,101.01868842629823,10.08496772541719,190.1126744887405,100.0,-0.17360687255859406
2017-03-25 10:19:00,57.056410471598305,57.85640970865883,79.7897455851237,100.95196889241535,10.087500190734875,190.9240030924476,100.0,-0.17360687255859406
2017-03-25 10:20:00,57.12760229671702,57.92760153377758,79.77375838335824,101.0161375157973,10.089869274812603,191.9679314108457,100.0,-0.17360687255859406
2017-03-25 10:21:00,57.174359639485694,57.974358876546226,79.77436014811198,100.99247690836592,10.10000006357828,192.64081522623692,100.0,-0.17360687255859406
2017-03-25 10:22:00,57.18816639826851,57.988165635329025,79.80473445012018,101.09842388446515,10.086538828336275,192.74171330378584,100.0,-0.17360687255859403
2017-03-25 10:23:00,57.20000076293948,58.0,79.7692337036133,101.166449546814,10.082465589046475,192.7987461090087,100.0,-0.17360687255859406
2017-03-25 10:24:00,57.19595216449941,57.99595140155993,79.76113610518607,100.99141211258731,10.090277972974272,194.00280520790497,100.0,-0.17360687255859408
2017-03-25 10:25:00,57.19572724236384,57.99572647942437,79.6965806749132,100.2290708753797,10.09452173444959,194.91866641574407,100.0,-0.17360687255859408
2017-03-25 10:26:00,57.23589833577476,58.03589757283529,79.6974349975586,100.3096059163411,10.091666857401522,195.90084533691396,100.0,-0.17360687255859406
2017-03-25 10:27:00,57.22262528363398,58.02262452069451,79.70588369930492,101.07485737520106,10.083333688623759,197.33796512379368,100.0,-0.17360687255859406
2017-03-25 10:28:00,57.18076992034914,57.98076915740967,79.6730794906616,100.9385852813722,10.098524451255784,205.16855239868167,100.0,-0.17360687255859406
2017-03-25 10:29:00,57.11880387200248,57.918803109063056,79.62820688883463,100.99344295925559,10.092978742387551,208.6709069146054,100.0,-0.17360687255859408
2017-03-25 10:30:00,57.086878159466906,57.88687739652747,79.63348523308248,101.21527683033662,10.09191187690286,208.7843744614547,100.0,-0.17360687255859406
2017-03-25 10:31:00,57.012500047683716,57.81249928474424,79.62019443511961,101.15288734436042,10.085937798023213,208.73118209838879,100.0,-0.17360687255859406
2017-03-25 10:32:00,56.969230651855476,57.76922988891601,79.61538696289061,101.00337129480687,10.089869387009564,209.12480343089388,100.0,-0.17360687255859406
2017-03-25 10:33:00,56.982051213582366,57.782050450642885,79.5769240061442,100.76316579182934,10.09664368629455,209.1411158243814,100.0,-0.173606872558594
2017-03-25 10:34:00,56.9538459777832,57.75384521484375,79.57435862223306,100.36747589111327,10.097685305277487,209.05671691894497,100.0,-0.17360687255859406
2017-03-25 10:35:00,56.903845787048326,57.70384502410889,79.55769233703612,100.39062499999997,10.106249856948871,208.89756851196276,100.0,-0.17360687255859408
2017-03-25 10:36:00,56.89230728149412,57.692306518554695,79.46154022216798,101.24710896809898,10.100926081339509,208.14042256673181,100.0,-0.17360687255859406
2017-03-25 10:37:00,56.8153839111328,57.61538314819337,79.47802298409599,101.11607251848493,10.112102985382085,207.75462341308597,100.0,-0.17360687255859403
2017-03-25 10:38:00,56.755554835001625,57.55555407206217,79.49572669135199,101.16464148627395,10.099922921922463,207.75462341308597,100.0,-0.17360687255859408
2017-03-25 10:39:00,56.7384609895594,57.53846022661994,79.47511426140282,101.2816592945773,10.102532779469204,207.75462341308597,100.0,-0.1633947035845591
2017-03-25 10:40:00,56.73365306854249,57.53365230560302,79.46154022216798,101.1805567423502,10.102777798970537,207.58101501464847,100.0,-0.17360687255859406
2017-03-25 10:41:00,56.67436091105143,57.47436014811198,79.40080823396383,101.1878670140317,10.10672504023503,208.69120788574236,100.0,-0.1644696687397207
2017-03-25 10:42:00,56.661540667215974,57.46795018513998,79.42307662963869,101.24059677124016,10.086227178573607,208.28510157267257,100.0,-0.173606872558594
2017-03-25 10:43:00,56.69519329071045,57.495192527770996,79.42307662963869,101.37803840637206,10.082031726837156,191.84932518005382,100.0,-0.17360687255859406
2017-03-25 10:44:00,56.672529220581055,57.4725284576416,79.3956026349749,100.85565458025245,10.080357687813885,169.9942103794642,100.0,-0.17360687255859403
2017-03-25 10:45:00,56.6615406036377,57.46153984069825,79.35384521484374,100.7096347808838,10.075347566604613,165.5815963745114,100.0,-0.17360687255859408
2017-03-25 10:46:00,56.64017338222927,57.440172619289825,79.36751980251738,100.624516805013,10.081790606180812,169.74505021837024,100.0,-0.17360687255859406
2017-03-25 10:47:00,56.60110119410923,57.401100431169766,79.2692287990025,100.73784746442514,10.080853598458415,173.95212881905735,100.0,-0.17360687255859406
2017-03-25 10:48:00,56.57912308829172,57.379122325352235,79.29670333862303,100.94556209019264,10.09623030253818,181.35127040318122,100.0,-0.17360687255859403
2017-03-25 10:49:00,56.52417782374791,57.32417706080844,79.23626109531946,101.02926744733551,10.08978196552822,182.29167175292997,100.0,-0.17360687255859403
2017-03-25 10:50:00,56.49411953196805,57.2941187690286,79.19909353817211,101.21017321418304,10.085376178517054,183.41503008674204,100.0,-0.17360687255859406
2017-03-25 10:51:00,56.45274897984093,57.252748216901516,79.2142835344587,101.10677065168106,10.08283764975412,184.93716648646745,100.0,-0.17360687255859403
2017-03-25 10:52:00,56.40512975056964,57.20512898763022,79.17093997531468,101.1284747653537,10.09104951222738,186.05325317382807,100.0,-0.17360687255859408
2017-03-25 10:53:00,56.34102694193522,57.14102617899578,79.1367522345649,101.07301457722971,10.091820981767452,187.30710347493505,100.0,-0.10609308878580744
2017-03-25 10:54:00,56.25917258629434,57.05917182335487,79.12425936185399,100.81129807692317,10.09188057826114,192.0851100041314,100.0,-0.13354374812199538
2017-03-25 10:55:00,56.2355038569524,57.03550309401291,79.05325376070462,100.98157090407162,10.09722225482648,193.50961303710963,100.0,-0.17360687255859403
2017-03-25 10:56:00,56.2950237498564,57.09502298691694,79.05429615693936,100.85529013241043,10.089869555305038,195.48270730411286,100.0,-0.17360687255859406
2017-03-25 10:57:00,56.394873301188134,57.19487253824871,79.05640818277995,100.98090362548832,10.086111386617032,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 10:58:00,56.44725445338655,57.24725369044713,79.0,101.07266889299672,10.079861504690971,195.89120483398395,100.0,-0.17360687255859403
2017-03-25 10:59:00,56.50769424438475,57.30769348144531,78.995192527771,101.04709196090693,10.074219107627856,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 11:00:00,56.56263950892858,57.362638745989095,78.98351723807198,100.98276465279706,10.077877453395278,196.11855207170746,100.0,-0.17360687255859403
2017-03-25 11:01:00,56.5846176147461,57.38461685180662,78.92788791656493,100.5452470779419,10.069878697395339,196.41565322875996,100.0,-0.17360687255859406
2017-03-25 11:02:00,56.55746818991269,57.35746742697322,78.92307909797218,100.48764127843523,10.0821081610287,197.38052098891328,100.0,-0.17360687255859406
2017-03-25 11:03:00,56.55470297071669,57.36324924892847,78.90598593817816,100.95003933376739,10.083719571431471,197.48265075683597,100.0,-0.17360687255859408
2017-03-25 11:04:00,56.46154022216796,57.26153945922851,78.83589731852211,100.80150502522788,10.095833333333342,198.2349538167314,100.0,-0.17360687255859406
2017-03-25 11:05:00,56.41795031229653,57.21794954935711,78.85042995876735,100.73543548583979,10.107252915700295,186.7203589545355,100.0,-0.17360687255859408
2017-03-25 11:06:00,56.39658270941839,57.19658194647897,78.79487397935655,101.01273176405171,10.091049459245475,183.31243557400182,100.0,-0.17360687255859408
2017-03-25 11:07:00,56.425963163375826,57.22596240043641,78.78365564346313,101.2288413047792,10.0989584326744,184.30808448791487,100.0,-0.17360687255859406
2017-03-25 11:08:00,56.44887049057902,57.2488697276396,78.79638133329503,101.618668051327,10.099264874177804,185.6617611155787,100.0,-0.17360687255859406
2017-03-25 11:09:00,56.50769424438477,57.307693481445305,78.7692337036133,101.2532548904418,10.099392652511595,186.93034362792937,100.0,-0.17360687255859406
2017-03-25 11:10:00,56.50769424438477,57.307693481445305,78.75113318948186,101.136131735409,10.101715929367955,187.3212854721966,100.0,-0.17360687255859406
2017-03-25 11:11:00,56.458243506295325,57.258242743355886,78.74175970894952,101.12537057059151,10.11259896414622,187.53100040980758,100.0,-0.17360687255859403
2017-03-25 11:12:00,56.35897572835285,57.158974965413435,78.75384826660158,101.54224497477207,10.11388867696126,188.03047180175795,100.0,-0.11573791503906267
2017-03-25 11:13:00,56.25641123453779,57.056410471598305,78.72307739257813,101.63483835856132,10.112962722778333,188.80207824706997,100.0,-0.05786895751953133
2017-03-25 11:14:00,56.19595216449941,56.99595140155993,78.69635531776831,101.27238665129005,10.09795334464625,188.80207824706994,100.0,-0.15533246492084732
2017-03-25 11:15:00,56.23846244812014,57.03846168518065,78.69230690002442,101.48220405578608,10.09479174613952,190.00290374755863,100.0,-0.17360687255859408
2017-03-25 11:16:00,56.3538475036621,57.153846740722685,78.68639080341046,101.30876218355631,10.096153992872955,192.3522057166468,100.0,-0.17360687255859403
2017-03-25 11:17:00,56.40085622999401,57.200855467054595,78.68376074896918,101.59866756863073,10.092206901974142,192.37879011366113,100.0,-0.17360687255859408
2017-03-25 11:18:00,56.387501478195176,57.18750071525576,78.68749904632568,101.1230473518372,10.080729722976663,193.06098079681414,100.0,-0.17360687255859406
2017-03-25 11:19:00,56.42436059315995,57.22435983022055,78.67307662963867,100.79571787516284,10.08680582046509,191.6835505167644,100.0,-0.173606872558594
2017-03-25 11:20:00,56.39230918884275,57.192308425903335,78.61538569132487,100.87046729193794,10.087963157229957,178.67477416992193,100.0,-0.17360687255859408
2017-03-25 11:21:00,56.35976468599759,57.15384674072267,78.62130385178786,100.89476541372446,10.094017102168152,180.41087341308597,100.0,-0.17360687255859403
2017-03-25 11:22:00,56.358372407801006,57.158371644861575,78.66063376034008,100.85018382352948,10.09313740449791,180.4789563347312,100.0,-0.17360687255859406
2017-03-25 11:23:00,56.35897572835286,57.158974965413435,78.67692260742187,100.92013854980479,10.0944444656372,181.72260437011738,100.0,-0.17360687255859406
2017-03-25 11:24:00,56.411540031433084,57.21153926849367,78.65384531021118,100.75141048431405,10.098524451255784,183.86501789092992,100.0,-0.17360687255859406
2017-03-25 11:25:00,56.39230918884275,57.19230842590333,78.57211446762084,100.2495646476745,10.198350489139573,184.9681634902953,100.0,-0.17360687255859406
2017-03-25 11:26:00,56.37409049586245,57.174089732923015,78.59919176603617,99.74186746697676,10.211988097742996,185.32984924316403,100.0,-0.17360687255859408
2017-03-25 11:27:00,56.28791318620955,57.0879124232701,78.59340722220283,99.75508444649832,10.210317202976784,185.32984924316403,100.0,-0.17360687255859403
2017-03-25 11:28:00,56.18816639826851,56.988165635329025,78.55621161827673,100.17695030799261,10.21901710216817,185.32984924316403,100.0,-0.17360687255859403
2017-03-25 11:29:00,56.102834400377766,56.902833637438334,78.54655777780631,100.42945861816406,10.21783622942473,185.45168344598065,100.0,-0.15533246492084732
2017-03-25 11:30:00,56.12307739257812,56.923076629638686,78.56837632921005,100.3689231872559,10.2060185008579,186.48727416992193,100.0,-0.17360687255859408
2017-03-25 11:31:00,56.05897458394368,56.85897382100423,78.55128097534178,100.3641005622015,10.20408958858914,186.76858350965745,100.0,-0.1543172200520836
2017-03-25 11:32:00,56.11498019569799,56.914979432758535,78.53845977783202,100.15761927554472,10.210160757365975,186.92129516601605,100.0,-0.17360687255859408
2017-03-25 11:33:00,56.18974431355796,56.9897435506185,78.53845977783202,100.1273142496744,10.20694427490234,187.99189453124998,100.0,-0.17360687255859406
2017-03-25 11:34:00,56.293118527061075,57.09311776412162,78.53845977783202,99.9634507831774,10.218932754115055,188.80207824706994,100.0,-0.17360687255859408
2017-03-25 11:35:00,56.32179609934489,57.12179533640545,78.53204981486002,100.16637674967448,10.1990740299225,182.6051317850746,100.0,-0.173606872558594
2017-03-25 11:36:00,56.31741011770148,57.11740935476204,78.50607259649979,100.02741080836233,10.20796770798534,176.85489453767468,100.0,-0.17360687255859408
2017-03-25 11:37:00,56.258824516745186,57.05882375380572,78.52488573859718,100.37019931568824,10.19199326459098,177.89182505888087,100.0,-0.17360687255859406
2017-03-25 11:38:00,56.19190356605934,56.991902803119864,78.52631458483243,100.22386691444788,10.201023352773577,178.9184337415197,100.0,-0.17360687255859408
2017-03-25 11:39:00,56.15673136711122,56.95673060417176,78.48077011108398,100.06781625747678,10.205294787883748,174.69617843627938,100.0,-0.17360687255859406
2017-03-25 11:40:00,56.118269681930535,56.918268918991096,78.475962638855,100.05967855453476,10.203992843627924,171.51331329345695,100.0,-0.17360687255859406
2017-03-25 11:41:00,56.11124302790714,56.911242264967704,78.49112466665416,100.09348179743834,10.184294700622562,172.97676203801095,100.0,-0.17360687255859403
2017-03-25 11:42:00,56.200000762939474,57.0,78.51416939183285,100.01827561227901,10.21710521296452,174.33450317382807,100.0,-0.17360687255859408
2017-03-25 11:43:00,56.13269281387329,56.932692050933845,78.47596263885498,100.11664533615118,10.205729126930255,177.98756217956543,100.0,-0.17360687255859406
2017-03-25 11:44:00,56.07854280973736,56.878542046797904,78.4655886198345,100.26498533550068,10.194078947368425,187.8502703214944,100.0,-0.1644696687397207
2017-03-25 11:45:00,55.95113103529985,56.751130272360406,78.44343970803655,100.33445649988506,10.208741524640256,204.7079198500692,100.0,-0.08169735179227954
2017-03-25 11:46:00,55.87582370213097,56.67582293919155,78.41758183070593,100.60453741891028,10.187995842524936,204.55107988630024,100.0,-0.09920392717633943
2017-03-25 11:47:00,55.769229888916016,56.56922912597656,78.41538391113282,101.17476857503246,10.212499809265152,204.31133626302076,100.0,-0.17360687255859406
2017-03-25 11:48:00,55.85769176483153,56.65769100189209,78.45384750366212,100.9657115936279,10.219791698455802,204.59345550537128,100.0,-0.17360687255859408
2017-03-25 11:49:00,55.948717753092446,56.748716990152985,78.46154022216798,101.06770884195954,10.211110877990738,200.2314860026043,100.0,-0.17360687255859406
2017-03-25 11:50:00,55.988461494445815,56.78846073150632,78.39423179626466,100.34179687500011,10.218749999999988,198.495376586914,100.0,-0.173606872558594
2017-03-25 11:51:00,56.000904980827784,56.80090421788832,78.37103944666245,101.03145419850077,10.212009654325609,198.49537658691403,100.0,-0.17360687255859406
2017-03-25 11:52:00,55.96470574771657,56.764704984777104,78.37556412640741,101.10294252283435,10.191993601181947,198.20602416992193,100.0,-0.17360687255859406
2017-03-25 11:53:00,55.99807691574098,56.7980761528015,78.39423179626466,101.77951335906987,10.212673425674462,198.9293956756595,100.0,-0.173606872558594
2017-03-25 11:54:00,55.99487177530925,56.79487101236978,78.32906044854059,102.24971050686308,10.233410676320396,199.363418579102,100.0,-0.17360687255859408
2017-03-25 11:55:00,55.96923065185547,56.76922988891601,78.35746495863971,101.51399141199452,10.223856308880976,201.0484708898207,100.0,-0.17360687255859406
2017-03-25 11:56:00,55.86272136981668,56.66863778921275,78.3076923076923,101.73944972111629,10.211538461538453,202.1456557053784,100.0,-0.1468981229341949
2017-03-25 11:57:00,55.815383911132805,56.61538314819337,78.29743652343748,101.31365763346368,10.213425763448077,201.99653320312518,100.0,-0.17360687255859406
2017-03-25 11:58:00,55.8452985551622,56.64529779222278,78.26495615641275,100.434026506212,10.224151187472883,192.6038445366756,100.0,-0.17360687255859408
2017-03-25 11:59:00,55.93279326589483,56.7327925029554,78.27125348542866,100.90232086181642,10.223684260719695,188.35282175164463,100.0,-0.17360687255859408
2017-03-25 12:00:00,55.913674884372284,56.71367412143283,78.28205108642577,100.41473600599511,10.217592398325603,188.89852905273418,100.0,-0.17360687255859408
2017-03-25 12:01:00,55.94089046277498,56.74088969983553,78.25910789088198,100.20102410567439,10.236842406423484,189.57877149079988,100.0,-0.17360687255859408
2017-03-25 12:02:00,55.90085432264538,56.700853559705955,78.2307662963867,99.6503668891059,10.218364185757105,189.67015075683597,100.0,-0.17360687255859408
2017-03-25 12:03:00,55.93461513519287,56.73461437225342,78.2769214630127,99.20789833068848,10.24097232818603,190.24884872436536,100.0,-0.17360687255859408
2017-03-25 12:04:00,55.91040689804974,56.7104061351103,78.2352918737075,99.29789689007927,10.225490289575912,190.82754516601605,100.0,-0.17360687255859406
2017-03-25 12:05:00,55.900854322645394,56.700853559705955,78.2222196790907,100.2797067430284,10.233025074005134,190.62660895453527,100.0,-0.17360687255859408
2017-03-25 12:06:00,55.87307643890379,56.67307567596436,78.16346120834352,100.35807418823244,10.2539063692093,191.37008476257301,100.0,-0.17360687255859406
2017-03-25 12:07:00,55.91282018025715,56.71281941731772,78.15897471110029,99.89294077555336,10.243981488545728,191.9656575520835,100.0,-0.17360687255859406
2017-03-25 12:08:00,56.00161943937603,56.80161867643656,78.18218552438837,99.8378127248664,10.239400662873912,192.96722251490561,100.0,-0.17360687255859408
2017-03-25 12:09:00,55.99487177530925,56.79487101236978,78.2153818766276,99.39814758300781,10.254629770914713,193.28703308105503,100.0,-0.17360687255859406
2017-03-25 12:10:00,55.961538314819336,56.76153755187987,78.12307395935059,99.60286331176755,10.24409737586976,193.28703308105506,100.0,-0.17360687255859408
2017-03-25 12:11:00,55.809889384678414,56.609888621738996,78.0879091535296,99.519469669887,10.23363086155482,193.287033081055,100.0,-0.07440294538225457
2017-03-25 12:12:00,55.68077087402344,56.480770111083984,78.14743550618492,99.51895141601562,10.223379770914702,193.2146911621095,100.0,-0.15913963317871116
2017-03-25 12:13:00,55.74655833997226,56.54655757703279,78.137650339227,99.31697684840152,10.254020590531205,193.59161457262553,100.0,-0.17360687255859408
2017-03-25 12:14:00,55.83589680989583,56.63589604695639,78.09230499267579,99.73379720052085,10.23101876576741,194.48302510579396,100.0,-0.17360687255859406
2017-03-25 12:15:00,55.896153450012186,56.69615268707277,78.08461189270021,99.3164070129395,10.24027791023254,194.444442749023,100.0,-0.17360687255859408
2017-03-25 12:16:00,55.93076896667479,56.73461437225342,78.09230499267579,99.56814346313473,10.208333015441882,194.444442749023,100.0,-0.17360687255859408
2017-03-25 12:17:00,55.933031418744264,56.7375555599437,78.1176457124598,99.68341558119829,10.234477099250347,194.46146347943437,100.0,-0.17360687255859406
2017-03-25 12:18:00,55.8752131991916,56.675212436252174,78.11538272433812,100.03134621514211,10.21103382110595,194.64538658989815,100.0,-0.17360687255859408
2017-03-25 12:19:00,55.89230728149411,56.692306518554695,78.09049539005056,99.99234098546647,10.215686181012325,195.6018488266889,100.0,-0.17360687255859406
2017-03-25 12:20:00,55.87832121415568,56.67832045121629,78.07691955566408,99.8741310119629,10.231944751739501,196.9473388671875,100.0,-0.173606872558594
2017-03-25 12:21:00,55.96923065185547,56.76922988891601,78.07691955566408,100.18566724989142,10.221450699700247,190.0157614813908,100.0,-0.17360687255859408
2017-03-25 12:22:00,55.969230651855476,56.76922988891601,78.0650857778696,100.36391448974601,10.22649596287654,184.16132530799243,100.0,-0.17360687255859403
2017-03-25 12:23:00,55.90588199391083,56.70588123097139,78.02714807846966,100.60508279239427,10.224264874177818,184.16394401999042,100.0,-0.17360687255859406
2017-03-25 12:24:00,55.78461456298827,56.58461380004884,78.06153564453126,100.79861145019541,10.20138845443724,184.751159667969,100.0,-0.1388854980468752
2017-03-25 12:25:00,55.675962924957275,56.47596216201782,78.04326725006104,100.69715690612787,10.226128697395321,185.61921691894574,100.0,-0.02170085906982425
2017-03-25 12:26:00,55.535666379061624,56.33566561612215,78.00699268687855,101.18766021728517,10.183080759915436,186.06639515269907,100.0,-0.031564885919744365
2017-03-25 12:27:00,55.458743008700274,56.25874224576084,77.99300731312145,101.16003834117546,10.201388879255825,186.342590332031,100.0,-0.11047710071910527
2017-03-25 12:28:00,55.56538677215577,56.365386009216294,77.98974405924479,100.0636586507162,10.210647964477538,186.39081624348927,100.0,-0.12731119791666687
2017-03-25 12:29:00,55.678633795844185,56.47863303290473,78.0,100.36549698679066,10.217105212964498,188.78686041580985,100.0,-0.17360687255859408
2017-03-25 12:30:00,55.714423418045044,56.50961518287659,77.995192527771,100.12207174301152,10.222222268581376,190.23980236053433,100.0,-0.17360687255859406
2017-03-25 12:31:00,55.678024019513806,56.478023256574374,78.0,99.85739135742186,10.210813522338873,176.26694924490752,100.0,-0.17360687255859403
2017-03-25 12:32:00,55.712821112738716,56.51282034979926,78.0,99.79022089640301,10.222608142428923,176.66538323296407,100.0,-0.17360687255859408
2017-03-25 12:33:00,55.661540985107415,56.461540222167976,77.98224933330829,99.93990325927729,10.211004257202164,178.20736459585345,100.0,-0.17360687255859403
2017-03-25 12:34:00,55.648719999525284,56.44871923658582,77.94017367892793,100.32793341742622,10.178626590304908,178.8033769395616,100.0,-0.17360687255859408
2017-03-25 12:35:00,55.702263327205884,56.49773766012753,77.95022852280559,100.26296997070311,10.209150033838599,179.90876500746805,100.0,-0.17360687255859406
2017-03-25 12:36:00,55.757691383361816,56.55769062042237,77.96154022216795,100.132920742035,10.230468869209282,180.43800354003938,100.0,-0.17360687255859406
2017-03-25 12:37:00,55.76593344552176,56.56593268258232,77.99450574602399,100.21081379481721,10.205357006617957,180.84490966796903,100.0,-0.17360687255859403
2017-03-25 12:38:00,55.67179667154947,56.47179590861003,77.96410420735675,99.3692128499349,10.226389122009262,181.7997751871748,100.0,-0.17360687255859406
2017-03-25 12:39:00,55.579123088291716,56.37912232535224,77.93406895228793,100.12400872366767,10.170635087149472,181.92998504638697,100.0,-0.1612063816615516
2017-03-25 12:40:00,55.5557713508606,56.35577058792112,77.91827249526976,100.07866907119758,10.23003506660462,183.83789443969724,100.0,-0.17360687255859406
2017-03-25 12:41:00,55.64505686078753,56.445056097848074,77.91758455548965,100.36272212437207,10.198908805847157,185.76390075683597,100.0,-0.17360687255859403
2017-03-25 12:42:00,55.72307662963867,56.523075866699216,77.90256652832029,100.41666717529301,10.195833269755052,185.76390075683597,100.0,-0.17360687255859406
2017-03-25 12:43:00,55.84615325927734,56.646152496337905,77.90769500732421,100.35879465738934,10.210648155212395,186.98881734212225,100.0,-0.17360687255859406
2017-03-25 12:44:00,55.907691955566385,56.70769119262696,77.92308044433592,100.50636545817046,10.182407061258967,189.40972391764325,100.0,-0.17360687255859406
2017-03-25 12:45:00,55.964422941207886,56.764422178268426,77.92308044433592,100.5289711952208,10.180989384651193,190.306716918945,100.0,-0.17360687255859406
2017-03-25 12:46:00,56.05714307512556,56.85714231218607,77.92308044433592,100.39682497297021,10.169146401541585,190.76003011067672,100.0,-0.17360687255859406
2017-03-25 12:47:00,56.0461540222168,56.8461532592773,77.90210030295631,100.33538540926855,10.169823126359427,193.5500946044922,100.0,-0.173606872558594
2017-03-25 12:48:00,56.05042754279243,56.85042677985295,77.87179565429686,100.61246151394317,10.155478159586586,188.98695288764122,100.0,-0.17360687255859408
2017-03-25 12:49:00,56.06263760157994,56.86263683864048,77.86263765607558,100.34722246442524,10.18105132239207,182.91171046665727,100.0,-0.17360687255859403
2017-03-25 12:50:00,56.0736266544887,56.873625891549224,77.90110124860489,100.22011348179399,10.184027399335594,183.1493944440567,100.0,-0.17360687255859403
2017-03-25 12:51:00,56.07044561285721,56.87044484991775,77.88664165296052,100.24899532920445,10.18092060089113,183.1521140650696,100.0,-0.17360687255859408
2017-03-25 12:52:00,56.088112224232056,56.88811146129262,77.91608706387605,100.2525253295898,10.18560608950529,183.27809697931454,100.0,-0.1578244295987218
2017-03-25 12:53:00,56.02051289876302,56.82051213582358,77.92949040730794,100.48466428120925,10.178240537643434,184.60647583007804,100.0,-0.173606872558594
2017-03-25 12:54:00,55.958241598946714,56.758240836007246,77.91758564540316,100.3937258039203,10.186011859348842,184.8544954572405,100.0,-0.17360687255859403
2017-03-25 12:55:00,55.87521319919161,56.67521243625217,77.89743932088214,100.46296268039279,10.177854696909588,186.28633711073138,100.0,-0.17360687255859408
2017-03-25 12:56:00,55.844230175018296,56.64422941207888,77.91346502304076,100.62391567230218,10.169270634651177,188.59411430358895,100.0,-0.17360687255859406
2017-03-25 12:57:00,55.88076877593992,56.6807680130005,77.90769577026367,100.61197738647465,10.171874713897704,190.39352416992193,100.0,-0.17360687255859408
2017-03-25 12:58:00,55.955244584517054,56.755243821577594,77.9090943769975,100.54450572620735,10.179292678833,190.76178810813215,100.0,-0.173606872558594
2017-03-25 12:59:00,56.02248529287486,56.82248452993537,77.92308044433592,100.57758859487686,10.180021139291624,192.27430372971781,100.0,-0.17360687255859403
2017-03-25 13:00:00,56.0461540222168,56.846153259277315,77.92308044433592,100.46929359436031,10.190104246139537,192.5998268127444,100.0,-0.17360687255859406
2017-03-25 13:01:00,56.0461540222168,56.8461532592773,77.92308044433592,100.73784713745121,10.16041660308837,193.86575317382804,100.0,-0.173606872558594
2017-03-25 13:02:00,56.0552038304946,56.855203067555124,77.92308044433592,100.42636871337879,10.18586596320657,193.86575317382807,100.0,-0.17360687255859406
2017-03-25 13:03:00,56.0461540222168,56.846153259277315,77.93269538879393,100.35264635086068,10.18880206346513,195.28537368774425,100.0,-0.17360687255859406
2017-03-25 13:04:00,56.09140306360581,56.89140230066635,77.92308044433592,100.21956679400272,10.187908340902887,197.25286147173694,100.0,-0.17360687255859406
2017-03-25 13:05:00,56.12307739257812,56.92307662963868,77.94083111102763,100.11685415414667,10.193376100980332,198.3952143742486,100.0,-0.17360687255859403
2017-03-25 13:06:00,56.084615707397454,56.88461494445801,77.92788791656493,99.86979293823245,10.188802123069781,199.60756206512468,100.0,-0.17360687255859406
2017-03-25 13:07:00,55.98846149444581,56.78846073150633,77.92308044433592,100.3634967803955,10.185329735279069,199.5261859893798,100.0,-0.17360687255859406
2017-03-25 13:08:00,55.94175801958357,56.74175725664411,77.92308044433592,100.55803462437223,10.189980234418607,199.51843588692788,100.0,-0.17360687255859403
2017-03-25 13:09:00,55.89743550618487,56.69743474324545,77.92308044433592,100.66261444091793,10.184722137451173,199.92283325195325,100.0,-0.17360687255859406
2017-03-25 13:10:00,55.89999961853024,56.699998855590835,77.92308044433592,100.57725677490221,10.156944179534907,200.15914154052751,100.0,-0.173606872558594
2017-03-25 13:11:00,55.94175801958357,56.741757256644114,77.93406895228793,100.5704362051828,10.179067202976778,200.55421799879826,100.0,-0.17360687255859403
2017-03-25 13:12:00,55.94038438796996,56.74038362503052,77.94711780548094,100.45301723480226,10.191840052604668,200.95484924316403,100.0,-0.17360687255859406
2017-03-25 13:13:00,55.951131035299866,56.751130272360406,77.96380256204043,100.48764172722294,10.189134036793435,201.6782343247359,100.0,-0.17360687255859406
2017-03-25 13:14:00,55.95147910484901,56.757395524245034,77.95266488882211,100.45739922156692,10.183226365309483,202.45726717435412,100.0,-0.17360687255859403
2017-03-25 13:15:00,55.93846130371094,56.738460540771484,77.98461608886718,100.34432779947907,10.173610687255886,200.64622701009108,100.0,-0.17360687255859406
2017-03-25 13:16:00,55.969230651855476,56.769229888916,77.97802298409599,100.09610584803993,10.1800592967442,179.24314008440268,100.0,-0.17360687255859403
2017-03-25 13:17:00,55.969230651855476,56.76922988891601,77.94505746023995,100.11780875069749,10.179067202976764,166.95602416992205,100.0,-0.17360687255859403
2017-03-25 13:18:00,55.969230651855476,56.76922988891601,77.9592778822955,100.46466378604671,10.172793724957657,166.95602416992202,100.0,-0.17360687255859406
2017-03-25 13:19:00,55.969230651855476,56.76922988891601,77.95604596819196,100.50223105294366,10.169146469661186,166.95602416992205,100.0,-0.17360687255859403
2017-03-25 13:20:00,55.907691955566385,56.70769119262696,77.96923217773437,100.37905069986985,10.17499968210856,170.8526285807289,100.0,-0.17360687255859406
2017-03-25 13:21:00,55.92222192552353,56.72222116258409,77.97008683946397,100.42197163899726,10.17438231574166,171.4409790039059,100.0,-0.17360687255859408
2017-03-25 13:22:00,55.91153812408446,56.71153736114502,77.995192527771,100.27940559387203,10.181423425674431,171.44097900390594,100.0,-0.17360687255859406
2017-03-25 13:23:00,55.90256373087562,56.7025629679362,77.97436014811198,99.99132029215495,10.178240458170565,172.98418070475265,100.0,-0.17360687255859406
2017-03-25 13:24:00,55.960180843577675,56.76018008063821,77.98642596076516,100.26807583079618,10.178512797636142,174.04515075683597,100.0,-0.17360687255859406
2017-03-25 13:25:00,55.9596152305603,56.75480675697327,77.97596263885497,100.56965970993042,10.184895753860468,176.2243261337279,100.0,-0.17360687255859406
2017-03-25 13:26:00,55.923076629638665,56.72307586669922,77.9948720296224,100.63657175699859,10.189351781209307,193.17128601074222,100.0,-0.17360687255859406
2017-03-25 13:27:00,55.943589528401695,56.74358876546224,77.98290676540799,100.58352576361744,10.182870229085301,193.57639058431,100.0,-0.173606872558594
2017-03-25 13:28:00,55.969230651855476,56.76922988891601,78.00427330864801,100.47019534640833,10.190200752682172,193.86575317382807,100.0,-0.17360687255859408
2017-03-25 13:29:00,55.95384597778321,56.75384521484374,77.9948720296224,100.57580871582027,10.192129770914734,193.86575317382807,100.0,-0.17360687255859406
2017-03-25 13:30:00,55.96923065185548,56.769229888916,78.00404839766652,100.68073754561578,10.190789574070994,193.7667589689559,100.0,-0.17360687255859408
2017-03-25 13:31:00,55.960683610704216,56.76068284776475,78.0,100.49671936035166,10.182870282067183,193.86575317382807,100.0,-0.17360687255859408
2017-03-25 13:32:00,55.96470574771657,56.764704984777104,78.0,100.37530831729663,10.177287326139558,194.0019118365117,100.0,-0.17360687255859406
2017-03-25 13:33:00,55.960683610704216,56.76068284776475,77.991453382704,100.18566767374668,10.173224873012996,194.1550903320309,100.0,-0.17360687255859408
2017-03-25 13:34:00,55.969230651855476,56.76922988891601,78.0,100.17871766931863,10.170751403359802,195.07421156939324,100.0,-0.17360687255859406
2017-03-25 13:35:00,55.982051213582366,56.7820504506429,77.98290676540799,100.15190929836692,10.167052110036217,195.36072709825294,100.0,-0.17360687255859408
2017-03-25 13:36:00,56.015384674072266,56.81538391113279,77.97307815551757,100.68142356872559,10.18124980926513,196.02863998413085,100.0,-0.17360687255859408
2017-03-25 13:37:00,56.00769233703614,56.81196509467229,77.95726691351996,101.27314758300783,10.173996554480665,196.03587341308597,100.0,-0.17360687255859408
2017-03-25 13:38:00,55.964957131279846,56.76495636834038,77.96154022216797,101.17428716023761,10.173610687255875,196.94412994384777,100.0,-0.17360687255859408
2017-03-25 13:39:00,55.96923065185548,56.769229888916,77.97570961400082,100.65104032817642,10.167397448891082,209.63542014674172,100.0,-0.17360687255859408
2017-03-25 13:40:00,55.96518205341541,56.76518129047594,78.00404839766652,100.69216035541727,10.171052230031881,211.51620483398395,100.0,-0.17360687255859408
2017-03-25 13:41:00,55.95565593943877,56.7556551764993,77.96832724178539,100.46466558119828,10.160947350894713,211.31195606904856,100.0,-0.17360687255859406
2017-03-25 13:42:00,55.96153831481935,56.76153755187987,77.98785480700042,100.64647232858746,10.152777671813963,211.2344665527343,100.0,-0.17360687255859408
2017-03-25 13:43:00,55.956410090128585,56.75640932718912,78.0,101.1010609676962,10.157529178418601,211.3639068603519,100.0,-0.17360687255859408
2017-03-25 13:44:00,55.969230651855476,56.76922988891601,78.0,100.70408927069761,10.167438083224837,217.81764305962471,100.0,-0.17360687255859408
2017-03-25 13:45:00,55.96923065185547,56.76922988891601,78.0,100.93858575820906,10.179253280162806,225.98379516601605,100.0,-0.17360687255859406
2017-03-25 13:46:00,55.930768966674805,56.73076820373535,78.0,101.33584170871316,10.148533715142143,224.49684312608525,100.0,-0.17360687255859408
2017-03-25 13:47:00,55.93846130371094,56.738460540771484,78.0,101.00405120849612,10.170370038350432,224.1029968261719,100.0,-0.17360687255859406
2017-03-25 13:48:00,56.05897458394369,56.85897382100423,78.0,100.27006149291991,10.176697254180901,223.55645667182114,100.0,-0.17360687255859408
2017-03-25 13:49:00,56.1487185160319,56.948717753092446,78.008546617296,99.87220255533852,10.16705200407241,223.52430046929285,100.0,-0.17360687255859408
2017-03-25 13:50:00,56.200000762939474,57.0,78.004807472229,100.35535860061643,10.168836414814011,229.600692749023,100.0,-0.17360687255859406
2017-03-25 13:51:00,56.19190356605934,56.991902803119864,78.00404839766652,100.43402742084693,10.156067245884943,229.60069274902307,100.0,-0.17360687255859408
2017-03-25 13:52:00,56.2871805826823,57.08717981974285,78.02051188151042,100.96932983398432,10.17361068725588,227.18942871093753,100.0,-0.17360687255859406
2017-03-25 13:53:00,56.28241865975517,57.0824178968157,78.03296552385602,100.902159009661,10.179067202976766,225.281086512974,100.0,-0.17360687255859403
2017-03-25 13:54:00,56.358372407801006,57.158371644861575,78.05882083668429,100.53359671200013,10.184640435611499,223.95832824706997,100.0,-0.17360687255859406
2017-03-25 13:55:00,56.36923217773436,57.169231414794965,78.04615173339845,100.61631851196277,10.17847194671631,223.95832824707003,100.0,-0.173606872558594
2017-03-25 13:56:00,56.40512975056965,57.20512898763023,78.05982632107207,100.629340701633,10.179397900899243,222.7125116984049,100.0,-0.17360687255859408
2017-03-25 13:57:00,56.425963163375826,57.22596240043641,78.0576901435852,100.69987010955806,10.182291507720938,222.24031257629366,100.0,-0.17360687255859406
2017-03-25 13:58:00,56.43077087402341,57.23077011108399,78.02714852725758,100.90379961799182,10.174836327047908,222.2988182516658,100.0,-0.17360687255859406
2017-03-25 13:59:00,56.43077087402341,57.23077011108399,78.04977192598231,101.01358301499317,10.174836214850934,222.2477587531592,100.0,-0.17360687255859406
2017-03-25 14:00:00,56.43077087402341,57.23077011108399,78.07691955566408,101.51620330810537,10.189814758300788,221.60494588216127,100.0,-0.17360687255859406
2017-03-25 14:01:00,56.43589909871417,57.23589833577475,78.09230448404949,101.46701405843106,10.188425954182946,220.9008595784505,100.0,-0.17360687255859406
2017-03-25 14:02:00,56.46495903862846,57.26495827568902,78.09828821818036,101.00067647298188,10.187885761260988,220.92015075683597,100.0,-0.17360687255859408
2017-03-25 14:03:00,56.45213847690157,57.25213771396214,78.1452988518609,100.85600068834088,10.186342557271324,220.90407477484806,100.0,-0.17360687255859408
2017-03-25 14:04:00,56.441027323404924,57.2410265604655,78.13333180745444,99.4184020996094,10.174073664347345,220.27391866048154,100.0,-0.17360687255859406
2017-03-25 14:05:00,56.54188240898979,57.34188164605033,78.2136722140842,100.46296352810333,10.171295907762333,220.05207824706997,100.0,-0.17360687255859408
2017-03-25 14:06:00,56.528207143147796,57.32820638020832,78.2256383260091,100.1707168579102,10.174999618530281,220.05207824706997,100.0,-0.17360687255859406
2017-03-25 14:07:00,56.55222882722555,57.35222806428606,78.21862190648129,99.1753467760588,10.179458818937595,219.46576329281442,100.0,-0.17360687255859408
2017-03-25 14:08:00,56.589142518885005,57.38914175594552,78.2352918737075,99.84425937428186,10.18014683442958,219.03935241699207,100.0,-0.17360687255859406
2017-03-25 14:09:00,56.63077163696289,57.43077087402344,78.29230804443358,99.7569442749023,10.1810183207194,218.73070983886694,100.0,-0.17360687255859406
2017-03-25 14:10:00,56.60659572056362,57.40659495762416,78.3131877354213,100.20151356288385,10.180059364863792,217.881942749023,100.0,-0.17360687255859403
2017-03-25 14:11:00,56.6395628792899,57.43956211635044,78.3076934814453,98.90873118809291,10.176586968558178,217.71660287039592,100.0,-0.17360687255859403
2017-03-25 14:12:00,56.66853367198596,57.46853290904653,78.32867154208097,98.36647588556463,10.179924011230455,216.11953180486532,100.0,-0.173606872558594
2017-03-25 14:13:00,56.68557834625244,57.48557758331299,78.38942098617555,99.49001598358157,10.184461712837212,216.0011596679691,100.0,-0.17360687255859406
2017-03-25 14:14:00,56.69038581848145,57.49038505554199,78.3749990463257,101.06336879730225,10.164930343627937,215.277770996094,100.0,-0.173606872558594
2017-03-25 14:15:00,56.685578346252434,57.485577583312995,78.44711685180665,100.61035060882581,10.163194119930273,215.2777709960941,100.0,-0.17360687255859406
2017-03-25 14:16:00,56.714170355545846,57.51416959260638,78.42914942691202,100.36778098658515,10.152412113390477,215.27777099609412,100.0,-0.17360687255859408
2017-03-25 14:17:00,56.71282068888346,57.51281992594401,78.4615395863851,98.9800345102946,10.156249999999984,214.86786015828466,100.0,-0.173606872558594
2017-03-25 14:18:00,56.74807596206666,57.54807519912719,78.47596263885498,100.66189146041883,10.16059011220933,214.55439758300793,100.0,-0.17360687255859406
2017-03-25 14:19:00,56.77435811360678,57.57435735066732,78.53333180745442,100.94907480875654,10.166666539510087,214.28433532714834,100.0,-0.17360687255859406
2017-03-25 14:20:00,56.75465493453178,57.5546541715923,78.48583060816715,100.54824467709189,10.194078696401498,213.975692749023,100.0,-0.17360687255859408
2017-03-25 14:21:00,56.77264870537651,57.57264794243705,78.54273351033527,100.51842244466128,10.168209446801082,213.44522094726554,100.0,-0.17360687255859408
2017-03-25 14:22:00,56.77435811360677,57.57435735066731,78.54871673583983,100.42824045817052,10.18009236653646,212.81828308105503,100.0,-0.17360687255859406
2017-03-25 14:23:00,56.81990881527172,57.619908052332256,78.59276176901423,100.51062011718746,10.154003087212063,211.54173548081377,100.0,-0.17360687255859406
2017-03-25 14:24:00,56.83562690333315,57.63562614039373,78.59919056139493,100.26041693436474,10.177265769556957,205.08193246941823,100.0,-0.17360687255859408
2017-03-25 14:25:00,56.87832121415568,57.67832045121627,78.62237687544388,100.50110487504436,10.167297710071908,205.00578308105497,100.0,-0.173606872558594
2017-03-25 14:26:00,56.928506514605346,57.7285057516659,78.64705972110524,100.5565768971163,10.190359283896063,204.28240966796906,100.0,-0.17360687255859406
2017-03-25 14:27:00,56.86923027038572,57.66922950744631,78.64615478515626,101.4366317749023,10.18055534362793,204.3692138671878,100.0,-0.173606872558594
2017-03-25 14:28:00,56.90085432264539,57.70085355970595,78.6923065185547,100.78607220119893,10.188271575503897,203.79211256239194,100.0,-0.17360687255859408
2017-03-25 14:29:00,56.89230728149412,57.692306518554695,78.6974349975586,100.47164357503247,10.182407188415539,203.44328206380226,100.0,-0.17360687255859406
2017-03-25 14:30:00,56.94556192251351,57.745561159574066,78.73372943584735,100.44738182654744,10.174145185030415,203.125,100.0,-0.17360687255859403
2017-03-25 14:31:00,56.95565593943877,57.7556551764993,78.70588190415327,100.84507706586061,10.171159912558169,203.125,100.0,-0.17360687255859406
2017-03-25 14:32:00,56.95641009012858,57.756409327189125,78.70085398356122,100.89699215359161,10.175925572713227,203.06873999701588,100.0,-0.17360687255859408
2017-03-25 14:33:00,56.969230651855476,57.76922988891601,78.76470857508043,100.00000044878789,10.174427873948034,202.980331420898,100.0,-0.17360687255859406
2017-03-25 14:34:00,56.94898765965512,57.74898689671566,78.77328210127982,100.39062459845294,10.17068677199515,202.99555969238244,100.0,-0.17360687255859408
2017-03-25 14:35:00,56.96113345497533,57.761132692035865,78.76923249897204,99.25301481548108,10.175072770369688,202.6985875179894,100.0,-0.17360687255859408
2017-03-25 14:36:00,56.947863048977325,57.74786228603787,78.78205405341255,98.75337643093533,10.177083015441895,202.11227416992193,100.0,-0.17360687255859408
2017-03-25 14:37:00,56.91794840494791,57.71367412143283,78.85470072428383,100.02893532647028,10.179783715142143,202.11227416992193,100.0,-0.17360687255859408
2017-03-25 14:38:00,56.969230651855476,57.76922988891601,78.82967049734931,99.24355152675084,10.1746029172625,202.0709370204381,100.0,-0.17360687255859403
2017-03-25 14:39:00,56.96923065185548,57.769229888916,78.92308044433592,99.20138778686523,10.173610687255891,201.967590332031,100.0,-0.173606872558594
