RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-25 14:40:00,56.97350417243111,57.77350340949163,78.89316431681314,99.38994937472876,10.173996713426378,201.89525604248058,100.0,-0.17360687255859408
2017-03-25 14:41:00,56.99487177530925,57.794871012369775,78.90256652832029,100.73495483398425,10.163888613382987,201.82292175293003,100.0,-0.17360687255859406
2017-03-25 14:42:00,56.99881656353291,57.79881580059343,78.92308044433592,100.64770449124839,10.15918790377103,202.03437100923992,100.0,-0.17360687255859403
2017-03-25 14:43:00,57.00161943937603,57.80161867643656,78.93117723966898,99.57739338121908,10.17361073744925,202.3330921373867,100.0,-0.17360687255859408
2017-03-25 14:44:00,57.00769233703615,57.807691574096665,78.95384826660155,99.73090286254877,10.178471946716332,201.9676010131835,100.0,-0.173606872558594
2017-03-25 14:45:00,57.084615707397454,57.884614944457994,78.98351723807198,99.64967782156812,10.167658533368797,209.7800925118583,100.0,-0.17360687255859403
2017-03-25 14:46:00,57.13406644548688,57.93406568254745,78.94505746023994,100.23561532156798,10.170634542192744,211.95022583007807,100.0,-0.173606872558594
2017-03-25 14:47:00,57.17737624224497,57.97737547930549,78.97737660127528,99.46640149284806,10.189950886894676,211.64385627297793,100.0,-0.17360687255859406
2017-03-25 14:48:00,57.13846206665039,57.938461303710945,79.0,99.7714096069336,10.173147773742688,210.41666564941443,100.0,-0.17360687255859406
2017-03-25 14:49:00,57.18190114638385,57.9819003834444,79.0407221177045,99.04513729319854,10.182189324322852,210.35879516601605,100.0,-0.17360687255859406
2017-03-25 14:50:00,57.21442389488222,58.01442313194275,79.04326725006104,99.44118928909302,10.175781011581414,210.1056146621708,100.0,-0.17360687255859406
2017-03-25 14:51:00,57.200000762939474,58.0,79.01214559454667,98.45577521073191,10.17470731233297,208.9881840756062,100.0,-0.17360687255859408
2017-03-25 14:52:00,57.25263254266037,58.05263177972091,79.04048598440072,98.34612515098172,10.188596374110167,208.14296601948013,100.0,-0.17360687255859408
2017-03-25 14:53:00,57.3357478871065,58.135747124167054,79.12669641831343,98.49622165455537,10.1727938932531,207.43974752987154,100.0,-0.17360687255859406
2017-03-25 14:54:00,57.36742221607881,58.167421453139376,79.08144468419694,100.2782884485583,10.189542377696316,206.23127926097172,100.0,-0.17360687255859406
2017-03-25 14:55:00,57.38974507649739,58.18974431355797,79.08717651367189,99.99999999999994,10.187500000000012,205.39159342447888,100.0,-0.17360687255859406
2017-03-25 14:56:00,57.45443960336537,58.25443884042594,79.14792926494896,99.55261699969952,10.1933759542612,205.150466918945,100.0,-0.17360687255859403
2017-03-25 14:57:00,57.4205144246419,58.22051366170249,79.14871826171878,99.58333282470703,10.199999745686846,204.36921081542965,100.0,-0.17360687255859406
2017-03-25 14:58:00,57.503645645944694,58.30364488300524,79.17003952829462,100.36321178235498,10.175438429179941,202.80519425241556,100.0,-0.17360687255859408
2017-03-25 14:59:00,57.47601991541245,58.276019152473,79.19004417868223,100.63572244083183,10.166257802177883,201.58463511747485,100.0,-0.17360687255859406
2017-03-25 15:00:00,57.54911452073317,58.349113757793695,79.15384674072268,100.5909435565656,10.150640927828261,200.9103487454928,100.0,-0.173606872558594
2017-03-25 15:01:00,57.59487406412761,58.39487330118813,79.19487050374349,100.73205922444666,10.143981488545732,200.4243784586587,100.0,-0.17360687255859406
2017-03-25 15:02:00,57.631626341078004,58.43162557813858,79.22221967909071,100.69203355577255,10.146604961819111,200.3761596679691,100.0,-0.17360687255859408
2017-03-25 15:03:00,57.661540985107415,58.461540222167976,79.22115182876585,100.60763835906975,10.148437321186062,200.05063438415542,100.0,-0.17360687255859406
2017-03-25 15:04:00,57.661540985107415,58.461540222167976,79.23076731363932,100.56423390706381,10.153703625996913,200.12538757324262,100.0,-0.17360687255859406
2017-03-25 15:05:00,57.67692489624022,58.47692413330079,79.2307662963867,100.20833282470711,10.160416603088361,200.30381774902352,100.0,-0.173606872558594
2017-03-25 15:06:00,57.65726746453178,58.45726670159235,79.25213538275824,100.57629224989147,10.150848812527109,200.10287560356994,100.0,-0.17360687255859408
2017-03-25 15:07:00,57.593164655897354,58.39316389295787,79.27777735392252,100.6269281175401,10.15007702509561,200.11895582411057,100.0,-0.17360687255859408
2017-03-25 15:08:00,57.61025873819987,58.410257975260414,79.32478459676106,100.6028158399794,10.157792992062054,199.84567938910558,100.0,-0.17360687255859408
2017-03-25 15:09:00,57.66154058356034,58.461539820620885,79.33198346589741,100.34036977667552,10.157529027838462,200.04873255679516,100.0,-0.17360687255859408
2017-03-25 15:10:00,57.66154078433387,58.46154002139444,79.37246784410979,99.95659637451168,10.155701486687917,199.94974557976977,100.0,-0.17360687255859408
2017-03-25 15:11:00,57.63269472122192,58.43269395828248,79.41826868057252,99.08854198455809,10.162760198116306,199.59852504730205,100.0,-0.17360687255859406
2017-03-25 15:12:00,57.59271481162623,58.39271404868677,79.41700343081827,99.99314679597558,10.159722077219106,199.50810241699207,100.0,-0.17360687255859408
2017-03-25 15:13:00,57.58034409417048,58.38034333123099,79.41880289713544,100.02652359008793,10.145447466108537,181.29501258002355,100.0,-0.17360687255859408
2017-03-25 15:14:00,57.518683297293535,58.31868253435406,79.46154022216798,99.90389251708976,10.162698064531613,171.15162222726028,100.0,-0.17360687255859403
2017-03-25 15:15:00,57.51196776496041,58.31196700202094,79.4401707119412,100.45813963148323,10.17052443822226,172.59837341308597,100.0,-0.17360687255859408
2017-03-25 15:16:00,57.58942532539368,58.38942456245421,79.46154022216798,100.38248777389518,10.169704616069799,172.59837341308597,100.0,-0.17360687255859406
2017-03-25 15:17:00,57.61176703957951,58.41176627664004,79.54298715030446,100.45189891142002,10.174428042243505,175.31318395278043,100.0,-0.17360687255859406
2017-03-25 15:18:00,57.661540985107415,58.461540222167976,79.51583637910731,100.60253143310547,10.179738325231211,177.55139967974526,100.0,-0.17360687255859406
2017-03-25 15:19:00,57.70000076293945,58.5,79.52991527981229,100.07715988159177,10.179012086656371,177.69418504503057,100.0,-0.17360687255859408
2017-03-25 15:20:00,57.69572724236382,58.49572647942437,79.58974583943684,99.99276648627384,10.177287326139558,177.71309796501623,100.0,-0.17360687255859406
2017-03-25 15:21:00,57.67773457577354,58.47773381283409,79.60324056524978,100.04111922414673,10.144791507720944,177.68373565673852,100.0,-0.17360687255859408
2017-03-25 15:22:00,57.69359079996744,58.49359003702801,79.58333333333333,99.98915036519371,10.166087627410894,177.6982040405275,100.0,-0.173606872558594
2017-03-25 15:23:00,57.66581408182779,58.46581331888836,79.58119667900932,100.30622990926113,10.172453350490999,177.7022230360244,100.0,-0.17360687255859408
2017-03-25 15:24:00,57.661540985107415,58.461540222167976,79.5976345355694,100.24372276893018,10.158653699434723,177.6731626070465,100.0,-0.17360687255859403
2017-03-25 15:25:00,57.68868906357709,58.48868830063765,79.6063367058249,100.4391331392176,10.167483385871435,178.5811579087202,100.0,-0.17360687255859406
2017-03-25 15:26:00,57.661540985107415,58.461540222167976,79.60989216395785,100.31312070574084,10.16815444401335,186.2702582223074,100.0,-0.17360687255859403
2017-03-25 15:27:00,57.61295780382658,58.41295704088713,79.61538696289061,100.58022549277858,10.16776280654105,190.34021959806736,100.0,-0.17360687255859408
2017-03-25 15:28:00,57.5846176147461,58.38461685180662,79.63076985677084,100.13020884195957,10.1657403945923,190.547843424479,100.0,-0.17360687255859406
2017-03-25 15:29:00,57.62986665613511,58.42986589319565,79.6334852330825,99.87745172837198,10.168300460366648,190.9211641199448,100.0,-0.17360687255859406
2017-03-25 15:30:00,57.652490952435656,58.45249018949621,79.61991164263556,99.90553687600529,10.164623933679923,190.93818574793184,100.0,-0.17360687255859406
2017-03-25 15:31:00,57.70427449544271,58.504273732503265,79.61966027153862,100.17120149400498,10.180941157870839,190.95615302191814,100.0,-0.17360687255859408
2017-03-25 15:32:00,57.72488650153665,58.5248857385972,79.61538696289061,100.45445161707266,10.173202402451464,190.9892452464385,100.0,-0.17360687255859406
2017-03-25 15:33:00,57.725640614827476,58.52563985188802,79.61538696289061,100.3641018337674,10.179397900899268,191.82419586181675,100.0,-0.17360687255859408
2017-03-25 15:34:00,57.71821855243885,58.518217789499374,79.63562975431742,100.14163007234269,10.177631327980448,191.8402709960941,100.0,-0.17360687255859408
2017-03-25 15:35:00,57.722266950105364,58.52226618716591,79.66801773874383,100.19873849969144,10.163376808166516,195.67799136513173,100.0,-0.17360687255859408
2017-03-25 15:36:00,57.721367306179474,58.52136654324002,79.66666751437717,100.27488411797411,10.15239175160727,209.51485697428382,100.0,-0.17360687255859408
2017-03-25 15:37:00,57.71821855243885,58.51821778949938,79.68825812088816,100.42717421682259,10.169956006501838,208.5465296695107,100.0,-0.17360687255859408
2017-03-25 15:38:00,57.710990360804956,58.51098959786553,79.68131801060268,100.58903612409321,10.158233915056512,194.258421761649,100.0,-0.17360687255859403
2017-03-25 15:39:00,57.7344139500668,58.53441318712739,79.65991933722245,100.35407618472456,10.172879921762563,193.25657332570958,100.0,-0.17360687255859408
2017-03-25 15:40:00,57.6977393206428,58.49773855770337,79.66516023523667,100.3242438821232,10.146241580738746,193.28703308105503,100.0,-0.17360687255859406
2017-03-25 15:41:00,57.687180836995445,58.48718007405599,79.67094251844618,99.64313337537976,10.175153997209355,193.52817281087246,100.0,-0.17360687255859408
2017-03-25 15:42:00,57.63589986165364,58.4358990987142,79.68718109130859,100.41955871582033,10.169907251993807,193.57640075683597,100.0,-0.17360687255859406
2017-03-25 15:43:00,57.615386962890625,58.41025797526041,79.73846384684245,100.17939809163418,10.176851590474458,193.57640075683597,100.0,-0.17360687255859406
2017-03-25 15:44:00,57.604860606946446,58.40485984400698,79.72469691226358,98.61339528937089,10.171417788455372,193.76676218133227,100.0,-0.17360687255859408
2017-03-25 15:45:00,57.60828634408804,58.40828558114857,79.69822458120494,99.5459412794847,10.17414511167087,194.29977416992193,100.0,-0.17360687255859403
2017-03-25 15:46:00,57.66154069166916,58.46153992872973,79.70414264385516,98.8548355102539,10.180555563706616,190.02626624474166,100.0,-0.17360687255859403
2017-03-25 15:47:00,57.7339360854205,58.53846022661995,79.76470857508043,99.73958273494947,10.177287270041079,181.61084074132566,100.0,-0.17360687255859406
2017-03-25 15:48:00,57.774898529052734,58.57894636455336,79.7692337036133,99.0177270989669,10.17361073744926,183.35770697342684,100.0,-0.17360687255859408
2017-03-25 15:49:00,57.815383911132805,58.61538314819338,79.77375793457031,98.88940115535961,10.179738381329717,183.449081420898,100.0,-0.17360687255859406
2017-03-25 15:50:00,57.8153839111328,58.61538314819339,79.7863260904948,99.39959589640291,10.177083015441902,183.91525438096753,100.0,-0.17360687255859408
2017-03-25 15:51:00,57.78546990288627,58.58546913994686,79.78632566663954,100.76195865207245,10.17515410317315,184.08403693305127,100.0,-0.17360687255859408
2017-03-25 15:52:00,57.725641038682724,58.52564027574327,79.75641250610353,101.02719879150376,10.15740717781915,178.93196953667507,100.0,-0.17360687255859408
2017-03-25 15:53:00,57.708547592163086,58.50854682922363,79.77778032090929,100.19049072265629,10.170910093519444,172.87969631618896,100.0,-0.17360687255859408
2017-03-25 15:54:00,57.72941275203929,58.52941198909985,79.7692337036133,99.46129697911887,10.172385552350212,174.16428958668467,100.0,-0.17360687255859406
2017-03-25 15:55:00,57.792759390438306,58.59275862749886,79.78280774284812,99.49959160299854,10.16911753486184,174.17279950310245,100.0,-0.17360687255859406
2017-03-25 15:56:00,57.76804645244893,58.568045689509454,79.786984370305,100.3705925574669,10.168803141667293,174.14530592698353,100.0,-0.17360687255859403
2017-03-25 15:57:00,57.77918490241555,58.57918413947612,79.78280774284812,100.5055147058823,10.158496576197006,164.59014264275027,100.0,-0.17360687255859406
2017-03-25 15:58:00,57.77264870537652,58.572647942437065,79.80769348144531,100.5111876593695,10.162808259328214,169.63251664903436,100.0,-0.17360687255859408
2017-03-25 15:59:00,57.6898801703202,58.48987940738077,79.82186287327815,100.61220751310645,10.160087535255835,170.428253173828,100.0,-0.17360687255859408
2017-03-25 16:00:00,57.71282068888346,58.51281992594401,79.82051340738931,100.43643781873908,10.144675837622742,164.6813973320857,100.0,-0.17360687255859408
2017-03-25 16:01:00,57.68178297344007,58.481782210500626,79.82186287327815,100.639618723016,10.131213489331694,161.75530283074673,100.0,-0.17360687255859408
2017-03-25 16:02:00,57.653443788227285,58.45344302528783,79.82995926706413,101.22213022332443,10.055189935784588,164.2224000629629,100.0,-0.17360687255859408
2017-03-25 16:03:00,57.702263551599835,58.502262788660396,79.82805454029754,100.3650939043831,10.100081948673022,164.49652099609403,100.0,-0.17360687255859406
2017-03-25 16:04:00,57.86063295252182,58.660632189582394,79.79638178208295,99.86468640495751,10.15727104860195,173.85791823443222,100.0,-0.17360687255859406
2017-03-25 16:05:00,57.978846073150635,58.778845310211175,79.80288600921631,99.9593105316162,10.167100369930282,180.21195220947257,100.0,-0.17360687255859406
2017-03-25 16:06:00,58.07980799674988,58.87980723381041,79.77884864807129,100.325520992279,10.170572638511665,181.22468471527105,100.0,-0.17360687255859406
2017-03-25 16:07:00,58.1349117572491,58.934910994309654,79.78106748140775,100.54086538461539,10.169337199284502,182.01344651442292,100.0,-0.17360687255859403
2017-03-25 16:08:00,58.140171474880646,58.94017071194119,79.77350701226129,100.76919386121955,10.16357994079592,183.01504516601605,100.0,-0.17360687255859408
2017-03-25 16:09:00,58.20000076293949,59.0,79.80128351847331,100.79209899902357,10.166666428248094,185.12490336100277,100.0,-0.173606872558594
2017-03-25 16:10:00,58.18461608886722,58.984615325927734,79.8000015258789,100.8463554382324,10.1506944656372,190.972229003906,100.0,-0.173606872558594
2017-03-25 16:11:00,58.238462448120146,59.03365397453308,79.83653831481932,100.86805486679083,10.1384547352791,191.11689758300795,100.0,-0.17360687255859406
2017-03-25 16:12:00,58.33675342135959,59.13675265842015,79.84187995062932,100.67997656928168,10.139660623338473,191.11689758300793,100.0,-0.17360687255859408
2017-03-25 16:13:00,58.38132013593399,59.18131937299457,79.87362779889784,101.06956808907636,10.134920597076412,191.11689758300798,100.0,-0.17360687255859403
2017-03-25 16:14:00,58.42527634756903,59.225275584629614,79.84615380423408,101.0075650896345,10.137896810259134,192.40864780971012,100.0,-0.17360687255859403
2017-03-25 16:15:00,58.41719616160671,59.217195398667286,79.84162857953237,101.27910614013676,10.142973899841305,192.85299682617193,100.0,-0.17360687255859408
2017-03-25 16:16:00,58.3538475036621,59.15384674072269,79.85798762394828,101.135151202862,10.137820463914146,192.95315903883727,100.0,-0.17360687255859403
2017-03-25 16:17:00,58.34285845075334,59.14285768781392,79.91209030151367,101.11297116960793,10.113095419747479,193.287033081055,100.0,-0.17360687255859403
2017-03-25 16:18:00,58.379488627115876,59.179487864176465,79.9076934814453,100.8709487915039,10.145833333333334,193.68248901367227,100.0,-0.17360687255859406
2017-03-25 16:19:00,58.41052788182308,59.21052711888365,79.97975720857318,101.25411144055825,10.142543642144455,193.86575317382807,100.0,-0.17360687255859408
2017-03-25 16:20:00,58.47935405530426,59.279353292364824,79.97975801166736,101.39345791465358,10.121710576509184,193.86575317382807,100.0,-0.17360687255859408
2017-03-25 16:21:00,58.576925277709975,59.37692451477049,80.01538391113282,101.41275978088376,10.145486116409291,194.2129699707031,100.0,-0.17360687255859408
2017-03-25 16:22:00,58.601711697048614,59.40171093410915,80.02564027574327,101.21527904934361,10.137345790863032,194.29977416992193,100.0,-0.17360687255859408
2017-03-25 16:23:00,58.62735282050239,59.42735205756292,80.11965730455188,101.74093373616522,10.102623462677007,194.73380279541,100.0,-0.17360687255859408
2017-03-25 16:24:00,58.66606566485236,59.46606490191292,80.10407077564913,101.40420891256892,10.141339806949386,195.17634133731576,100.0,-0.17360687255859406
2017-03-25 16:25:00,58.70000076293945,59.5,80.16346168518068,101.13118600845338,10.136284887790662,195.167831420898,100.0,-0.17360687255859406
2017-03-25 16:26:00,58.792759614832256,59.59275885189282,80.16289610021258,101.54973512537323,10.144199371337885,195.31250448787887,100.0,-0.17360687255859406
2017-03-25 16:27:00,58.829807043075554,59.62980628013613,80.2019214630127,101.48383235931387,10.147135436534874,195.5837669372558,100.0,-0.17360687255859406
2017-03-25 16:28:00,58.86666615804035,59.66666539510092,80.21794679429796,101.30449634128155,10.140432039896645,195.59381442599818,100.0,-0.17360687255859408
2017-03-25 16:29:00,58.83675151401095,59.63675075107153,80.23931418524847,101.3744214375814,10.136188295152444,195.56166246202258,100.0,-0.17360687255859408
2017-03-25 16:30:00,58.86239263746472,59.662391874525305,80.29914559258354,101.36236614651152,10.12345684899224,195.457168579102,100.0,-0.17360687255859408
2017-03-25 16:31:00,58.8752131991916,59.67521243625218,80.33760494656033,101.73369937472867,10.098765585157611,195.5697004530165,100.0,-0.17360687255859408
2017-03-25 16:32:00,58.84372410021329,59.64372333727386,80.36437104877673,102.00109702662421,10.105994174354956,195.60185241699207,100.0,-0.17360687255859408
2017-03-25 16:33:00,58.9085016752544,59.70850091231498,80.42105223003188,101.59448041413968,10.133771846168921,196.19577909770766,100.0,-0.17360687255859408
2017-03-25 16:34:00,58.94358952840168,59.74358876546224,80.47435845269098,101.35030831231,10.143518606821694,196.32522583007807,100.0,-0.17360687255859408
2017-03-25 16:35:00,59.037104213938996,59.83710345099952,80.49773721133961,100.63827694163611,10.160947463091686,196.41884209127988,100.0,-0.17360687255859406
2017-03-25 16:36:00,59.074494211297285,59.87449344835782,80.5344113801655,99.57054057874184,10.153143129850692,196.50798034667983,100.0,-0.17360687255859408
2017-03-25 16:37:00,59.10283440037777,59.90283363743832,80.57085057308798,99.37865447998045,10.14290925076133,196.53082275390628,100.0,-0.17360687255859408
2017-03-25 16:38:00,59.12307739257812,59.92307662963868,80.56923065185545,98.95543924967451,10.146759351094545,196.58564453124978,100.0,-0.17360687255859406
2017-03-25 16:39:00,59.204274283515105,60.00427352057563,80.61538611518012,100.1326213412815,10.135802533891457,197.14505513509138,100.0,-0.17360687255859408
2017-03-25 16:40:00,59.30256525675457,60.1025644938151,80.61966027153862,100.37133449978305,10.139660570356583,197.1530931260853,100.0,-0.17360687255859408
2017-03-25 16:41:00,59.3266980788287,60.12669731588926,80.66515844008502,100.390625448788,10.132352941176471,196.86988651051243,100.0,-0.17360687255859406
2017-03-25 16:42:00,59.328206380208336,60.1282056172689,80.69872029622395,100.55338414510084,10.137152989705399,182.91859817504903,100.0,-0.173606872558594
2017-03-25 16:43:00,59.315385818481445,60.115385055542006,80.75274930681503,101.11917223249156,10.123016016823899,183.738418579102,100.0,-0.17360687255859403
2017-03-25 16:44:00,59.28875849797176,60.0887577350323,80.78698378342848,101.10510136530954,10.128205299377422,183.78293433556232,100.0,-0.17360687255859403
2017-03-25 16:45:00,59.30769348144532,60.10769271850586,80.83077138264974,100.62499898274747,10.135648282368985,184.31712341308597,100.0,-0.17360687255859406
2017-03-25 16:46:00,59.3837621476915,60.18376138475209,80.86752192179361,100.80295181274418,10.117283821105955,184.54217529296875,100.0,-0.17360687255859408
2017-03-25 16:47:00,59.49230957031251,60.29230880737304,80.91795196533202,100.21701354980478,10.118055597941067,184.60647583007807,100.0,-0.17360687255859406
2017-03-25 16:48:00,59.560326024105684,60.360325261166196,80.93927403500204,100.5528138813219,10.126827541150554,185.36030819541529,100.0,-0.182744477924548
2017-03-25 16:49:00,59.58461761474611,60.384616851806626,80.97570961400082,100.8474964342618,10.131578997561789,185.90856933593798,100.0,-0.17360687255859408
2017-03-25 16:50:00,59.61295780382658,60.412957040887115,80.99190320466694,100.77668200041127,10.119882934971848,185.90856933593798,100.0,-0.18274447792454804
2017-03-25 16:51:00,59.678633795844185,60.478633032904746,81.02991316053603,100.09403906928165,10.127700646718333,186.05324554443402,100.0,-0.183252122667101
2017-03-25 16:52:00,59.72488717471852,60.524886411779065,81.0497714771944,100.54381157370169,10.135621070861813,186.19792175293003,100.0,-0.1940321080824911
2017-03-25 16:53:00,59.798290040757905,60.598289277818495,81.08546744452583,100.70167795817059,10.126929071214455,186.19792175293003,100.0,-0.2025426228841149
2017-03-25 16:54:00,59.80576848983764,60.605767726898215,81.09134340286256,100.60763788223282,10.126736104488382,186.30642890930204,100.0,-0.18445777893066437
2017-03-25 16:55:00,59.75203615076401,60.55203538782456,81.11311968635111,100.43913403679346,10.139297260957608,186.77662658691403,100.0,-0.17360687255859406
2017-03-25 16:56:00,59.65249117682961,60.45249041389018,81.14027135512411,101.10038847081807,10.131944431978116,196.58054127412666,100.0,-0.17360687255859406
2017-03-25 16:57:00,59.56651799819049,60.36651723525101,81.21719180836396,101.19995790369383,10.113153794232536,204.39303678624742,100.0,-0.17360687255859406
2017-03-25 16:58:00,59.53173279762269,60.33173203468322,81.23076725006102,101.23697948455805,10.111545085906993,204.13772583007807,100.0,-0.17360687255859406
2017-03-25 16:59:00,59.60000228881836,60.40000152587889,81.28717956542967,100.71469879150392,10.124074109395341,204.02198588053392,100.0,-0.17360687255859406
2017-03-25 17:00:00,59.61025873819987,60.4102579752604,81.28205108642577,100.25318082173668,10.133102019627866,203.84837341308597,100.0,-0.173606872558594
2017-03-25 17:01:00,59.593164655897354,60.39316389295789,81.3076934814453,100.97415076361767,10.12924390368991,197.3379669189455,100.0,-0.17360687255859408
2017-03-25 17:02:00,59.612090247017996,60.412089484078535,81.33516475132534,100.79365103585386,10.115079471043158,190.93089294433568,100.0,-0.17360687255859403
2017-03-25 17:03:00,59.57980990409852,60.379809141159036,81.35096216201782,101.03081703186031,10.118489682674399,190.97222900390594,100.0,-0.17360687255859406
2017-03-25 17:04:00,59.56263950892858,60.362638745989095,81.3956026349749,100.76574816022593,10.150297641754149,191.14790344238267,100.0,-0.17360687255859403
2017-03-25 17:05:00,59.5846176147461,60.38461685180661,81.44343970803655,100.66891255098236,10.142565278445982,191.69560241699205,100.0,-0.17360687255859406
2017-03-25 17:06:00,59.5846176147461,60.38461685180662,81.44711589813232,100.73242235183731,10.159722089767458,191.69560241699205,100.0,-0.17360687255859406
2017-03-25 17:07:00,59.546155929565444,60.34615516662596,81.45726606580948,100.81018575032545,10.147376484341088,191.80812496609164,100.0,-0.17360687255859408
2017-03-25 17:08:00,59.53728015606221,60.33727939312273,81.48520777775691,100.79460554856499,10.153311876150278,191.84027099609403,100.0,-0.17360687255859403
2017-03-25 17:09:00,59.50769424438477,60.307693481445305,81.524037361145,100.31738233566287,10.158419907093055,191.9487800598148,100.0,-0.17360687255859406
2017-03-25 17:10:00,59.46697010713466,60.26696934419518,81.47511426140281,100.72252789665676,10.162581387688155,192.89555628159482,100.0,-0.17360687255859406
2017-03-25 17:11:00,59.50769424438477,60.307693481445305,81.51794789632162,100.67129567464193,10.163888676961262,193.0941263834637,100.0,-0.17360687255859406
2017-03-25 17:12:00,59.57980990409852,60.37980914115904,81.53365230560301,100.75954866409293,10.159287869930267,193.26895427703877,100.0,-0.17360687255859406
2017-03-25 17:13:00,59.65055193219865,60.450551169259214,81.53846141270228,100.06820351736893,10.15674584252495,193.57640075683597,100.0,-0.17360687255859403
2017-03-25 17:14:00,59.661540985107415,60.461540222167976,81.52820383707682,100.86226959228506,10.152314758300784,194.19367980957043,100.0,-0.17360687255859406
2017-03-25 17:15:00,59.666668955485015,60.46666819254558,81.54871622721353,101.20081024169919,10.15138880411783,195.457168579102,100.0,-0.17360687255859406
2017-03-25 17:16:00,59.67436091105142,60.47436014811199,81.57264879014755,100.57870441012902,10.15586407979329,195.457168579102,100.0,-0.17360687255859408
2017-03-25 17:17:00,59.666065440458404,60.46606467751896,81.61086183435775,99.48171997070317,10.158853948116299,195.457168579102,100.0,-0.17360687255859406
2017-03-25 17:18:00,59.68351800101144,60.48351723807199,81.59340776715958,98.92733001708983,10.15376969746181,195.4675031389513,100.0,-0.17360687255859403
2017-03-25 17:19:00,59.68557810783386,60.48557734489441,81.56730651855467,99.03700113296509,10.166666507720938,195.42100811004624,100.0,-0.17360687255859406
2017-03-25 17:20:00,59.66963757966694,60.4696368167275,81.65991813258121,99.49058934261924,10.146564433449178,195.167831420898,100.0,-0.17360687255859408
2017-03-25 17:21:00,59.66154044015066,60.46153967721123,81.66483470371791,98.30419158935547,10.166170256478464,194.89914703369112,100.0,-0.17360687255859403
2017-03-25 17:22:00,59.644446902804894,60.44444613986545,81.63675350613063,98.3024690416124,10.150077078077526,194.83829074435732,100.0,-0.17360687255859408
2017-03-25 17:23:00,59.643441368551805,60.44344060561236,81.61991164263556,99.44852986055255,10.166666423573211,194.444442749023,100.0,-0.17360687255859406
2017-03-25 17:24:00,59.58461761474611,60.38461685180661,81.59829118516708,100.28452894422745,10.16666656070285,194.444442749023,100.0,-0.17360687255859408
2017-03-25 17:25:00,59.554702970716704,60.35470220777722,81.61965815226236,99.91078313191733,10.162422657012945,194.444442749023,100.0,-0.17360687255859408
2017-03-25 17:26:00,59.531985835025196,60.33198507208572,81.59918975830078,99.70531784860711,10.16666633204411,194.444442749023,100.0,-0.17360687255859408
2017-03-25 17:27:00,59.46720825998407,60.267207497044616,81.61133495130036,98.4534896047492,10.170321414345205,194.444442749023,100.0,-0.17360687255859408
2017-03-25 17:28:00,59.503420723809135,60.30341996086967,81.68803320990669,99.81674363878034,10.130401346418594,194.4605178833004,100.0,-0.17360687255859408
2017-03-25 17:29:00,59.53173279762269,60.33173203468321,81.64903831481934,100.16275978088382,10.149305462837216,194.7157115936283,100.0,-0.17360687255859406
2017-03-25 17:30:00,59.57247181942589,60.372471056486404,81.65586973491467,100.16675848709909,10.145833316602207,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:31:00,59.58056901630602,60.38056825336656,81.64372373882092,100.66246313797801,10.141081860190946,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:32:00,59.588666213186166,60.388665450246684,81.63967493960732,100.762975190815,10.14619882483232,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:33:00,59.5967634100663,60.39676264712683,81.61538375051398,100.95714649401204,10.150950231050187,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:34:00,59.58461761474611,60.38461685180662,81.61133535284745,101.49853636089128,10.13706137004651,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:35:00,59.55222882722555,60.35222806428606,81.59109256142062,100.99369651392882,10.148757231862925,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:36:00,59.544131630345404,60.34413086740593,81.5991893567537,100.5916479010331,10.153143129850703,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:37:00,59.56842322098583,60.36842245804634,81.58299576608756,100.55509707802221,10.127192999187278,194.73379516601605,100.0,-0.17360687255859408
2017-03-25 17:38:00,59.56651799819049,60.366517235251024,81.56560965145336,100.56934087416705,10.139297541450048,194.95506555893851,100.0,-0.17360687255859408
2017-03-25 17:39:00,59.550429450141074,60.35042868720158,81.55555386013454,100.66792043050133,10.133101834191217,195.33660719129813,100.0,-0.17360687255859408
2017-03-25 17:40:00,59.54872004191081,60.34871927897134,81.57948608398436,100.8072911580402,10.119444529215494,195.25462646484394,100.0,-0.17360687255859406
2017-03-25 17:41:00,59.59316465589737,60.39316389295787,81.53845977783202,100.516010708279,10.126543362935388,195.3285708957251,100.0,-0.173606872558594
2017-03-25 17:42:00,59.5846176147461,60.384616851806605,81.58974202473956,100.49912897745766,10.14467589060465,195.3125,100.0,-0.173606872558594
2017-03-25 17:43:00,59.523888638145046,60.32388787520558,81.53845977783202,100.41803741455074,10.118786410281531,195.20589647795026,100.0,-0.17360687255859408
2017-03-25 17:44:00,59.492309570312514,60.29230880737303,81.53845977783202,100.1649322509766,10.12430572509763,195.023147583008,100.0,-0.173606872558594
2017-03-25 17:45:00,59.436265400477794,60.236264637538376,81.532965523856,100.0589049203055,10.1369047846113,195.18849618094282,100.0,-0.17360687255859403
2017-03-25 17:46:00,59.41719616160673,60.2171953986673,81.53393509808707,100.23488661822142,10.136029355666212,195.24441707835484,100.0,-0.17360687255859406
2017-03-25 17:47:00,59.45274897984096,60.252748216901516,81.53845977783202,100.09300667899002,10.1468253816877,195.3125,100.0,-0.173606872558594
2017-03-25 17:48:00,59.48846340179444,60.28846263885498,81.524037361145,100.37706089019773,10.150607526302336,195.3125,100.0,-0.17360687255859406
2017-03-25 17:49:00,59.485069723690266,60.285068960750806,81.51583637910731,100.09701762479894,10.136846430161416,195.3125,100.0,-0.17360687255859406
2017-03-25 17:50:00,59.48846340179444,60.288462638854966,81.52884483337401,100.873480796814,10.061632037162774,195.3125,100.0,-0.173606872558594
2017-03-25 17:51:00,59.48506972369026,60.285068960750806,81.49773766012753,100.4544534122241,10.122957622303664,195.28696935317092,100.0,-0.17360687255859406
2017-03-25 17:52:00,59.4692325592041,60.26923179626465,81.5,100.62313897269122,10.105654852730893,194.9714802333287,100.0,-0.17360687255859403
2017-03-25 17:53:00,59.44887049057903,60.248869727639594,81.49321298038258,100.66891165340658,10.129901998183305,199.65277638154868,100.0,-0.17360687255859406
2017-03-25 17:54:00,59.456411997477204,60.25641123453776,81.4820521036784,101.00983886718745,10.099074236551912,203.84837341308597,100.0,-0.17360687255859406
2017-03-25 17:55:00,59.39004673677332,60.19004597383388,81.47963894114775,100.75061214671406,10.128268129685337,203.79731122185214,100.0,-0.17360687255859406
2017-03-25 17:56:00,59.35934203011648,60.15384674072268,81.47337399996246,100.62433272141669,10.143162580636822,203.55902099609403,100.0,-0.17360687255859403
2017-03-25 17:57:00,59.305770397186286,60.10576963424683,81.46154022216798,100.58465890323407,10.146650370429542,203.49094166475194,100.0,-0.17360687255859406
2017-03-25 17:58:00,59.319659339057075,60.11965857611762,81.46154022216798,100.59558105468763,10.14930539660983,203.41435241699207,100.0,-0.17360687255859408
2017-03-25 17:59:00,59.37409049586245,60.17408973292303,81.46154022216798,100.63276672363274,10.155336179231353,203.41435241699207,100.0,-0.17360687255859408
2017-03-25 18:00:00,59.375215106540246,60.175214343600814,81.46154022216798,100.95968373616546,10.14004622565375,203.41435241699207,100.0,-0.17360687255859408
2017-03-25 18:01:00,59.36599329898231,60.16599253604289,81.46154022216798,100.29468054520447,10.147295349522627,202.9955540707236,100.0,-0.17360687255859408
2017-03-25 18:02:00,59.38623629118267,60.18623552824324,81.45749142295438,100.15076767770859,10.152777621620587,202.7442779541014,100.0,-0.17360687255859408
2017-03-25 18:03:00,59.43504439459907,60.235043631659615,81.45726648966473,100.1977233886718,10.172453403472913,202.78742472330725,100.0,-0.17360687255859408
2017-03-25 18:04:00,59.353847503662095,60.15384674072268,81.4291498284591,100.1644736842104,10.16593541597066,202.66051442999614,100.0,-0.17360687255859408
2017-03-25 18:05:00,59.35789610210217,60.157895339162735,81.39675983629729,100.19188569721423,10.146564333062422,202.47776794433616,100.0,-0.17360687255859408
2017-03-25 18:06:00,59.3538475036621,60.153846740722685,81.42563985188804,100.08391265869146,10.15925903320314,202.49807230631538,100.0,-0.17360687255859406
2017-03-25 18:07:00,59.41267125746783,60.21267049452839,81.38913816564225,100.51572642606853,10.16217310288372,202.5037455839272,100.0,-0.17360687255859406
2017-03-25 18:08:00,59.41795031229654,60.21794954935711,81.40598169962567,100.08198250664604,10.163579834832094,202.15246158176004,100.0,-0.17360687255859408
2017-03-25 18:09:00,59.37409049586245,60.16599253604289,81.43724742688632,99.94746117842824,10.179093310707492,202.11227416992193,100.0,-0.17360687255859408
2017-03-25 18:10:00,59.32145871614155,60.121457953202096,81.38461665103311,99.72816266511614,10.166300874007394,201.95997940866562,100.0,-0.17360687255859408
2017-03-25 18:11:00,59.272650612725165,60.072649849785684,81.32906087239583,99.78298695882161,10.16859536700779,201.94347890218077,100.0,-0.17360687255859408
2017-03-25 18:12:00,59.259830050998275,60.0598292880588,81.32478713989258,100.1591445075141,10.16628069347805,201.93544175889735,100.0,-0.17360687255859408
2017-03-25 18:13:00,59.29467568030725,60.09467491736778,81.3372790996845,99.1786868755634,10.164529873774594,201.64486459585345,100.0,-0.17360687255859403
2017-03-25 18:14:00,59.34530046251085,60.145299699571424,81.31624052259656,98.32899347941081,10.15663554933337,201.67021518283417,100.0,-0.17360687255859408
2017-03-25 18:15:00,59.41428729466027,60.219781058175236,81.3076934814453,99.28385434831891,10.132440498897013,201.6679186139788,100.0,-0.17360687255859403
2017-03-25 18:16:00,59.430770874023416,60.23077011108399,81.3076934814453,99.68596828685087,10.130718848284564,201.67825317382807,100.0,-0.17360687255859406
2017-03-25 18:17:00,59.40940327114528,60.20940250820586,81.32478756374783,100.52324379814998,10.137731552124027,201.6380632188586,100.0,-0.17360687255859408
2017-03-25 18:18:00,59.421721065745615,60.22172030280619,81.35294252283433,99.99234098546641,10.142973899841317,201.65272073184747,100.0,-0.17360687255859406
2017-03-25 18:19:00,59.375215106540246,60.17521434360083,81.36752192179362,99.09095297919379,10.135031011369488,201.67021518283417,100.0,-0.17360687255859408
2017-03-25 18:20:00,59.42649735344781,60.226496590508354,81.38461515638564,98.78713353474937,10.153163539038763,201.67825317382807,100.0,-0.17360687255859408
2017-03-25 18:21:00,59.50070121071556,60.30070044777609,81.37762104381216,99.91319552334872,10.154040249911226,201.66510009765625,100.0,-0.173606872558594
2017-03-25 18:22:00,59.471796671549484,60.271795908610024,81.36410319010416,100.04629618326824,10.144907442728679,201.38889567057268,100.0,-0.17360687255859406
2017-03-25 18:23:00,59.399096545051115,60.19909578211169,81.325792649213,99.80341249353745,10.147875785827638,201.24421691894497,100.0,-0.17360687255859406
2017-03-25 18:24:00,59.36599329898231,60.16599253604289,81.31983907599198,99.94289157265112,10.146198925219078,201.1985288921153,100.0,-0.17360687255859408
2017-03-25 18:25:00,59.32088034493582,60.120879581996384,81.31868253435405,99.62177603585383,10.144841194152843,200.81018066406298,100.0,-0.17360687255859403
2017-03-25 18:26:00,59.353847503662095,60.15384674072269,81.40170881483292,100.58834838867168,10.141203880310055,201.14776441786012,100.0,-0.173606872558594
2017-03-25 18:27:00,59.412671257467814,60.21267049452838,81.36651521570542,100.05872120576743,10.15114363502054,201.16761959300322,100.0,-0.17360687255859406
2017-03-25 18:28:00,59.37788605690002,60.1778852939606,81.36538457870483,100.30653095245361,10.151909708976746,201.01814842224135,100.0,-0.17360687255859406
2017-03-25 18:29:00,59.37307834625244,60.17307758331301,81.375,99.79383707046512,10.170138835906986,200.95484924316403,100.0,-0.17360687255859406
2017-03-25 18:30:00,59.39780371529715,60.19780295235773,81.37362452915738,98.6235111781529,10.142857142857144,200.6448320661271,100.0,-0.173606872558594
2017-03-25 18:31:00,59.46154022216797,60.26153945922853,81.33846130371094,99.27951202392575,10.130555343627941,200.231475830078,100.0,-0.173606872558594
2017-03-25 18:32:00,59.45000171661376,60.250000953674316,81.36057567596436,100.12478446960452,10.129340410232544,200.23147583007807,100.0,-0.17360687255859406
2017-03-25 18:33:00,59.50769424438477,60.307693481445305,81.37500143051147,98.87695407867433,10.152777493000032,199.94212341308597,100.0,-0.17360687255859406
2017-03-25 18:34:00,59.47972210970793,60.27972134676847,81.39860257235442,99.30160869251598,10.135732303966172,199.94212341308597,100.0,-0.173606872558594
2017-03-25 18:35:00,59.43077087402342,60.230770111084,81.3974372016059,99.49363411797418,10.136188295152444,199.55632697211362,100.0,-0.17360687255859408
2017-03-25 18:36:00,59.3538475036621,60.153846740722685,81.41025733947755,100.91507593790675,10.116898139317842,199.62865956624367,100.0,-0.173606872558594
2017-03-25 18:37:00,59.28502133018093,60.08502056724146,81.44534502531354,100.81323081568662,10.126827440763778,199.53094161184225,100.0,-0.17360687255859408
2017-03-25 18:38:00,59.36084053733131,60.16083977439191,81.46154022216798,100.53661415793673,10.102272900668053,199.21875,100.0,-0.173606872558594
2017-03-25 18:39:00,59.37436040242512,60.174359639485694,81.43589782714845,100.82175852457672,10.111574109395347,199.17052714029933,100.0,-0.17360687255859406
2017-03-25 18:40:00,59.37194712021771,60.17194635727829,81.42081406537226,101.15655741972078,10.108660024755137,199.074081420898,100.0,-0.17360687255859406
2017-03-25 18:41:00,59.366668065388986,60.16666730244958,81.44230842590333,100.7920989990235,10.130786975224817,199.074081420898,100.0,-0.173606872558594
2017-03-25 18:42:00,59.3538475036621,60.15384674072269,81.44505582536972,100.79985155378066,10.115079266684393,199.074081420898,100.0,-0.17360687255859403
2017-03-25 18:43:00,59.35976468599759,60.15976392305818,81.44378779484677,100.67441089336693,10.131944436293377,199.074081420898,100.0,-0.17360687255859403
2017-03-25 18:44:00,59.364836556570864,60.16483579363145,81.45604542323522,100.45262745448534,10.107142789023257,199.074081420898,100.0,-0.17360687255859403
2017-03-25 18:45:00,59.35897572835286,60.158974965413435,81.45128326416017,99.95949147542312,10.132407569885254,199.074081420898,100.0,-0.17360687255859406
2017-03-25 18:46:00,59.353847503662095,60.153846740722685,81.41025543212892,100.38339063856343,10.116512298583977,199.11426713731524,100.0,-0.17360687255859408
2017-03-25 18:47:00,59.332479900783966,60.13247913784452,81.4017079671224,100.35927751329197,10.12924374474421,199.21875,100.0,-0.17360687255859408
2017-03-25 18:48:00,59.276924133300795,60.081196890936944,81.42307662963869,99.90596135457363,10.124228371514207,199.16248999701588,100.0,-0.17360687255859408
2017-03-25 18:49:00,59.319659339057075,60.11965857611762,81.4316240946452,100.02652528550888,10.1030094358656,199.11426459418385,100.0,-0.17360687255859408
2017-03-25 18:50:00,59.36923217773436,60.169231414794936,81.43589782714845,99.08564860026041,10.138888931274412,198.78472900390594,100.0,-0.17360687255859406
2017-03-25 18:51:00,59.362394544813355,60.162896549000486,81.43438945097083,99.69362775017233,10.12663403679342,198.78472900390594,100.0,-0.17360687255859406
2017-03-25 18:52:00,59.358655214309685,60.15837164486158,81.4389150282916,100.01787118350762,10.163398462183348,198.78472900390594,100.0,-0.17360687255859406
2017-03-25 18:53:00,59.32820638020833,60.128205617268904,81.43589884440105,100.21122894287106,10.141666730244946,198.53395589192687,100.0,-0.17360687255859406
2017-03-25 18:54:00,59.27179590861003,60.07179514567056,81.38461659749349,100.07233937581381,10.171296056111654,198.06134033203094,100.0,-0.17360687255859406
2017-03-25 18:55:00,59.16761197541891,59.96761121247944,81.31983907599196,100.61449151290094,10.137061621013421,198.0613403320309,100.0,-0.17360687255859408
2017-03-25 18:56:00,59.12788510322571,59.927884340286255,81.33653831481934,100.591362953186,10.158853828907011,198.06134033203094,100.0,-0.17360687255859406
2017-03-25 18:57:00,59.128571919032495,59.928571156093064,81.34065900530133,100.55493654523579,10.128472328186032,198.06134033203097,100.0,-0.17360687255859403
2017-03-25 18:58:00,59.140171474880646,59.9401707119412,81.35897318522136,99.96382988823781,10.126543151007757,198.14172024197035,100.0,-0.17360687255859408
2017-03-25 18:59:00,59.1384620666504,59.93846130371094,81.33333282470703,99.75405171712245,10.137962977091474,198.09027709960915,100.0,-0.17360687255859406
2017-03-25 19:00:00,59.16794935862225,59.96794859568279,81.33333269755046,100.81380271911625,10.104166746139525,198.061340332031,100.0,-0.173606872558594
2017-03-25 19:01:00,59.253255403958846,60.05325464101937,81.3076934814453,100.4106574425331,10.156516955449034,197.97231820913473,100.0,-0.17360687255859403
2017-03-25 19:02:00,59.20512898763021,60.00512822469076,81.3128214518229,100.46585540771487,10.131018638610824,197.88773701985707,100.0,-0.17360687255859406
2017-03-25 19:03:00,59.208547804090735,60.00854704115126,81.31196679009331,100.2025455898708,10.170524385240343,198.59181976318388,100.0,-0.17360687255859406
2017-03-25 19:04:00,59.135897954305015,59.93589719136557,81.3076934814453,100.61728159586582,10.143904262118866,198.64004516601605,100.0,-0.17360687255859408
2017-03-25 19:05:00,59.12307739257812,59.92307662963868,81.3076934814453,100.51317416920386,10.165032498976755,198.84429841883028,100.0,-0.17360687255859406
2017-03-25 19:06:00,59.12307739257812,59.92307662963868,81.29120908464702,100.61383983067108,10.159226008823941,198.82606179373596,100.0,-0.17360687255859403
2017-03-25 19:07:00,59.12307739257812,59.92307662963868,81.28959296731387,100.62551072064566,10.143382296842699,198.66557760799662,100.0,-0.17360687255859406
2017-03-25 19:08:00,59.10769271850586,59.907691955566406,81.26153717041014,100.01446787516267,10.151851781209313,198.53395487467458,100.0,-0.17360687255859406
2017-03-25 19:09:00,59.08165711622971,59.88165635329027,81.26627056415262,99.37232912503758,10.123931811406045,197.32683387169493,100.0,-0.17360687255859403
2017-03-25 19:10:00,59.06153869628906,59.861537933349595,81.2307662963867,98.6776626586914,10.13194459279378,197.12576395670587,100.0,-0.17360687255859403
2017-03-25 19:11:00,59.035164969308035,59.83516420636855,81.24175589425222,100.14570835658489,10.148313658578028,197.172611781529,100.0,-0.17360687255859406
2017-03-25 19:12:00,59.0461540222168,59.84615325927732,81.25101029245475,99.2507304141396,10.153143180044063,197.59686439915734,100.0,-0.17360687255859408
2017-03-25 19:13:00,59.0461540222168,59.84615325927732,81.25505909166837,99.25986922414678,10.163742316396625,197.48265075683597,100.0,-0.17360687255859408
2017-03-25 19:14:00,59.0461540222168,59.846153259277315,81.26153717041014,99.29108683268228,10.156944338480633,197.48265075683597,100.0,-0.17360687255859406
2017-03-25 19:15:00,59.0461540222168,59.84615325927731,81.28021948678152,100.53943525041844,10.153769833700986,197.4309779575892,100.0,-0.17360687255859403
2017-03-25 19:16:00,59.07412615689364,59.874125393954166,81.29370672052556,100.378787647594,10.148358518427061,196.39099537242572,100.0,-0.173606872558594
2017-03-25 19:17:00,59.04162911807789,59.84162835513842,81.24886681051814,100.06127570657173,10.14338229684269,196.2571473963123,100.0,-0.17360687255859406
2017-03-25 19:18:00,59.05897458394369,59.85897382100419,81.2307662963867,99.42129643758132,10.155092398325616,196.34933980305982,100.0,-0.173606872558594
2017-03-25 19:19:00,59.0461540222168,59.84615325927732,81.2307662963867,98.93092065108453,10.143274859378215,196.27192687988295,100.0,-0.17360687255859408
2017-03-25 19:20:00,59.01376523469624,59.80971587331669,81.2307662963867,100.66246353952499,10.122441492582608,196.40898453561877,100.0,-0.17360687255859408
2017-03-25 19:21:00,58.94871775309245,59.748716990152985,81.2102544148763,100.58159688313793,10.130092684427892,197.18363749186227,100.0,-0.17360687255859406
2017-03-25 19:22:00,58.915976010836076,59.71597524789664,81.18934866098259,101.10176379864023,10.081730769230763,197.41586890587433,100.0,-0.17360687255859403
2017-03-25 19:23:00,58.882050832112604,59.682050069173194,81.17435862223309,100.43981475830081,10.116203689575194,197.3090291341146,100.0,-0.17360687255859406
2017-03-25 19:24:00,58.91597601083607,59.715975247896644,81.19526496300331,100.05675858717709,10.136217997624328,197.28232633150535,100.0,-0.17360687255859403
2017-03-25 19:25:00,58.92115354537963,59.721152782440186,81.2115364074707,100.18446207046506,10.141493022441868,196.54224014282204,100.0,-0.17360687255859406
2017-03-25 19:26:00,58.91634583473204,59.71634507179261,81.22595882415771,99.21875143051149,10.14019095897675,196.234806060791,100.0,-0.17360687255859406
2017-03-25 19:27:00,58.898717562357554,59.69871679941814,81.2307662963867,99.34895769755046,10.110532522201524,195.19193522135436,100.0,-0.173606872558594
2017-03-25 19:28:00,58.89230728149412,59.692306518554695,81.22171648810891,100.08680545582489,10.124183093800253,194.63167616900287,100.0,-0.17360687255859406
2017-03-25 19:29:00,58.90135708977192,59.701356326832496,81.20361687155331,99.23406937543083,10.143382409039658,194.44444723690287,100.0,-0.17360687255859406
2017-03-25 19:30:00,58.89658080206976,59.69658003913032,81.17093700832791,98.94145584106445,10.151234626770012,194.46052212185316,100.0,-0.17360687255859408
2017-03-25 19:31:00,58.89930031516332,59.69929955222391,81.11188576438212,99.42392591996627,10.114899028431275,193.72106794877485,100.0,-0.173606872558594
2017-03-25 19:32:00,58.82936997847121,59.62936921553182,81.12587321888319,100.48137734153042,10.11174227974631,194.1024877374821,100.0,-0.173606872558594
2017-03-25 19:33:00,58.84285654340471,59.64285578046529,81.15384619576592,100.56113651820587,10.117559569222587,194.1550946916852,100.0,-0.17360687255859403
2017-03-25 19:34:00,58.815383911132805,59.61538314819339,81.15384535356004,100.49321330677384,10.110479701649073,193.60269997336664,100.0,-0.173606872558594
2017-03-25 19:35:00,58.76922988891603,59.56922912597656,81.12307434082032,100.8159729003905,10.08611135482787,193.90915069580097,100.0,-0.173606872558594
2017-03-25 19:36:00,58.83461475372314,59.62980628013613,81.09615087509157,100.16004800796503,10.12500011920928,194.57103919982924,100.0,-0.17360687255859406
2017-03-25 19:37:00,58.85128148396807,59.65128072102866,81.07691955566408,99.33738555908205,10.093518702189128,193.72107340494782,100.0,-0.17360687255859406
2017-03-25 19:38:00,58.88589700063067,59.68589623769125,81.07691955566408,100.26041666666657,10.11689829826353,194.08276112874333,100.0,-0.173606872558594
2017-03-25 19:39:00,58.85811911688909,59.65811835394967,81.08119413587784,100.2845293680828,10.121142069498681,194.96689012315522,100.0,-0.17360687255859408
2017-03-25 19:40:00,58.861537933349574,59.66153717041018,81.05384368896486,100.37326431274414,10.11527786254882,195.28356628417959,100.0,-0.173606872558594
2017-03-25 19:41:00,58.830768585205064,59.63076782226564,81.06922760009766,100.40798492431645,10.113541841506954,196.01417312622073,100.0,-0.17360687255859408
2017-03-25 19:42:00,58.815383911132805,59.61538314819338,81.06593104771207,100.60453850882405,10.07341289520265,195.19882856096527,100.0,-0.17360687255859403
2017-03-25 19:43:00,58.83313545813925,59.633134695199836,81.04141822228065,99.89316206711989,10.079594245323749,194.8450845571668,100.0,-0.17360687255859403
2017-03-25 19:44:00,58.8153839111328,59.615383148193395,81.02563985188802,99.18499077690973,10.104166772630478,195.15175035264755,100.0,-0.173606872558594
2017-03-25 19:45:00,58.806334102855004,59.60633333991558,81.0,100.34977497774025,10.133578468771546,194.61465543859126,100.0,-0.17360687255859406
