RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-25 19:46:00,58.802563349405915,59.60256258646649,81.0,100.60040283203124,10.120370229085283,194.52884038289383,100.0,-0.173606872558594
2017-03-25 19:47:00,58.807286915026204,59.607286152086786,81.00809679533306,100.719572368421,10.100146143059982,195.50539906819668,100.0,-0.17360687255859408
2017-03-25 19:48:00,58.73846077919007,59.5384600162506,81.01922988891602,100.56694841384888,10.108072757720944,196.36778169519772,100.0,-0.1838194903205426
2017-03-25 19:49:00,58.66154077317978,59.461540010240356,81.00427330864801,100.47501924302836,10.084876590304907,196.80747646755654,100.0,-0.17360687255859408
2017-03-25 19:50:00,58.63891646441291,59.43891570147347,81.0,100.6714661542107,10.082108104930207,196.6401115866271,100.0,-0.17360687255859406
2017-03-25 19:51:00,58.65055193219865,59.45055116925921,80.98351723807198,100.44642857142834,10.087797709873756,196.2528948102682,100.0,-0.17360687255859403
2017-03-25 19:52:00,58.66154063831675,59.46153987537732,80.92308044433592,100.64709680730654,10.104166724465118,196.18055586381425,100.0,-0.173606872558594
2017-03-25 19:53:00,58.67115592956542,59.471155166625984,80.95673274993895,100.648329257965,10.12196189165115,195.51143264770482,100.0,-0.17360687255859406
2017-03-25 19:54:00,58.685208834134606,59.485208071195174,80.96449866661656,101.105100778433,10.065705226017876,195.41266221266508,100.0,-0.17360687255859403
2017-03-25 19:55:00,58.69450705392019,59.47252873012,80.97802298409599,100.75644683837886,10.107142857142872,195.47784423828116,100.0,-0.173606872558594
2017-03-25 19:56:00,58.67511502434225,59.475114261402815,80.95475320255055,101.00592355167178,10.074346654555365,194.6827365650852,100.0,-0.17360687255859406
2017-03-25 19:57:00,58.66634821891784,59.466347455978394,80.93269538879393,100.69715785980225,10.095920085906995,194.58912658691403,100.0,-0.17360687255859406
2017-03-25 19:58:00,58.66154098510741,59.46154022216798,80.90598593817816,100.46055094401034,10.079089853498667,194.48463185628222,100.0,-0.17360687255859408
2017-03-25 19:59:00,58.65701585657456,59.457015093635114,80.91855531580306,100.27318124210142,10.097630612990436,194.11254434024605,100.0,-0.17360687255859406
2017-03-25 20:00:00,58.68205286661783,59.48205210367839,80.89230906168618,98.86863555908204,10.068055725097663,194.4155120849608,100.0,-0.17360687255859406
2017-03-25 20:01:00,58.66963778044047,59.46963701750104,80.87854325143913,99.30555484169408,10.104531940660983,194.58150763260662,100.0,-0.17360687255859408
2017-03-25 20:02:00,58.62735282050239,59.427352057562935,80.8803426954481,100.00723393758143,10.082176049550371,194.9106275770397,100.0,-0.17360687255859408
2017-03-25 20:03:00,58.588666213186166,59.3886654502467,80.91903164512232,99.20275838751542,10.084795399716024,195.22874530992982,100.0,-0.17360687255859408
2017-03-25 20:04:00,58.55897649129233,59.35897572835285,80.9017122056749,99.0788951449924,10.050154632992218,195.7465209960941,100.0,-0.17360687255859408
2017-03-25 20:05:00,58.494119531968046,59.3031685773064,80.89593101950251,99.46384788961967,10.081291142631972,195.74652099609406,100.0,-0.17360687255859406
2017-03-25 20:06:00,58.53198583502518,59.33198507208572,80.82591247558594,100.38377179597542,10.050073272303523,195.7465209960941,100.0,-0.17360687255859408
2017-03-25 20:07:00,58.564374622545756,59.36437385960628,80.83400846782483,100.22615211888366,10.099415176793148,195.7465209960941,100.0,-0.17360687255859408
2017-03-25 20:08:00,58.64344136855181,59.44344060561236,80.84162857953237,100.1506338680491,10.097222384284514,196.11246804630065,100.0,-0.17360687255859406
2017-03-25 20:09:00,58.6375024318695,59.437501668930054,80.87019300460814,98.90136623382568,10.105902731418608,196.46086692810087,100.0,-0.17360687255859406
2017-03-25 20:10:00,58.64534659134713,59.4453458284077,80.825912877133,100.01370640804888,10.108187022962067,196.46229472913274,100.0,-0.17360687255859408
2017-03-25 20:11:00,58.6493951897872,59.44939442684776,80.78542809737355,99.7464366712068,10.101973734403908,196.4622947291327,100.0,-0.17360687255859408
2017-03-25 20:12:00,58.5846176147461,59.38461685180662,80.7897455851237,100.00867970784513,10.107407442728675,196.32522583007807,100.0,-0.17360687255859406
2017-03-25 20:13:00,58.55897649129232,59.35897572835285,80.76068581475153,100.38339148627394,10.11612669626872,196.4859805636938,100.0,-0.17360687255859408
2017-03-25 20:14:00,58.57870043241061,59.378699669471125,80.77515059251051,100.63768592247591,10.089743394118093,196.8594125600965,100.0,-0.17360687255859403
2017-03-25 20:15:00,58.51174284282484,59.31174207988537,80.76113650673315,100.27412334241363,10.111476647226437,196.8963157252266,100.0,-0.17360687255859408
2017-03-25 20:16:00,58.50288653373719,59.30288577079772,80.76442575454713,100.31467008590697,10.098090350627894,196.46990203857447,100.0,-0.17360687255859406
2017-03-25 20:17:00,58.511742842824845,59.31174207988537,80.74494130987871,99.40149728875413,10.109649156269269,196.03587341308597,100.0,-0.17360687255859408
2017-03-25 20:18:00,58.430770874023416,59.23077011108399,80.69230741613052,98.59068612491383,10.092728839201094,195.7975831873279,100.0,-0.17360687255859406
2017-03-25 20:19:00,58.43077087402341,59.230770111084,80.70085440741644,99.78057437472873,10.103009329901806,195.457168579102,100.0,-0.17360687255859408
2017-03-25 20:20:00,58.35934203011648,59.159341267177055,80.74725450788227,99.445063999721,10.095734255654465,195.457168579102,100.0,-0.17360687255859403
2017-03-25 20:21:00,58.27692413330079,59.07692337036132,80.71282297770182,98.56481526692708,10.115277862548828,195.58256123860667,100.0,-0.17360687255859406
2017-03-25 20:22:00,58.313123366412,59.11312260347255,80.71493395637064,98.94301470588236,10.114787662730507,195.60185241699205,100.0,-0.17360687255859406
2017-03-25 20:23:00,58.36194470054224,59.16194393760282,80.668018541838,99.65734782971839,10.106725090428412,195.57138944927033,100.0,-0.17360687255859408
2017-03-25 20:24:00,58.3628973119399,59.16289654900047,80.6606346579159,100.1302090813132,10.1200980018167,196.03587341308597,100.0,-0.17360687255859406
2017-03-25 20:25:00,58.38099692849551,59.18099616555609,80.66063376034008,99.81872872745286,10.116421587326947,196.03587341308597,100.0,-0.17360687255859406
2017-03-25 20:26:00,58.39780371529714,59.197802952357726,80.64835248674665,100.38752419607984,10.126984255654465,196.57324218749972,100.0,-0.17360687255859403
2017-03-25 20:27:00,58.387501478195176,59.18750071525575,80.66827058792114,100.45301628112794,10.124131917953493,196.61457824706997,100.0,-0.17360687255859406
2017-03-25 20:28:00,58.405129750569635,59.205128987630225,80.63077138264973,100.40798492431632,10.135185114542633,196.41203409830732,100.0,-0.17360687255859406
2017-03-25 20:29:00,58.4102579752604,59.210257212320975,80.6051294962565,99.44444427490235,10.15324045817058,196.5181315104169,100.0,-0.17360687255859406
2017-03-25 20:30:00,58.41634774208067,59.21634697914124,80.58653879165648,99.85622835159296,10.136284768581389,196.46990966796906,100.0,-0.17360687255859406
2017-03-25 20:31:00,58.41538619995115,59.21538543701173,80.6000015258789,100.15625000000014,10.135648091634113,196.7385798863003,100.0,-0.17360687255859403
2017-03-25 20:32:00,58.3538475036621,59.15384674072269,80.59171705979566,99.52590825007509,10.123931591327379,196.75924682617193,100.0,-0.17360687255859403
2017-03-25 20:33:00,58.26334942088409,59.06334865794462,80.53845977783202,100.44168719123383,10.125817074495206,196.81882252412706,100.0,-0.17360687255859406
2017-03-25 20:34:00,58.17863316006132,58.97863239712186,80.5598284403483,100.14708752102314,10.138502968682177,196.90393066406298,100.0,-0.17360687255859408
2017-03-25 20:35:00,58.12307739257812,58.92307662963868,80.56923065185545,100.09548645019537,10.142129707336439,196.8267700195315,100.0,-0.17360687255859406
2017-03-25 20:36:00,58.10659381321498,58.90659305027553,80.53846032278877,99.75508444649834,10.140873023441856,196.65591212681343,100.0,-0.17360687255859403
2017-03-25 20:37:00,58.11093159725792,58.910930834318464,80.53036258095187,99.83781152022513,10.128654981914318,196.591735839844,100.0,-0.17360687255859408
2017-03-25 20:38:00,58.119028794138046,58.919028031198614,80.48178140740646,100.0822384482936,10.140716251574066,196.74402578253506,100.0,-0.17360687255859408
2017-03-25 20:39:00,58.12307739257811,58.923076629638686,80.46963701750104,100.15076888235001,10.128289423490815,197.04859924316403,100.0,-0.17360687255859408
2017-03-25 20:40:00,58.07362665448869,58.873625891549224,80.52747126988001,100.23251560756145,10.135416643960127,197.04859924316403,100.0,-0.17360687255859403
2017-03-25 20:41:00,58.0461540222168,58.84615325927732,80.42856924874444,100.22631508963443,10.136408873966772,197.14161028180823,100.0,-0.17360687255859403
2017-03-25 20:42:00,58.0461540222168,58.85020185771739,80.43319862767271,100.41575421785052,10.127192948993889,197.19328308105506,100.0,-0.17360687255859408
2017-03-25 20:43:00,58.026923179626465,58.826922416686976,80.44871902465822,99.97106679280597,10.13194449742634,197.193283081055,100.0,-0.173606872558594
2017-03-25 20:44:00,58.0461540222168,58.846153259277294,80.39422893524171,100.12478446960466,10.155381560325626,197.19328308105497,100.0,-0.173606872558594
2017-03-25 20:45:00,58.07692337036133,58.876922607421854,80.37948506673179,100.33854115804012,10.147685114542652,197.19328308105503,100.0,-0.17360687255859406
2017-03-25 20:46:00,58.14711594581604,58.947115182876594,80.37499809265138,100.41503953933712,10.124131917953495,197.19328308105503,100.0,-0.17360687255859406
2017-03-25 20:47:00,58.22884702682497,59.0288462638855,80.33653831481934,100.25227880477907,10.11848956346513,197.3198814392087,100.0,-0.17360687255859406
2017-03-25 20:48:00,58.225641886393255,59.025641123453774,80.3632460700141,99.9614185757107,10.126929124196373,197.33796691894497,100.0,-0.17360687255859408
2017-03-25 20:49:00,58.24858394422031,59.048583181280854,80.29959307218853,100.0525408293072,10.126096574883704,197.33796691894494,100.0,-0.17360687255859408
2017-03-25 20:50:00,58.33461666107178,59.134615898132346,80.29807758331297,99.4873046875,10.140190958976754,197.33796691894497,100.0,-0.17360687255859406
2017-03-25 20:51:00,58.305770397186286,59.10576963424683,80.28365278244019,100.18717527389524,10.131944417953475,197.33796691894497,100.0,-0.17360687255859406
2017-03-25 20:52:00,58.3040735581342,59.10407279519473,80.23981610466453,100.27573529411751,10.144607824437768,197.09966412712538,100.0,-0.17360687255859406
2017-03-25 20:53:00,58.33286840265446,59.13286763971505,80.2307662963867,100.41035461425791,10.102272813970409,197.04859924316403,100.0,-0.173606872558594
2017-03-25 20:54:00,58.33077049255371,59.13076972961429,80.24615173339842,100.48177108764641,10.12569446563721,197.048599243164,100.0,-0.173606872558594
2017-03-25 20:55:00,58.33122298296761,59.13122222002815,80.24434257956112,100.17361046286203,10.151143635020528,197.04859924316403,100.0,-0.17360687255859406
2017-03-25 20:56:00,58.3538475036621,59.15384674072269,80.23668494591347,100.24038461538458,10.147969979506277,196.88166809082017,100.0,-0.17360687255859403
2017-03-25 20:57:00,58.345300462510835,59.145299699571424,80.23931418524847,100.20977952745226,10.152006096310089,196.61457824706997,100.0,-0.17360687255859408
2017-03-25 20:58:00,58.30059286264273,59.10059209970329,80.23668435903696,100.48076805701622,10.1266026863685,196.70360506497886,100.0,-0.17360687255859403
2017-03-25 20:59:00,58.234188927544515,59.034188164605034,80.2307662963867,100.38580279880097,10.13541671964856,196.75924682617193,100.0,-0.17360687255859408
2017-03-25 21:00:00,58.24273596869577,59.042735205756294,80.23504002888996,100.35445615980356,10.15007702509562,196.75924682617193,100.0,-0.17360687255859408
2017-03-25 21:01:00,58.34102694193522,59.141026178995794,80.23717689514159,100.70167732238775,10.127893606821683,196.75924682617196,100.0,-0.173606872558594
2017-03-25 21:02:00,58.36923217773437,59.16923141479494,80.2307662963867,100.49479064941406,10.131944719950342,196.73995768229176,100.0,-0.17360687255859406
2017-03-25 21:03:00,58.43077087402341,59.23077011108399,80.23668377216043,100.59094355656538,10.103632413423977,196.46990966796903,100.0,-0.17360687255859403
2017-03-25 21:04:00,58.43077087402341,59.23077011108399,80.27272657914594,100.61553122780528,10.125631332397454,196.81186329234745,100.0,-0.173606872558594
2017-03-25 21:05:00,58.43504439459904,59.23504363165963,80.25213495890299,100.35445615980356,10.1377313931783,197.33796691894497,100.0,-0.17360687255859408
2017-03-25 21:06:00,58.44725445338657,59.24725369044713,80.29120908464702,99.71168245588028,10.117063658578044,197.31729779924646,100.0,-0.17360687255859403
2017-03-25 21:07:00,58.42624596988452,59.22624520694509,80.29411809584673,99.57363173540901,10.1176467783311,197.40605343089368,100.0,-0.17360687255859406
2017-03-25 21:08:00,58.436688056358925,59.23668729341948,80.26627173790565,100.41065685565653,10.131410378676183,197.48265075683597,100.0,-0.17360687255859403
2017-03-25 21:09:00,58.371947120217705,59.17194635727828,80.26696777343749,100.1685055003447,10.143790918238018,197.27838942583904,100.0,-0.17360687255859406
2017-03-25 21:10:00,58.39230918884275,59.19230842590335,80.25640869140624,99.58043924967446,10.163772980372125,197.193283081055,100.0,-0.173606872558594
2017-03-25 21:11:00,58.454809427261345,59.25480866432191,80.2692289352417,99.93760967254637,10.161024153232571,196.90393066406298,100.0,-0.17360687255859406
2017-03-25 21:12:00,58.46697010713463,59.2669693441952,80.28959072337432,100.02297749238849,10.158088123097132,197.0060496610755,100.0,-0.17360687255859406
2017-03-25 21:13:00,58.51624128553601,59.31624052259656,80.28204854329427,100.08198293050133,10.172839164733901,196.93607923719654,100.0,-0.173606872558594
2017-03-25 21:14:00,58.51868329729353,59.31868253435406,80.32966995239258,99.77988488333564,10.16964272090367,196.6972460065568,100.0,-0.17360687255859403
2017-03-25 21:15:00,58.50769424438477,59.307693481445305,80.34615325927736,99.89420652389522,10.160590171813961,196.72307968139646,100.0,-0.17360687255859406
2017-03-25 21:16:00,58.518683297293535,59.31868253435406,80.31868198939732,99.82018770490367,10.169642789023273,196.5629108973911,100.0,-0.17360687255859403
2017-03-25 21:17:00,58.527937236585124,59.32793647364565,80.36841984799035,99.88578234220802,10.151315789473685,196.1044070595192,100.0,-0.17360687255859408
2017-03-25 21:18:00,58.57556780646829,59.375567043528825,80.38461303710939,99.46017789840698,10.14756935834885,195.75556373596217,100.0,-0.17360687255859406
2017-03-25 21:19:00,58.60598521762424,59.40598445468478,80.38461303710939,99.48640018039279,10.14930550257365,196.02784220377603,100.0,-0.17360687255859408
2017-03-25 21:20:00,58.5846176147461,59.38461685180661,80.38461303710939,99.45023091634114,10.149883985519411,196.25288899739587,100.0,-0.173606872558594
2017-03-25 21:21:00,58.60081200850639,59.4008112455669,80.39271023398952,99.91319515830591,10.160453043485935,196.48513553017077,100.0,-0.17360687255859408
2017-03-25 21:22:00,58.588891135321724,59.38889037238224,80.3974338107639,100.00482262505425,10.16087940004137,195.73044840494808,100.0,-0.17360687255859408
2017-03-25 21:23:00,58.537608888414184,59.3376081254747,80.41880120171442,100.09403779771577,10.157021575503878,195.6741841634117,100.0,-0.17360687255859408
2017-03-25 21:24:00,58.462445202995745,59.2624444400563,80.41176335951863,99.93617338292741,10.160539178287271,195.8912012436809,100.0,-0.17360687255859406
2017-03-25 21:25:00,58.400856229994005,59.200855467054595,80.44444571601021,99.73235109117296,10.182098600599511,196.30111694335972,100.0,-0.17360687255859408
2017-03-25 21:26:00,58.40814635332892,59.20814559038949,80.45248996510226,99.32342753690831,10.164623821482952,196.01034904928736,100.0,-0.17360687255859406
2017-03-25 21:27:00,58.37813909430252,59.17813833136309,80.44129622609994,99.70075065211248,10.164838891280326,196.18055725097688,100.0,-0.17360687255859408
2017-03-25 21:28:00,58.32980895042419,59.12980818748477,80.46154022216798,100.10850763320911,10.169270515441898,196.53320217132577,100.0,-0.17360687255859406
2017-03-25 21:29:00,58.28547117445204,59.085470411512574,80.41452874077692,100.11091825697152,10.167437871297217,196.0599899291992,100.0,-0.17360687255859408
2017-03-25 21:30:00,58.30059286264274,59.088757735032296,80.43786914532004,100.17695030799275,10.172008147606485,195.8355536827676,100.0,-0.17360687255859403
2017-03-25 21:31:00,58.315385818481445,59.115385055542,80.43269062042238,100.38519859313965,10.167968332767503,196.36139678955072,100.0,-0.17360687255859406
2017-03-25 21:32:00,58.276924133300795,59.067307949066176,80.47115182876585,100.57237434387194,10.162760376930224,197.04859924316403,100.0,-0.17360687255859406
2017-03-25 21:33:00,58.22307777404789,59.0230770111084,80.47692108154297,100.60329818725567,10.183333206176751,197.36689758300818,100.0,-0.173606872558594
2017-03-25 21:34:00,58.260440553937656,59.06043979099818,80.51648167201449,100.60143770490386,10.175098964146216,197.50331442696714,100.0,-0.17360687255859403
2017-03-25 21:35:00,58.23550385695239,59.03550309401291,80.47928795447716,99.93990560678331,10.181623752300563,197.0931243896485,100.0,-0.17360687255859403
2017-03-25 21:36:00,58.210989815848244,59.01098905290876,80.41758074079243,100.08060455322266,10.161705970764173,197.21395438058025,100.0,-0.173606872558594
2017-03-25 21:37:00,58.20000076293948,59.0,80.44711494445801,100.05425262451175,10.178819239139555,196.56032943725614,100.0,-0.17360687255859406
2017-03-25 21:38:00,58.20000076293948,59.0,80.44343970803655,99.96936169792627,10.179329984328323,196.8103108125574,100.0,-0.17360687255859406
2017-03-25 21:39:00,58.19145372178822,58.99145295884874,80.44871902465822,100.14226447211378,10.177083227369526,196.5583182440863,100.0,-0.17360687255859408
2017-03-25 21:40:00,58.128571919032495,58.928571156093064,80.43956048148019,100.14260973249176,10.162697996412009,196.86259133475167,100.0,-0.17360687255859403
2017-03-25 21:41:00,58.17008611891005,58.97008535597061,80.39743423461915,100.30382029215495,10.157021416558175,196.67887963189042,100.0,-0.17360687255859408
2017-03-25 21:42:00,58.1743596394857,58.974358876546226,80.3948694864909,100.44849446614586,10.161110814412451,197.46335347493493,100.0,-0.17360687255859406
2017-03-25 21:43:00,58.12307739257812,58.92307662963868,80.38008835736443,100.50040749942552,10.164215368383086,197.75497705796212,100.0,-0.17360687255859406
2017-03-25 21:44:00,58.09743626912434,58.897435506184905,80.37179374694826,100.45211219787609,10.181134223938,197.2656173706055,100.0,-0.173606872558594
2017-03-25 21:45:00,58.09510525790127,58.90209752863104,80.33566422895952,100.39062361283736,10.16035322709519,197.89036282626046,100.0,-0.173606872558594
2017-03-25 21:46:00,58.051282246907554,58.85128148396807,80.38461303710939,99.64120381673177,10.160648091634126,198.0324106852215,100.0,-0.17360687255859406
2017-03-25 21:47:00,58.0552038304946,58.855203067555124,80.35293893253103,99.52767495548024,10.180146890528064,197.92518525965062,100.0,-0.17360687255859406
2017-03-25 21:48:00,58.042105423776725,58.84210466083725,80.34007905658923,100.30838815789477,10.165935616744179,197.8709789075349,100.0,-0.17360687255859408
2017-03-25 21:49:00,58.01818188753996,58.818181124600464,80.29370672052556,100.48137664794926,10.181818008422846,196.83816528320312,100.0,-0.173606872558594
2017-03-25 21:50:00,57.973504172431085,58.77350340949163,80.3076934814453,99.88425996568466,10.160107983483208,196.7592510647243,100.0,-0.17360687255859408
2017-03-25 21:51:00,57.93303141874425,58.733030655804804,80.28959251852595,97.79156628777,10.186682813307826,196.32522672765398,100.0,-0.17360687255859406
2017-03-25 21:52:00,57.94999980926515,58.74999904632568,80.28845977783203,98.43750190734862,10.177083015441927,196.5060691833495,100.0,-0.173606872558594
2017-03-25 21:53:00,57.89230728149412,58.692306518554695,80.2307662963867,98.29452739042394,10.19240171769087,197.01456765567553,100.0,-0.17360687255859406
2017-03-25 21:54:00,57.8853142478249,58.685313484885484,80.25174643776633,99.52256913618608,10.154040423306544,198.1008051091976,100.0,-0.173606872558594
2017-03-25 21:55:00,57.85811911688908,58.658118353949675,80.24786122639972,98.43267822265625,10.179783821105966,198.04527282714864,100.0,-0.173606872558594
2017-03-25 21:56:00,57.80354954646183,58.603548783522406,80.2426018348107,98.24051724947415,10.159187977130584,197.4047405536357,100.0,-0.17360687255859403
2017-03-25 21:57:00,57.78579799945537,58.58579723651592,80.20709874079778,98.65785275972804,10.1837605696458,197.54941852276139,100.0,-0.17360687255859403
2017-03-25 21:58:00,57.76250028610229,58.56249952316286,80.2307662963867,100.26312875747678,10.155381858348852,197.91667175293003,100.0,-0.17360687255859406
2017-03-25 21:59:00,57.728845596313484,58.528844833374016,80.1923065185547,99.64735317230225,10.17751729488372,197.65445232391357,100.0,-0.17360687255859406
2017-03-25 22:00:00,57.714170355545846,58.51416959260639,80.15789513838921,99.69846504612973,10.135233879089352,197.4978798314145,100.0,-0.17360687255859408
2017-03-25 22:01:00,57.661540985107415,58.461540222167976,80.16289610021256,99.3744888305664,10.159313594593723,197.46562374339373,100.0,-0.17360687255859406
2017-03-25 22:02:00,57.62857382638113,58.428573063441675,80.13186754499166,97.93526894705636,10.121031897408628,197.6893223353793,100.0,-0.173606872558594
2017-03-25 22:03:00,57.70961594581604,58.50961518287659,80.14423036575319,100.36621093749999,10.154079675674447,197.95283794403088,100.0,-0.17360687255859406
2017-03-25 22:04:00,57.791092521265924,58.591091758326506,80.15384674072268,100.23072132311371,10.144736791911873,197.7796116879115,100.0,-0.17360687255859408
2017-03-25 22:05:00,57.84903788566587,58.64422941207887,80.10576820373537,100.02984285354621,10.165364265441907,198.01613140106193,100.0,-0.17360687255859406
2017-03-25 22:06:00,57.89743550618487,58.69743474324545,80.10256195068361,99.76273345947266,10.160647837320974,198.03240661621075,100.0,-0.17360687255859406
2017-03-25 22:07:00,57.90879086085726,58.708790097917834,80.0879113333566,100.16740907941544,10.160714285714278,197.70998927525144,100.0,-0.17360687255859403
2017-03-25 22:08:00,57.907691955566385,58.70769119262696,80.0,100.01446838378901,10.152777608235686,197.4054860432944,100.0,-0.17360687255859406
2017-03-25 22:09:00,57.95961523056031,58.75961446762084,80.05768966674806,98.84168767929077,10.166232407093053,197.48265075683597,100.0,-0.17360687255859406
2017-03-25 22:10:00,57.98733026841107,58.78732950547161,80.03619743795957,99.2110900878906,10.162989952984976,197.78902210908777,100.0,-0.17360687255859406
2017-03-25 22:11:00,57.95961523056029,58.759614467620835,80.0,99.30555629730223,10.164930224418638,198.206024169922,100.0,-0.173606872558594
2017-03-25 22:12:00,57.95961523056031,58.759614467620835,80.0,100.06781768798827,10.142795145511625,198.2602767944337,100.0,-0.17360687255859406
2017-03-25 22:13:00,57.89230728149412,58.692306518554695,79.96923217773437,98.9062494913737,10.17731488545736,198.64004516601605,100.0,-0.17360687255859406
2017-03-25 22:14:00,57.954807519912706,58.75480675697326,79.96634769439697,98.73860454559326,10.171874761581423,198.30548667907726,100.0,-0.17360687255859406
2017-03-25 22:15:00,58.02211546897888,58.822114706039415,79.93750190734862,98.33713245391846,10.171006917953495,198.20602416992193,100.0,-0.17360687255859406
2017-03-25 22:16:00,58.07179514567057,58.87179438273111,79.92820841471352,99.82638804117829,10.165740458170593,198.1963785807292,100.0,-0.17360687255859406
2017-03-25 22:17:00,58.05042754279243,58.850426779852945,79.95726691351996,99.24045054117839,10.165509064992277,198.20602416992193,100.0,-0.17360687255859408
2017-03-25 22:18:00,58.05470106336806,58.854700300428576,79.991453382704,98.91010623508029,10.185184955596942,198.19798617892798,100.0,-0.17360687255859406
2017-03-25 22:19:00,58.09349148090068,58.89349071796123,79.94082935039812,98.99172093318059,10.184828831599317,198.23940922663755,100.0,-0.17360687255859403
2017-03-25 22:20:00,58.114980195697974,58.91497943275854,79.91093123586553,98.97432548121402,10.187499799226474,198.28216552734352,100.0,-0.17360687255859408
2017-03-25 22:21:00,58.06390556922326,58.86390480628378,79.89941054124097,99.27884439321664,10.18856833531307,198.20602416992193,100.0,-0.17360687255859403
2017-03-25 22:22:00,57.985714231218616,58.78571346827914,79.90659604753765,99.79538563319618,10.186507838112972,198.20602416992193,100.0,-0.17360687255859403
2017-03-25 22:23:00,57.90085432264539,58.70085355970596,79.9017122056749,99.81674448649086,10.187499894036193,198.20602416992193,100.0,-0.17360687255859408
2017-03-25 22:24:00,57.96282037099201,58.76281960805256,79.90384864807127,99.80830637613941,10.203124920527141,198.20602416992196,100.0,-0.173606872558594
2017-03-25 22:25:00,58.01781383313631,58.81781307019684,79.86324776543509,99.78780916002063,10.182870335049117,198.20602416992193,100.0,-0.17360687255859408
2017-03-25 22:26:00,58.07912118094308,58.8791204180036,79.89743601481116,99.34317118326823,10.213888804117838,198.20602416992193,100.0,-0.17360687255859406
2017-03-25 22:27:00,58.13212720085592,58.93212643791648,79.92760153377756,98.50898652918198,10.19076779309441,198.20602416992193,100.0,-0.17360687255859406
2017-03-25 22:28:00,58.15055002485004,58.95054926191058,79.9615385872977,98.82192393711634,10.199900763375428,198.08201599121114,100.0,-0.17360687255859403
2017-03-25 22:29:00,58.14444499545627,58.94444423251683,79.97863345675998,99.98553254869245,10.187885708279076,197.91667175293003,100.0,-0.17360687255859408
2017-03-25 22:30:00,58.1349117572491,58.934910994309654,79.97041555551382,99.61939004751352,10.224359072171723,197.91667175293,100.0,-0.17360687255859403
2017-03-25 22:31:00,58.14505549839565,58.94505473545621,79.94505746023994,99.27455248151504,10.204364776611328,197.91667175292997,100.0,-0.173606872558594
2017-03-25 22:32:00,58.15299203660753,58.952991273668076,79.96581353081598,99.06683985392253,10.217978477478027,197.91667175293003,100.0,-0.17360687255859408
2017-03-25 22:33:00,58.143590291341155,58.9435895284017,79.95384826660155,99.36053161621093,10.185019561222619,197.87533787318657,100.0,-0.17360687255859403
2017-03-25 22:34:00,58.09011023385183,58.89010947091238,79.97802298409599,98.9490329197475,10.216203816731774,197.91667175293003,100.0,-0.17360687255859406
2017-03-25 22:35:00,58.13212720085592,58.93212643791648,79.98642596076516,99.21109098546646,10.19526116988238,197.91667175293003,100.0,-0.17360687255859406
2017-03-25 22:36:00,58.14230823516845,58.94230747222901,80.0,99.11838102340698,10.221788287162783,197.91667175293003,100.0,-0.17360687255859406
2017-03-25 22:37:00,58.22051366170249,59.02051289876302,80.0051279703776,99.33449147542316,10.206944084167478,197.91667175293003,100.0,-0.17360687255859403
2017-03-25 22:38:00,58.28875849797176,59.0887577350323,80.03550192025992,99.25213799109828,10.218483044550972,197.91667175293,100.0,-0.17360687255859403
2017-03-25 22:39:00,58.30059286264274,59.10059209970328,80.05916947584888,99.56597254826472,10.19497856727013,198.01682692307682,100.0,-0.17360687255859403
2017-03-25 22:40:00,58.3538475036621,59.15384674072269,80.05916888897238,99.15865267240085,10.18696564894456,198.06134033203097,100.0,-0.17360687255859403
2017-03-25 22:41:00,58.353847503662095,59.153846740722685,80.03418646918402,99.57079484727646,10.172067695193823,198.0613403320309,100.0,-0.17360687255859408
2017-03-25 22:42:00,58.3538475036621,59.15384674072269,80.02747235979352,99.63727624075753,10.188987800053178,198.06134033203097,100.0,-0.17360687255859403
2017-03-25 22:43:00,58.3538475036621,59.153846740722685,80.07179463704429,99.62384287516277,10.162499872843426,198.06134033203094,100.0,-0.17360687255859406
2017-03-25 22:44:00,58.33247990078395,59.132479137844534,80.12393188476564,99.51533550686307,10.190200487772632,198.0613403320309,100.0,-0.17360687255859408
2017-03-25 22:45:00,58.255556530422645,59.055555767483185,80.11965688069662,99.5225681728787,10.144675890604647,198.0613403320309,100.0,-0.17360687255859408
2017-03-25 22:46:00,58.20961618423464,59.009615421295166,80.10576725006105,99.70431900024414,10.171874940395345,198.06134033203094,100.0,-0.17360687255859406
2017-03-25 22:47:00,58.18816639826851,58.988165635329025,80.10650752140927,99.7796472402719,10.144230769230775,198.06134033203097,100.0,-0.17360687255859403
2017-03-25 22:48:00,58.31538581848145,59.115385055542,80.1410261789958,98.92677029696378,10.172348369251601,198.061340332031,100.0,-0.173606872558594
2017-03-25 22:49:00,58.3538475036621,59.15384674072268,80.15384674072268,99.19270680745443,10.153240712483722,198.06134033203094,100.0,-0.17360687255859406
2017-03-25 22:50:00,58.39838208650286,59.198381323563446,80.15789513838921,99.27814363178454,10.1673977500514,198.0613403320309,100.0,-0.17360687255859408
2017-03-25 22:51:00,58.43931791517467,59.23931715223526,80.16239335801868,99.49363454182941,10.168981393178324,198.0613403320309,100.0,-0.17360687255859408
2017-03-25 22:52:00,58.426722275583344,59.22672151264393,80.19837871350741,99.4289117110403,10.167763007314583,198.0613403320309,100.0,-0.17360687255859408
2017-03-25 22:53:00,58.4366880563589,59.23668729341948,80.20709874079778,99.64276240422176,10.158119275019745,197.98900604248027,100.0,-0.17360687255859403
2017-03-25 22:54:00,58.430770874023416,59.23077011108399,80.16923014322919,99.36053059895835,10.158796246846514,197.5405141194662,100.0,-0.17360687255859406
2017-03-25 22:55:00,58.43077087402341,59.23077011108399,80.16568051851715,99.24545816274791,10.171474163348863,196.74811847393332,100.0,-0.17360687255859403
2017-03-25 22:56:00,58.484617233276346,59.284616470336914,80.1923065185547,99.54861068725587,10.17083292007448,196.78818359375018,100.0,-0.173606872558594
2017-03-25 22:57:00,58.507694244384766,59.30769348144531,80.2307662963867,99.33753565738076,10.179824327167719,196.85062609220836,100.0,-0.17360687255859408
2017-03-25 22:58:00,58.49959704750463,59.299596284565176,80.23886389481393,99.47002852590461,10.176534753096735,196.87347090871748,100.0,-0.17360687255859408
2017-03-25 22:59:00,58.496705191476,59.29670442853654,80.26373563493999,99.27455248151507,10.197916507720949,196.85225786481618,100.0,-0.17360687255859403
2017-03-25 23:00:00,58.43589909871417,59.23589833577475,80.25128122965495,99.07986094156901,10.182407188415546,196.62422281901053,100.0,-0.17360687255859406
2017-03-25 23:01:00,58.368270635604844,59.16826987266543,80.25961399078368,98.996310710907,10.193576216697698,196.75924682617193,100.0,-0.17360687255859406
2017-03-25 23:02:00,58.3221731746898,59.122172411750356,80.23981655345243,99.25449236701516,10.17769589143641,196.75924682617193,100.0,-0.17360687255859406
2017-03-25 23:03:00,58.268377092149535,59.068376329210054,80.2307662963867,99.59731886121962,10.184799194335932,196.75924682617193,100.0,-0.17360687255859408
2017-03-25 23:04:00,58.27307796478273,59.07307720184326,80.30384483337403,99.71354179382324,10.174305391311634,196.75924682617193,100.0,-0.17360687255859408
2017-03-25 23:05:00,58.371599050668564,59.17159828772914,80.33136103703426,99.50587698129507,10.198717850905208,196.75924682617193,100.0,-0.17360687255859403
2017-03-25 23:06:00,58.41267125746782,59.21267049452839,80.29411764705881,99.50980287439683,10.19526145037484,196.75924682617193,100.0,-0.17360687255859406
2017-03-25 23:07:00,58.480544819551355,59.2805440566119,80.29864142922794,99.41789245605467,10.203431241652552,196.75924682617193,100.0,-0.17360687255859406
2017-03-25 23:08:00,58.53031876507927,59.32126819386201,80.3574640610639,99.27236355052275,10.194035698385793,196.75924682617193,100.0,-0.17360687255859406
2017-03-25 23:09:00,58.575002193450935,59.37500143051145,80.36538219451906,99.59309911727905,10.197048425674435,196.75924682617193,100.0,-0.17360687255859406
2017-03-25 23:10:00,58.48205312093097,59.28205235799154,80.38461303710939,99.18981424967448,10.1834490299225,196.54224395751976,100.0,-0.173606872558594
2017-03-25 23:11:00,58.453847885131815,59.25384712219238,80.37692108154297,99.47048568725587,10.185416507720952,196.469909667969,100.0,-0.173606872558594
2017-03-25 23:12:00,58.52211737632751,59.322116613388054,80.37499809265138,99.47102785110472,10.1866319179535,196.46990966796906,100.0,-0.17360687255859406
2017-03-25 23:13:00,58.5846176147461,59.38461685180662,80.36922912597657,99.609375,10.197684987386065,196.46990966796906,100.0,-0.17360687255859406
2017-03-25 23:14:00,58.576925277709975,59.37692451477047,80.34615325927734,100.00434112548831,10.181249809265159,196.29629821777348,100.0,-0.173606872558594
2017-03-25 23:15:00,58.541348218917854,59.34134745597838,80.35576820373535,100.05967807769763,10.195746302604668,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 23:16:00,58.413019327016954,59.21301856407753,80.36094665527344,100.13688600980322,10.16399552271916,195.89120483398395,100.0,-0.17360687255859403
2017-03-25 23:17:00,58.38181963833893,59.181818875399536,80.39160711115058,99.968434420499,10.203282529657544,195.89120483398395,100.0,-0.173606872558594
2017-03-25 23:18:00,58.41457648026314,59.21457571732372,80.37246784410979,100.6304819207443,10.163742617556917,195.89120483398395,100.0,-0.17360687255859408
2017-03-25 23:19:00,58.48205312093098,59.28205235799154,80.3948694864909,100.5179412841796,10.190277608235673,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 23:20:00,58.57870043241061,59.378699669471125,80.42603478064906,99.676148047814,10.17200829432563,195.89120483398395,100.0,-0.17360687255859403
2017-03-25 23:21:00,58.612090247017996,59.41208948407853,80.4340662275042,99.45436423165458,10.180059296744208,195.89120483398395,100.0,-0.17360687255859403
2017-03-25 23:22:00,58.620816847857306,59.420816084917846,80.44796483656941,99.4919325884651,10.173610799452845,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 23:23:00,58.61629194371841,59.41629118077895,80.42986387365006,99.70384036793428,10.17320240245146,195.7550327076634,100.0,-0.17360687255859406
2017-03-25 23:24:00,58.5936674230239,59.39366666008442,80.44796393899357,99.70128676470588,10.181372305926162,195.72099124684078,100.0,-0.17360687255859406
2017-03-25 23:25:00,58.593164655897354,59.39316389295789,80.40598085191516,99.80709881252716,10.164351675245506,195.67418670654308,100.0,-0.17360687255859408
2017-03-25 23:26:00,58.603848457336426,59.403847694396966,80.44711399078369,99.62022590637207,10.197916507720949,195.60185241699205,100.0,-0.17360687255859406
2017-03-25 23:27:00,58.6027172313017,59.402716468362236,80.48416182574104,99.69107459573186,10.18586573881261,195.61887224982758,100.0,-0.17360687255859406
2017-03-25 23:28:00,58.58461761474611,59.38461685180661,80.48290464613173,98.92216449313693,10.190586143069797,195.7706349690757,100.0,-0.17360687255859408
2017-03-25 23:29:00,58.52793723658512,59.32793647364565,80.50607219495271,99.17991437410052,10.187499749033078,195.89120483398395,100.0,-0.17360687255859408
2017-03-25 23:30:00,58.44434558644012,59.2443448235007,80.52488528980928,99.14726347081802,10.173611023846805,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 23:31:00,58.421721065745615,59.22172030280619,80.49321208280675,99.70128586713001,10.195261282079358,195.3465414608226,100.0,-0.17360687255859406
2017-03-25 23:32:00,58.422223832872156,59.21794954935711,80.49999957614475,99.86255857679576,10.18595663706462,195.66615295410134,100.0,-0.17360687255859408
2017-03-25 23:33:00,58.48718134562174,59.28718058268228,80.4820521036784,99.91030069986977,10.189814631144213,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 23:34:00,58.55746818991268,59.357467426973216,80.46153887580424,99.69617955824909,10.194035698385804,195.89120483398395,100.0,-0.17360687255859406
2017-03-25 23:35:00,58.57179705301922,59.37179629007973,80.525639851888,99.10783174302843,10.190972169240316,195.8349414401581,100.0,-0.17360687255859408
2017-03-25 23:36:00,58.631955073429985,59.431954310490525,80.52070911114032,99.20539562518778,10.198717704186068,195.49055715707664,100.0,-0.17360687255859403
2017-03-25 23:37:00,58.649706326998185,59.449705564058746,80.53254288893478,99.58266507662259,10.200320317195017,195.50168668306816,100.0,-0.17360687255859403
2017-03-25 23:38:00,58.65249117682961,59.45249041389017,80.50678612204159,99.69107459573182,10.196486809674434,195.55078753303087,100.0,-0.17360687255859406
2017-03-25 23:39:00,58.64102783203124,59.4410270690918,80.53845977783202,99.54861094156901,10.195370101928733,195.43787943522173,100.0,-0.17360687255859406
2017-03-25 23:40:00,58.64796627269071,59.44796550975126,80.52940996955421,99.41789200726677,10.202614223255829,195.457168579102,100.0,-0.17360687255859406
2017-03-25 23:41:00,58.653848648071275,59.45384788513185,80.53845977783202,99.25564079284668,10.196874904632578,195.7248207092288,100.0,-0.17360687255859408
2017-03-25 23:42:00,58.647554917768986,59.447554154829554,80.53845977783202,99.44365553422405,10.199494882063446,195.66760670055072,100.0,-0.173606872558594
2017-03-25 23:43:00,58.621055000706725,59.42105423776727,80.52226538407174,99.11823875025699,10.209795349522642,195.457168579102,100.0,-0.17360687255859408
2017-03-25 23:44:00,58.524177823747905,59.329671587262816,80.51098741803851,99.94109725952148,10.1894839831761,195.457168579102,100.0,-0.17360687255859403
2017-03-25 23:45:00,58.464424848556504,59.26442408561707,80.48557567596436,100.14377212524418,10.199218690395357,195.4300432205204,100.0,-0.17360687255859406
2017-03-25 23:46:00,58.47564284006754,59.27564207712808,80.47435696919759,99.96383221944167,10.199073791503897,195.384834289551,100.0,-0.173606872558594
2017-03-25 23:47:00,58.56538677215577,59.36538600921627,80.51922893524169,99.86436653137208,10.208333373069776,195.47525405883823,100.0,-0.173606872558594
2017-03-25 23:48:00,58.63162634107802,59.431625578138565,80.53845977783202,99.32966740926106,10.221836566925065,196.590463426378,100.0,-0.17360687255859408
2017-03-25 23:49:00,58.700001080830894,59.50000031789145,80.493590037028,99.21151733398438,10.203124999999991,196.75925318400058,100.0,-0.173606872558594
2017-03-25 23:50:00,58.721979141235344,59.52197837829591,80.48901258196149,98.90562983921595,10.2113093648638,196.86259242466554,100.0,-0.17360687255859403
2017-03-25 23:51:00,58.742987240062035,59.542986477122604,80.50226233987247,99.05535080853629,10.200571733362535,196.45288444967835,100.0,-0.17360687255859406
2017-03-25 23:52:00,58.69450732639857,59.49450656345913,80.516482761928,99.15984616960796,10.216765812465107,196.59391021728487,100.0,-0.17360687255859403
2017-03-25 23:53:00,58.68583137110659,59.48583060816715,80.49392740350021,99.26215161775288,10.207602149561826,200.16294780530438,100.0,-0.17360687255859408
2017-03-25 23:54:00,58.66606566485236,59.46606490191292,80.48416362089269,98.9710989559398,10.219362707699041,204.67387659409502,100.0,-0.17360687255859408
2017-03-25 23:55:00,58.72036316815544,59.520362405216005,80.47963894114775,98.90216423483457,10.214460821712702,203.8568842270795,100.0,-0.17360687255859406
2017-03-25 23:56:00,58.7088772700383,59.508876507098876,80.50295961820163,98.7747063269982,10.221153919513409,202.99145273061893,100.0,-0.17360687255859403
2017-03-25 23:57:00,58.65726746453178,59.45726670159235,80.47436014811198,98.82089106241862,10.217592557271317,202.07208082411,100.0,-0.17360687255859408
2017-03-25 23:58:00,58.578700432410606,59.37869966947114,80.47337458683894,98.79473935640775,10.214209336500886,201.03275709885827,100.0,-0.17360687255859403
2017-03-25 23:59:00,58.516241285536026,59.31624052259656,80.482906765408,99.00414657592773,10.205246925353999,200.47260030110698,100.0,-0.17360687255859408
2017-03-26 00:00:00,58.491210665021626,59.29120990208217,80.46154022216798,98.6204103742327,10.227678775787352,199.7044459751675,100.0,-0.17360687255859403
2017-03-26 00:01:00,58.548180228785476,59.34817946584599,80.46153941907382,99.11366914447986,10.220394887422264,198.99031548751026,100.0,-0.17360687255859408
2017-03-26 00:02:00,58.60659572056362,59.406594957624144,80.51098796299526,99.14434650966099,10.240575313568096,198.54704611642018,100.0,-0.17360687255859403
2017-03-26 00:03:00,58.65562380277193,59.45562303983249,80.52662600003754,99.19537764329178,10.22115384615383,198.13924466646614,100.0,-0.17360687255859403
2017-03-26 00:04:00,58.66154098510741,59.46154022216798,80.53845977783202,99.29591115315753,10.2229937447442,197.8041517469618,100.0,-0.173606872558594
2017-03-26 00:05:00,58.66154098510741,59.46154022216798,80.53845977783202,99.15123409695096,10.229552533891457,197.06468031141512,100.0,-0.17360687255859408
2017-03-26 00:06:00,58.661540985107415,59.461540222167976,80.54326772689818,99.06412696838379,10.221354246139539,196.77733135223394,100.0,-0.17360687255859406
2017-03-26 00:07:00,58.661540985107415,59.461540222167976,80.52747181483677,98.76612200055804,10.234126976558136,196.90392303466797,100.0,-0.17360687255859403
2017-03-26 00:08:00,58.70678778255687,59.50678701961741,80.54751003489774,98.7974884930779,10.208741692935728,196.88691083122737,100.0,-0.17360687255859406
2017-03-26 00:09:00,58.76730775833129,59.56730699539188,80.52884483337401,98.75759696960449,10.218750119209288,196.30714416503923,100.0,-0.173606872558594
2017-03-26 00:10:00,58.78974321153427,59.589742448594876,80.55555555555554,98.63040161132815,10.221450699700247,196.01980251736134,100.0,-0.173606872558594
2017-03-26 00:11:00,58.70000139872232,59.50000063578289,80.53418731689453,98.88599607679579,10.233796543545196,196.19662560356994,100.0,-0.17360687255859408
2017-03-26 00:12:00,58.72403812408448,59.52403736114501,80.52884483337401,98.9339199066162,10.223958492279039,196.4970293045045,100.0,-0.17360687255859406
2017-03-26 00:13:00,58.65641250610351,59.45641174316407,80.53846130371092,98.95833587646484,10.231944592793775,195.56327209472667,100.0,-0.17360687255859406
2017-03-26 00:14:00,58.588891135321724,59.38889037238227,80.525639851888,99.08130815294055,10.228781170315214,195.06334092881914,100.0,-0.17360687255859408
2017-03-26 00:15:00,58.550429450141074,59.35042868720159,80.52136696709526,98.7244406806098,10.223765585157613,195.28034803602455,100.0,-0.17360687255859408
2017-03-26 00:16:00,58.61346387863159,59.41346311569212,80.52884578704834,98.77929830551149,10.214843630790718,194.9688940048217,100.0,-0.17360687255859406
2017-03-26 00:17:00,58.65726746453178,59.45726670159235,80.52136654324,99.05478413899739,10.231867366366917,194.59715949164476,100.0,-0.17360687255859408
2017-03-26 00:18:00,58.69572745429145,59.495726691352,80.51709323459201,99.02826012505425,10.234182304806179,194.5167821248371,100.0,-0.17360687255859408
2017-03-26 00:19:00,58.7344139500668,59.53846168518069,80.53418689303926,99.24045138888889,10.241126590304894,195.1437132093641,100.0,-0.17360687255859408
2017-03-26 00:20:00,58.74807691574097,59.538461049397796,80.53845977783202,99.18499162462021,10.229938401116257,195.2964257134331,100.0,-0.173606872558594
2017-03-26 00:21:00,58.69704319880558,59.49704243586616,80.53845977783202,99.23544311523438,10.225961758540219,194.1439678485576,100.0,-0.17360687255859403
2017-03-26 00:22:00,58.72488807229434,59.52488730935491,80.54298490636488,98.55749691233916,10.23284345514635,194.121057846967,100.0,-0.17360687255859406
2017-03-26 00:23:00,58.75128258599174,59.55128182305233,80.53845977783202,99.07166205512152,10.220293256971573,194.35603417290588,100.0,-0.17360687255859408
2017-03-26 00:24:00,58.7769227027893,59.57692193984987,80.53845977783202,99.4194860458374,10.219184041023249,194.0375509262086,100.0,-0.17360687255859406
2017-03-26 00:25:00,58.71099008832659,59.51098932538714,80.53845977783202,99.48846653529574,10.211805752345507,194.71313149588454,100.0,-0.17360687255859403
2017-03-26 00:26:00,58.64017338222928,59.440172619289825,80.53846020168727,99.42370605468749,10.225694603390162,195.66615295410148,100.0,-0.17360687255859408
2017-03-26 00:27:00,58.55294328577378,59.35294252283432,80.53845977783202,99.33363791073069,10.218545801499301,195.6358911850873,100.0,-0.17360687255859406
2017-03-26 00:28:00,58.48846340179443,59.28846263885497,80.5448703765869,99.2802359263102,10.214120229085282,195.143714904785,100.0,-0.173606872558594
2017-03-26 00:29:00,58.436688056358896,59.23668729341948,80.55029472937949,99.19537823016827,10.21741448915923,195.713138286884,100.0,-0.17360687255859403
2017-03-26 00:30:00,58.380996928495506,59.18099616555608,80.54751048368564,98.31495172837201,10.208741636837244,195.6358902875116,100.0,-0.17360687255859406
2017-03-26 00:31:00,58.39457164091221,59.194570877972794,80.58371151194852,98.87152817670037,10.200571621165547,194.92953850241256,100.0,-0.17360687255859406
2017-03-26 00:32:00,58.4237778403542,59.22377707741478,80.59440751509231,99.11221590909089,10.200757373463027,194.57596934925448,100.0,-0.173606872558594
2017-03-26 00:33:00,58.52211737632751,59.322116613388054,80.56730747222899,99.21061086654663,10.199218451976773,194.4354104995726,100.0,-0.17360687255859406
2017-03-26 00:34:00,58.5846176147461,59.38461685180661,80.55029472937949,97.89997335580678,10.216880284822915,194.2886422964242,100.0,-0.17360687255859403
2017-03-26 00:35:00,58.65055193219865,59.450551169259214,80.54395457676478,98.31969179425921,10.197916371481764,193.72107042585134,100.0,-0.17360687255859403
2017-03-26 00:36:00,58.66154098510741,59.46154022216798,80.5615379333496,98.0164924621582,10.200000095367459,193.44618072509797,100.0,-0.173606872558594
2017-03-26 00:37:00,58.647117376327515,59.45192432403564,80.58653926849364,98.4212236404419,10.210937261581423,193.68490028381356,100.0,-0.17360687255859406
2017-03-26 00:38:00,58.661540985107415,59.461540222167976,80.58791296822683,97.50744192940849,10.217261927468428,194.7647999354771,100.0,-0.17360687255859403
2017-03-26 00:39:00,58.661540985107415,59.461540222167976,80.60839358243074,96.99731653386897,10.220959663391112,195.1809817227447,100.0,-0.173606872558594
2017-03-26 00:40:00,58.62692527770996,59.4269245147705,80.6000015258789,97.1440963745117,10.229514122009267,194.7048629760744,100.0,-0.17360687255859408
2017-03-26 00:41:00,58.52051480611166,59.32051404317219,80.5982920328776,99.07166290283206,10.201774597167962,194.88651445176828,100.0,-0.17360687255859408
2017-03-26 00:42:00,58.413676791720896,59.21367602878148,80.58119710286456,98.90046140882704,10.213734414842397,195.4652133517795,100.0,-0.17360687255859408
2017-03-26 00:43:00,58.42596316337584,59.225962400436416,80.5913472175598,98.23133611679077,10.225694656372058,195.7374849319456,100.0,-0.17360687255859406
2017-03-26 00:44:00,58.54359181722006,59.34359105428059,80.58974456787108,98.20312499999999,10.222222391764328,195.9297841389971,100.0,-0.17360687255859406
2017-03-26 00:45:00,58.584617614746094,59.384616851806605,80.6068394978841,97.1739968193902,10.222993956671802,195.89119805230044,100.0,-0.173606872558594
2017-03-26 00:46:00,58.60865616798401,59.40865540504454,80.58461608886718,98.77893524169922,10.219444529215506,195.61149698893217,100.0,-0.17360687255859406
2017-03-26 00:47:00,58.661540985107415,59.461540222167976,80.5659337724958,99.23425020490374,10.206348964146198,195.59151894705613,100.0,-0.17360687255859403
2017-03-26 00:48:00,58.66154098510741,59.46154022216798,80.54700724283853,99.0740737915039,10.214891910552971,195.60185072157108,100.0,-0.17360687255859408
2017-03-26 00:49:00,58.65192556381225,59.4519248008728,80.54807519912718,99.41406154632568,10.214409589767461,196.22576713562046,100.0,-0.17360687255859406
2017-03-26 00:50:00,58.6260378910945,59.42603712815504,80.53845977783202,99.1085733266977,10.21794869349554,196.51441838191093,100.0,-0.17360687255859403
2017-03-26 00:51:00,58.588891135321724,59.38889037238226,80.54700724283853,99.08130984836154,10.222608142428937,195.60988786485464,100.0,-0.17360687255859408
2017-03-26 00:52:00,58.51410452524821,59.31410376230874,80.55769157409667,98.99088541666667,10.211226781209316,195.49334462483716,100.0,-0.173606872558594
