RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-26 00:53:00,58.42596316337585,59.221154689788825,80.56730794906615,98.83083724975586,10.197482407093055,195.05932235717745,100.0,-0.17360687255859406
2017-03-26 00:54:00,58.40085622999402,59.200855467054595,80.54273478190103,99.35860358344183,10.20756143993802,195.23212687174467,100.0,-0.17360687255859408
2017-03-26 00:55:00,58.440386295318596,59.240385532379165,80.54326915740967,99.70431900024414,10.202690780162817,195.4571704864505,100.0,-0.17360687255859406
2017-03-26 00:56:00,58.53728015606219,59.337279393122735,80.54437725360575,99.5893425574669,10.189636597266553,195.90232966496384,100.0,-0.17360687255859403
2017-03-26 00:57:00,58.56813403538296,59.36813327244348,80.52747126988001,99.48226601736886,10.203372750963483,195.7671944754463,100.0,-0.17360687255859403
2017-03-26 00:58:00,58.62735282050239,59.42735205756292,80.53845977783202,99.58767318725586,10.198688030242916,196.180557250977,100.0,-0.17360687255859408
2017-03-26 00:59:00,58.65641276041666,59.45641199747722,80.5282033284505,98.70080922444662,10.236574300130213,196.180557250977,100.0,-0.17360687255859406
2017-03-26 01:00:00,58.63846397399901,59.43846321105957,80.50769042968749,98.73697967529297,10.231944656372061,196.3975677490235,100.0,-0.173606872558594
2017-03-26 01:01:00,58.60598521762424,59.40598445468478,80.51281865437824,98.61111068725586,10.229938560061989,196.57438913981136,100.0,-0.17360687255859408
2017-03-26 01:02:00,58.64796627269071,59.44796550975127,80.50226054472081,98.7413195441751,10.235703019534855,196.32522583007807,100.0,-0.17360687255859406
2017-03-26 01:03:00,58.62051518758138,59.42051442464192,80.47179463704427,98.97280069986981,10.232407824198415,196.31558329264342,100.0,-0.17360687255859406
2017-03-26 01:04:00,58.560326024105684,59.35222806428607,80.46558781674034,98.33927234850432,10.225877460680522,196.27954262181362,100.0,-0.17360687255859408
2017-03-26 01:05:00,58.469232559204094,59.269231796264656,80.46153967721123,98.74441909790038,10.235119410923557,195.9532056535991,100.0,-0.17360687255859403
2017-03-26 01:06:00,58.46035678570085,59.27219038743239,80.44378779484677,98.5176268357497,10.233974603506233,196.12490727351252,100.0,-0.17360687255859403
2017-03-26 01:07:00,58.552943285773786,59.35294252283432,80.45248996510226,99.08088235294117,10.24346402112174,196.5464989157283,100.0,-0.17360687255859406
2017-03-26 01:08:00,58.63162634107802,59.43162557813855,80.46581353081598,99.623843299018,10.231096055772575,196.1966256035699,100.0,-0.17360687255859408
2017-03-26 01:09:00,58.6145322587755,59.41453149583603,80.46581353081598,99.62143113878038,10.229552745819085,195.65811157226574,100.0,-0.17360687255859408
2017-03-26 01:10:00,58.661540985107415,59.461540222167976,80.46153963529149,99.73624420166014,10.21153831481936,195.8689422607422,100.0,-0.17360687255859403
2017-03-26 01:11:00,58.661540985107415,59.461540222167976,80.45562215951774,100.04674236591042,10.198717704186084,195.4571791428783,100.0,-0.17360687255859403
2017-03-26 01:12:00,58.65701608096851,59.45701531802907,80.45248951631436,99.92340716193704,10.214052144218899,195.5337694953469,100.0,-0.17360687255859406
2017-03-26 01:13:00,58.70000076293945,59.5,80.44505582536972,99.64657865251812,10.219742093767422,195.4675031389513,100.0,-0.17360687255859403
2017-03-26 01:14:00,58.71479298518255,59.51479222224308,80.4497040968675,99.24879925067606,10.241987155033977,195.44604492187503,100.0,-0.17360687255859403
2017-03-26 01:15:00,58.661540985107415,59.461540222167976,80.46153913225446,99.1040425981794,10.243551594870423,195.02314758300798,100.0,-0.17360687255859403
2017-03-26 01:16:00,58.60598521762424,59.40598445468478,80.43162324693469,99.11265436808269,10.231867366366918,195.3125,100.0,-0.17360687255859408
2017-03-26 01:17:00,58.535666379061624,59.335665616122135,80.4265726262873,99.26215293190694,10.24494960091331,195.3125,100.0,-0.173606872558594
2017-03-26 01:18:00,58.56813403538296,59.36813327244347,80.46153967721123,99.03273827689034,10.23958335603985,195.40550122942273,100.0,-0.17360687255859403
2017-03-26 01:19:00,58.5948740641276,59.394873301188134,80.45641174316408,98.6487258911133,10.2259261449178,195.33178914388026,100.0,-0.17360687255859406
2017-03-26 01:20:00,58.64970662043644,59.449705857497,80.46154022216798,98.35069392277644,10.217948693495531,195.02314875676092,100.0,-0.17360687255859403
2017-03-26 01:21:00,58.682519045743064,59.48251828280363,80.44871902465822,98.60025978088379,10.212384223938,194.878479003906,100.0,-0.173606872558594
2017-03-26 01:22:00,58.721367306179474,59.52563985188802,80.4401715596517,97.91907713148329,10.230324321322962,194.8302510579427,100.0,-0.17360687255859408
2017-03-26 01:23:00,58.69519329071045,59.495192527770996,80.44230747222902,98.33984375,10.228732943534846,194.72475910186756,100.0,-0.17360687255859406
2017-03-26 01:24:00,58.690385818481445,59.49038505554199,80.39422893524171,98.54600715637207,10.234375476837174,194.9146461486815,100.0,-0.173606872558594
2017-03-26 01:25:00,58.68351772853306,59.4835169655936,80.45604215349469,97.24702453613281,10.237103394099652,194.95081547328382,100.0,-0.17360687255859403
2017-03-26 01:26:00,58.59560666765486,59.39560590471539,80.46703120640346,98.4250978742327,10.217262131827225,194.87847900390597,100.0,-0.17360687255859403
2017-03-26 01:27:00,58.598192327162806,59.398191564223325,80.52488528980928,97.83496632295497,10.228758307064279,195.03166288488032,100.0,-0.17360687255859406
2017-03-26 01:28:00,58.61958278309215,59.41958202015268,80.51748171719636,97.79829476096414,10.226641654968248,195.60184631347678,100.0,-0.173606872558594
2017-03-26 01:29:00,58.68583137110659,59.485830608167156,80.49392780504729,97.00749286852385,10.226242918717235,195.7465209960941,100.0,-0.17360687255859408
2017-03-26 01:30:00,58.75982856750488,59.559827804565444,80.50427330864801,96.40962643093533,10.227623727586534,195.38864537289257,100.0,-0.17360687255859408
2017-03-26 01:31:00,58.76837518480089,59.568374421861435,80.53845977783202,96.99797439575194,10.21836429172093,194.94277615017347,100.0,-0.17360687255859408
2017-03-26 01:32:00,58.73846054077149,59.538459777832024,80.53845977783202,98.33537561753216,10.223856364979465,194.8103897992305,100.0,-0.17360687255859406
2017-03-26 01:33:00,58.77264870537652,59.572647942437065,80.55555470784503,98.58458667331271,10.237654474046488,194.61323632134346,100.0,-0.17360687255859408
2017-03-26 01:34:00,58.78974299960666,59.58974223666722,80.55555470784503,98.46643617418077,10.231481605105929,193.69696044921898,100.0,-0.17360687255859408
2017-03-26 01:35:00,58.77894672594572,59.578945963006284,80.60324056524978,98.47861761795848,10.235014965659703,193.86575237073396,100.0,-0.17360687255859408
2017-03-26 01:36:00,58.787043722052324,59.587042959112885,80.60324056524978,97.8778325131065,10.22733944340756,194.1322479248044,100.0,-0.17360687255859408
2017-03-26 01:37:00,58.74700779385037,59.54273351033529,80.57264963785806,98.95833290947809,10.213734414842392,194.1550903320309,100.0,-0.17360687255859408
2017-03-26 01:38:00,58.69392856798674,59.4939278050473,80.59109416760896,98.93548985531456,10.216739704734405,194.1550903320309,100.0,-0.17360687255859408
2017-03-26 01:39:00,58.6493951897872,59.44939442684777,80.5708501715409,98.47404921682258,10.210891623246042,194.1550903320309,100.0,-0.17360687255859408
2017-03-26 01:40:00,58.66154078433387,59.46154002139444,80.56680137232729,98.59968928286904,10.223318852876371,194.26931361148226,100.0,-0.17360687255859408
2017-03-26 01:41:00,58.71282132466634,59.51282056172689,80.5598284403483,98.92939800686308,10.219521628485777,193.8818206787113,100.0,-0.17360687255859408
2017-03-26 01:42:00,58.75128152635362,59.55128076341417,80.55555470784503,99.17534595065646,10.215277671813977,193.75322129991352,100.0,-0.17360687255859408
2017-03-26 01:43:00,58.8153839111328,59.61538314819338,80.56680137232729,99.2324552034077,10.213450130663423,193.8200579191513,100.0,-0.17360687255859408
2017-03-26 01:44:00,58.815383911132805,59.61538314819338,80.56043897356304,99.13504409790038,10.218750068119595,194.22743552071717,100.0,-0.17360687255859403
2017-03-26 01:45:00,58.751282374064125,59.551281611124686,80.55128097534178,99.14641189575195,10.22183651394313,194.04257032606358,100.0,-0.17360687255859408
2017-03-26 01:46:00,58.73846197128296,59.53846120834351,80.56730747222899,99.21061182022095,10.226128697395314,193.90192031860346,100.0,-0.17360687255859406
2017-03-26 01:47:00,58.815383911132805,59.61538314819339,80.57396463247444,99.32558793288011,10.216880284822885,193.86575317382807,100.0,-0.17360687255859403
2017-03-26 01:48:00,58.80576848983764,59.60576772689821,80.57692337036131,99.12109279632567,10.22395849227907,193.8928785324097,100.0,-0.17360687255859406
2017-03-26 01:49:00,58.82307624816893,59.62307548522953,80.56923065185546,99.1927085876465,10.216540423306562,193.20812155983683,100.0,-0.173606872558594
2017-03-26 01:50:00,58.815383911132805,59.61538314819339,80.57396463247444,98.77136641282303,10.225961685180662,192.85299682617193,100.0,-0.17360687255859403
2017-03-26 01:51:00,58.77692298889159,59.57489796688683,80.58704536839534,99.40755195617675,10.215624904632582,192.8602310180665,100.0,-0.17360687255859408
2017-03-26 01:52:00,58.717948659261076,59.51794789632161,80.58974456787108,99.140625,10.216666603088376,192.88193359375012,100.0,-0.17360687255859406
2017-03-26 01:53:00,58.63162612915039,59.43162536621094,80.58974456787108,99.16811158921982,10.204089429643432,192.9815987481012,100.0,-0.17360687255859408
2017-03-26 01:54:00,58.666668955485015,59.46666819254558,80.6051300048828,99.39814758300778,10.210648218790693,192.72761840820286,100.0,-0.17360687255859406
2017-03-26 01:55:00,58.72564093271891,59.52564016977947,80.60897636413573,99.00896835327148,10.204860846201582,192.75655110677064,100.0,-0.173606872558594
2017-03-26 01:56:00,58.783710030948406,59.58370926800898,80.61086183435775,99.31065996955422,10.220179782194249,192.56365966796906,100.0,-0.17360687255859406
2017-03-26 01:57:00,58.80683686998154,59.60683610704213,80.61538696289061,99.85050116644965,10.20833312140572,193.01375664605035,100.0,-0.173606872558594
2017-03-26 01:58:00,58.815383911132805,59.61538314819338,80.61538696289061,99.35515866960793,10.210813317980094,193.431716918945,100.0,-0.17360687255859403
2017-03-26 01:59:00,58.8108590069939,59.61085824405448,80.61538696289061,97.64859098546646,10.227532947764667,194.19764619715048,100.0,-0.17360687255859406
2017-03-26 02:00:00,58.8153839111328,59.615383148193395,80.62307815551756,97.86024475097658,10.225000190734862,194.444442749023,100.0,-0.173606872558594
2017-03-26 02:01:00,58.815383911132805,59.61538314819338,80.6538462638855,98.74132108688356,10.218750059604654,194.444442749023,100.0,-0.17360687255859406
2017-03-26 02:02:00,58.80576872825622,59.605767965316794,80.62019348144531,98.0984148979187,10.219184041023253,193.79341125488278,100.0,-0.17360687255859406
2017-03-26 02:03:00,58.786537647247314,59.586536884307876,80.63461685180663,97.99804687500001,10.227430701255798,193.576400756836,100.0,-0.173606872558594
2017-03-26 02:04:00,58.78041874278676,59.580417979847304,80.61538696289061,97.82986172762784,10.225378990173347,193.98411421342317,100.0,-0.173606872558594
2017-03-26 02:05:00,58.80096077919006,59.600960016250625,80.61538696289061,99.06141424179077,10.220486104488367,194.0917978286743,100.0,-0.17360687255859406
2017-03-26 02:06:00,58.87692260742184,59.67521243625218,80.63248104519313,99.88908216688378,10.207561704847546,193.865753173828,100.0,-0.173606872558594
2017-03-26 02:07:00,58.84615325927733,59.64903712272646,80.62500238418578,99.21061229705809,10.198784768581389,193.78064323874116,100.0,-0.17360687255859406
2017-03-26 02:08:00,58.89230728149412,59.692306518554695,80.64615529378256,99.00173695882161,10.21944446563722,193.72106933593798,100.0,-0.17360687255859406
2017-03-26 02:09:00,58.86346101760863,59.663460254669204,80.69230794906616,98.68977737426758,10.223958492279058,194.28168678283672,100.0,-0.17360687255859406
2017-03-26 02:10:00,58.83461475372313,59.634613990783734,80.682692527771,99.84808826446529,10.216145753860475,194.444442749023,100.0,-0.173606872558594
2017-03-26 02:11:00,58.7538459777832,59.55384521484375,80.66153945922852,99.63107757568358,10.24027776718138,194.444442749023,100.0,-0.173606872558594
2017-03-26 02:12:00,58.7641019821167,59.56410121917725,80.69230779012044,100.28935241699219,10.212963104248052,194.444442749023,100.0,-0.173606872558594
2017-03-26 02:13:00,58.82499933242797,59.62499856948855,80.6874990463257,100.0732431411743,10.219184041023249,194.444442749023,100.0,-0.17360687255859406
2017-03-26 02:14:00,58.84102503458658,59.64102427164716,80.67307662963867,100.03616968790705,10.212962865829475,194.444442749023,100.0,-0.173606872558594
2017-03-26 02:15:00,58.89683218563302,59.6968314226936,80.66515844008502,99.97957790599142,10.22508183647604,194.444442749023,100.0,-0.17360687255859406
2017-03-26 02:16:00,58.92781037550705,59.72780961256762,80.68047274076022,100.01001680814296,10.223824941194957,186.87678762582615,100.0,-0.17360687255859403
2017-03-26 02:17:00,58.90940136379663,59.70940060085721,80.67948744032118,100.04099358452692,10.209490776062005,182.38812594943585,100.0,-0.17360687255859408
2017-03-26 02:18:00,58.96113345497532,59.76113269203588,80.70445532547801,100.11421846088614,10.209795148749105,183.01504516601605,100.0,-0.17360687255859408
2017-03-26 02:19:00,59.039743741353355,59.83974297841386,80.73718198140462,99.86617533365887,10.230902751286807,183.37674204508434,100.0,-0.173606872558594
2017-03-26 02:20:00,58.93626349312917,59.73626273018972,80.75824465070453,99.90389415196015,10.23958342415945,183.449081420898,100.0,-0.17360687255859403
2017-03-26 02:21:00,58.88325747321633,59.683256710276886,80.7194595336914,99.45363527185775,10.247140603906967,183.449081420898,100.0,-0.17360687255859406
2017-03-26 02:22:00,58.815383911132805,59.61538314819339,80.73718134562175,99.12109502156575,10.243055740992226,183.69020207722966,100.0,-0.173606872558594
2017-03-26 02:23:00,58.75769170125326,59.55769093831379,80.76282310485841,99.12832641601562,10.24594918886821,184.73910140991234,100.0,-0.173606872558594
2017-03-26 02:24:00,58.66634845733642,59.46634769439698,80.75000190734865,99.34082126617432,10.242621660232544,185.32984924316403,100.0,-0.17360687255859406
2017-03-26 02:25:00,58.64378943810095,59.44378867516151,80.74556380051834,100.21701401930585,10.229166984558102,186.65420884352454,100.0,-0.17360687255859403
2017-03-26 02:26:00,58.61420352642353,59.41420276348406,80.71597642164966,100.09014423076923,10.232372063856856,186.77662658691403,100.0,-0.17360687255859403
2017-03-26 02:27:00,58.601711697048614,59.40171093410913,80.72649637858075,100.00964525010849,10.216820928785545,186.776626586914,100.0,-0.173606872558594
2017-03-26 02:28:00,58.57912308829172,59.379122325352235,80.73626491001676,99.75508553641188,10.228174890790658,186.9523042951309,100.0,-0.17360687255859403
2017-03-26 02:29:00,58.523078918457045,59.323078155517564,80.72307739257813,100.00868225097665,10.21111087799073,187.7314743041996,100.0,-0.173606872558594
2017-03-26 02:30:00,58.50769424438477,59.307693481445305,80.75148127629208,101.01161956787116,10.213140854468712,188.26789503831168,100.0,-0.17360687255859403
2017-03-26 02:31:00,58.52478832668729,59.32478756374782,80.75213877360028,101.08024512396929,10.202546172671855,188.3519812689891,100.0,-0.17360687255859408
2017-03-26 02:32:00,58.58056901630602,59.38056825336656,80.7368437114515,100.08908964458261,10.222222328186023,188.368057250977,100.0,-0.17360687255859408
2017-03-26 02:33:00,58.61025873819987,59.41025797526039,80.7641052246094,99.90740763346362,10.205092557271326,188.55131123860716,100.0,-0.17360687255859406
2017-03-26 02:34:00,58.67436091105142,59.47436014811199,80.73718198140462,99.87702560424805,10.224537213643398,190.14033635457335,100.0,-0.173606872558594
2017-03-26 02:35:00,58.66581429375541,59.465813530815986,80.72222391764325,99.3055551317003,10.202546066708036,190.44174702962226,100.0,-0.17360687255859408
2017-03-26 02:36:00,58.65055193219865,59.45055116925922,80.6813212803432,99.52256992885044,10.2242065157209,190.39352416992202,100.0,-0.173606872558594
2017-03-26 02:37:00,58.69572745429145,59.495726691352,80.67948828803168,99.8336232503255,10.19753074645996,190.39352416992193,100.0,-0.17360687255859408
2017-03-26 02:38:00,58.68718115488688,59.487180391947426,80.64102745056151,99.26938692728679,10.221064964930216,190.972229003906,100.0,-0.173606872558594
2017-03-26 02:39:00,58.685831973427206,59.47773421438118,80.65991893567536,99.33296805933902,10.192982422678094,190.9722290039059,100.0,-0.17360687255859408
2017-03-26 02:40:00,58.68718147277831,59.48718070983889,80.65384674072264,99.07769139607747,10.225694576899217,190.972229003906,100.0,-0.173606872558594
2017-03-26 02:41:00,58.685578346252434,59.485577583312995,80.63942432403563,99.30284261703491,10.182725489139564,191.21636772155733,100.0,-0.17360687255859406
2017-03-26 02:42:00,58.63077163696288,59.43077087402344,80.61538696289061,99.33449147542318,10.195833396911627,191.11689758300795,100.0,-0.17360687255859406
2017-03-26 02:43:00,58.589142518885,59.38914175594552,80.6063367058249,99.45108166862937,10.181372362024652,191.11689758300795,100.0,-0.17360687255859406
2017-03-26 02:44:00,58.59102789560955,59.391027132670054,80.60897636413573,99.70341491699219,10.193865378697723,192.06934483846032,100.0,-0.173606872558594
2017-03-26 02:45:00,58.6260378910945,59.42603712815504,80.60946948711687,99.35563659667966,10.206196271456207,192.274307250977,100.0,-0.17360687255859403
2017-03-26 02:46:00,58.661540985107415,59.461540222167976,80.58653926849364,99.33268070220946,10.20312488079071,192.45515251159705,100.0,-0.17360687255859406
2017-03-26 02:47:00,58.70641072591146,59.506409962972015,80.59615389506021,99.54427083333333,10.200810035069791,192.75655110677096,100.0,-0.173606872558594
2017-03-26 02:48:00,58.6979765641062,59.49797580116674,80.58704536839534,99.4471849140368,10.198464795162804,192.85299682617193,100.0,-0.1644696687397207
2017-03-26 02:49:00,58.72136730617948,59.521366543240006,80.60256576538085,100.17361026340062,10.193286789788143,193.013750712077,100.0,-0.17360687255859408
2017-03-26 02:50:00,58.71282068888346,59.512819925944,80.61538569132486,100.19531334771044,10.207947307162819,187.6687825520834,100.0,-0.17360687255859408
2017-03-26 02:51:00,58.731468894264914,59.53146813132546,80.594406821511,99.96448794278221,10.186868407509545,181.17371160333843,100.0,-0.173606872558594
2017-03-26 02:52:00,58.77264955308701,59.572648790147596,80.59829160902234,99.89390521579323,10.202160199483236,181.82549285888703,100.0,-0.17360687255859408
2017-03-26 02:53:00,58.77142769949778,59.57142693655832,80.6043940952846,100.36582292829243,10.18055534362793,182.39501081194226,100.0,-0.173606872558594
2017-03-26 02:54:00,58.75244799527254,59.552447232333115,80.62937094948508,101.21527723832564,10.15719708529386,183.01504516601605,100.0,-0.173606872558594
2017-03-26 02:55:00,58.69519400596618,59.49519324302674,80.61057901382445,101.47298097610475,10.158854067325597,183.06929874420206,100.0,-0.17360687255859406
2017-03-26 02:56:00,58.79340580531528,59.593405042375856,80.60989107404434,100.82465253557486,10.202380657196041,184.63747732979908,100.0,-0.17360687255859403
2017-03-26 02:57:00,58.80256334940592,59.60683610704211,80.6111128065321,100.65104251437712,10.191357930501315,185.3459294637047,100.0,-0.17360687255859408
2017-03-26 02:58:00,58.87206428929377,59.67206352635435,80.62348375822367,100.18274849339537,10.175803887216674,185.68774414062517,100.0,-0.17360687255859408
2017-03-26 02:59:00,58.93557667732238,59.735575914382935,80.61538696289061,100.52897119522096,10.187933921813974,187.40053653716998,100.0,-0.17360687255859406
2017-03-26 03:00:00,58.96018084357765,59.760180080638214,80.61086183435775,100.24254608154297,10.18218932432287,188.17231391457938,100.0,-0.17360687255859406
2017-03-26 03:01:00,59.02186243157638,59.82186166863691,80.61538696289061,99.89263594777954,10.210160707172603,188.53556984349288,100.0,-0.17360687255859408
2017-03-26 03:02:00,59.02967044285366,59.82966967991417,80.61538696289061,99.26525388445172,10.206348964146207,188.90541512625555,100.0,-0.17360687255859403
2017-03-26 03:03:00,59.03760698106554,59.83760621812605,80.6068394978841,99.28626420762804,10.188271310594343,189.46116638183608,100.0,-0.173606872558594
2017-03-26 03:04:00,59.0461540222168,59.84615325927731,80.61538696289061,99.11024220784505,10.19733770688374,190.20061620076476,100.0,-0.173606872558594
2017-03-26 03:05:00,59.02417591639927,59.8241751534598,80.62088121686661,99.27765219552175,10.206845147269108,190.68287658691403,100.0,-0.17360687255859403
2017-03-26 03:06:00,59.039160988547586,59.83916022560809,80.62937094948508,98.98200780695134,10.220959576693447,190.8801588578658,100.0,-0.173606872558594
2017-03-26 03:07:00,59.05096173286438,59.8509609699249,80.61057806015013,99.18619728088379,10.21354150772095,191.10785579681408,100.0,-0.17360687255859406
2017-03-26 03:08:00,59.07980799674987,59.87980723381041,80.61538696289061,98.17165851593018,10.200954735279089,191.74080848693865,100.0,-0.17360687255859406
2017-03-26 03:09:00,59.05042754279243,59.850426779852945,80.67521413167317,99.38753848605685,10.210648059844978,192.41897583007807,100.0,-0.17360687255859408
2017-03-26 03:10:00,59.05714307512556,59.85714231218607,80.69230760846821,99.72718102591368,10.17113092967442,192.95634460449264,100.0,-0.17360687255859403
2017-03-26 03:11:00,59.06014008955522,59.860139326615744,80.73426818847656,98.96227957985616,10.175504771145917,193.05028742009972,100.0,-0.173606872558594
2017-03-26 03:12:00,59.0461540222168,59.846153259277315,80.74660716337317,98.01879030115464,10.195669791277737,193.97637131634852,100.0,-0.17360687255859406
2017-03-26 03:13:00,59.0736266544887,59.87362589154923,80.730770111084,97.96006829398019,10.192460196358827,194.15509033203097,100.0,-0.17360687255859403
2017-03-26 03:14:00,59.0461540222168,59.84615325927732,80.76923315865653,98.54290662493024,10.203372955322271,193.79339817592066,100.0,-0.17360687255859403
2017-03-26 03:15:00,59.04162911807789,59.841628355138425,80.7918566535501,100.17105865478514,10.118872474221627,193.5593755385455,100.0,-0.17360687255859406
2017-03-26 03:16:00,59.037104213938996,59.83710345099953,80.80090646182788,98.98641788258271,10.152777784010933,193.72106933593798,100.0,-0.17360687255859406
2017-03-26 03:17:00,59.03257930980009,59.832578546860624,80.79185799991383,99.04513908835018,10.156862595502076,193.72106933593798,100.0,-0.17360687255859406
2017-03-26 03:18:00,59.029059939914276,59.8290591769748,80.8333363003201,97.6056145562066,10.18711392084757,193.793411254883,100.0,-0.17360687255859408
2017-03-26 03:19:00,59.08461570739744,59.884614944458,80.8717969258626,99.00896962483723,10.2094906171163,193.91397603352868,100.0,-0.173606872558594
2017-03-26 03:20:00,59.09349148090068,59.893490717961235,80.84615384615381,99.29220170241136,10.175747651320247,194.02155010516856,100.0,-0.17360687255859403
2017-03-26 03:21:00,59.07019257545471,59.870191812515245,80.82692384719847,99.60937595367432,10.196614265441893,194.04658889770516,100.0,-0.17360687255859406
2017-03-26 03:22:00,59.10909132523969,59.90909056230025,80.86014279452237,99.84611788663001,10.208333102139562,193.9972700639207,100.0,-0.173606872558594
2017-03-26 03:23:00,59.12307739257811,59.923076629638686,80.88846435546874,99.95442810058594,10.196874856948854,193.81510162353516,100.0,-0.17360687255859408
2017-03-26 03:24:00,59.1560445513044,59.95604378836497,80.92308044433592,99.75198146275102,10.197420528956815,193.08035278320355,100.0,-0.173606872558594
2017-03-26 03:25:00,59.150550024850034,59.95054926191058,80.87362725394111,99.62797709873743,10.194444247654506,194.4754453386575,100.0,-0.17360687255859403
2017-03-26 03:26:00,59.16761197541891,59.96761121247944,80.90688404284025,99.48601933529503,10.226608376753958,194.8784790039059,100.0,-0.17360687255859408
2017-03-26 03:27:00,59.15192365646363,59.95192289352418,80.90384817123412,99.93489646911618,10.196614503860474,194.661464691162,100.0,-0.17360687255859406
2017-03-26 03:28:00,59.17252813066757,59.978021894182476,80.92307935442241,100.003101348877,10.23065478461128,194.58912658691403,100.0,-0.17360687255859403
2017-03-26 03:29:00,59.110256830851235,59.91025606791178,80.91453255547417,100.58834881252712,10.187114079793298,194.2676196628145,100.0,-0.17360687255859408
2017-03-26 03:30:00,59.08235325532801,59.88235249238855,80.92308044433592,100.29105242560898,10.206699203042422,194.33381383559276,100.0,-0.17360687255859406
2017-03-26 03:31:00,59.0760686662462,59.87606790330673,80.92308044433592,100.00482304890944,10.19753069347806,194.30781131320532,100.0,-0.17360687255859408
2017-03-26 03:32:00,59.12307739257811,59.923076629638686,80.95141922800164,99.08625753302324,10.198464594389256,194.08656471654,100.0,-0.17360687255859408
2017-03-26 03:33:00,59.187854967619266,59.98785420467979,80.96356442100124,99.25986801950553,10.187865407843338,194.01042175293006,100.0,-0.17360687255859408
2017-03-26 03:34:00,59.18380636917919,59.98380560623972,80.98785480700042,99.4334781044408,10.184210275348873,194.07894897460938,100.0,-0.17360687255859408
2017-03-26 03:35:00,59.240486747340164,60.04048598440069,80.99190320466694,99.49058813797801,10.187134240802978,194.03326416015628,100.0,-0.17360687255859408
2017-03-26 03:36:00,59.238462448120146,60.03846168518065,80.99572669135199,99.49122365315755,10.17939795388116,194.37211354573566,100.0,-0.17360687255859408
2017-03-26 03:37:00,59.259830050998275,60.0598292880588,81.0,99.59249623616537,10.173225084940599,194.8784790039059,100.0,-0.17360687255859408
2017-03-26 03:38:00,59.272116422653205,60.07211565971374,80.99038505554199,99.32454299926758,10.199652671813974,194.92368793487532,100.0,-0.17360687255859406
2017-03-26 03:39:00,59.29134726524354,60.09134650230407,80.98557758331299,99.52528047561646,10.193142175674451,195.05931663513195,100.0,-0.17360687255859406
2017-03-26 03:40:00,59.328206380208336,60.12820561726889,80.99572669135199,99.49363411797418,10.203317854139534,195.18389723036043,100.0,-0.17360687255859408
2017-03-26 03:41:00,59.289069928621004,60.089069165681536,81.008546617296,99.5105137295193,10.206018182966439,195.32053714328345,100.0,-0.17360687255859408
2017-03-26 03:42:00,59.22884702682497,60.02884626388549,81.0090493594899,99.48937853644875,10.196895206675805,195.26995041791116,100.0,-0.17360687255859406
2017-03-26 03:43:00,59.19095095466167,59.9909501917222,80.9909506405101,99.31066131591797,10.207516333636107,195.3125,100.0,-0.17360687255859406
2017-03-26 03:44:00,59.12307739257812,59.92307662963868,81.0051279703776,99.38946685791015,10.202777481079105,194.99421488444008,100.0,-0.17360687255859406
2017-03-26 03:45:00,59.1487185160319,59.94871775309246,81.0,99.31037733289931,10.220679071214466,194.86239963107647,100.0,-0.173606872558594
2017-03-26 03:46:00,59.20961618423463,60.009615421295166,81.01442241668701,99.53341913223265,10.195312440395362,194.81518077850333,100.0,-0.17360687255859406
2017-03-26 03:47:00,59.2814490374397,60.081448274500225,81.0,99.5353344188017,10.1928102829877,195.15931881175294,100.0,-0.17360687255859406
2017-03-26 03:48:00,59.332479900783966,60.13247913784452,81.0,99.52015855577257,10.188271522521982,195.35268656412765,100.0,-0.17360687255859408
2017-03-26 03:49:00,59.3266980788287,60.12669731588927,81.00452467974495,100.10467843448413,10.171976818757912,195.30399008358222,100.0,-0.17360687255859406
2017-03-26 03:50:00,59.338462829589844,60.13846206665041,81.03076782226563,99.68750076293946,10.20138874053956,195.167831420898,100.0,-0.173606872558594
2017-03-26 03:51:00,59.353847503662095,60.1538467407227,81.05384368896486,99.99132003784183,10.196527576446547,195.2980331420898,100.0,-0.173606872558594
2017-03-26 03:52:00,59.3538475036621,60.153846740722685,81.07239487591913,98.70557583079619,10.20669925914091,195.39760275448074,100.0,-0.17360687255859406
2017-03-26 03:53:00,59.353847503662095,60.1538467407227,81.07691955566408,98.38975677490234,10.208333110809319,195.54398193359359,100.0,-0.173606872558594
2017-03-26 03:54:00,59.36742221607881,60.16742145313939,81.07691955566408,98.68004428639131,10.206699090845449,194.85294027889472,100.0,-0.17360687255859406
2017-03-26 03:55:00,59.3538475036621,60.153846740722685,81.06730461120607,98.99902391433714,10.224826514720919,194.4354009628292,100.0,-0.17360687255859406
2017-03-26 03:56:00,59.31242722731371,60.11242646437425,81.07100266676684,99.13194392277644,10.201388872586769,193.94365163949806,100.0,-0.17360687255859403
2017-03-26 03:57:00,59.285471174452056,60.08547041151259,81.07691955566408,99.10783174302843,10.207561704847542,193.84967295328804,100.0,-0.17360687255859408
2017-03-26 03:58:00,59.22403931617739,60.024038553237915,81.06249713897705,99.01801061630249,10.226128697395321,194.77900791168236,100.0,-0.17360687255859406
2017-03-26 03:59:00,59.29743703206381,60.097436269124344,81.07179158528648,98.42881927490234,10.239352035522462,195.0617319742837,100.0,-0.17360687255859406
2017-03-26 04:00:00,59.29340771266393,60.09340694972447,81.05494253976005,98.4219970703125,10.223214353833859,195.167831420898,100.0,-0.17360687255859403
2017-03-26 04:01:00,59.353847503662095,60.15384674072268,81.04858077199836,98.96290186831826,10.225877360293742,195.73891408819898,100.0,-0.17360687255859408
2017-03-26 04:02:00,59.366668065388986,60.166667302449575,81.06992686878552,99.1122152155096,10.215277758511625,195.78598022460946,100.0,-0.173606872558594
2017-03-26 04:03:00,59.353847503662095,60.153846740722685,81.04858157509253,98.75045736212479,10.228435767324342,195.71606445312523,100.0,-0.17360687255859408
2017-03-26 04:04:00,59.34102694193522,60.14102617899578,81.05127970377606,98.52671644422743,10.197530852423773,195.56166076660168,100.0,-0.17360687255859408
2017-03-26 04:05:00,59.28597394157858,60.085973178639144,81.04977192598233,98.45792478673599,10.220588403589586,195.01463856416578,100.0,-0.17360687255859406
2017-03-26 04:06:00,59.276924133300795,60.076923370361314,81.05555470784505,98.38927459716795,10.216820981767444,194.39621819390172,100.0,-0.17360687255859408
2017-03-26 04:07:00,59.233654737472555,60.03365397453308,81.03845977783203,98.89865589141847,10.22309041023255,194.6705045700074,100.0,-0.17360687255859406
2017-03-26 04:08:00,59.09423112869263,59.894230365753174,81.05288314819336,99.35709714889525,10.214843690395348,194.93273162841774,100.0,-0.17360687255859406
2017-03-26 04:09:00,58.930768966674805,59.73076820373535,81.02197756086078,99.83258983067098,10.191467898232592,195.3641673496793,100.0,-0.17360687255859403
2017-03-26 04:10:00,58.830768585205064,59.630767822265646,81.07692031860353,99.75260467529294,10.1999997138977,195.4282348632816,100.0,-0.173606872558594
2017-03-26 04:11:00,58.85680418748121,59.65680342454179,81.06508577786961,100.46741368220401,10.199251835162814,195.4349153958835,100.0,-0.17360687255859403
2017-03-26 04:12:00,59.00288462638854,59.802883863449075,81.07691955566408,99.994574546814,10.206162989139566,196.82255744934074,100.0,-0.17360687255859406
2017-03-26 04:13:00,59.06324810451932,59.86324734157985,81.09401448567709,99.81674448649086,10.212191157870825,197.35404290093322,100.0,-0.173606872558594
2017-03-26 04:14:00,59.08111919056285,59.881118427623385,81.09090631658381,99.93292375044388,10.1963383067738,196.65403331409786,100.0,-0.173606872558594
2017-03-26 04:15:00,59.12307739257812,59.92307662963867,81.0909056230025,99.49100425026633,10.211489850824544,196.5488198020241,100.0,-0.173606872558594
2017-03-26 04:16:00,59.12307739257812,59.92307662963868,81.07691955566408,99.55320739746094,10.20955871133244,196.47841958438678,100.0,-0.17360687255859406
2017-03-26 04:17:00,59.12820561726889,59.92820485432944,81.07691955566408,98.81944478352867,10.198610814412438,196.363808186849,100.0,-0.17360687255859406
2017-03-26 04:18:00,59.0461540222168,59.84210466083725,81.06882276033102,98.73903696160568,10.201754168460246,196.02065156635481,100.0,-0.17360687255859408
2017-03-26 04:19:00,59.05256430308024,59.85256354014077,81.05127970377605,99.33810806274415,10.187499761581426,196.01176834106437,100.0,-0.173606872558594
2017-03-26 04:20:00,59.132692813873284,59.932692050933845,81.04326725006104,99.35709571838379,10.189235925674438,196.1986379623415,100.0,-0.17360687255859406
2017-03-26 04:21:00,59.19300772927026,59.99300696633079,81.01398537375711,99.42787170410156,10.196338393471471,196.03587341308597,100.0,-0.173606872558594
2017-03-26 04:22:00,59.161539077758796,59.961538314819336,81.02563985188803,99.64554405212402,10.185763756434126,195.55362701416,100.0,-0.173606872558594
2017-03-26 04:23:00,58.992899381197404,59.792898618257944,81.03550133338341,99.62273113544168,10.181623825660116,195.6463669996994,100.0,-0.16025249774639447
2017-03-26 04:24:00,58.70000123977661,59.50000047683716,81.0,99.21332502365114,10.20355862379073,195.54759597778323,100.0,-0.02170085906982425
2017-03-26 04:25:00,58.550429450141074,59.35042868720157,81.0,99.12712097167967,10.206790076361788,195.81082322862423,100.0,-0.019289652506510446
2017-03-26 04:26:00,58.39580570567735,59.195804942737944,80.9720292524858,99.38052437522192,10.217803001403809,195.90435236150597,100.0,-0.031564885919744365
2017-03-26 04:27:00,58.24395697457453,59.04395621163506,80.92308044433592,99.23735046386717,10.210317339215973,196.24256025041885,100.0,0.0
2017-03-26 04:28:00,58.26334942088409,59.06334865794463,80.92760512408087,99.53022900749656,10.21160120122574,196.03587341308597,100.0,-0.17360687255859406
2017-03-26 04:29:00,58.44887049057904,59.2488697276396,80.92760512408087,99.56086730957031,10.203431073357075,196.03587341308597,100.0,-0.17360687255859406
2017-03-26 04:30:00,58.6051300048828,59.40512924194335,80.92820841471354,97.49710693359376,10.21435171763103,196.1998413085938,100.0,-0.17360687255859406
2017-03-26 04:31:00,58.81538391113281,59.615383148193374,80.9349142221304,97.95339261568509,10.215277671813968,196.35861440805292,100.0,-0.17360687255859403
2017-03-26 04:32:00,58.87948671976722,59.67948595682781,80.92948913574217,97.80454190572102,10.217013835906974,196.59046681722018,100.0,-0.173606872558594
2017-03-26 04:33:00,58.86272136981669,59.66272060687727,80.94082993727464,98.72462522066559,10.197115311255825,196.62570659930861,100.0,-0.17360687255859403
2017-03-26 04:34:00,58.827218275803766,59.62721751286435,80.91124549278844,97.75307288536659,10.220085290762093,196.40312781700715,100.0,-0.17360687255859403
2017-03-26 04:35:00,58.80576848983764,59.6057677268982,80.89423370361327,97.89767932891846,10.219184041023267,196.56032657623308,100.0,-0.17360687255859406
2017-03-26 04:36:00,58.863967092413624,59.65991773103414,80.8299600701583,98.11312103271484,10.22551190225702,196.7440185546875,100.0,-0.17360687255859408
2017-03-26 04:37:00,58.84903788566588,59.64903712272646,80.85096168518064,99.27300357818604,10.207899153232567,196.75020503997806,100.0,-0.17360687255859406
2017-03-26 04:38:00,58.79615306854248,59.596152305603056,80.82692623138428,98.70876598358153,10.20920121669769,197.91666793823248,100.0,-0.173606872558594
2017-03-26 04:39:00,58.72036227057962,59.52036150764017,80.76923325482538,98.09283043356503,10.218954254599183,197.8741221708412,100.0,-0.17360687255859406
2017-03-26 04:40:00,58.63891624001896,59.43891547707951,80.76470767750459,97.40349040311925,10.207516109242164,197.48265075683597,100.0,-0.1429703656364892
2017-03-26 04:41:00,58.43077087402343,59.230770111083984,80.72115659713745,98.02246046066284,10.20789903402328,197.43743705749503,100.0,0.0
2017-03-26 04:42:00,58.20549528939385,59.00549452645437,80.67582375662667,99.02653884887694,10.207341126033251,197.53431701660156,100.0,-0.012400490897042428
2017-03-26 04:43:00,58.16449766892655,58.964496905987076,80.69230769230771,98.62446535550632,10.220085510840777,198.2505340576169,100.0,-0.026708749624399078
2017-03-26 04:44:00,58.070192575454705,58.87019181251525,80.62500238418578,98.42665100097656,10.224826574325569,198.76663780212394,100.0,0.0
2017-03-26 04:45:00,57.9307689666748,58.730768203735344,80.63461621602376,98.88599586486818,10.206018368403123,198.929397583008,100.0,-0.028934478759765667
2017-03-26 04:46:00,57.89230728149411,58.6923065185547,80.5982920328776,98.31452560424805,10.20293177498711,198.81687249077706,100.0,0.0
2017-03-26 04:47:00,57.80439485822404,58.604394095284626,80.55494417463028,97.29972730364118,10.200892720903678,198.6297116960802,100.0,0.0
2017-03-26 04:48:00,57.761085510253906,58.56108474731446,80.53393509808707,98.00347182329963,10.203839694752421,198.96344353170946,100.0,-0.06127301384420965
2017-03-26 04:49:00,57.80439485822405,58.60439409528461,80.50000054495675,98.33829443795341,10.202876840318956,199.6941103254046,100.0,-0.17360687255859403
2017-03-26 04:50:00,58.00769233703615,58.807691574096665,80.51538391113282,98.68923568725587,10.202777290344219,199.7685150146484,100.0,-0.173606872558594
2017-03-26 04:51:00,58.14359029134115,58.943589528401695,80.51794687906902,98.14525400797525,10.200462722778319,199.51774698893217,100.0,-0.17360687255859406
2017-03-26 04:52:00,58.2871805826823,59.087179819742836,80.45641021728515,99.49363403320312,10.200925763448085,199.49845682779934,100.0,-0.17360687255859406
2017-03-26 04:53:00,58.371599050668564,59.171598287729154,80.47337399996243,99.50253706711989,10.208867293137768,199.39680715707664,100.0,-0.17360687255859403
2017-03-26 04:54:00,58.40000152587889,59.200000762939474,80.3948694864909,99.09432881673177,10.195370229085286,199.37306416829466,100.0,-0.17360687255859406
2017-03-26 04:55:00,58.386814662388375,59.186813899448964,80.37362507411413,99.17534637451172,10.191964081355499,199.26008387974343,100.0,-0.17360687255859403
2017-03-26 04:56:00,58.364836556570864,59.16483579363145,80.3131855555943,98.4809025355748,10.191963945116319,199.063742501395,100.0,-0.17360687255859403
2017-03-26 04:57:00,58.32955591302169,59.12955515008226,80.29149707994964,98.75731016460219,10.188961781953523,199.37864925986875,100.0,-0.17360687255859408
2017-03-26 04:58:00,58.31057810783386,59.1105773448944,80.23076677322386,99.17263364791869,10.194444417953498,199.24587535858163,100.0,-0.17360687255859406
2017-03-26 04:59:00,58.319659339057075,59.11965857611764,80.22222095065646,99.58043967352972,10.195215913984518,198.42303212483722,100.0,-0.17360687255859408
2017-03-26 05:00:00,58.31794993082682,59.117949167887396,80.24102325439452,99.60648142496743,10.183796183268234,183.33152294158955,100.0,-0.17360687255859406
2017-03-26 05:01:00,58.22403931617738,59.024038553237915,80.15384626388551,99.4845929145813,10.195746421813974,184.3080835342408,100.0,-0.17360687255859406
2017-03-26 05:02:00,58.06813212803433,58.86813136509487,80.14835085187642,99.85429055350171,10.156249659402038,185.46419852120562,100.0,-0.1612063816615516
2017-03-26 05:03:00,57.91659887213456,58.716598109195104,80.12955314234685,98.72532975046258,10.189327340377014,185.43645838687317,100.0,-0.17360687255859408
2017-03-26 05:04:00,58.020512898763016,58.82051213582356,80.13846130371095,99.15219879150392,10.171759033203129,185.46488749186227,100.0,-0.17360687255859406
2017-03-26 05:05:00,58.13406644548689,58.934065682547434,80.14285768781393,98.8684267316546,10.202876976558148,185.71222141810836,100.0,-0.17360687255859403
2017-03-26 05:06:00,58.23846244812014,59.03846168518066,80.09340667724611,99.43576322283066,10.184027603694377,186.21859305245516,100.0,-0.17360687255859403
2017-03-26 05:07:00,58.33461666107178,59.134615898132346,80.09615262349448,99.65639559427895,10.197916269302373,186.631942749023,100.0,-0.173606872558594
2017-03-26 05:08:00,58.38803566826713,59.18803490532772,80.06410005357532,99.79263178507486,10.175925784640837,186.631942749023,100.0,-0.17360687255859408
2017-03-26 05:09:00,58.40192461013792,59.20192384719849,80.07692006429038,99.7598383585612,10.201388676961265,186.631942749023,100.0,-0.17360687255859406
2017-03-26 05:10:00,58.353847503662095,59.153846740722706,80.05384445190431,99.87847366333003,10.17986106872558,186.93576812744112,100.0,-0.173606872558594
2017-03-26 05:11:00,58.39658270941839,59.196581946478965,80.03418646918404,99.61419762505426,10.195987330542671,187.4517779880098,100.0,-0.17360687255859408
2017-03-26 05:12:00,58.315385818481445,59.11057734489442,80.004807472229,99.66091632843016,10.190104007720956,187.93402099609406,100.0,-0.17360687255859406
2017-03-26 05:13:00,58.21648434230262,59.01648357936314,80.0,99.77988597324916,10.200396674019956,188.6367340087888,100.0,-0.17360687255859403
2017-03-26 05:14:00,58.07179514567057,58.8717943827311,79.97948811848958,100.17071787516278,10.167592557271325,188.80207824706997,100.0,-0.1504592895507815
2017-03-26 05:15:00,57.923076629638665,58.72307586669922,80.0051279703776,99.89294179280601,10.19444427490235,188.80207824706997,100.0,-0.17360687255859406
2017-03-26 05:16:00,58.010256449381515,58.81025568644204,79.97436014811198,99.66435241699219,10.224537213643389,188.92745768229167,100.0,-0.17360687255859406
2017-03-26 05:17:00,58.123077392578125,58.92307662963867,80.0,99.19704861111111,10.21334860059951,189.09142303466803,100.0,-0.17360687255859408
2017-03-26 05:18:00,58.24048674734018,59.040485984400696,80.0,99.24844520970395,10.223318852876364,189.51784555535568,100.0,-0.17360687255859408
2017-03-26 05:19:00,58.36827063560485,59.16826987266543,80.00961542129517,99.57953548431396,10.200954496860493,189.99567031860354,100.0,-0.17360687255859406
2017-03-26 05:20:00,58.40279873934657,59.20979101007637,79.99300731312145,99.57386294278231,10.20012604106556,190.18308188698492,100.0,-0.173606872558594
2017-03-26 05:21:00,58.45641199747721,59.25213771396213,79.97863345675998,99.52980211046005,10.197144720289442,190.2488403320309,100.0,-0.17360687255859408
2017-03-26 05:22:00,58.51250195503235,59.31250119209288,79.99999952316284,99.48459100723265,10.20616310834885,190.24884033203094,100.0,-0.17360687255859406
2017-03-26 05:23:00,58.524788326687286,59.32478756374783,80.0,99.17052332560222,10.222607983483217,190.2488403320309,100.0,-0.17360687255859408
2017-03-26 05:24:00,58.604860606946446,59.40485984400698,79.98785480700042,99.10453234220807,10.228070409674396,190.52296849300978,100.0,-0.17360687255859408
2017-03-26 05:25:00,58.598192327162806,59.398191564223325,79.97285192153034,99.32342708812041,10.216911652508905,190.68287658691403,100.0,-0.17360687255859406
2017-03-26 05:26:00,58.552943285773786,59.35294252283431,79.97737660127528,99.3617239559398,10.208333127638886,190.68287658691403,100.0,-0.17360687255859406
2017-03-26 05:27:00,58.389745076497384,59.18974431355796,80.0051279703776,99.34317067464193,10.19120349884034,190.68287658691403,100.0,-0.17360687255859406
2017-03-26 05:28:00,58.18557763099672,58.98557686805725,79.98557758331299,99.5632586479187,10.168402671813979,190.95414161682126,100.0,-0.086803436279297
2017-03-26 05:29:00,58.00288462638855,58.80288386344908,79.98077011108398,99.57139730453491,10.17925316095353,191.83123302459708,100.0,-0.14105558395385764
2017-03-26 05:30:00,57.99914529588487,58.799144532945405,79.99572669135199,99.6527777777778,10.199073844485815,192.42701551649316,100.0,-0.17360687255859408
2017-03-26 05:31:00,58.14615440368654,58.94615364074707,80.01538467407227,99.51822967529297,10.18263854980471,192.99768066406298,100.0,-0.173606872558594
2017-03-26 05:32:00,58.31538581848145,59.11538505554199,80.08172941207887,99.51714515686035,10.196614384651193,192.99768066406298,100.0,-0.17360687255859406
2017-03-26 05:33:00,58.373078346252434,59.17307758331301,80.06249713897706,99.59581184387206,10.192708313465126,192.99768066406298,100.0,-0.17360687255859406
2017-03-26 05:34:00,58.374360402425125,59.1743596394857,80.06666361490888,99.7280095418294,10.179629389444987,192.88193359375012,100.0,-0.17360687255859406
2017-03-26 05:35:00,58.36923217773436,59.16923141479494,80.04615173339845,99.82638854980465,10.191203435262038,193.13271280924485,100.0,-0.17360687255859406
2017-03-26 05:36:00,58.41367679172091,59.21794954935711,80.0470076666938,100.10368516710065,10.177082962459984,193.56836276584204,100.0,-0.17360687255859408
2017-03-26 05:37:00,58.430770874023416,59.230770111084,80.12955474853517,99.58196138080798,10.177265819750339,192.76164566843136,100.0,-0.17360687255859408
2017-03-26 05:38:00,58.38803566826712,59.188034905327726,80.09401702880861,98.82812500000001,10.175925678677034,179.28562927246065,100.0,-0.173606872558594
2017-03-26 05:39:00,58.24615478515627,59.0461540222168,80.07692260742189,99.05816040039062,10.163888835906992,180.43981170654283,100.0,-0.173606872558594
2017-03-26 05:40:00,57.992899381197404,58.79289861825795,80.0473362849309,99.33894172081582,10.178418452923117,181.43473581167393,100.0,-0.17360687255859403
2017-03-26 05:41:00,57.98321671919389,58.78321595625443,80.06992964311081,98.89520263671876,10.179924011230481,183.72527105158045,100.0,-0.173606872558594
2017-03-26 05:42:00,58.1487185160319,58.948717753092446,80.05982928805882,98.02517445882161,10.198688189188633,187.548225402832,100.0,-0.17360687255859408
2017-03-26 05:43:00,58.32179609934489,59.121795336405455,80.09615325927736,99.01982116699219,10.19618042310079,187.5,100.0,-0.173606872558594
2017-03-26 05:44:00,58.36568186833308,59.16568110539366,80.15384674072268,98.83480130709134,10.216880284822903,187.5,100.0,-0.17360687255859403
2017-03-26 05:45:00,58.3538475036621,59.153846740722685,80.10256449381512,98.08738555908204,10.205555407206225,187.47106628417959,100.0,-0.17360687255859406
2017-03-26 05:46:00,58.3538475036621,59.15384674072269,80.11834364670975,96.99853222186749,10.221688270568848,187.68919137808,100.0,-0.17360687255859403
2017-03-26 05:47:00,58.34743722279865,59.14743645985924,80.1346155802409,97.71773846944173,10.215277671813958,189.03115463256856,100.0,-0.173606872558594
2017-03-26 05:48:00,58.42527634756903,59.22527558462962,80.11538369315015,98.66381617954798,10.227678843906945,190.29018293108228,100.0,-0.17360687255859403
2017-03-26 05:49:00,58.443591435750314,59.24359067281088,80.12393061319989,98.88358476426866,10.201774332258426,190.70698462592188,100.0,-0.17360687255859408
2017-03-26 05:50:00,58.25128300984703,59.05128224690756,80.14529927571618,98.1288596259223,10.187499788072389,191.13297865125844,100.0,-0.173606872558594
2017-03-26 05:51:00,58.0760686662462,58.87606790330675,80.14529969957142,97.26803588867188,10.196373303731283,191.7036395602755,100.0,-0.17360687255859408
2017-03-26 05:52:00,58.0597287346335,58.85972797169402,80.11312148150277,98.33027020622703,10.220588291392614,192.10409994686347,100.0,-0.17360687255859406
2017-03-26 05:53:00,58.19145372178821,58.99145295884874,80.1282047695584,98.79677963256836,10.192900869581438,193.02321938907437,100.0,-0.17360687255859406
2017-03-26 05:54:00,58.31538581848145,59.11538505554199,80.12087794712613,97.75235639299667,10.218750000000005,193.71142781575546,100.0,-0.17360687255859406
2017-03-26 05:55:00,58.36742221607881,59.16742145313938,80.14027045754828,98.19240166159236,10.19485266068403,193.72106933593798,100.0,-0.17360687255859406
2017-03-26 05:56:00,58.42307853698727,59.223077774047866,80.12307586669924,97.66492919921873,10.211110877990729,193.72106933593798,100.0,-0.173606872558594
2017-03-26 05:57:00,58.44102732340493,59.2410265604655,80.08717651367189,99.26504567464193,10.17870337168376,193.72106933593798,100.0,-0.17360687255859406
2017-03-26 05:58:00,58.4307708740234,59.230770111084006,80.12307586669925,99.28819427490232,10.1958330154419,193.66320190429718,100.0,-0.173606872558594
2017-03-26 05:59:00,58.496155738830566,59.29615497589111,80.10769004821779,99.31423568725585,10.19861092567444,193.80064849853517,100.0,-0.17360687255859408
2017-03-26 06:00:00,58.5800927106072,59.38009194766772,80.11312013513903,99.65022412468403,10.198529243469245,194.15510020536541,100.0,-0.17360687255859406
2017-03-26 06:01:00,58.589142518885,59.38914175594552,80.09502006979551,99.14215716193704,10.216911764705886,194.5295464010798,100.0,-0.17360687255859406
