RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-26 06:02:00,58.5846176147461,59.384616851806605,80.10256195068361,98.77748616536458,10.19675890604655,194.25154113769517,100.0,-0.173606872558594
2017-03-26 06:03:00,58.593164655897354,59.39316389295786,80.11110856797961,99.36824883355035,10.192900975545244,194.73379516601602,100.0,-0.173606872558594
2017-03-26 06:04:00,58.488463401794434,59.28846263885498,80.10384445190431,99.4270839691162,10.191319131851193,194.50955047607397,100.0,-0.17360687255859408
2017-03-26 06:05:00,58.451013866223775,59.251013103284336,80.09716355173212,99.64820901971113,10.191520389757667,194.7490306653473,100.0,-0.17360687255859408
2017-03-26 06:06:00,58.51282246907553,59.312821706136056,80.09743550618491,99.55729166666667,10.197222073872892,195.18711751302064,100.0,-0.17360687255859406
2017-03-26 06:07:00,58.50769424438477,59.307693481445305,80.1201915740967,100.168185710907,10.183593451976774,196.11725711822533,100.0,-0.17360687255859406
2017-03-26 06:08:00,58.522117376327515,59.322116613388054,80.14903879165651,100.93858432769785,10.207031249999995,196.26193332672136,100.0,-0.17360687255859406
2017-03-26 06:09:00,58.584617614746094,59.38461685180662,80.15384674072268,100.72048797607428,10.19097204208374,196.96180114746105,100.0,-0.173606872558594
2017-03-26 06:10:00,58.5431973383977,59.34319657545821,80.15384674072268,99.89650022066552,10.191239283635069,196.83715468186605,100.0,-0.17360687255859403
2017-03-26 06:11:00,58.33736392429897,59.13736316135953,80.15934099469868,99.90699441092353,10.195932456425266,195.96353912353496,100.0,-0.17360687255859403
2017-03-26 06:12:00,58.276924133300795,59.07692337036136,80.16239251030817,98.9004635281033,10.193672815958667,196.0197991265191,100.0,-0.173606872558594
2017-03-26 06:13:00,58.276924133300795,59.076923370361335,80.16410166422527,98.72685241699217,10.217592557271331,195.83332824707037,100.0,-0.17360687255859406
2017-03-26 06:14:00,58.24487272898358,59.044871966044106,80.1730759938558,99.34172503153484,10.201967477798458,195.99970626831046,100.0,-0.173606872558594
2017-03-26 06:15:00,58.16503559459341,58.965034831653945,80.17482480135833,99.4357646595348,10.183712005615236,195.41771767356184,100.0,-0.173606872558594
2017-03-26 06:16:00,58.06057715415954,58.86057639122009,80.16410115559897,99.0625,10.183796119689953,194.85918782552065,100.0,-0.09259033203125014
2017-03-26 06:17:00,57.8752131991916,58.67521243625218,80.15384504530167,98.53394995795355,10.183641645643444,194.31584167480446,100.0,-0.07715861002604178
2017-03-26 06:18:00,57.717094845241974,58.52564091152615,80.1923065185547,97.52604166666667,10.177083174387633,194.66145748562295,100.0,-0.028934478759765667
2017-03-26 06:19:00,57.600812008506374,58.400811245566906,80.19433071738797,98.43978399979441,10.178727752284003,194.71856609143748,100.0,-0.04568601909436684
2017-03-26 06:20:00,57.63956260681152,58.439561843872056,80.16483524867468,98.16778400966099,10.192956447601329,194.71312822614433,100.0,-0.17360687255859403
2017-03-26 06:21:00,57.86666615804035,58.66666539510093,80.16410268147789,98.7210647583008,10.203703753153492,195.1196014404296,100.0,-0.17360687255859406
2017-03-26 06:22:00,58.07330344705021,58.87330268411073,80.19004417868223,96.96180590461283,10.188316906199752,195.3125,100.0,-0.17360687255859406
2017-03-26 06:23:00,58.14615440368652,58.946153640747085,80.17692260742189,96.41492919921875,10.209027767181409,195.3125,100.0,-0.173606872558594
2017-03-26 06:24:00,58.17252813066756,58.972527367728105,80.15934099469868,96.33246503557477,10.204364980970114,195.3125,100.0,-0.17360687255859403
2017-03-26 06:25:00,58.17115449905397,58.97115373611451,80.18269157409668,98.0197491645813,10.229600787162783,195.28537464141837,100.0,-0.17360687255859406
2017-03-26 06:26:00,58.177376242244954,58.9773754793055,80.15384494557101,98.87918853759766,10.210784295025993,195.30398918600645,100.0,-0.17360687255859406
2017-03-26 06:27:00,58.19190356605934,58.991902803119864,80.1497971384149,98.28901672363281,10.231359782971833,195.167831420898,100.0,-0.17360687255859408
2017-03-26 06:28:00,58.22262528363398,59.02262452069451,80.14932161218982,98.4732437133789,10.215277615715475,194.74231226303993,100.0,-0.17360687255859406
2017-03-26 06:29:00,58.20000076293948,59.0,80.12019205093385,97.3307294845581,10.228298664093012,194.55295753478998,100.0,-0.17360687255859406
2017-03-26 06:30:00,58.11025683085123,58.910256067911796,80.08974138895672,98.61472829182941,10.193286895751958,195.09549331665002,100.0,-0.173606872558594
2017-03-26 06:31:00,58.03653860092163,58.836537837982135,80.09615135192873,98.56228065490721,10.223090529441825,195.36675262451175,100.0,-0.173606872558594
2017-03-26 06:32:00,57.84496982281023,58.64496905987081,80.02958561823918,99.27550623967097,10.198717850905208,195.3570157564603,100.0,-0.1468981229341949
2017-03-26 06:33:00,57.70000114440917,58.500000381469725,80.0,99.22309036254882,10.215972232818599,195.7320587158202,100.0,-0.0347213745117188
2017-03-26 06:34:00,57.540083031905326,58.34008226896586,80.0,99.75557628430818,10.194078846981657,196.0663347746199,100.0,-0.009137203818873368
2017-03-26 06:35:00,57.44359143575031,58.243590672810875,80.01281992594402,99.85894076029462,10.211805582046507,196.180557250977,100.0,0.0
2017-03-26 06:36:00,57.32088034493584,58.115385055542,79.989011492048,99.35825892857143,10.195932320186063,196.3872375488285,100.0,-0.086803436279297
2017-03-26 06:37:00,57.447254453386556,58.24725369044713,80.0,98.78472355433873,10.212301390511664,196.44923836844325,100.0,-0.17360687255859403
2017-03-26 06:38:00,57.65604564121791,58.45604487827846,79.96703284127372,99.04513876778739,10.200396537780756,196.63524191720157,100.0,-0.17360687255859403
2017-03-26 06:39:00,57.76730775833129,58.56730699539186,79.9230794906616,99.11566829681396,10.210503399372088,196.22576618194608,100.0,-0.17360687255859406
2017-03-26 06:40:00,57.773426055908196,58.57342529296875,79.92307975075461,99.30160869251596,10.185605916109965,196.32523276589163,100.0,-0.173606872558594
2017-03-26 06:41:00,57.69773842306698,58.49773766012752,79.91855262307558,99.29789509492763,10.208333015441891,196.75924682617193,100.0,-0.17360687255859406
2017-03-26 06:42:00,57.75897420247396,58.55897343953451,79.85641021728513,99.41261545817058,10.195370165506993,196.85570271809928,100.0,-0.17360687255859406
2017-03-26 06:43:00,57.79134559631348,58.58974227905274,79.87179616292316,99.33449045817058,10.214351717631008,196.682090250651,100.0,-0.17360687255859406
2017-03-26 06:44:00,57.75128110249838,58.55128033955892,79.83333333333331,99.46469815572102,10.193865458170567,195.1919377644857,100.0,-0.173606872558594
2017-03-26 06:45:00,57.63589964972602,58.43589888678657,79.8076934814453,99.25974146525066,10.220293256971562,195.78671179877387,100.0,-0.16396204630533884
2017-03-26 06:46:00,57.54841838163488,58.348417618695414,79.76923325482537,99.33874466839958,10.188725415398093,195.61886776194876,100.0,-0.17360687255859406
2017-03-26 06:47:00,57.47777960035536,58.27777883741591,79.78205278184679,98.64969211154515,10.209876484341088,195.11156378851982,100.0,-0.1543172200520836
2017-03-26 06:48:00,57.41457648026314,58.21457571732372,79.7692337036133,99.32154565108449,10.186037816499415,195.02314758300793,100.0,-0.027411611456620105
2017-03-26 06:49:00,57.26923179626467,58.069231033325195,79.71538543701173,99.38802032470703,10.19097213745118,195.023147583008,100.0,-0.1041641235351564
2017-03-26 06:50:00,57.23589833577476,58.03589757283529,79.6974349975586,99.02488454182942,10.180092493693042,194.51196085611954,100.0,-0.17360687255859406
2017-03-26 06:51:00,57.36289731193991,58.16289654900047,79.70135812198414,98.53962393367992,10.207107712240783,192.73386248420286,100.0,-0.17360687255859406
2017-03-26 06:52:00,57.54615592956543,58.346155166625955,79.6666685740153,98.51345443725587,9.97685194015503,193.3352610270183,100.0,-0.17360687255859403
2017-03-26 06:53:00,57.571042902329395,58.371042139389914,79.63801125919117,97.26817770565258,10.111111192142266,177.86628094841447,100.0,-0.17360687255859406
2017-03-26 06:54:00,57.424360593159975,58.22435983022054,79.63461685180663,98.92216300964357,10.07523171106974,180.7846336364745,100.0,-0.15913963317871116
2017-03-26 06:55:00,57.171154499053976,57.9711537361145,79.62500190734862,97.87868881225586,10.085937619209286,184.47989082336449,100.0,-0.1302051544189455
2017-03-26 06:56:00,57.035164969308035,57.83516420636859,79.60439790998184,97.82366125924248,10.089285918644507,187.70667920793804,100.0,-0.11160441807338185
2017-03-26 06:57:00,56.90673041343688,57.70672965049744,79.55769300460814,98.9149293899536,10.092881858348832,188.44039058685314,100.0,0.0
2017-03-26 06:58:00,56.78974278767904,57.589742024739564,79.55128097534178,99.27662022908527,10.087963104248033,190.39351908365867,100.0,0.0
2017-03-26 06:59:00,56.64939498901367,57.44939422607423,79.49392860814145,98.83726300691303,10.104897699858025,192.91392677708689,100.0,0.0
2017-03-26 07:00:00,56.5269250869751,57.32692432403563,79.49038505554199,98.7277569770813,10.112847268581396,194.1370143890381,100.0,0.0
2017-03-26 07:01:00,56.450001716613755,57.25000095367432,79.46153974533082,97.6860899925232,10.104600727558132,194.24551773071278,100.0,0.0
2017-03-26 07:02:00,56.43481947246348,57.23481870952406,79.46154022216798,98.66365091424238,10.101242868523837,194.322614167866,100.0,-0.10050924200760705
2017-03-26 07:03:00,56.430770874023416,57.23931715223526,79.4358974032932,99.2645632425944,10.086805926428896,194.20332336425778,100.0,-0.1543172200520836
2017-03-26 07:04:00,56.455062464663854,57.2550617017244,79.42510102924548,99.78983909205385,10.073830604553216,193.81243896484366,100.0,-0.07309763055098695
2017-03-26 07:05:00,56.44786495632595,57.24786419338651,79.37606641981338,100.11815261840806,10.065586513943144,193.07806057400174,100.0,-0.010212168974034942
2017-03-26 07:06:00,56.417196161606704,57.217195398667286,79.3484151503619,100.14297260957599,10.063317186692183,192.94662116555617,100.0,0.0
2017-03-26 07:07:00,56.36568186833308,57.165681105393645,79.29585676926831,100.18696535550622,10.061431811406063,195.0899212176983,100.0,0.0
2017-03-26 07:08:00,56.241958964954755,57.04195820201526,79.24475305730645,100.39062361283736,10.059343598105682,195.90435236150563,100.0,0.0
2017-03-26 07:09:00,56.20000076293948,57.0,79.24260124793418,100.28044773982121,10.065705226017867,194.93411959134608,100.0,0.0
2017-03-26 07:10:00,56.118552488439214,56.918551725499775,79.16826915740968,99.77213716506958,10.089843928813927,194.97794055938704,100.0,-0.03255128860473638
2017-03-26 07:11:00,56.11880387200249,56.918803109063056,79.14169994153475,99.65506182218853,10.084430042066067,195.32772827148443,100.0,-0.04822413126627611
2017-03-26 07:12:00,56.12307739257811,56.923076629638686,79.0673065185547,99.70160579681396,10.07812511920931,196.21672248840338,100.0,0.0
2017-03-26 07:13:00,56.07179514567056,56.87179438273112,79.03846062554254,99.65518951416016,10.075617472330729,196.4056023491754,100.0,0.0
2017-03-26 07:14:00,55.97435887654623,56.774358113606766,79.01538391113282,99.63831075032552,10.07129656473794,196.77854105631513,100.0,0.0
2017-03-26 07:15:00,55.883257473216325,56.68325671027689,78.95475320255055,99.58384390438306,10.074346710653865,196.9209567799288,100.0,0.0
2017-03-26 07:16:00,55.786537647247314,56.586536884307876,78.92308044433592,99.57682418823244,10.066840410232537,196.83160018920913,100.0,0.0
2017-03-26 07:17:00,55.70769271850586,56.51153793334961,78.8538475036621,99.08637084960938,10.07812514305115,195.34143676757807,100.0,0.0
2017-03-26 07:18:00,55.72488650153666,56.52488573859719,78.83258056640625,99.44342220530791,10.075572126051952,195.2954792695887,100.0,-0.051060844870174704
2017-03-26 07:19:00,55.73846077919007,56.53846001625061,78.77404069900514,99.72602081298828,10.074218988418588,195.69227027893078,100.0,-0.11935472488403337
2017-03-26 07:20:00,55.770849328292044,56.57084856535259,78.72874571147719,99.69618024324116,10.076389312744134,196.3709154630964,100.0,-0.027411611456620105
2017-03-26 07:21:00,55.768375184800895,56.568374421861435,78.67948701646593,99.8046875,10.072531223297103,196.05195532904713,100.0,-0.04822413126627611
2017-03-26 07:22:00,55.722267150878906,56.52226638793945,78.66801573100844,99.76928148771584,10.072368672019548,195.99780514365776,100.0,0.0
2017-03-26 07:23:00,55.66558898122687,56.469636615953945,78.57894776996812,99.53399216501336,10.065424216421027,185.9390178479649,100.0,0.0
2017-03-26 07:24:00,55.5967634100663,56.39676264712684,78.53036298249896,99.20047679700349,10.078582111157871,186.13700786389813,100.0,-0.018274407637746737
2017-03-26 07:25:00,55.54615592956544,56.34615516662597,78.5,99.76851823594835,10.059413592020661,187.77327643500422,100.0,-0.17360687255859408
2017-03-26 07:26:00,55.65641276041666,56.45641199747722,78.47692311604818,99.63252360026041,10.074074236551933,189.390434773763,100.0,-0.11573791503906267
2017-03-26 07:27:00,55.61025873819986,56.41025797526042,78.39743423461915,99.70582622951932,10.0509262084961,176.97080400254993,100.0,-0.009644826253255223
2017-03-26 07:28:00,55.53936857335708,56.33936781041761,78.3529411764706,100.09957122802734,10.03104585759779,181.47467848833853,100.0,0.0
2017-03-26 07:29:00,55.51221914852368,56.307693481445305,78.325792649213,99.88000443402456,10.039215817170984,183.67034463321446,100.0,0.0
2017-03-26 07:30:00,55.491499850624486,56.29149908768502,78.25505909166837,99.65963182951275,10.055190186751508,184.59886089124188,100.0,-0.06396042673211358
2017-03-26 07:31:00,55.52126895680148,56.32126819386201,78.24886681051814,99.82639133228975,10.050245172837194,186.29153262867646,100.0,-0.17360687255859406
2017-03-26 07:32:00,55.63724899291992,56.43724822998047,78.2024279142681,99.8126839085629,10.05372825421785,187.51523228695496,100.0,-0.17360687255859408
2017-03-26 07:33:00,55.772114753723145,56.572113990783684,78.18749856948853,100.00271415710449,10.05381953716278,188.6302795410157,100.0,-0.17360687255859406
2017-03-26 07:34:00,55.84705824010511,56.64705747716569,78.13122064927046,99.846814772662,10.048611360437725,189.8403481876151,100.0,-0.17360687255859406
2017-03-26 07:35:00,55.89999961853026,56.69999885559082,78.08076629638673,99.39236106872559,10.049305677413932,191.1603050231932,100.0,-0.17360687255859408
2017-03-26 07:36:00,55.94089046277498,56.74088969983551,78.06072596499794,99.66419942755448,10.0369153273733,193.02813720703142,100.0,-0.17360687255859408
2017-03-26 07:37:00,55.96923065185547,56.76922988891601,78.02136654324002,99.32002131144206,10.040895303090414,191.59914737277578,100.0,-0.17360687255859408
2017-03-26 07:38:00,55.96518205341541,56.76518129047594,78.02429038599918,99.52942255923621,10.024488147936374,191.87834408408744,100.0,-0.17360687255859408
2017-03-26 07:39:00,55.92649544609917,56.726494683159714,77.99572669135199,99.37066014607747,10.030092716217041,191.40625,100.0,-0.17360687255859408
2017-03-26 07:40:00,55.95708485653527,56.75708409359579,77.95951602333469,99.53399136191919,10.00036525726318,191.97733587967716,100.0,-0.17360687255859408
2017-03-26 07:41:00,55.982051213582366,56.78205045064289,77.96380256204044,99.27747165455537,10.032271329094385,192.76789766199454,100.0,-0.17360687255859406
2017-03-26 07:42:00,55.97327925029554,56.77327848735607,77.98380640933388,100.17589569091794,10.037646394026908,192.74639892578102,100.0,-0.17360687255859408
2017-03-26 07:43:00,55.90588199391083,56.70588123097139,77.92760512408087,100.46211063160611,10.048611304339245,192.93810406853157,100.0,-0.17360687255859406
2017-03-26 07:44:00,55.85088700514571,56.6508862422063,77.92308044433592,99.82638960618239,10.043803728543802,193.34268071101252,100.0,-0.09920392717633943
2017-03-26 07:45:00,55.73036414698551,56.530363384046055,77.91498204281454,99.36951647306745,10.043859732778463,193.8505088404605,100.0,-0.05482322291324021
2017-03-26 07:46:00,55.67692489624023,56.47692413330079,77.91282348632811,99.99710591634107,10.043981424967447,194.82060546875,100.0,-0.17360687255859406
2017-03-26 07:47:00,55.795141119706,56.595140356766564,77.94332203112151,100.15990608616889,10.062500150580153,195.19067061574822,100.0,-0.17360687255859408
2017-03-26 07:48:00,55.91977991376603,56.71977915082659,77.93406786237445,100.41232517787391,10.051091330392023,195.56051417759485,100.0,-0.17360687255859403
2017-03-26 07:49:00,56.025911030016445,56.82591026707699,77.9595160233347,99.92233236212479,10.055921253405117,195.97496032714852,100.0,-0.17360687255859408
2017-03-26 07:50:00,56.158974965413414,56.94871775309245,77.97435963948568,99.78009236653641,10.035185305277489,196.28664855957044,100.0,-0.17360687255859406
2017-03-26 07:51:00,56.20000076293948,57.0,77.98290676540799,100.36168882581916,10.051311969757085,196.23681725396077,100.0,-0.17360687255859406
2017-03-26 07:52:00,56.17115449905398,56.9711537361145,77.98077011108398,100.44487810134895,10.059895813465113,196.05396270751976,100.0,-0.17360687255859406
2017-03-26 07:53:00,56.14082893958459,56.94082817664514,77.98224933330829,100.19364342322712,10.067307912386376,195.75765052208556,100.0,-0.17360687255859403
2017-03-26 07:54:00,56.12307739257812,56.92307662963868,77.95512962341309,99.9927673339843,10.051504850387575,195.74652353922534,100.0,-0.173606872558594
2017-03-26 07:55:00,56.15927662568935,56.95927586274989,77.98642596076516,100.89358610265394,10.046568870544432,195.37207659553047,100.0,-0.17360687255859406
2017-03-26 07:56:00,56.16581259833444,56.96581183539498,77.97436014811198,100.68480088975677,10.048611217074924,195.19997999403176,100.0,-0.173606872558594
2017-03-26 07:57:00,56.12760229671702,56.92760153377758,77.9909506405101,100.56678861730228,10.052696115830354,194.86145288804016,100.0,-0.17360687255859406
2017-03-26 07:58:00,56.10950268016141,56.909501917221974,77.99547532025505,99.9514900656307,10.053921587326947,194.7678366268386,100.0,-0.17360687255859406
2017-03-26 07:59:00,55.9582415989467,56.758240836007246,77.99450574602399,100.55183410644536,10.038690703255794,195.41583469935858,100.0,-0.17360687255859403
2017-03-26 08:00:00,55.94660613116097,56.7466053682215,78.01809871897979,99.83149494844322,10.05555568021887,195.4061090805954,100.0,-0.17360687255859406
2017-03-26 08:01:00,55.95708485653527,56.75708409359579,78.00809679533306,98.31414313065379,10.05957618512605,195.167831420898,100.0,-0.17360687255859408
2017-03-26 08:02:00,56.06639701441715,56.86639625147768,78.04453237433184,99.37408607884458,10.062865658810264,195.39626191791723,100.0,-0.17360687255859408
2017-03-26 08:03:00,56.204274283515105,57.00427352057563,78.08119328816733,98.45679007636176,10.065586619906943,195.98764970567487,100.0,-0.17360687255859408
2017-03-26 08:04:00,56.308598462273096,57.10859769933364,78.11312058392694,99.28513022030103,10.077614503748281,195.33803064682903,100.0,-0.17360687255859406
2017-03-26 08:05:00,56.42172106574563,57.2217203028062,78.108595904182,98.7566380220301,10.086193084716802,195.29547478170986,100.0,-0.17360687255859406
2017-03-26 08:06:00,56.50364564594469,57.299596284565176,78.10526074861227,98.5814148752313,10.068348282261896,194.84039949115962,100.0,-0.17360687255859408
2017-03-26 08:07:00,56.5296723502023,57.32967158726281,78.2032939365932,98.25768988473075,10.070436750139516,195.28149959019242,100.0,-0.17360687255859403
2017-03-26 08:08:00,56.469232559204094,57.26923179626465,78.19230651855469,98.52740533011301,10.074900967734198,195.52951049804702,100.0,-0.17360687255859403
2017-03-26 08:09:00,56.3952677800105,57.19526701707108,78.17751429631161,98.86151299109825,10.071047342740561,195.52394573505126,100.0,-0.17360687255859403
2017-03-26 08:10:00,56.28097273174085,57.0809719688014,78.20242791426809,98.7961445858604,10.086257533023232,195.632309763055,100.0,-0.17360687255859408
2017-03-26 08:11:00,56.204808473587065,57.00480771064758,78.19230699539185,98.83897542953493,10.073785066604614,195.30345821380612,100.0,-0.17360687255859406
2017-03-26 08:12:00,56.22564188639324,57.02564112345377,78.24615173339842,97.8125005086263,10.092129707336438,195.26427714029933,100.0,-0.17360687255859406
2017-03-26 08:13:00,56.14117700913374,56.94117624619429,78.2307662963867,99.80341204474954,10.069853165570422,195.17634133731576,100.0,-0.13275819666245425
2017-03-26 08:14:00,56.0461540222168,56.84615325927734,78.24434168198528,99.83660215490004,10.071895543266745,195.3380297492533,100.0,-0.051060844870174704
2017-03-26 08:15:00,55.9596152305603,56.75961446762084,78.24999809265135,99.6907548904419,10.0672744512558,195.48429584503214,100.0,-0.010850429534912125
2017-03-26 08:16:00,55.8558698955335,56.655869132594056,78.27935188695002,99.61622900711863,10.063596876044011,195.57900840357723,100.0,-0.036548815275493474
2017-03-26 08:17:00,55.87420766493852,56.67420690199909,78.3076934814453,99.38470144832836,10.068219128777011,195.4997298296758,100.0,-0.17360687255859406
2017-03-26 08:18:00,55.93303141874424,56.73303065580481,78.3076934814453,99.56597227208755,10.079657161937035,195.12527914608188,100.0,-0.17360687255859406
2017-03-26 08:19:00,56.02478641933865,56.82478565639918,78.31196679009331,99.33207914564345,10.06172858344184,194.87847646077458,100.0,-0.17360687255859408
2017-03-26 08:20:00,56.0461540222168,56.846153259277294,78.29670388357978,100.03720201764789,10.073413031441843,194.77513776506686,100.0,-0.173606872558594
2017-03-26 08:21:00,56.025911030016445,56.82591026707697,78.30364428068461,100.20102249948602,10.059941743549544,194.71095275878943,100.0,-0.17360687255859408
2017-03-26 08:22:00,56.000904980827784,56.80090421788833,78.3076930326574,100.27828889734604,10.067810619578623,194.75932760799662,100.0,-0.17360687255859406
2017-03-26 08:23:00,55.969230651855476,56.76922988891601,78.3076934814453,100.21411997477212,10.0583335240682,195.19675903320322,100.0,-0.17360687255859406
2017-03-26 08:24:00,55.98280536427218,56.78280460133271,78.3076934814453,99.948938257554,10.072304108563607,195.57631907743567,100.0,-0.17360687255859406
2017-03-26 08:25:00,56.039743741353355,56.83974297841388,78.31410344441731,99.89872741699219,10.074653148651116,195.56568272908518,100.0,-0.173606872558594
2017-03-26 08:26:00,56.135897954305015,56.93589719136556,78.3076934814453,100.0217013888888,10.0725310643514,196.13232421874997,100.0,-0.17360687255859408
2017-03-26 08:27:00,56.12712599101818,56.92712522807875,78.3076934814453,99.94060676976255,10.076023653933875,196.34045811703336,100.0,-0.17360687255859408
2017-03-26 08:28:00,56.097436269124344,56.897435506184905,78.29743652343748,99.81481628417966,10.082407569885259,196.3252288818361,100.0,-0.17360687255859406
2017-03-26 08:29:00,55.98137644717568,56.781375684236224,78.25910789088198,99.6847586380808,10.073830604553224,196.180557250977,100.0,-0.07309763055098695
2017-03-26 08:30:00,55.87307643890378,56.673075675964384,78.27884578704833,99.43033695220947,10.075397218976686,196.2425580705917,100.0,0.0
2017-03-26 08:31:00,55.762129270113434,56.56212850717398,78.28994105412409,99.67614804781402,10.06448432377407,196.09787859235504,100.0,-0.024800981794084857
2017-03-26 08:32:00,55.73846054077149,56.538459777832024,78.24615173339842,99.12326253255209,10.082407697041813,195.72723185221378,100.0,-0.16203308105468778
2017-03-26 08:33:00,55.80354954646184,56.60354878352239,78.24260124793419,98.82144634540265,10.07745735461894,195.54620713454017,100.0,-0.173606872558594
2017-03-26 08:34:00,55.908790860857266,56.708790097917834,78.2307662963867,99.07923943655831,10.09325415747505,195.72586059570284,100.0,-0.17360687255859406
2017-03-26 08:35:00,55.9897435506185,56.794871012369775,78.2307662963867,98.8396987915039,10.078703943888339,196.09375000000017,100.0,-0.17360687255859406
2017-03-26 08:36:00,56.02564112345378,56.8256403605143,78.2205103556315,98.83680470784506,10.091666793823247,196.0551666259767,100.0,-0.17360687255859406
2017-03-26 08:37:00,56.0034188164605,56.803418053521035,78.22222095065646,99.31761169433594,10.092592769198944,196.180557250977,100.0,-0.17360687255859408
2017-03-26 08:38:00,55.97732784873562,56.777327085796145,78.2226707056949,99.25301401238693,10.083698925219093,196.43183657997565,100.0,-0.17360687255859408
2017-03-26 08:39:00,55.93684186433491,56.736841101395456,78.19837791041324,99.51571574964021,10.081871484455316,196.4699096679691,100.0,-0.1644696687397207
2017-03-26 08:40:00,55.952747072492336,56.75274630955287,78.19230597359794,99.82638985770089,10.072420869554806,196.46990966796903,100.0,-0.17360687255859403
2017-03-26 08:41:00,55.9179484049479,56.717947642008475,78.1538467407227,99.66724522908531,10.086805979410782,196.56635538736967,100.0,-0.173606872558594
2017-03-26 08:42:00,55.96331346951999,56.76331270658052,78.15384615384617,99.9165320763221,10.08119693169226,196.65909400353047,100.0,-0.17360687255859403
2017-03-26 08:43:00,56.025641123453774,56.8256403605143,78.15384674072268,100.00578765869136,10.075000127156585,197.9938313802085,100.0,-0.17360687255859406
2017-03-26 08:44:00,56.038461685180664,56.838460922241175,78.18461380004884,99.76562499999997,10.068750190734878,197.42477111816413,100.0,-0.173606872558594
2017-03-26 08:45:00,55.96223761818626,56.76223685524679,78.09789900346237,99.32133761319247,10.071338653564444,197.21958923339835,100.0,-0.1578244295987218
2017-03-26 08:46:00,55.89230728149413,56.69230651855471,78.12179374694826,99.38512547810872,10.071180820465083,196.1684913635256,100.0,-0.07233619689941416
2017-03-26 08:47:00,55.77692222595215,56.57692146301271,78.10096025466922,99.74229717254636,10.082465469837192,195.57472038269066,100.0,0.0
2017-03-26 08:48:00,55.678023202078684,56.478022439139224,78.08241435459684,99.8976936340332,10.05952392305647,195.4468394688199,100.0,0.0
2017-03-26 08:49:00,55.59423303604126,56.3942322731018,78.07691955566408,99.93218231201163,10.064670324325558,194.94176864624006,100.0,-0.086803436279297
2017-03-26 08:50:00,55.66154063831675,56.46153987537732,78.07691955566408,99.81849809126419,10.080177047035908,193.8920454545455,100.0,-0.173606872558594
2017-03-26 08:51:00,55.81538420457105,56.61538344163162,78.07691955566408,99.67614980844351,10.07638931274413,193.45397127591633,100.0,-0.17360687255859403
2017-03-26 08:52:00,55.91328638250175,56.713285619562335,78.07691955566408,99.179292158647,10.077651977539036,194.12878972833806,100.0,-0.173606872558594
2017-03-26 08:53:00,55.992899381197425,56.79289861825795,78.04141822228065,99.44911663348856,10.065705226017876,193.8657496525692,100.0,-0.17360687255859403
2017-03-26 08:54:00,55.98021970476424,56.780218941824764,78.02197701590401,99.96589824131559,10.07390887396677,193.70040239606587,100.0,-0.17360687255859403
2017-03-26 08:55:00,55.99757084093597,56.79757007799648,78.04453237433184,100.22158130846515,10.058114102012228,194.9698502390007,100.0,-0.17360687255859408
2017-03-26 08:56:00,55.969230651855476,56.76922988891601,78.0650857778696,100.01335554856519,10.067842116722684,195.30137047400845,100.0,-0.17360687255859403
2017-03-26 08:57:00,55.97375555599438,56.77375479305491,78.06334551642924,99.6910732493681,10.07271267386043,195.7635480095356,100.0,-0.17360687255859406
2017-03-26 08:58:00,55.97514783419096,56.775147071251496,78.04141822228065,99.3790066058819,10.06730791238637,194.81170067420368,100.0,-0.17360687255859403
2017-03-26 08:59:00,55.907691955566385,56.70769119262695,78.0,99.01909790039062,10.07986154556272,194.2129623413087,100.0,-0.1041641235351564
2017-03-26 09:00:00,55.786538124084466,56.58653736114502,77.995192527771,99.33539485931396,10.098524391651138,192.2019653320315,100.0,0.0
2017-03-26 09:01:00,55.639562606811516,56.43956184387208,77.94505746023994,99.6744793483189,10.084325517926903,193.75206974574505,100.0,-0.09920392717633943
2017-03-26 09:02:00,55.67252894810267,56.47252818516323,77.95055171421595,99.56287220546177,10.097718443189352,194.59945569719585,100.0,-0.17360687255859403
2017-03-26 09:03:00,55.73365378379822,56.533653020858765,77.97596263885498,99.69346857070921,10.085937678813933,194.76996803283683,100.0,-0.17360687255859406
2017-03-26 09:04:00,55.8568041874812,56.656803424541785,77.97041555551381,99.69284292367789,10.087607016930207,191.2504518949067,100.0,-0.17360687255859403
2017-03-26 09:05:00,55.93372755784253,56.73372679490309,77.96449866661659,99.78966522216794,10.079594318683329,188.72418330265938,100.0,-0.17360687255859403
2017-03-26 09:06:00,55.969230651855476,56.76922988891601,77.991453382704,99.67930306328668,10.086034244961205,192.28233761257613,100.0,-0.17360687255859408
2017-03-26 09:07:00,55.969230651855476,56.76922988891601,77.97596263885498,99.76670980453491,10.094183981418627,192.89821243286147,100.0,-0.17360687255859406
2017-03-26 09:08:00,55.947252546037944,56.74725178309849,77.989011492048,99.45126451764789,10.092757974352155,193.4317136492049,100.0,-0.17360687255859403
2017-03-26 09:09:00,56.06153869628906,56.84615325927732,77.97692413330078,99.24479064941406,10.089583492279042,193.2870346069337,100.0,-0.173606872558594
2017-03-26 09:10:00,56.11346197128295,56.91346120834352,77.93269538879393,99.05056476593018,10.1006944179535,193.48597145080566,100.0,-0.173606872558594
2017-03-26 09:11:00,56.09423112869262,56.89423036575317,77.92308044433592,99.11024284362794,10.092882156372049,194.3359375,100.0,-0.173606872558594
2017-03-26 09:12:00,56.05314705588601,56.853146292946555,77.92307975075461,99.2226957841353,10.096591169183903,195.72022039240053,100.0,-0.173606872558594
2017-03-26 09:13:00,55.914285387311644,56.71428462437222,77.92307935442241,99.32415607997349,10.098214421953466,195.53984941755022,100.0,-0.1612063816615516
2017-03-26 09:14:00,55.82087843758719,56.62087767464776,77.94505528041293,99.85119138445177,10.077381134033192,194.7337962559291,100.0,-0.14880589076450915
2017-03-26 09:15:00,55.73846054077149,56.538459777832024,77.94444656372069,99.12712224324544,10.084491040971544,194.19528452555338,100.0,-0.17360687255859408
2017-03-26 09:16:00,55.84285654340471,56.64835030691966,77.93956320626394,98.1491813659668,10.09771844318935,194.67179652622767,100.0,-0.17360687255859403
2017-03-26 09:17:00,55.95213656955295,56.752135806613495,77.92308044433592,98.71238369411891,10.088734732733833,194.46052381727424,100.0,-0.173606872558594
2017-03-26 09:18:00,55.969230651855476,56.76922988891601,77.95266488882211,99.84642028808588,10.089209483220023,193.9881662222057,100.0,-0.17360687255859403
2017-03-26 09:19:00,55.96470574771657,56.764704984777104,77.95475320255053,99.57618399227373,10.10008172427908,194.41891659007365,100.0,-0.17360687255859406
2017-03-26 09:20:00,55.969230651855476,56.76922988891601,77.96703447614398,97.8515625,10.101686545780732,194.1034273420061,100.0,-0.17360687255859403
2017-03-26 09:21:00,55.969230651855476,56.76922988891601,77.97252873011998,98.31659153529576,10.092262131827209,194.43411363874162,100.0,-0.17360687255859403
2017-03-26 09:22:00,56.05314705588601,56.84615325927734,78.0,98.81628764759411,10.097222241488364,194.90478238192455,100.0,-0.173606872558594
2017-03-26 09:23:00,56.11538505554198,56.91538429260255,78.0,99.6918403625488,10.09861116409302,194.6469924926757,100.0,-0.173606872558594
2017-03-26 09:24:00,56.07179514567057,56.87179438273111,77.99572669135199,98.91975360446506,10.107638782925077,194.93474070231093,100.0,-0.17360687255859408
2017-03-26 09:25:00,55.93626349312918,56.73626273018973,77.97252873011998,98.98003496442523,10.115079198564786,195.43650599888397,100.0,-0.14880589076450915
2017-03-26 09:26:00,55.83076858520507,56.630767822265625,77.98461608886718,98.6776621500651,10.110184987386079,194.07793782552088,100.0,-0.11573791503906267
2017-03-26 09:27:00,55.764101664225265,56.5641009012858,77.97863345675998,98.83053461710612,10.112654156155061,194.14705742730024,100.0,-0.17360687255859408
2017-03-26 09:28:00,55.89822446382962,56.69822370089019,77.99408311110277,99.8297277597281,10.118589547964232,194.66702387883106,100.0,-0.17360687255859403
2017-03-26 09:29:00,55.97435887654623,56.77435811360676,78.0,99.9652770996093,10.114351717631028,199.39235839843758,100.0,-0.17360687255859406
2017-03-26 09:30:00,56.07692337036133,56.876922607421854,78.0,99.71354293823245,10.11458339691162,198.2783554077148,100.0,-0.173606872558594
2017-03-26 09:31:00,56.064253638772406,56.86425287583294,78.0,99.73703047808478,10.103758138768816,196.80180538401896,100.0,-0.17360687255859406
2017-03-26 09:32:00,56.07179514567057,56.8717943827311,77.993590037028,99.77213541666664,10.120949109395342,196.04793421427425,100.0,-0.173606872558594
2017-03-26 09:33:00,56.14230823516846,56.94230747222902,78.00961494445801,99.77756023406982,10.1241319179535,195.601848602295,100.0,-0.173606872558594
2017-03-26 09:34:00,56.13406644548689,56.93406568254744,77.97252873011998,100.47742952619286,10.127480234418593,194.62012154715424,100.0,-0.17360687255859403
2017-03-26 09:35:00,56.025641123453774,56.82564036051432,78.01025594075521,100.65972137451152,10.115740648905435,195.26427205403667,100.0,-0.17360687255859406
2017-03-26 09:36:00,55.897801807948504,56.69780104500908,77.97802298409599,100.74094772338866,10.10565492085047,195.6225182669503,100.0,-0.13640539986746672
2017-03-26 09:37:00,55.78974278767904,56.589742024739586,77.9948720296224,100.33564961751311,10.11249980926514,194.89776204427096,100.0,-0.17360687255859406
2017-03-26 09:38:00,55.853845596313455,56.661537170410156,78.0,99.73958358764642,10.11388874053954,196.23842468261722,100.0,-0.173606872558594
2017-03-26 09:39:00,56.004195820201524,56.80419505726207,78.01398537375711,99.80666073885828,10.107323126359418,196.469909667969,100.0,-0.173606872558594
2017-03-26 09:40:00,56.13750052452087,56.93749976158143,78.004807472229,99.66633987426755,10.101996600627901,196.307148933411,100.0,-0.17360687255859406
2017-03-26 09:41:00,56.16832643396715,56.96832567102769,77.99547532025505,99.4255505730124,10.101307195775659,196.09544731588934,100.0,-0.17360687255859406
2017-03-26 09:42:00,56.15384674072266,56.95384597778321,78.03076782226563,99.21006927490234,10.105092748006188,195.59220581054677,100.0,-0.17360687255859406
2017-03-26 09:43:00,56.20961618423465,57.009615421295166,78.02884483337402,99.46017742156982,10.104600608348848,195.32154178619388,100.0,-0.17360687255859406
2017-03-26 09:44:00,56.26882693642065,57.06882617348118,78.0242903859992,99.19362158524363,10.10855253119218,194.31499842593516,100.0,-0.17360687255859408
2017-03-26 09:45:00,56.22991540696887,57.029914644029404,78.01281992594402,99.51533508300781,10.119212892320432,194.1550903320309,100.0,-0.17360687255859408
2017-03-26 09:46:00,56.15475172155045,56.95475095861099,78.02714807846966,99.69362685259651,10.107843174653906,194.4189174876493,100.0,-0.17360687255859406
2017-03-26 09:47:00,56.06234841597708,56.862347653037624,78.02024198833264,99.55911897358142,10.108918039422301,194.64242071854457,100.0,-0.17360687255859408
2017-03-26 09:48:00,55.9435895284017,56.743588765462235,78.01281992594402,99.8577363755968,10.103395091162785,194.7498711480038,100.0,-0.17360687255859408
2017-03-26 09:49:00,55.8717943827311,56.67179361979168,78.03589579264323,99.7771993001302,10.111573855082206,194.63734944661456,100.0,-0.17360687255859406
2017-03-26 09:50:00,55.96923065185547,56.769229888916016,78.03296552385605,99.47606495448521,10.121527671813956,195.60185241699202,100.0,-0.17360687255859403
2017-03-26 09:51:00,56.123077392578125,56.92307662963867,78.02747126988002,99.29935455322267,10.119047437395357,195.81886618477932,100.0,-0.17360687255859403
2017-03-26 09:52:00,56.205917945274976,57.00591718233549,78.00591688889723,99.44911780724159,10.115918526282668,195.60185241699202,100.0,-0.17360687255859403
2017-03-26 09:53:00,56.219231605529814,57.01923084259033,78.02884483337404,99.42491149902344,10.117187261581412,195.58376693725575,100.0,-0.173606872558594
2017-03-26 09:54:00,56.33675342135959,57.13675265842018,78.06837293836807,99.30073208279079,10.121913486056846,195.167831420898,100.0,-0.173606872558594
2017-03-26 09:55:00,56.3538475036621,57.153846740722706,78.07691955566409,98.99088287353516,10.12152767181395,195.4933471679685,100.0,-0.173606872558594
2017-03-26 09:56:00,56.392309188842766,57.19230842590335,78.06730461120605,98.9067931175232,10.128906309604657,195.60185241699205,100.0,-0.17360687255859406
2017-03-26 09:57:00,56.44786495632593,57.24786419338651,78.07691955566408,98.7461412217882,10.121141857571068,195.601852416992,100.0,-0.173606872558594
2017-03-26 09:58:00,56.411540031433084,57.211539268493674,78.07691955566408,98.98003578186035,10.123263835906984,195.2281074523925,100.0,-0.173606872558594
2017-03-26 09:59:00,56.27692413330081,57.07692337036133,78.06837293836807,99.71064927842876,10.09799395667181,195.2964257134331,100.0,-0.173606872558594
2017-03-26 10:00:00,56.078205426534005,56.87820466359455,78.07692019144694,100.02531878153478,10.102430661519362,195.03520965576152,100.0,-0.15913963317871116
2017-03-26 10:01:00,55.95524458451705,56.75524382157758,78.06992686878552,99.81455161354755,10.093434420498928,194.352379538796,100.0,-0.1578244295987218
2017-03-26 10:02:00,55.85934012276784,56.659339359828415,78.07691955566408,99.81708853585376,10.09474229812621,194.0207552228658,100.0,-0.13640539986746672
2017-03-26 10:03:00,55.843356045809635,56.64335528287024,78.10489169034092,99.7356387051669,10.092803088101473,194.18139925870025,100.0,-0.173606872558594
2017-03-26 10:04:00,55.887179056803355,56.68717829386394,78.14871826171878,99.61805572509766,10.104629580179854,194.76273396809867,100.0,-0.17360687255859406
2017-03-26 10:05:00,56.01781383313631,56.81781307019683,78.13360274465462,99.23017200670745,10.106359532004925,194.8175594932155,100.0,-0.17360687255859408
2017-03-26 10:06:00,56.097436269124344,56.89743550618489,78.12307586669925,99.2853001912435,10.106944338480648,194.89776611328116,100.0,-0.17360687255859406
2017-03-26 10:07:00,56.174359639485694,56.97435887654623,78.13846028645835,99.65567169189451,10.105092620849613,194.50231424967404,100.0,-0.17360687255859406
2017-03-26 10:08:00,56.17008611891006,56.965811835394966,78.16239251030817,99.84808985392253,10.104938030242948,195.30446285671655,100.0,-0.17360687255859408
2017-03-26 10:09:00,56.15055002485003,56.95054926191058,78.14835085187642,100.02790233067097,10.103174618312295,195.260828290667,100.0,-0.17360687255859403
2017-03-26 10:10:00,56.15951477853878,56.959514015599304,78.14169953998767,100.05025562487147,10.103070409674386,195.79221464458269,100.0,-0.17360687255859408
2017-03-26 10:11:00,56.12307739257812,56.923076629638686,78.14102554321292,99.88667085435655,10.109953615400523,196.21270667182114,100.0,-0.17360687255859408
2017-03-26 10:12:00,56.11346197128295,56.91346120834351,78.13942193984987,99.44118881225579,10.103298544883723,196.41565036773704,100.0,-0.17360687255859406
2017-03-26 10:13:00,56.058299817537005,56.85829905459755,78.14574874074837,100.3906262046413,10.060307000812736,196.957225598787,100.0,-0.17360687255859408
2017-03-26 10:14:00,56.11282094319661,56.912820180257164,78.12307484944662,100.06655120849604,10.105092620849614,197.40548400878905,100.0,-0.17360687255859406
2017-03-26 10:15:00,56.179487864176465,56.97948710123698,78.17948455810547,99.97685089111336,10.111110877990734,197.7912923177083,100.0,-0.17360687255859406
2017-03-26 10:16:00,56.265935080392026,57.06593431745256,78.15933935982842,99.7116813659668,10.11507906232562,197.92700304303867,100.0,-0.17360687255859403
2017-03-26 10:17:00,56.20452566707837,57.0045249041389,78.14027045754827,100.0791477876551,10.115604288437781,197.99326369341696,100.0,-0.17360687255859406
2017-03-26 10:18:00,56.144444995456276,56.94444423251683,78.1410255432129,100.12779829237188,10.099922709994855,197.7719938490129,100.0,-0.17360687255859408
2017-03-26 10:19:00,56.07330344705021,56.87330268411073,78.14479648365696,100.04084912468399,10.110293893253116,196.94647845099954,100.0,-0.17360687255859406
2017-03-26 10:20:00,56.15951477853876,56.959514015599304,78.14170034308184,99.94289076955691,10.112207412719732,196.92677226819524,100.0,-0.17360687255859408
2017-03-26 10:21:00,56.3040735581342,57.10407279519474,78.16289520263673,99.86979226505059,10.110293893253122,196.39331234202677,100.0,-0.17360687255859408
2017-03-26 10:22:00,56.40000152587889,57.200000762939474,78.14871724446617,99.63831024169922,10.109722073872899,196.03587341308597,100.0,-0.17360687255859406
2017-03-26 10:23:00,56.523888638145046,57.31579067832545,78.14979673686781,100.28097534179683,10.100877360293735,196.294767680921,100.0,-0.17360687255859408
2017-03-26 10:24:00,56.5547029707167,57.35470220777722,78.13247765435113,100.72579150729706,10.10378095838759,196.75924682617193,100.0,-0.17360687255859408
2017-03-26 10:25:00,56.57019448280335,57.37019371986387,78.15384626388553,100.32823181152344,10.105034768581401,196.58745288848908,100.0,-0.17360687255859406
2017-03-26 10:26:00,56.53333536783853,57.329671587262816,78.14835194178993,100.1767125810895,10.09623023441861,196.180557250977,100.0,-0.17360687255859403
2017-03-26 10:27:00,56.52692508697509,57.33136221078724,78.15384615384617,99.8364070012019,10.103098282447217,196.180557250977,100.0,-0.17360687255859403
2017-03-26 10:28:00,56.543893477495985,57.3438927145565,78.1493211634019,98.76685153736787,10.112744780147793,196.180557250977,100.0,-0.17360687255859406
2017-03-26 10:29:00,56.507694244384766,57.3076934814453,78.17692108154299,99.16232681274411,10.11458311080932,195.8912048339845,100.0,-0.173606872558594
2017-03-26 10:30:00,56.441027323404924,57.2410265604655,78.14871622721355,99.71932932535807,10.102778053283682,195.09066670735663,100.0,-0.17360687255859406
2017-03-26 10:31:00,56.38935059767501,57.189349834735594,78.16567993164064,99.64943988506614,10.104700968815733,195.167831420898,100.0,-0.17360687255859403
2017-03-26 10:32:00,56.37751623300404,57.17751547006463,78.13609313964845,100.04674060528083,10.10096175854021,195.167831420898,100.0,-0.17360687255859403
2017-03-26 10:33:00,56.29091020063922,57.09090943769977,78.17482341419567,100.29987473921334,10.095328417691311,195.24674155495362,100.0,-0.173606872558594
2017-03-26 10:34:00,56.26153945922854,57.06153869628905,78.16922760009766,100.00868225097656,10.111805343627932,195.58738403320297,100.0,-0.173606872558594
2017-03-26 10:35:00,56.33077049255371,57.13076972961429,78.21538162231445,99.91753616332997,10.10624990463258,195.601852416992,100.0,-0.173606872558594
2017-03-26 10:36:00,56.5153865814209,57.31538581848143,78.1999984741211,99.99566040039062,10.111805343627932,195.13889617919878,100.0,-0.173606872558594
2017-03-26 10:37:00,56.59316465589736,57.41025755140514,78.22222137451173,99.35378011067702,10.114969041612422,195.15175543891024,100.0,-0.173606872558594
2017-03-26 10:38:00,56.661540985107415,57.461540222167976,78.2358947753906,98.3940979003906,10.120370229085273,195.38965555826854,100.0,-0.17360687255859406
2017-03-26 10:39:00,56.635899861653634,57.435899098714195,78.27350362141925,98.76060994466145,10.118055343627912,195.81082153320332,100.0,-0.173606872558594
2017-03-26 10:40:00,56.620515187581375,57.42051442464193,78.3025650024414,98.72974548339843,10.114351844787594,196.03587341308597,100.0,-0.17360687255859406
2017-03-26 10:41:00,56.59423303604127,57.394232273101785,78.30288457870483,98.14452981948853,10.119357645511613,196.06300163269054,100.0,-0.17360687255859406
2017-03-26 10:42:00,56.63750243186951,57.437501668930054,78.30288505554198,97.71321725845337,10.119357585906968,196.1895990371708,100.0,-0.17360687255859406
2017-03-26 10:43:00,56.714170154772304,57.51416939183285,78.3076934814453,98.47176561857525,10.118786360088126,196.21101379394565,100.0,-0.17360687255859408
2017-03-26 10:44:00,56.68987976877313,57.48987900583368,78.3360326666581,99.74415226986537,10.105628666124852,196.1805564478828,100.0,-0.17360687255859408
2017-03-26 10:45:00,56.61420352642353,57.414202763484056,78.34911287747897,99.22542630709134,10.104166544400748,196.180557250977,100.0,-0.17360687255859403
2017-03-26 10:46:00,56.507694244384766,57.30769348144529,78.36363497647373,99.18718372691761,10.115530100735738,196.6540333140978,100.0,-0.173606872558594
2017-03-26 10:47:00,56.42172106574561,57.22172030280619,78.35746495863972,98.63664155847886,10.11805534362791,197.04859924316403,100.0,-0.17360687255859406
2017-03-26 10:48:00,56.47564284006753,57.27564207712809,78.37820625305176,99.88787841796882,10.113425731658925,197.21739959716774,100.0,-0.173606872558594
2017-03-26 10:49:00,56.57948939005534,57.38461685180662,78.42051391601564,100.17071634928377,10.117592366536433,197.39583740234357,100.0,-0.17360687255859406
2017-03-26 10:50:00,56.70000076293944,57.500000000000014,78.41538391113282,100.03472290039062,10.10902767181397,197.19328308105497,100.0,-0.173606872558594
2017-03-26 10:51:00,56.7923069000244,57.592306137084975,78.43846130371095,99.6180549621582,10.110416507720961,197.08806402033053,100.0,-0.173606872558594
2017-03-26 10:52:00,56.76643267544833,57.56643191250887,78.46153952858666,99.68434351140803,10.1111110340465,196.469909667969,100.0,-0.173606872558594
2017-03-26 10:53:00,56.779486338297524,57.57948557535806,78.45641174316408,99.92766265869136,10.117592493693014,196.75924987792982,100.0,-0.17360687255859406
2017-03-26 10:54:00,56.84253333596621,57.64253257302679,78.46154022216798,100.21446003633389,10.117646834429564,196.47841240377977,100.0,-0.17360687255859406
2017-03-26 10:55:00,56.914285387311644,57.71428462437222,78.47252873011998,99.30555507114956,10.106150695255835,196.32522583007807,100.0,-0.17360687255859403
2017-03-26 10:56:00,56.97828046013328,57.77827969719381,78.49321298038258,99.1830062866211,10.117646834429552,196.58053319594453,100.0,-0.17360687255859406
2017-03-26 10:57:00,56.92307662963865,57.72307586669922,78.4923080444336,100.72048568725579,10.098611068725589,196.83158874511747,100.0,-0.173606872558594
2017-03-26 10:58:00,56.861537933349595,57.66153717041016,78.50256296793619,101.09375050862631,10.101388994852696,196.354160563151,100.0,-0.17360687255859406
2017-03-26 10:59:00,56.72564156850178,57.52564080556234,78.52563985188802,101.05613327026366,10.103588104248045,196.61457824707,100.0,-0.173606872558594
2017-03-26 11:00:00,56.63891624001895,57.43891547707951,78.51131169936237,100.04340362548827,10.104983441969944,196.58053678624742,100.0,-0.17360687255859406
2017-03-26 11:01:00,56.63750219345093,57.43750143051147,78.48557758331299,99.91862010955809,10.10937482118608,196.64170074462882,100.0,-0.17360687255859406
2017-03-26 11:02:00,56.749450411115376,57.54944964817592,78.51648276192802,99.97829927716934,10.095734460013237,196.72824641636436,100.0,-0.17360687255859403
2017-03-26 11:03:00,56.92307662963865,57.723075866699226,78.53333180745442,99.99710693359376,10.088426208496093,196.86534932454464,100.0,-0.17360687255859406
2017-03-26 11:04:00,57.02248529287486,57.82248452993539,78.56212968092697,99.77630849984972,10.106837639441855,196.8148944561297,100.0,-0.17360687255859403
2017-03-26 11:05:00,57.13212720085592,57.93212643791648,78.5746612548828,99.90042966954843,10.090278008404903,197.04859924316403,100.0,-0.17360687255859406
2017-03-26 11:06:00,57.106593813214985,57.90659305027553,78.5659337724958,99.95349884033203,10.108630929674415,197.2139522007531,100.0,-0.17360687255859403
2017-03-26 11:07:00,57.12948767344156,57.92948691050213,78.57692209879556,99.66724522908528,10.10474546750387,196.9159901936846,100.0,-0.173606872558594
2017-03-26 11:08:00,57.052071204552284,57.85207044161281,78.63313528207631,99.6360855102539,10.119658176715571,196.52554673414943,100.0,-0.17360687255859403
2017-03-26 11:09:00,56.96442294120789,57.764422178268426,78.64423179626465,98.9583330154419,10.109374821186073,195.9273738861081,100.0,-0.17360687255859406
2017-03-26 11:10:00,57.00161943937604,57.80161867643656,78.63247977362738,99.68894746568468,10.11959870656331,195.42502593994132,100.0,-0.17360687255859408
2017-03-26 11:11:00,57.09140306360581,57.89140230066634,78.6923065185547,98.78954442342122,10.120370229085266,194.87044101291215,100.0,-0.17360687255859408
2017-03-26 11:12:00,57.15475172155043,57.95475095861099,78.68778273638557,98.64940822825713,10.113153457641594,194.62316445743343,100.0,-0.17360687255859406
