RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-26 11:13:00,57.18718020121258,57.98717943827311,78.72222306993272,98.56770790947809,10.123070928785529,194.15509796142555,100.0,-0.17360687255859408
2017-03-26 11:14:00,57.204808473587065,58.00480771064758,78.70192241668703,98.77929735183716,10.121961772441864,193.92904663085926,100.0,-0.17360687255859406
2017-03-26 11:15:00,57.10769271850586,57.907691955566406,78.76154098510743,98.6219612121582,10.125347232818605,193.85851516723653,100.0,-0.17360687255859408
2017-03-26 11:16:00,56.969230651855476,57.76922988891601,78.77436116536458,98.48958384195963,10.125000190734864,193.85610758463542,100.0,-0.17360687255859406
2017-03-26 11:17:00,56.90329633440287,57.70329557146346,78.78022221156529,99.2125494820731,10.123015812465114,193.53505597795728,100.0,-0.173606872558594
2017-03-26 11:18:00,56.97350417243111,57.77350340949163,78.83333502875433,99.48157882690428,10.114583015441898,193.69696214463968,100.0,-0.17360687255859408
2017-03-26 11:19:00,57.12307739257812,57.92307662963867,78.85520396513095,98.83578446332146,10.116012853734645,194.444442749023,100.0,-0.17360687255859406
2017-03-26 11:20:00,57.221978868757,58.021978105817524,78.87362943376812,98.57700838361468,10.130952562604643,194.77513667515322,100.0,-0.17360687255859403
2017-03-26 11:21:00,57.18816639826851,57.988165635329025,78.91716296856218,97.4525897686298,10.13301291832557,194.58912658691403,100.0,-0.17360687255859403
2017-03-26 11:22:00,57.108654260635376,57.90865349769592,78.90865612030028,99.67719078063962,10.121961712837235,194.57104110717765,100.0,-0.17360687255859406
2017-03-26 11:23:00,57.00769233703614,57.807691574096665,78.90110124860489,99.95659855433874,10.118551390511628,194.46511186872172,100.0,-0.17360687255859403
2017-03-26 11:24:00,56.96331346951998,57.76331270658052,78.91716296856218,100.030048076923,10.118589547964215,194.46670180100622,100.0,-0.17360687255859403
2017-03-26 11:25:00,56.93372755784254,57.73372679490309,78.92899733323316,100.0166954627403,10.114316206711992,194.60024789663464,100.0,-0.17360687255859403
2017-03-26 11:26:00,56.87788414955137,57.677883386611946,78.93269538879393,99.63107490539551,10.119791507720937,194.58912086486845,100.0,-0.17360687255859406
2017-03-26 11:27:00,56.87307643890379,57.67307567596436,78.95673274993896,98.99902439117432,10.12326389551163,194.27264595031738,100.0,-0.17360687255859406
2017-03-26 11:28:00,56.87948671976722,57.67948595682782,78.97436014811198,99.29470507303874,10.130208492279058,194.05864461263016,100.0,-0.173606872558594
2017-03-26 11:29:00,56.82980704307555,57.62980628013613,78.97115516662598,99.31640672683717,10.142795205116254,194.0194654464724,100.0,-0.17360687255859406
2017-03-26 11:30:00,56.75029519888071,57.55029443594125,78.96449866661659,99.285524221567,10.139957574697608,194.14396315354549,100.0,-0.16025249774639447
2017-03-26 11:31:00,56.6294895807902,57.429488817850746,78.9679495493571,99.51171747843425,10.138888994852682,194.66146087646473,100.0,-0.11573791503906267
2017-03-26 11:32:00,56.54359181722006,57.33846282958983,78.94872029622395,99.57754516601561,10.119907633463539,194.24190165201827,100.0,-0.16203308105468778
2017-03-26 11:33:00,56.47692489624022,57.276924133300774,78.94872029622395,99.40393524169922,10.12222213745116,193.70178120931007,100.0,-0.17360687255859406
2017-03-26 11:34:00,56.53173279762269,57.33173203468321,78.93750286102294,99.46288871765137,10.131510615348812,192.92534255981434,100.0,-0.17360687255859406
2017-03-26 11:35:00,56.60000228881836,57.40000152587889,78.95384826660155,99.69618072509768,10.13009274800618,193.02661844889298,100.0,-0.17360687255859406
2017-03-26 11:36:00,56.59316465589736,57.39316389295787,78.92735375298393,100.02170308430998,10.124228371514212,193.81752607557513,100.0,-0.17360687255859408
2017-03-26 11:37:00,56.60271723130171,57.402716468362236,78.92308044433592,99.75745571360868,10.130719128777017,193.72107292624094,100.0,-0.17360687255859406
2017-03-26 11:38:00,56.56325001186795,57.36324924892848,78.92308044433592,100.53047731187607,10.122299300299744,193.53620910644523,100.0,-0.17360687255859408
2017-03-26 11:39:00,56.50288653373719,57.30288577079772,78.88461780548094,99.77756071090695,10.132812619209293,193.55830955505374,100.0,-0.17360687255859406
2017-03-26 11:40:00,56.43077087402341,57.230770111084,78.86752234564887,99.70823754204645,10.14004654354518,193.43171691894497,100.0,-0.17360687255859408
2017-03-26 11:41:00,56.441759926932164,57.24175916399276,78.87912205287384,99.98140062604634,10.1250001362392,193.43171691894503,100.0,-0.173606872558594
2017-03-26 11:42:00,56.50769424438478,57.3076934814453,78.88664245605467,99.73273066470497,10.142178284494499,178.6519285503184,100.0,-0.17360687255859408
2017-03-26 11:43:00,56.50769424438477,57.3076934814453,78.81196721394855,99.76369730631511,10.140432198842355,179.18113369411924,100.0,-0.17360687255859408
2017-03-26 11:44:00,56.46244520299574,57.2624444400563,78.7918566535501,99.94383239746098,10.142974012038275,180.82789073270905,100.0,-0.17360687255859406
2017-03-26 11:45:00,56.364836556570864,57.16483579363144,78.7692337036133,100.02480207170763,10.133928775787336,182.73603602818068,100.0,-0.13640539986746672
2017-03-26 11:46:00,56.260440553937656,57.060439790998196,78.730770111084,99.89459392002651,10.140377044677729,184.968171255929,100.0,-0.11160441807338185
2017-03-26 11:47:00,56.22564188639325,57.02564112345377,78.72435951232912,100.07595507303866,10.137731711069716,186.95747121175108,100.0,-0.15913963317871116
2017-03-26 11:48:00,56.21282132466637,57.012820561726905,78.74359130859376,99.55873998006184,10.11342557271325,187.5,100.0,-0.173606872558594
2017-03-26 11:49:00,56.29340771266393,57.09340694972447,78.70329611642022,99.38615907941544,10.123511859348836,188.28538513183622,100.0,-0.17360687255859403
2017-03-26 11:50:00,56.34102694193522,57.14102617899581,78.65384674072266,98.79919179280598,10.129629611969,189.16377003987665,100.0,-0.173606872558594
2017-03-26 11:51:00,56.343591054280594,57.14359029134118,78.65641072591146,98.99884134928385,10.143055597941078,190.538192749023,100.0,-0.17360687255859406
2017-03-26 11:52:00,56.26787432502299,57.06787356208352,78.58370926800896,99.22896261776195,10.14991833181942,190.4786269244025,100.0,-0.17360687255859406
2017-03-26 11:53:00,56.2000007629395,57.0,78.55769157409667,99.34353256225586,10.139756798744212,190.972229003906,100.0,-0.173606872558594
2017-03-26 11:54:00,56.217094845242016,57.01709408230252,78.56410217285155,99.54185909695096,10.135802798800988,191.8884989420573,100.0,-0.173606872558594
2017-03-26 11:55:00,56.20905057121728,57.0090498082778,78.52488573859718,99.78553951487825,10.146241917329666,194.86996011173028,100.0,-0.17360687255859406
2017-03-26 11:56:00,56.16449766892654,56.96449690598709,78.50887592022235,100.54086597149161,10.136752495398868,195.4349130483777,100.0,-0.16025249774639447
2017-03-26 11:57:00,56.038461685180664,56.83846092224119,78.47692413330078,100.598957824707,10.13819446563719,195.15336303710902,100.0,-0.0694427490234376
2017-03-26 11:58:00,55.998076915740974,56.79807615280149,78.46154022216798,100.05967807769764,10.140191197395302,194.95985889434786,100.0,-0.11935472488403337
2017-03-26 11:59:00,55.969230651855476,56.76922988891601,78.44056008078836,99.43181818181816,10.136995228854081,194.79956332120017,100.0,-0.173606872558594
2017-03-26 12:00:00,55.97828046013328,56.7782796971938,78.4162889368394,99.24428109561696,10.14052301294663,194.67422844381866,100.0,-0.17360687255859406
2017-03-26 12:01:00,56.029059939914276,56.82905917697482,78.40598424275716,99.04031626383464,10.143132739596888,194.38014560275585,100.0,-0.17360687255859408
2017-03-26 12:02:00,56.056410471598305,56.85640970865884,78.36922912597657,99.37500000000001,10.132407569885233,194.40586446126272,100.0,-0.17360687255859406
2017-03-26 12:03:00,56.0461540222168,56.84615325927735,78.32906002468533,100.537710401747,10.095293151007745,194.3238855997721,100.0,-0.17360687255859408
2017-03-26 12:04:00,56.005128224690765,56.80512746175129,78.3025650024414,100.23726908365883,10.120833269755046,194.18403523763024,100.0,-0.17360687255859403
2017-03-26 12:05:00,56.02211546897889,56.82211470603941,78.27884626388548,100.10579490661618,10.131944596767408,176.1700735092163,100.0,-0.17360687255859406
2017-03-26 12:06:00,56.01538467407227,56.815383911132784,78.24615173339842,100.26909637451168,10.153240648905445,178.41435648600262,100.0,-0.17360687255859406
2017-03-26 12:07:00,55.943589528401695,56.74358876546224,78.2153828938802,100.26330973307273,10.152777671813972,176.89043782552093,100.0,-0.16203308105468778
2017-03-26 12:08:00,55.853845596313455,56.65384483337404,78.20672893524171,99.81825113296509,10.158854067325588,171.9473476409911,100.0,-0.10850429534912125
2017-03-26 12:09:00,55.724887174718525,56.524886411779065,78.14931981703815,99.90808823529412,10.122957678402171,176.7344091078813,100.0,-0.13275819666245425
2017-03-26 12:10:00,55.72447516701439,56.524474404074915,78.15384535356003,99.61726795543318,10.145202029835097,179.55598033558246,100.0,-0.173606872558594
2017-03-26 12:11:00,55.709615707397454,56.50961494445801,78.09134340286256,99.30555438995361,10.154079794883735,180.84490966796906,100.0,-0.17360687255859406
2017-03-26 12:12:00,55.787411776455954,56.58741101351654,78.07691955566408,99.80271703546696,10.14898976412688,182.725695523349,100.0,-0.173606872558594
2017-03-26 12:13:00,55.802563349405915,56.60256258646646,78.05127970377605,99.74681790669759,10.152198950449655,185.06462351481136,100.0,-0.173606872558594
2017-03-26 12:14:00,55.78333250681559,56.58333174387615,78.07050959269206,100.47381337483723,10.131365776062013,186.40287907918307,100.0,-0.173606872558594
2017-03-26 12:15:00,55.80576848983764,56.605767726898215,78.04807472229005,99.81282567977908,10.14843738079071,188.3138027191166,100.0,-0.17360687255859406
2017-03-26 12:16:00,55.78741177645597,56.58741101351654,78.01398537375711,99.23847822709517,10.150883674621598,188.368057250977,100.0,-0.173606872558594
2017-03-26 12:17:00,55.78579799945537,56.585797236515944,78.04141822228065,99.43910275972809,10.147435701810405,188.89110975999117,100.0,-0.17360687255859403
2017-03-26 12:18:00,55.73846054077149,56.538459777832024,78.0,98.24489927291869,10.143229126930223,204.25527477264416,100.0,-0.17360687255859406
2017-03-26 12:19:00,55.66154010479268,56.4615393418532,77.94083111102763,98.4909180861253,10.1452991779034,205.2617527888372,100.0,-0.1468981229341949
2017-03-26 12:20:00,55.56199309405159,56.36199233111212,77.94117871452781,98.78216866885914,10.144607656142298,202.52928071863508,100.0,-0.07148518281824459
2017-03-26 12:21:00,55.50769424438478,56.3076934814453,77.93269538879393,99.8372411727905,10.152777671813986,185.18518066406298,100.0,-0.173606872558594
2017-03-26 12:22:00,55.5717970530192,56.37179629007974,77.89102808634438,99.08854230244954,10.136574347813916,185.35396957397498,100.0,-0.173606872558594
2017-03-26 12:23:00,55.65562380277193,56.45562303983249,77.8579882108248,98.58773979773888,10.134081473717323,186.1533989539512,100.0,-0.17360687255859403
2017-03-26 12:24:00,55.68351745605469,56.48351669311523,77.90110179356165,99.81708799089708,10.132440635136193,187.7066759381976,100.0,-0.17360687255859403
2017-03-26 12:25:00,55.682518698952414,56.48251793601296,77.79021245783025,99.08459542014378,10.150883761319262,189.20980834960946,100.0,-0.173606872558594
2017-03-26 12:26:00,55.65673327445983,56.45673251152039,77.82692337036131,99.18348455429079,10.140190780162834,164.36993217468276,100.0,-0.17360687255859406
2017-03-26 12:27:00,55.5846176147461,56.38461685180662,77.7897455851237,99.4415501912435,10.13425941467284,153.77121887207053,100.0,-0.17360687255859406
2017-03-26 12:28:00,55.5846176147461,56.384616851806605,77.76331622783955,99.37566727858322,10.142094025245084,158.39789053109965,100.0,-0.17360687255859403
2017-03-26 12:29:00,55.61025873819987,56.41025797526041,77.73718007405598,99.6563949584961,10.142939964930198,176.35995356241844,100.0,-0.173606872558594
2017-03-26 12:30:00,55.538463592529304,56.33846282958982,77.74871978759766,99.74537150065105,10.137037277221674,181.53934936523444,100.0,-0.16203308105468778
2017-03-26 12:31:00,55.48461723327637,56.2846164703369,77.70769195556642,99.4921859741211,10.1368059158325,181.2644744873046,100.0,-0.1388854980468752
2017-03-26 12:32:00,55.46282227834064,56.26282151540121,77.6923065185547,99.33449045817058,10.134259541829415,175.32311630249,100.0,-0.028934478759765667
2017-03-26 12:33:00,55.3538475036621,56.15384674072266,77.68269205093384,99.04242515563963,10.11631935834884,178.67477111816405,100.0,-0.011573791503906267
2017-03-26 12:34:00,55.34835297720772,56.1483522142683,77.67032895769391,99.12884412493024,10.13740103585378,181.3560974121097,100.0,-0.1504592895507815
2017-03-26 12:35:00,55.32500123977662,56.12500047683716,77.64903831481934,99.26215219497679,10.134114861488339,191.116901397705,100.0,-0.17360687255859406
2017-03-26 12:36:00,55.41538619995115,56.21538543701173,77.64102681477864,99.32580769856771,10.134722518920901,200.09644470214852,100.0,-0.17360687255859406
2017-03-26 12:37:00,55.43718115488685,56.23718039194744,77.62820625305176,99.42491340637206,10.136574427286758,199.94212849934863,100.0,-0.173606872558594
2017-03-26 12:38:00,55.4307708740234,56.23077011108399,77.56804598294771,99.5125521146334,10.126068408672625,200.92147005521343,100.0,-0.17360687255859403
2017-03-26 12:39:00,55.436688056358896,56.23668729341948,77.56804715670071,99.46915024977464,10.130876247699462,203.43661029522275,100.0,-0.17360687255859403
2017-03-26 12:40:00,55.430770874023395,56.230770111084,77.52991400824652,99.62384202745226,10.112654156155067,204.8771769205729,100.0,-0.173606872558594
2017-03-26 12:41:00,55.445194005966165,56.24519324302674,77.54326772689818,99.82096385955808,10.117187261581412,204.7073917388915,100.0,-0.17360687255859406
2017-03-26 12:42:00,55.42564264933266,56.225641886393234,77.53845977783202,99.82349548339843,10.124537022908507,204.09915059407587,100.0,-0.17360687255859406
2017-03-26 12:43:00,55.43718115488685,56.23718039194744,77.519229888916,99.76128451029456,10.127314964930209,203.52285893758133,100.0,-0.173606872558594
2017-03-26 12:44:00,55.475642840067536,56.27564207712808,77.48718007405598,99.92766189575188,10.107638835906986,214.80757904052732,100.0,-0.173606872558594
2017-03-26 12:45:00,55.444345586440136,56.2443448235007,77.52488573859719,99.74724354463464,10.099264761980852,215.89902900247026,100.0,-0.17360687255859406
2017-03-26 12:46:00,55.38552183263441,56.18552106969498,77.48868830063763,99.9234089570887,10.097630893482872,190.94670104980472,100.0,-0.13275819666245425
2017-03-26 12:47:00,55.27692413330079,56.07692337036133,77.46154022216798,99.92042838202578,10.091821140713158,186.109508090549,100.0,-0.086803436279297
2017-03-26 12:48:00,55.21214655825969,56.01214579532021,77.45749021831313,99.77156548751029,10.099415277179917,187.24110814144726,100.0,-0.12792085346422719
2017-03-26 12:49:00,55.15022681741154,55.95022605447209,77.46606310676127,99.30555680218866,10.11192781784957,190.4445854635799,100.0,-0.1633947035845591
2017-03-26 12:50:00,55.208547804090756,56.00854704115126,77.44444444444446,99.77816179063582,10.094907548692497,191.30980428059868,100.0,-0.173606872558594
2017-03-26 12:51:00,55.2710069509653,56.071006188025834,77.45562274639424,99.71287536621094,10.083333675677945,191.40625,100.0,-0.17360687255859403
2017-03-26 12:52:00,55.29890223911831,56.098901476178845,77.45055062430247,98.25148882184713,10.092261859348856,196.24255589076486,100.0,-0.173606872558594
2017-03-26 12:53:00,55.34957398308648,56.149573220147055,77.45299318101672,98.96315553453233,10.107638782925095,202.54629516601605,100.0,-0.17360687255859408
2017-03-26 12:54:00,55.3538475036621,56.153846740722685,77.46154022216798,99.11169026692707,10.087037150065095,202.33410746256536,100.0,-0.17360687255859406
2017-03-26 12:55:00,55.353847503662095,56.1538467407227,77.46154022216798,99.63975677490234,10.0944444656372,202.11227416992196,100.0,-0.173606872558594
2017-03-26 12:56:00,55.36923217773437,56.158974965413435,77.45641174316408,98.64583384195963,10.099537150065089,202.11227416992193,100.0,-0.17360687255859406
2017-03-26 12:57:00,55.36666806538899,56.166667302449554,77.44444529215497,98.627990298801,10.103781011369492,201.63002438015423,100.0,-0.17360687255859408
2017-03-26 12:58:00,55.381320135934,56.18131937299457,77.41208703177317,99.20944922310964,10.101686750139494,189.7734778267994,100.0,-0.1612063816615516
2017-03-26 12:59:00,55.26508976862983,56.065089005690346,77.4023654644306,99.88648458627553,10.098824941194964,202.59081444373456,100.0,-0.17360687255859403
2017-03-26 13:00:00,55.21775230994595,56.01775154700646,77.41419982910158,99.79634211613582,10.080662360558154,202.72436523437474,100.0,-0.13354374812199538
2017-03-26 13:01:00,55.200000762939496,56.0,77.46154022216798,99.11892166137696,10.09930572509766,215.4079864501954,100.0,-0.17360763549804709
2017-03-26 13:02:00,55.210257212321,56.01025644938151,77.42051442464192,99.13773142496743,10.09675935109455,189.24574991861977,100.0,-0.17360687255859406
2017-03-26 13:03:00,55.282841315636276,56.08284055269681,77.42011965238132,99.50253706711989,10.1079058280358,172.48709341195928,100.0,-0.17360687255859403
2017-03-26 13:04:00,55.347930321326615,56.14792955838719,77.36094724214993,100.34054565429702,10.097222328186003,172.39805720402632,100.0,-0.17360687255859403
2017-03-26 13:05:00,55.36666806538899,56.16666730244957,77.37179395887587,100.23389265272357,10.092978530459924,174.97749498155372,100.0,-0.17360687255859408
2017-03-26 13:06:00,55.39230918884276,56.19230842590334,77.37911932809013,99.95969881330215,10.091269969940187,176.1532723563057,100.0,-0.17360687255859403
2017-03-26 13:07:00,55.37948862711587,56.17948786417647,77.36751980251738,99.91319613986545,10.089506361219621,177.95139058430996,100.0,-0.173606872558594
2017-03-26 13:08:00,55.430770874023395,56.230770111084,77.3846152169364,99.8015877859933,10.094246046883713,175.30588204520114,100.0,-0.173606872558594
2017-03-26 13:09:00,55.44038629531857,56.24038553237916,77.32692432403564,99.89149379730227,10.097222328186037,165.76243972778352,100.0,-0.173606872558594
2017-03-26 13:10:00,55.430770874023395,56.23077011108399,77.32167885520242,99.95265267112042,10.089015353809707,164.15456598455276,100.0,-0.173606872558594
2017-03-26 13:11:00,55.392309188842745,56.19230842590334,77.34615325927734,99.86617724100746,10.090856472651181,167.96875,100.0,-0.173606872558594
2017-03-26 13:12:00,55.32019352912903,56.125000476837165,77.31730699539185,100.11935663223262,10.084635794162756,170.3739852905274,100.0,-0.17360687255859406
2017-03-26 13:13:00,55.27692413330079,56.07692337036132,77.31410344441731,100.04340362548824,10.081597725550315,175.62451044718466,100.0,-0.15913963317871116
2017-03-26 13:14:00,55.270513852437354,56.07051308949789,77.31410344441731,99.84447542826337,10.085648536682124,175.925918579102,100.0,-0.173606872558594
2017-03-26 13:15:00,55.26593508039203,56.06593431745256,77.31318773542132,99.82949011666435,10.092757906232569,175.925918579102,100.0,-0.17360687255859403
2017-03-26 13:16:00,55.20000076293949,56.0,77.3076934814453,99.75043487548828,10.093749999999998,150.93315124511722,100.0,-0.14467239379882832
2017-03-26 13:17:00,55.17975777073913,55.97975700779965,77.28744988692434,99.78527149401214,10.083699176186013,152.41989456979877,100.0,-0.17360687255859408
2017-03-26 13:18:00,55.13117458945826,55.93117382651882,77.29149828459086,99.19819078947368,10.087719666330432,160.4379890843444,100.0,-0.15533246492084732
2017-03-26 13:19:00,55.15897496541343,55.95897420247396,77.27692260742187,100.04629567464183,10.074537340799965,165.43209737141927,100.0,-0.17360687255859406
2017-03-26 13:20:00,55.15475172155044,55.95475095861099,77.26244174732881,100.2170136395623,10.069036147173719,170.65802271225905,100.0,-0.17360687255859406
2017-03-26 13:21:00,55.12307739257812,55.92307662963868,77.27403783798216,99.40321111679076,10.07552123069762,164.02632617950468,100.0,-0.17360687255859406
2017-03-26 13:22:00,55.09230804443359,55.89230728149415,77.27692209879555,98.49826354980469,10.072685368855794,161.43904215494788,100.0,-0.17360687255859406
2017-03-26 13:23:00,55.087574298565194,55.88757353562575,77.27218803992638,99.52590766319862,10.070513065044691,162.42655240572395,100.0,-0.17360687255859403
2017-03-26 13:24:00,55.07179514567057,55.8717943827311,77.27692260742187,99.70196634928386,10.08055572509766,164.5833343505861,100.0,-0.17360687255859406
2017-03-26 13:25:00,55.03760698106554,55.83760621812608,77.29487228393553,100.1229752434625,10.088734785715747,172.49388800727021,100.0,-0.17360687255859408
2017-03-26 13:26:00,54.99914529588488,55.79914453294541,77.3076934814453,98.39891984727647,10.099537213643385,169.98617045084663,100.0,-0.17360687255859408
2017-03-26 13:27:00,54.99638007668888,55.796379313749405,77.28959386488971,98.56260277243221,10.084150650921988,160.00306163114683,100.0,-0.15318253461052417
2017-03-26 13:28:00,54.93372755784253,55.73372679490309,77.28402475210336,98.8414799616887,10.0774576480572,167.100692749023,100.0,-0.13354374812199538
2017-03-26 13:29:00,54.93557667732239,55.735575914382935,77.240385055542,100.53168392181394,10.07986152172087,171.33247089385952,100.0,-0.14105558395385764
2017-03-26 13:30:00,54.89230728149411,55.692306518554695,77.253391939051,99.78553861730235,10.070670240065635,175.3302028880397,100.0,-0.13275819666245425
2017-03-26 13:31:00,54.90329633440287,55.70329557146346,77.23626109531946,100.10540444510318,10.067956583840514,179.563491821289,100.0,-0.04960196358816971
2017-03-26 13:32:00,54.892307281494105,55.692306518554695,77.28402357835036,99.82304910513061,10.078526056729816,180.66683959960926,100.0,-0.12018937330979584
2017-03-26 13:33:00,54.887179056803355,55.68717829386394,77.25641072591146,100.41666768391929,10.085185432434084,180.98957824707,100.0,-0.17360687255859406
2017-03-26 13:34:00,54.956410090128585,55.75640932718912,77.15384631686742,100.31346384684234,10.073302798800997,181.1503295898439,100.0,-0.17360687255859408
2017-03-26 13:35:00,54.976223685524694,55.77622292258522,77.20279554887253,100.35511363636353,10.069444656372063,181.27893066406298,100.0,-0.173606872558594
2017-03-26 13:36:00,55.06538486480712,55.86538410186764,77.15384387969972,100.30381870269774,10.072048902511588,181.27893066406298,100.0,-0.173606872558594
2017-03-26 13:37:00,55.0461540222168,55.84615325927731,77.10988834926061,100.15191050938208,10.070436818259095,181.27893066406298,100.0,-0.17360687255859403
2017-03-26 13:38:00,55.08461570739746,55.884614944457994,77.13846130371095,100.03038177490234,10.07708377838134,181.38020477294967,100.0,-0.173606872558594
2017-03-26 13:39:00,55.07692337036133,55.87179438273111,77.07691955566408,100.02025655110683,10.05925947825114,182.62924601237015,100.0,-0.17360687255859406
2017-03-26 13:40:00,55.00769233703615,55.80769157409666,77.06922760009766,100.2864570617674,10.0743059158325,183.01504516601602,100.0,-0.173606872558594
2017-03-26 13:41:00,54.97884607315064,55.778845310211175,77.05288219451906,100.04069042205805,10.0824657678604,183.44907379150402,100.0,-0.17360687255859406
2017-03-26 13:42:00,54.998076915740974,55.79807615280149,77.05288219451906,100.2848296165467,10.074653089046462,184.05490493774425,100.0,-0.17360687255859406
2017-03-26 13:43:00,55.05314705588602,55.853146292946555,77.06992686878552,100.38667990944587,10.065656661987308,185.32984924316403,100.0,-0.173606872558594
2017-03-26 13:44:00,55.06538486480713,55.865384101867676,77.03204981486003,100.23871612548835,10.078703880310082,185.32984924316403,100.0,-0.173606872558594
2017-03-26 13:45:00,54.98846149444581,55.78846073150633,77.00961494445801,100.03797864913929,10.093315958976763,185.76389312744112,100.0,-0.17360687255859406
2017-03-26 13:46:00,55.01781383313631,55.81781307019684,77.00809679533306,100.47514544035255,10.0716377559461,186.71570386384622,100.0,-0.17360687255859408
2017-03-26 13:47:00,55.00769233703613,55.807691574096665,76.98718007405598,99.95659849378804,10.067515585157608,182.4684939914281,100.0,-0.17360687255859408
2017-03-26 13:48:00,54.96153831481935,55.76153755187987,77.0076919555664,99.78732604980462,10.0729169845581,177.34375305175763,100.0,-0.173606872558594
2017-03-26 13:49:00,54.95897420247397,55.7589734395345,76.98974355061848,99.93634236653646,10.05833358764649,184.03743489583323,100.0,-0.17360687255859406
2017-03-26 13:50:00,54.97435887654623,55.774358113606766,76.97948811848958,99.5978006998698,10.070833587646472,186.31365865071626,100.0,-0.17360687255859406
2017-03-26 13:51:00,54.9179484049479,55.71794764200846,76.92949040730794,99.59490712483722,10.040509541829442,179.82011795043948,100.0,-0.1302045186360679
2017-03-26 13:52:00,54.914285387311644,55.71428462437222,76.94505746023994,99.5008659362793,10.07242093767437,181.02057429722382,100.0,-0.17360687255859403
2017-03-26 13:53:00,54.892307281494105,55.692306518554695,76.96153958638509,99.46831448872884,10.041088263193767,181.71296691894506,100.0,-0.173606872558594
2017-03-26 13:54:00,54.91153812408445,55.70940060085721,76.94017198350693,99.68653530544705,10.044753286573611,184.63863118489587,100.0,-0.173606872558594
2017-03-26 13:55:00,54.85865330696104,55.65865254402162,76.87019205093382,99.94846057891843,10.04774332046509,188.368057250977,100.0,-0.17360687255859406
2017-03-26 13:56:00,54.827218275803766,55.62721751286436,76.8875755896935,99.37566669170673,10.059295067420353,196.124909621019,100.0,-0.17360687255859403
2017-03-26 13:57:00,54.83461475372312,55.63461399078372,76.90384864807127,99.7432009379069,10.074074506759624,218.88261286417682,100.0,-0.173606872558594
2017-03-26 13:58:00,54.85128148396807,55.65128072102866,76.92308044433592,99.69618072509766,10.073148345947267,218.62460835774758,100.0,-0.17360687255859406
2017-03-26 13:59:00,54.886390099158625,55.68638933621922,76.9171629685622,99.40905409592848,10.059294994060814,216.29051091120814,100.0,-0.17360687255859403
2017-03-26 14:00:00,54.8923072814941,55.6923065185547,76.89230957031248,99.60503540039063,10.06458339691161,207.957179260254,100.0,-0.173606872558594
2017-03-26 14:01:00,54.8923072814941,55.6923065185547,76.8461532592773,99.88606929779054,10.070312738418563,216.14582824707003,100.0,-0.173606872558594
2017-03-26 14:02:00,54.92189319317155,55.721892430232124,76.86390451284552,100.3505618755634,10.049145331749546,215.54486553485592,100.0,-0.17360687255859403
2017-03-26 14:03:00,54.91794840494791,55.71794764200846,76.84615325927732,100.45331615871848,10.048996872372093,215.2777709960941,100.0,-0.17360687255859408
2017-03-26 14:04:00,54.951131035299866,55.751130272360406,76.84615370806523,100.43658043356501,10.053921587326936,236.11111091165006,100.0,-0.17360687255859406
2017-03-26 14:05:00,54.95213656955295,55.752135806613495,76.86324903700084,100.49672020806189,10.043210029602044,237.22029283311667,100.0,-0.173606872558594
2017-03-26 14:06:00,55.00288462638856,55.80288386344908,76.86057758331297,100.37434911727907,10.058593809604645,235.16167736053487,100.0,-0.17360687255859406
2017-03-26 14:07:00,55.02564112345378,55.8256403605143,76.84615325927732,100.2633102416993,10.05601863861084,231.03781026204453,100.0,-0.17360687255859403
2017-03-26 14:08:00,55.04023683988131,55.84023607694183,76.84615325927732,100.2670945387621,10.06623943035419,220.95352524977503,100.0,-0.17360687255859403
2017-03-26 14:09:00,55.11453035142686,55.91452958848742,76.85470030042859,100.32793129814998,10.064429071214471,208.98437415228966,100.0,-0.17360687255859408
2017-03-26 14:10:00,55.12307739257812,55.92307662963868,76.84615325927732,100.12056350708018,10.06172853045994,207.64209832085507,100.0,-0.17360687255859408
2017-03-26 14:11:00,55.12307739257811,55.923076629638686,76.84615325927732,100.04797162507697,10.072368722212929,206.7418975830079,100.0,-0.17360687255859408
2017-03-26 14:12:00,55.12735091315375,55.92735015021431,76.84187995062932,100.0361688401964,10.072145409054222,206.886581420898,100.0,-0.17360687255859408
2017-03-26 14:13:00,55.12307739257811,55.923076629638686,76.83805646394427,100.21244490774048,10.072368722212927,193.72106933593798,100.0,-0.17360687255859408
2017-03-26 14:14:00,55.15769290924072,55.95769214630127,76.84615325927732,100.38628387451166,10.053819608688356,193.82234573364286,100.0,-0.17360687255859408
2017-03-26 14:15:00,55.204808473587065,56.00480771064758,76.84615325927732,100.393337726593,10.061631917953488,194.14605331420907,100.0,-0.17360687255859406
2017-03-26 14:16:00,55.204049361379546,56.00404859844007,76.84615325927732,100.31067255923627,10.05043868014686,194.779482389751,100.0,-0.17360687255859408
2017-03-26 14:17:00,55.232389550460034,56.032388787520546,76.85425085770454,100.07766803942224,10.063962183500582,196.18816496196553,100.0,-0.17360687255859408
2017-03-26 14:18:00,55.255556530422645,56.05555576748318,76.87606938680011,100.42920345730256,10.05246946546768,196.10017479790588,100.0,-0.17360687255859408
2017-03-26 14:19:00,55.236438148900106,56.03643738596063,76.91498284590871,100.1073660599558,10.04751471469276,196.03587341308597,100.0,-0.17360687255859408
2017-03-26 14:20:00,55.26882693642065,56.06882617348118,76.89878764905427,99.85608673095705,10.054093611867797,195.01552782560665,100.0,-0.17360687255859408
2017-03-26 14:21:00,55.27692413330079,56.07692337036132,76.87782826143152,99.83660260368798,10.03962443856633,190.538192749023,100.0,-0.17360687255859406
2017-03-26 14:22:00,55.31312336641199,56.11312260347254,76.93212666231042,99.42810417624081,10.052951455116263,190.70999908447257,100.0,-0.17360687255859406
2017-03-26 14:23:00,55.315385818481445,56.12087958199639,76.98901094709124,99.33655711582728,10.049999999999981,192.34181722005204,100.0,-0.17360687255859406
2017-03-26 14:24:00,55.38589890797931,56.18589814503988,76.993590037028,99.83000691731773,10.050926129023235,193.3473154703779,100.0,-0.173606872558594
2017-03-26 14:25:00,55.394873301188134,56.194872538248724,76.97436014811198,99.7656260172526,10.05462970733642,190.8661315917969,100.0,-0.17360687255859406
2017-03-26 14:26:00,55.36827063560485,56.168269872665434,76.995192527771,99.25130224227905,10.048177361488346,181.85765075683597,100.0,-0.17360687255859406
2017-03-26 14:27:00,55.400856229994005,56.20085546705459,77.0,99.7588742574056,10.041281170315214,182.50064765082493,100.0,-0.17360687255859408
2017-03-26 14:28:00,55.42307853698726,56.223077774047866,77.0076919555664,99.96093902587884,10.04722261428834,184.40392913818363,100.0,-0.173606872558594
2017-03-26 14:29:00,55.43529577816231,56.235295015222896,77.06334551642924,99.51746233771826,10.048202739042384,185.0490184110753,100.0,-0.17360687255859406
2017-03-26 14:30:00,55.475305456864206,56.27530469392475,77.0688231618781,100.0479716250771,10.059941492582617,183.55567932128895,100.0,-0.17360687255859408
2017-03-26 14:31:00,55.49487368265788,56.294872919718415,77.09401490953235,100.6510416666666,10.056712998284233,184.6868591308597,100.0,-0.17360687255859408
2017-03-26 14:32:00,55.499147203233505,56.29914644029405,77.08546659681534,100.31105380588106,10.071373727586527,185.69155629475947,100.0,-0.17360687255859408
2017-03-26 14:33:00,55.54188240898981,56.34188164605033,77.15811920166017,99.85773552788622,10.060185326470277,186.70428975423164,100.0,-0.17360687255859408
2017-03-26 14:34:00,55.57436116536459,56.3743604024251,77.15384674072268,99.61516215006512,10.072222518920865,187.63502705891952,100.0,-0.17360687255859406
2017-03-26 14:35:00,55.54872004191081,56.34871927897133,77.17435913085939,100.15625152587887,10.074074427286758,188.10763854980462,100.0,-0.17360687255859406
2017-03-26 14:36:00,55.5571449824742,56.35714421953471,77.21428407941546,99.94729886736197,10.07986157281057,179.6358293805806,100.0,-0.17360687255859403
2017-03-26 14:37:00,55.552943285773786,56.35294252283432,77.22624161664176,99.99489369111893,10.074346766752337,184.34265675264285,100.0,-0.17360687255859406
2017-03-26 14:38:00,55.580344094170464,56.38034333123101,77.23504299587675,99.9855338202582,10.087191475762273,185.18518066406298,100.0,-0.17360687255859408
2017-03-26 14:39:00,55.6260378910945,56.42603712815506,77.2899416410006,99.71621351975662,10.086538681617146,185.18518066406298,100.0,-0.17360687255859403
2017-03-26 14:40:00,55.62307929992675,56.4230785369873,77.30341890123155,99.90596135457356,10.079089959462472,183.8187942504887,100.0,-0.17360687255859408
2017-03-26 14:41:00,55.64615631103514,56.44615554809572,77.32307739257813,100.02170181274421,10.07361145019531,183.9699005126956,100.0,-0.173606872558594
2017-03-26 14:42:00,55.55096364021302,56.35096287727354,77.31730890274046,100.00813961029051,10.076389253139489,185.5740051269528,100.0,-0.17360687255859406
2017-03-26 14:43:00,55.49959704750463,56.299596284565176,77.38056584408409,100.22158291465352,10.069079198335356,176.61884829872503,100.0,-0.17360687255859408
2017-03-26 14:44:00,55.477779600355355,56.27777883741591,77.37179311116537,100.25559361775724,10.075231870015447,176.93865373399524,100.0,-0.17360687255859408
2017-03-26 14:45:00,55.48632664150662,56.28632587856716,77.38461600409615,100.20013597276476,10.074460241529668,179.28562503390827,100.0,-0.17360687255859408
2017-03-26 14:46:00,55.451013866223775,56.25101310328434,77.45344302528784,99.91091156005862,10.073465246903268,184.94913442511316,100.0,-0.17360687255859408
2017-03-26 14:47:00,55.426497353447786,56.22649659050836,77.45726648966473,100.1808454725478,10.046296437581383,189.8630438910594,100.0,-0.17360687255859408
2017-03-26 14:48:00,55.370941585964616,56.17094082302519,77.42734909057619,100.34722137451178,10.058256361219623,190.09613460964658,100.0,-0.17360687255859408
2017-03-26 14:49:00,55.33675342135959,56.136752658420136,77.44017113579645,100.15914196438246,10.060571193695068,201.2522455851238,100.0,-0.17360687255859408
2017-03-26 14:50:00,55.30526432238127,56.105263559441816,77.43724662379216,100.15076727616163,10.070175672832288,207.54142038445715,100.0,-0.17360687255859408
2017-03-26 14:51:00,55.259830050998275,56.05982928805881,77.47008641560873,99.98553297254777,10.061342663235132,207.60995483398395,100.0,-0.17360687255859408
2017-03-26 14:52:00,55.22307777404787,56.0230770111084,77.46153945922853,100.12369804382328,10.065625095367432,209.2737274169921,100.0,-0.17360687255859408
2017-03-26 14:53:00,55.244535345780236,56.04453458284077,77.4534418206466,100.63505232961548,10.006944455598529,224.43043999922912,100.0,-0.1644696687397207
2017-03-26 14:54:00,55.19595216449941,55.99595140155993,77.43724622224508,100.21701330887645,10.058845168665844,221.7044316342002,100.0,-0.17360687255859408
2017-03-26 14:55:00,55.24700948927139,56.04700872633192,77.45726648966473,100.11091783311637,10.057098812527123,219.54571278889978,100.0,-0.17360687255859408
2017-03-26 14:56:00,55.329808950424194,56.129808187484755,77.45673179626466,99.91048240661621,10.044705212116245,218.24363708496082,100.0,-0.17360687255859406
2017-03-26 14:57:00,55.42307853698728,56.223077774047866,77.49615364074707,100.15624961853028,10.045486402511596,217.9759872436522,100.0,-0.17360687255859408
2017-03-26 14:58:00,55.3943334880628,56.19433272512338,77.4574906198602,100.10508165861432,10.045687273928985,217.78295978746905,100.0,-0.17360687255859408
2017-03-26 14:59:00,55.41795031229653,56.21794954935711,77.46153979831273,99.94695324367943,10.059413645002577,216.57984924316403,100.0,-0.17360687255859408
2017-03-26 15:00:00,55.40512975056964,56.20512898763022,77.46154022216798,100.21701346503365,10.054012457529701,216.48340098063153,100.0,-0.17360687255859408
2017-03-26 15:01:00,55.430770874023416,56.230770111084,77.43162536621095,100.16396670871315,10.062500105963817,215.35815429687517,100.0,-0.17360687255859408
2017-03-26 15:02:00,55.49487368265787,56.29487291971842,77.38034142388238,99.85291332668727,10.059413750966382,214.67496236165363,100.0,-0.17360687255859408
2017-03-26 15:03:00,55.66154058356033,56.4615398206209,77.38056504098994,99.65963223105983,10.072003213982821,214.08991683156856,100.0,-0.17360687255859408
2017-03-26 15:04:00,55.728845596313484,56.528844833374016,77.37980556488039,99.74229717254639,10.069444656372069,214.09324836730946,100.0,-0.17360687255859406
2017-03-26 15:05:00,55.79340580531529,56.59340504237584,77.37911878313339,100.06820515223914,10.055059569222578,214.04803466796852,100.0,-0.17360687255859403
2017-03-26 15:06:00,55.80180919871609,56.601808435776675,77.40723867977368,100.22467489803539,10.053513190325566,214.0608008889589,100.0,-0.17360687255859406
2017-03-26 15:07:00,55.81057620048522,56.610575437545805,77.39903736114503,99.89691829681392,10.060329854488362,214.09324836730946,100.0,-0.17360687255859406
2017-03-26 15:08:00,55.847435315450014,56.64743455251058,77.39743423461915,100.55338605244962,10.054398139317826,214.08420562744126,100.0,-0.173606872558594
2017-03-26 15:09:00,55.94038438796997,56.735575914382935,77.38942098617555,100.04611492156972,10.055121600627901,214.0661201477049,100.0,-0.17360687255859406
2017-03-26 15:10:00,55.969230651855476,56.76922988891601,77.38942193984987,100.24685382843019,10.058593749999995,214.10229110717765,100.0,-0.17360687255859406
2017-03-26 15:11:00,55.964957131279846,56.76495636834038,77.42735120985245,100.15432273017034,10.074846055772557,214.06411319308802,100.0,-0.17360687255859408
2017-03-26 15:12:00,55.95213656955295,56.752135806613495,77.44017240736221,100.18566597832569,10.063657442728678,213.3970031738281,100.0,-0.17360687255859408
2017-03-26 15:13:00,55.91428538731166,56.70879009791783,77.46154022216798,100.30072021484386,10.055555684225903,212.466927664621,100.0,-0.17360687255859403
2017-03-26 15:14:00,55.8923072814941,56.692306518554695,77.45454614812678,100.14204614812678,10.064394170587718,212.08175659179713,100.0,-0.173606872558594
2017-03-26 15:15:00,55.886812755039735,56.68681199210032,77.46153913225449,100.18911307198643,10.065476349421914,212.0845751081197,100.0,-0.17360687255859403
2017-03-26 15:16:00,55.964957131279846,56.76495636834038,77.482906765408,100.15914450751406,10.072145356072301,211.52423773871527,100.0,-0.17360687255859408
2017-03-26 15:17:00,56.11794916788737,56.91794840494791,77.53333180745442,100.08391316731772,10.072685496012353,210.4104657854353,100.0,-0.17360687255859403
2017-03-26 15:18:00,56.163801529828255,56.963800766888795,77.50678701961742,99.80341159596163,10.070261730867282,209.7800903320309,100.0,-0.17360687255859406
2017-03-26 15:19:00,56.200000762939474,57.0,77.53845977783202,100.29899639553497,10.074846002790657,209.42983125385473,100.0,-0.17360687255859408
2017-03-26 15:20:00,56.24700948927139,57.047008726331924,77.57692294650606,99.57320573594836,10.075617684258347,208.6950302124026,100.0,-0.17360687255859408
2017-03-26 15:21:00,56.23846244812013,57.03846168518066,77.60096120834349,99.79654932022095,10.078993260860443,208.1886596679691,100.0,-0.17360687255859406
2017-03-26 15:22:00,56.24453534578024,57.04453458284077,77.65587053800884,100.02512761166226,10.054093662061188,208.18865966796912,100.0,-0.17360687255859408
2017-03-26 15:23:00,56.36239454481336,57.16239378187394,77.64102681477863,100.26524013943141,10.059027936723488,207.97164493136938,100.0,-0.17360687255859408
2017-03-26 15:24:00,56.42222383287216,57.22222306993274,77.6923065185547,100.25318315294051,10.072531170315212,191.29372321234766,100.0,-0.17360687255859408
2017-03-26 15:25:00,56.417950312296526,57.21794954935711,77.73931799994574,100.51359770033093,10.074460294511564,186.631942749023,100.0,-0.17360687255859408
2017-03-26 15:26:00,56.3493225995232,57.14932183658378,77.71040703268613,100.62551072064564,10.071078693165495,186.631942749023,100.0,-0.17360687255859406
2017-03-26 15:27:00,56.30407355813419,57.10407279519476,77.76923325482538,100.42636826459093,10.074346766752349,186.5553535012636,100.0,-0.17360687255859406
2017-03-26 15:28:00,56.23167509191178,57.03167432897231,77.78733242259307,100.9574149636661,10.039624382467835,187.3212899600754,100.0,-0.17360687255859406
2017-03-26 15:29:00,56.25769329071047,57.057692527770996,77.80288696289062,100.07052946090698,10.065104246139514,187.59947013854958,100.0,-0.17360687255859406
2017-03-26 15:30:00,56.39457164091222,57.194570877972794,77.85520351634305,100.23233077105346,10.057598170112167,188.31699236701547,100.0,-0.17360687255859406
2017-03-26 15:31:00,56.572471819425886,57.37247105648642,77.91498284590871,100.02055880897937,10.077851094697658,188.27667798494056,100.0,-0.17360687255859408
2017-03-26 15:32:00,56.72036227057962,57.52036150764017,77.90950550752527,100.2833934110753,10.076389144448669,188.28294911104112,100.0,-0.17360687255859406
2017-03-26 15:33:00,56.83461475372313,57.63461399078369,77.96154022216797,99.99349060058587,10.08541698455811,188.5127319335941,100.0,-0.17360687255859408
2017-03-26 15:34:00,56.91794840494791,57.717947642008475,77.97008683946397,99.77093166775177,10.08719163470798,188.6574096679691,100.0,-0.17360687255859408
2017-03-26 15:35:00,56.91255027369448,57.71254951075504,78.01214519299958,99.73272986161082,10.078582261738015,189.07620962042586,100.0,-0.17360687255859408
2017-03-26 15:36:00,56.90135708977193,57.701356326832496,78.02262339872472,100.09446402157054,10.05351335862103,189.95950317382807,100.0,-0.17360687255859406
2017-03-26 15:37:00,56.91153812408445,57.71153736114503,78.06409962972006,100.15552647908532,10.058449029922475,189.95950317382804,100.0,-0.173606872558594
2017-03-26 15:38:00,56.969230651855476,57.76922988891601,78.10988889421738,100.37822450910292,10.071428843906935,189.95950317382807,100.0,-0.17360687255859403
2017-03-26 15:39:00,57.05425121909693,57.85425045615746,78.10526034706518,100.02512841475637,10.07821685389466,190.3021505255449,100.0,-0.17360687255859408
2017-03-26 15:40:00,57.11025683085123,57.910256067911796,78.16239251030818,100.11815007527656,10.075231870015456,191.4303631252713,100.0,-0.17360687255859408
2017-03-26 15:41:00,57.0056680378161,57.80566727487662,78.22671830026727,100.19645449989713,10.067617115221537,191.69560241699207,100.0,-0.17360687255859408
2017-03-26 15:42:00,56.90040447837428,57.700403715434824,78.2307666979338,100.30153374922901,10.06725175757157,191.7108314915706,100.0,-0.17360687255859408
2017-03-26 15:43:00,56.76108506146599,57.56108429852654,78.285067838781,100.48253721349376,10.060457734500655,192.17218376608417,100.0,-0.17360687255859406
2017-03-26 15:44:00,56.828204472859696,57.62820370992026,78.28632481892902,100.47019661797418,10.059413803948287,193.57640075683597,100.0,-0.17360687255859408
2017-03-26 15:45:00,56.98205121358236,57.782050450642906,78.36752022637262,100.03375879923502,10.07407442728678,193.88182322184272,100.0,-0.17360687255859408
2017-03-26 15:46:00,57.15141758165863,57.95141681871916,78.42510143079257,100.07081443385077,10.073830704939985,194.01803588867222,100.0,-0.17360687255859408
2017-03-26 15:47:00,57.20480847358706,58.00480771064758,78.45673227310182,99.69346857070924,10.061197936534882,194.10988140106187,100.0,-0.17360687255859406
2017-03-26 15:48:00,57.276924133300795,58.07692337036134,78.512819925944,100.33275477091468,10.04205253389146,194.38818020290762,100.0,-0.17360687255859408
2017-03-26 15:49:00,57.28906992862099,58.08906916568155,78.50607259649979,100.37463378906237,10.055190287138297,195.38102722167957,100.0,-0.17360687255859408
2017-03-26 15:50:00,57.34615516662598,58.14615440368654,78.58076972961425,100.62282981872556,10.056597280502315,195.91290435790987,100.0,-0.17360687255859408
2017-03-26 15:51:00,57.456411997477204,58.25641123453776,78.57264836629231,100.69926664564338,10.060957007937951,196.01176791720894,100.0,-0.17360687255859408
2017-03-26 15:52:00,57.54615592956543,58.34615516662596,78.61538653903536,100.5690570407444,10.071759541829422,196.349341498481,100.0,-0.17360687255859408
2017-03-26 15:53:00,57.46923255920409,58.26923179626465,78.67521286010742,101.34789827134867,10.069444656372067,195.9555019802515,100.0,-0.17360687255859408
2017-03-26 15:54:00,57.41795031229654,58.21794954935711,78.67948744032118,100.672742207845,10.073302798800995,181.93802388509107,100.0,-0.17360687255859408
2017-03-26 15:55:00,57.32393285963269,58.123932096693274,78.71794891357423,100.81018532647028,10.060185485415985,177.95140075683597,100.0,-0.17360687255859408
2017-03-26 15:56:00,57.255556530422645,58.05555576748319,78.74786504109701,101.31655120849622,10.01929018232557,177.95140075683597,100.0,-0.17360687255859408
2017-03-26 15:57:00,57.208547804090735,58.00854704115126,78.77777989705405,100.90181308322488,10.004629506005182,178.34523857964413,100.0,-0.17360687255859408
2017-03-26 15:58:00,57.252632542660386,58.05263177972091,78.81781487715871,100.92288047388973,9.989400311520225,179.14687387566815,100.0,-0.17360687255859408
2017-03-26 15:59:00,57.37813909430252,58.1781383313631,78.89473884984065,100.97542090164983,10.018274708798048,179.97685241699207,100.0,-0.17360687255859408
2017-03-26 16:00:00,57.499147203233505,58.29914644029405,78.9358999464247,100.33275392320418,10.06442928314209,179.97685241699207,100.0,-0.17360687255859408
2017-03-26 16:01:00,57.60598521762424,58.40598445468478,78.94444698757594,99.58044009738498,10.067515585157595,179.97685241699207,100.0,-0.17360687255859408
2017-03-26 16:02:00,57.714170154772304,58.51416939183285,78.97570961400082,100.01827480918485,10.056652269865337,180.57078150698985,100.0,-0.17360687255859408
2017-03-26 16:03:00,57.690385818481445,58.49038505554199,79.0,98.9990234375,10.068142592906943,181.0167036056516,100.0,-0.17360687255859406
2017-03-26 16:04:00,57.76561108757467,58.565610324635244,79.0407221177045,98.87663448558135,10.074755219852213,181.12574050005736,100.0,-0.17360687255859406
2017-03-26 16:05:00,57.7882344862994,58.58823372335995,79.12217128978057,99.37448927935428,10.069036315469168,181.85765075683597,100.0,-0.17360687255859406
2017-03-26 16:06:00,57.87692260742186,58.676921844482436,79.12307586669924,98.36226959228516,10.078704071044912,182.59066772460946,100.0,-0.17360687255859406
2017-03-26 16:07:00,57.96410242716471,58.76410166422526,79.184614054362,98.1134256998698,10.071296564737933,183.68055114746122,100.0,-0.17360687255859406
2017-03-26 16:08:00,57.957692146301284,58.7576913833618,79.1999984741211,98.65885505676269,10.073611497879012,183.7890586853029,100.0,-0.17360687255859408
2017-03-26 16:09:00,57.88778237735522,58.68778161441578,79.23981700224034,99.1472630220301,10.066585204180543,184.17245483398395,100.0,-0.17360687255859406
2017-03-26 16:10:00,57.783710030948406,58.58823394775392,79.253391939051,98.88509130477905,10.07118088006972,184.3261709213254,100.0,-0.17360687255859406
2017-03-26 16:11:00,57.58461761474609,58.38461685180664,79.28204905192057,99.25057881673179,10.073148473103833,185.04049682617193,100.0,-0.17360687255859406
2017-03-26 16:12:00,57.416347742080674,58.216346979141235,79.30288505554198,98.67079114913942,10.046441137790683,185.03145503997806,100.0,-0.17360687255859406
2017-03-26 16:13:00,57.32307815551758,58.123077392578146,79.36410064697267,100.98090311686185,10.059722391764328,185.0308522542318,100.0,-0.17360687255859406
2017-03-26 16:14:00,57.298291736178925,58.09829097323947,79.37179311116536,100.61005062527119,10.07137372758654,185.02442253960507,100.0,-0.17360687255859408
2017-03-26 16:15:00,57.358372407801006,58.158371644861575,79.42533919390512,100.2476496976965,10.063317298889155,185.23340437147354,100.0,-0.17360687255859408
2017-03-26 16:16:00,57.40512975056965,58.205128987630225,79.42564086914064,100.13599599202468,10.07638912200928,185.76390075683597,100.0,-0.17360687255859406
2017-03-26 16:17:00,57.42596316337583,58.22596240043641,79.46153974533082,99.79926204681395,10.08116352558135,185.98995494842532,100.0,-0.17360687255859406
2017-03-26 16:18:00,57.401924610137925,58.2019238471985,79.49519252777101,99.76399803161618,10.076823294162743,186.62290668487555,100.0,-0.17360687255859406
2017-03-26 16:19:00,57.409403271145266,58.20940250820585,79.47008726331924,99.60455237494574,10.064815044403083,187.19457329644104,100.0,-0.17360687255859408
