RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-26 16:20:00,57.36599329898231,58.16599253604289,79.55060778166118,99.71445585552013,10.055555694981626,187.0659790039059,100.0,-0.17360687255859408
2017-03-26 16:21:00,57.30931292082134,58.1093121578819,79.53846138402035,99.75557588276111,10.047880323309649,187.0659790039059,100.0,-0.17360687255859408
2017-03-26 16:22:00,57.32145871614155,58.121457953202096,79.53845977783202,99.98172478926803,10.044956207275385,187.4467018528987,100.0,-0.17360687255859408
2017-03-26 16:23:00,57.311112297905815,58.111111534966376,79.53845977783202,99.59008492363824,10.052287831025971,188.29997432933172,100.0,-0.17360687255859406
2017-03-26 16:24:00,57.31312336641199,58.11312260347254,79.51131125057445,100.81444055893841,9.975694603390174,188.60918002658417,100.0,-0.17360687255859408
2017-03-26 16:25:00,57.374826604669735,58.17482584173033,79.47552559592508,100.48926613547592,10.045454458756872,188.80207824707003,100.0,-0.173606872558594
2017-03-26 16:26:00,57.459617137908914,58.25961637496949,79.47596311569215,100.52354574203488,10.03124999999999,189.09143066406256,100.0,-0.17360687255859406
2017-03-26 16:27:00,57.589425325393684,58.3894245624542,79.5144248008728,100.53982067108157,10.02126717567445,189.38078308105503,100.0,-0.17360687255859406
2017-03-26 16:28:00,57.650551659720286,58.45055089678083,79.52197974068778,100.17671094621933,10.039186682019915,189.380783081055,100.0,-0.17360687255859403
2017-03-26 16:29:00,57.64796627269071,58.44796550975127,79.49321432674633,100.46466558119823,10.031862932093008,189.09143066406298,100.0,-0.17360687255859406
2017-03-26 16:30:00,57.62012070875902,58.42011994581955,79.47929147573619,100.23036839411813,10.04166691119854,189.09143066406298,100.0,-0.17360687255859403
2017-03-26 16:31:00,57.60659572056362,58.40659495762416,79.47252927507675,100.38442284720291,10.012896605900362,189.09143066406298,100.0,-0.17360687255859403
2017-03-26 16:32:00,57.5755678064683,58.37556704352882,79.46154022216798,100.16850505155674,10.014297373154594,189.1084504968984,100.0,-0.17360687255859406
2017-03-26 16:33:00,57.531985835025196,58.33198507208571,79.46154022216798,99.73044746800475,10.020833216215436,189.58638080797712,100.0,-0.17360687255859408
2017-03-26 16:34:00,57.502199717930395,58.30219895499092,79.46154022216798,99.58147157941544,10.010416575840551,189.9491686139788,100.0,-0.17360687255859403
2017-03-26 16:35:00,57.51730966567993,58.317308902740464,79.41826868057252,100.58322477340693,10.018228948116315,189.95950317382807,100.0,-0.17360687255859406
2017-03-26 16:36:00,57.507694244384766,58.3076934814453,79.39903688430788,100.20887565612774,10.00694423913956,189.95950317382807,100.0,-0.17360687255859406
2017-03-26 16:37:00,57.430770874023416,58.23077011108399,79.39903688430788,101.10948371887207,10.0173609852791,189.95950317382807,100.0,-0.17360687255859406
2017-03-26 16:38:00,57.42624596988452,58.226245206945094,79.40271355124082,100.52338768454175,10.018382240744213,189.96801309024585,100.0,-0.17360687255859406
2017-03-26 16:39:00,57.42624596988452,58.22624520694509,79.39818842270796,99.99999955121213,10.025326672722317,189.95950317382807,100.0,-0.17360687255859406
2017-03-26 16:40:00,57.430770874023416,58.23077011108399,79.42788457870485,99.18348407745363,10.026475608348848,189.95950317382807,100.0,-0.17360687255859406
2017-03-26 16:41:00,57.379488627115876,58.17948786417646,79.41025543212892,100.39930623372389,10.012036895751967,190.70216166178415,100.0,-0.17360687255859406
2017-03-26 16:42:00,57.36194470054224,58.16194393760282,79.388661836323,100.70815036171358,10.01644711745413,190.82754516601605,100.0,-0.17360687255859408
2017-03-26 16:43:00,57.349573983086465,58.149573220147055,79.38461303710939,101.13088523017038,10.015046119689943,191.06867641872822,100.0,-0.17360687255859408
2017-03-26 16:44:00,57.34102694193522,58.14102617899578,79.37179311116537,100.96209589640293,10.009644932217064,191.261581420898,100.0,-0.17360687255859408
2017-03-26 16:45:00,57.315385818481445,58.115385055542006,79.3034176296658,100.66068649291984,9.961805396609837,191.5830756293403,100.0,-0.17360687255859408
2017-03-26 16:46:00,57.31336151926141,58.11336075632198,79.30364468223169,101.57163800691312,9.9638157392803,191.8402709960941,100.0,-0.17360687255859408
2017-03-26 16:47:00,57.32145871614155,58.12145795320212,79.31174187911184,101.27923945376743,9.986476546839668,191.83265686035188,100.0,-0.17360687255859408
2017-03-26 16:48:00,57.34575030678196,58.14574954384253,79.31578987523129,100.69444395366459,10.011330152812759,191.8402709960941,100.0,-0.17360687255859408
2017-03-26 16:49:00,57.375215106540246,58.175214343600814,79.34187995062933,100.361690097385,10.008101569281676,191.8402709960941,100.0,-0.17360687255859408
2017-03-26 16:50:00,57.4186250787032,58.21862431576378,79.27125308388156,100.9000360589278,9.995248543588746,191.8402709960941,100.0,-0.17360687255859408
2017-03-26 16:51:00,57.43077087402342,58.230770111084,79.23931333753798,100.82224188910584,10.011959605746792,191.84830898708796,100.0,-0.17360687255859408
2017-03-26 16:52:00,57.422223832872156,58.22222306993274,79.23504002888996,100.83188841078011,10.016975190904407,192.23411220974396,100.0,-0.17360687255859408
2017-03-26 16:53:00,57.430770874023416,58.230770111084,79.2429134971217,100.92973167017897,9.978435616744196,192.41897583007807,100.0,-0.17360687255859408
2017-03-26 16:54:00,57.400856229994005,58.200855467054595,79.23931418524847,100.308642493354,10.001542939080132,192.41897583007807,100.0,-0.17360687255859408
2017-03-26 16:55:00,57.402430684942935,58.20242992200351,79.2307662963867,99.95431398090562,10.020467858565489,192.40374755859375,100.0,-0.17360687255859408
2017-03-26 16:56:00,57.4205144246419,58.22051366170249,79.19999847412109,99.7482650756836,10.025462913513191,192.274307250977,100.0,-0.17360687255859406
2017-03-26 16:57:00,57.399096545051115,58.199095782111684,79.17647013944739,99.95659861845128,10.015931129455558,192.2572856229898,100.0,-0.17360687255859406
2017-03-26 16:58:00,57.38681466238838,58.186813899448964,79.17582375662668,100.49603107997343,10.017857006617962,192.2846407209128,100.0,-0.17360687255859403
2017-03-26 16:59:00,57.40814635332892,58.20814559038949,79.18099347282859,100.37786012537325,10.004901661592369,204.20581682990567,100.0,-0.17360687255859406
2017-03-26 17:00:00,57.353847503662095,58.153846740722685,79.15811962551543,101.08748160468205,10.003086143069794,210.72048950195295,100.0,-0.17360687255859408
2017-03-26 17:01:00,57.338462829589844,58.13736316135954,79.14835194178993,100.69134521484379,10.008928503308985,209.65609087262834,100.0,-0.17360687255859403
2017-03-26 17:02:00,57.384616851806626,58.18269300460817,79.1394228935242,100.60492706298818,10.035156309604638,209.12905883789045,100.0,-0.17360687255859406
2017-03-26 17:03:00,57.414576480263136,58.21457571732372,79.15789513838921,100.80181041516752,10.030336329811497,209.13286630730866,100.0,-0.17360687255859408
2017-03-26 17:04:00,57.47404026985167,58.27403950691223,79.15865421295167,100.40961456298822,10.032552123069754,209.1290588378905,100.0,-0.17360687255859406
2017-03-26 17:05:00,57.50384807586671,58.30384731292723,79.15384674072268,99.8828121185303,10.047222328186034,209.1579963684082,100.0,-0.17360687255859408
2017-03-26 17:06:00,57.507694244384766,58.3076934814453,79.14027180391201,99.78809311810656,10.015931353849515,208.3673741957725,100.0,-0.17360687255859406
2017-03-26 17:07:00,57.493271112442024,58.293270349502556,79.15384674072268,99.98101186752316,10.028645873069756,208.1886596679691,100.0,-0.17360687255859406
2017-03-26 17:08:00,57.4923095703125,58.29230880737305,79.15897471110027,100.04629465738923,10.042592938741048,206.8383544921872,100.0,-0.17360687255859406
2017-03-26 17:09:00,57.57870043241061,58.378699669471125,79.13609490027797,100.1368848360503,10.036325014554524,206.10755568284262,100.0,-0.17360687255859403
2017-03-26 17:10:00,57.55042945014106,58.35042868720159,79.15384674072268,98.7509651184082,10.05092610253228,203.67959170871336,100.0,-0.17360687255859408
2017-03-26 17:11:00,57.483402653744335,58.283401890804896,79.15384674072268,99.34667446738797,10.038742868523844,202.54629516601605,100.0,-0.17360687255859408
2017-03-26 17:12:00,57.4692325592041,58.26923179626465,79.15384674072268,100.46055136786572,10.018518606821694,202.54629516601605,100.0,-0.17360687255859408
2017-03-26 17:13:00,57.41154003143309,58.21153926849367,79.14999885559084,99.2165798187256,10.039583587646483,202.54629516601605,100.0,-0.17360687255859408
2017-03-26 17:14:00,57.40940327114528,58.20940250820585,79.18803278605145,98.74855295817058,10.0370372136434,201.74255201551645,100.0,-0.17360687255859408
2017-03-26 17:15:00,57.467208259984055,58.263158898604544,79.18218512284129,99.42434250681022,10.048245630766196,201.67825317382807,100.0,-0.17360687255859408
2017-03-26 17:16:00,57.55470297071669,58.35470220777722,79.16239335801868,100.02411227756075,10.019289917416039,201.67825317382807,100.0,-0.17360687255859408
2017-03-26 17:17:00,57.55664548006926,58.356644717129775,79.15384674072268,100.28409229625353,10.022095680236816,201.5072687322445,100.0,-0.173606872558594
2017-03-26 17:18:00,57.58461761474611,58.38461685180662,79.15384674072268,100.6350507234273,9.989400411906997,199.3710447612558,100.0,-0.17360687255859408
2017-03-26 17:19:00,57.5846176147461,58.38461685180662,79.1641026814779,99.4039357503255,10.03657417297364,183.449081420898,100.0,-0.17360687255859406
2017-03-26 17:20:00,57.5846176147461,58.38461685180662,79.1923065185547,100.47200536727905,10.027343630790712,183.75651264190654,100.0,-0.17360687255859406
2017-03-26 17:21:00,57.62788701057434,58.42788624763487,79.2115364074707,101.18272686004637,10.042535066604614,184.21766567230245,100.0,-0.17360687255859406
2017-03-26 17:22:00,57.63787225576547,58.443788675161514,79.2307662963867,101.15184490497307,10.020299031184278,184.6064816988434,100.0,-0.17360687255859403
2017-03-26 17:23:00,57.65641276041666,58.45641199747722,79.2307662963867,100.43402862548814,10.041666920979829,184.982635498047,100.0,-0.17360687255859406
2017-03-26 17:24:00,57.61880577935113,58.41880501641166,79.23504002888996,100.47742928398965,10.041281117333302,186.05325317382807,100.0,-0.17360687255859408
2017-03-26 17:25:00,57.584617614746094,58.38461685180661,79.2307662963867,100.53530036078554,10.021604961819119,186.342590332031,100.0,-0.173606872558594
2017-03-26 17:26:00,57.54841838163489,58.348417618695414,79.2307662963867,100.35998849307788,10.017565222347487,186.35961196001813,100.0,-0.17360687255859406
2017-03-26 17:27:00,57.541348218917854,58.34134745597838,79.2307677268982,100.04068899154666,10.031684160232551,186.45110130310044,100.0,-0.17360687255859406
2017-03-26 17:28:00,57.61629194371841,58.416291180778934,79.21266802619485,100.17871722053088,10.03635636497946,187.39787741268378,100.0,-0.17360687255859406
2017-03-26 17:29:00,57.63750243186951,58.437501668930054,79.22115182876585,100.13563394546517,10.031250059604643,187.5,100.0,-0.17360687255859406
2017-03-26 17:30:00,57.70641072591146,58.50640996297201,79.24999809265135,99.94213040669757,10.028935194015508,187.5,100.0,-0.173606872558594
2017-03-26 17:31:00,57.74359054565429,58.54358978271487,79.2256383260091,100.1938659667969,10.037500190734855,187.5,100.0,-0.17360687255859406
2017-03-26 17:32:00,57.793406077793655,58.59340531485423,79.2307662963867,100.55493491036543,10.030257906232555,187.5,100.0,-0.17360687255859403
2017-03-26 17:33:00,57.79230728149413,58.59230651855471,79.2307662963867,100.4079849243163,10.04791688919067,187.5,100.0,-0.173606872558594
2017-03-26 17:34:00,57.75769138336182,58.55769062042236,79.2307662963867,100.0325527191161,10.040509621302293,187.68084462483716,100.0,-0.173606872558594
2017-03-26 17:35:00,57.8153839111328,58.61538314819339,79.2307662963867,99.73476197984479,10.054398218790688,188.07870483398395,100.0,-0.17360687255859408
2017-03-26 17:36:00,57.82393095228406,58.62393018934464,79.24358707004122,99.89390479193786,10.051697572072339,188.27160644531259,100.0,-0.17360687255859408
2017-03-26 17:37:00,57.7701348697438,58.57013410680434,79.24434123319737,99.58639616124772,10.052696171928849,188.8616530474498,100.0,-0.17360687255859406
2017-03-26 17:38:00,57.75494466509139,58.554943902151926,79.25274549211773,99.2993540082659,10.049107415335529,188.9260875156949,100.0,-0.17360687255859403
2017-03-26 17:39:00,57.68901225498744,58.48901149204799,79.26922934395927,99.08544213431222,10.038690635136197,189.380783081055,100.0,-0.17360687255859403
2017-03-26 17:40:00,57.66154098510741,58.46154022216798,79.25640826755098,99.38030497233072,10.040895091162774,189.38078308105503,100.0,-0.17360687255859408
2017-03-26 17:41:00,57.69773842306697,58.49773766012753,79.28959206973803,99.28257751464842,10.035130837384385,189.01483603084773,100.0,-0.17360687255859406
2017-03-26 17:42:00,57.733936982996326,58.53393622005687,79.30769258386948,98.60855865478516,10.033496688393981,189.41482633702896,100.0,-0.17360687255859406
2017-03-26 17:43:00,57.82348110801294,58.62348034507351,79.31174147756475,98.37353756553249,10.037280835603411,189.2589440596731,100.0,-0.17360687255859408
2017-03-26 17:44:00,57.86346101760863,58.66346025466921,79.28845977783203,99.36794662475586,10.02951389551163,189.23609924316403,100.0,-0.17360687255859406
2017-03-26 17:45:00,57.880161486173904,58.680160723234486,79.36437024568258,98.18621946635999,10.052997137370857,189.28178887618205,100.0,-0.17360687255859408
2017-03-26 17:46:00,57.89230728149412,58.6923065185547,79.37246784410979,98.28673192074423,10.052631629140745,189.52546691894494,100.0,-0.1736072741056746
2017-03-26 17:47:00,57.868015690853696,58.66801492791428,79.34008066277755,98.91721424303554,10.032163921155432,189.52546691894494,100.0,-0.17360687255859408
2017-03-26 17:48:00,57.89230728149411,58.6923065185547,79.34615325927734,100.02652401394317,10.04282410939533,189.55761718749974,100.0,-0.17360687255859408
2017-03-26 17:49:00,57.90040447837427,58.70040371543484,79.37651664332341,99.72130865799748,10.043859732778458,190.0280263800374,100.0,-0.17360687255859408
2017-03-26 17:50:00,57.911538124084466,58.71153736114503,79.38461303710939,99.85622882843016,10.033420205116277,190.78233432769818,100.0,-0.17360687255859406
2017-03-26 17:51:00,57.89711499214171,58.69711422920228,79.39422893524171,100.08138084411631,10.037760555744182,190.82754516601605,100.0,-0.17360687255859406
2017-03-26 17:52:00,57.90256373087564,58.7025629679362,79.42051239013674,98.6660878499349,10.04398174285888,191.2229949951172,100.0,-0.17360687255859406
2017-03-26 17:53:00,57.88778237735522,58.68778161441579,79.45248996510226,100.46721694048705,10.022058935726404,191.36370041791116,100.0,-0.17360687255859406
2017-03-26 17:54:00,57.82307624816893,58.62307548522951,79.42307662963869,100.34939117431635,10.03437504768373,191.37731628417959,100.0,-0.17360687255859408
2017-03-26 17:55:00,57.830768585205064,58.630767822265646,79.38461303710939,99.93923873901365,10.03888912200927,191.550918579102,100.0,-0.173606872558594
2017-03-26 17:56:00,57.86063295252182,58.660632189582394,79.42986432243798,99.3157685223748,10.049019701340608,191.8232502656828,100.0,-0.17360687255859406
2017-03-26 17:57:00,57.94125851717861,58.74125775423917,79.46154022216798,99.94870688698505,10.03977281397039,191.82711930708473,100.0,-0.173606872558594
2017-03-26 17:58:00,57.99807691574097,58.79807615280151,79.46154022216798,99.48730325698853,10.03732651472091,192.13866615295416,100.0,-0.17360687255859406
2017-03-26 17:59:00,58.04065949576242,58.840658732822945,79.47252818516324,98.85602842058454,10.040178707667751,192.26397269112766,100.0,-0.17360687255859403
2017-03-26 18:00:00,58.039743741353355,58.83974297841386,79.4935894012451,99.16811243693031,10.044560352961218,192.80477905273452,100.0,-0.173606872558594
2017-03-26 18:01:00,58.0461540222168,58.846153259277315,79.5,99.03157472610474,10.031684100627896,192.70832824707037,100.0,-0.17360687255859406
2017-03-26 18:02:00,58.0461540222168,58.846153259277315,79.49038648605348,99.6310749053955,10.034722208976751,192.52748107910153,100.0,-0.17360687255859406
2017-03-26 18:03:00,58.069231033325195,58.86923027038573,79.53076934814452,99.65711746215811,10.031944656372074,192.5057815551756,100.0,-0.173606872558594
2017-03-26 18:04:00,58.118552488439214,58.918551725499775,79.53845977783202,99.19066574994255,10.0273692187141,192.70832824706997,100.0,-0.17360687255859406
2017-03-26 18:05:00,58.08461570739746,58.884614944457994,79.55494471958704,99.08234133039203,10.045635223388674,193.32837677001962,100.0,-0.17360687255859403
2017-03-26 18:06:00,58.08205159505208,58.88205083211263,79.6000020345052,99.74247741699217,10.044907633463536,193.57640075683597,100.0,-0.17360687255859406
2017-03-26 18:07:00,58.03653860092163,58.83653783798215,79.61538696289061,100.29839468002308,10.010416448116304,193.61256980896,100.0,-0.17360687255859406
2017-03-26 18:08:00,58.01781383313631,58.81781307019683,79.59109416760896,99.33525205913342,10.014985335500624,193.86575317382807,100.0,-0.17360687255859408
2017-03-26 18:09:00,58.02186243157638,58.8218616686369,79.6153853567023,99.47916653281763,10.03947373440391,193.59162501284925,100.0,-0.17360687255859408
2017-03-26 18:10:00,58.0736266544887,58.873625891549224,79.60989216395785,99.32105582101003,10.061508178710914,194.18609837123313,100.0,-0.17360687255859403
2017-03-26 18:11:00,58.14117700913374,58.94117624619429,79.61538696289061,99.82383638269764,10.0588238099042,194.444442749023,100.0,-0.17360687255859406
2017-03-26 18:12:00,58.176332033597525,58.976331270658065,79.6272213275616,99.77631026047926,10.063034571134114,194.444442749023,100.0,-0.17360687255859406
2017-03-26 18:13:00,58.19487253824873,58.99487177530924,79.62564290364584,99.99421234130854,10.067592748006179,194.55053914388012,100.0,-0.17360687255859406
2017-03-26 18:14:00,58.18901171003073,58.98901094709124,79.65384674072264,100.14570890154151,10.038690635136176,194.6717943464009,100.0,-0.17360687255859403
2017-03-26 18:15:00,58.163563376978836,58.96356261403937,79.67206453022204,99.61851140072467,10.04678359784577,194.71856689453162,100.0,-0.17360687255859408
2017-03-26 18:16:00,58.204808473587065,59.00480771064758,79.65865516662598,99.18891048431392,10.062066137790687,194.69762802124055,100.0,-0.17360687255859406
2017-03-26 18:17:00,58.20000076293948,59.0,79.75000286102295,100.88433265686017,10.049479424953454,194.70666980743442,100.0,-0.17360687255859406
2017-03-26 18:18:00,58.189744313557966,58.98974355061849,79.73846384684245,100.33854166666659,10.065277989705395,194.6952168782555,100.0,-0.17360687255859406
2017-03-26 18:19:00,58.15673136711121,58.95673060417176,79.71634626388551,100.0189886093139,10.016493022441857,194.72475337982218,100.0,-0.17360687255859406
2017-03-26 18:20:00,58.13706345991655,58.93706269697711,79.72028004039419,99.57781011408025,10.06060626290059,194.73379516601605,100.0,-0.173606872558594
2017-03-26 18:21:00,58.12307739257811,58.923076629638686,79.70512813991971,99.73476113213434,10.054012404547787,194.62127516004782,100.0,-0.17360687255859408
2017-03-26 18:22:00,58.11902879413805,58.9190280311986,79.70850171540914,100.03426521702812,10.063962032920442,194.40637769197164,100.0,-0.17360687255859408
2017-03-26 18:23:00,58.16634678840638,58.966346025466926,79.75480985641481,100.29568099975582,10.038628458976742,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 18:24:00,58.200000762939474,59.0,79.7692337036133,100.10722889619711,10.040032779469199,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 18:25:00,58.29615497589112,59.09615421295166,79.7756436665853,99.62022463480632,10.045139074325569,194.29977416992196,100.0,-0.173606872558594
2017-03-26 18:26:00,58.282052357991546,59.08205159505208,79.80000152587891,100.10995432535806,10.05740744272868,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 18:27:00,58.276924133300795,59.076923370361314,79.8076934814453,100.08138179779053,10.076389312744137,194.299774169922,100.0,-0.173606872558594
2017-03-26 18:28:00,58.28173184394837,59.081731081008904,79.82211542129515,99.92675971984869,10.169270575046545,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 18:29:00,58.276924133300795,59.08461570739746,79.8384613037109,100.5512176513671,10.142361068725581,194.29977416992196,100.0,-0.173606872558594
2017-03-26 18:30:00,58.276924133300795,59.07692337036132,79.82051340738931,99.83507080078128,10.178240458170595,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 18:31:00,58.366668065388986,59.16666730244957,79.8162400987413,99.67447874281142,10.141589429643423,194.29977416992193,100.0,-0.17360687255859408
2017-03-26 18:32:00,58.38461685180663,59.18461608886721,79.8102574666341,99.62673695882161,10.175462913513185,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 18:33:00,58.4469652677837,59.24696450484428,79.80971768027857,99.30327124344676,10.181651868318257,194.29977416992193,100.0,-0.17360687255859408
2017-03-26 18:34:00,58.53484366921818,59.33936781041761,79.80543203914867,99.31576762479894,10.16830034816967,194.50402024212985,100.0,-0.17360687255859406
2017-03-26 18:35:00,58.51282246907552,59.312821706136056,79.84615427652992,99.32291615804034,10.180092302958172,194.87847900390594,100.0,-0.17360687255859406
2017-03-26 18:36:00,58.439820682301225,59.23981991936179,79.80995582131777,99.50214385986328,10.17810434453628,194.87847900390594,100.0,-0.17360687255859406
2017-03-26 18:37:00,58.430770874023416,59.23077011108399,79.83516475132532,99.75198527744837,10.145337172916957,194.87847900390597,100.0,-0.17360687255859403
2017-03-26 18:38:00,58.46666844685872,59.26666768391927,79.84615325927732,99.87557830810542,10.148611132303873,194.6469970703124,100.0,-0.17360687255859406
2017-03-26 18:39:00,58.525793860940375,59.325793098000915,79.89592877556294,99.7344773236443,10.136029355666224,194.58912658691403,100.0,-0.17360687255859406
2017-03-26 18:40:00,58.59423303604126,59.394232273101785,79.90865659713744,99.40592384338379,10.128038287162761,194.44445037841797,100.0,-0.17360687255859406
2017-03-26 18:41:00,58.59102789560955,59.391027132670054,79.89102745056151,99.51895205179848,10.126736164093016,194.50473149617505,100.0,-0.173606872558594
2017-03-26 18:42:00,58.65299394395615,59.45299318101671,79.88034269544812,99.60696411132811,10.145447413126632,194.28369394938127,100.0,-0.17360687255859408
2017-03-26 18:43:00,58.67252949305942,59.47252873011998,79.86813191005159,99.15674591064453,10.132936409541534,194.18609946114674,100.0,-0.17360687255859403
2017-03-26 18:44:00,58.69145414564343,59.491453382703995,79.88461558024088,99.1825811598036,10.180169529385044,194.43640645345013,100.0,-0.17360687255859408
2017-03-26 18:45:00,58.6957278781467,59.495727115207245,79.97008683946397,99.64313210381403,10.160879506005173,194.4283684624562,100.0,-0.17360687255859408
2017-03-26 18:46:00,58.781195958455406,59.58119519551595,79.94017367892795,99.51292419433594,10.16898112826878,194.70165083143416,100.0,-0.17360687255859408
2017-03-26 18:47:00,58.81943250957287,59.61943174663344,79.99595160233348,99.46546012476871,10.170321263765047,194.85563418739702,100.0,-0.17360687255859408
2017-03-26 18:48:00,58.84253333596621,59.642532573026784,80.00452467974495,99.47150645536534,10.175244836246264,194.4614688648896,100.0,-0.17360687255859406
2017-03-26 18:49:00,58.83562690333315,59.63562614039373,80.01214519299958,99.27585682116056,10.173976396259505,193.78198884662856,100.0,-0.17360687255859408
2017-03-26 18:50:00,58.802563349405915,59.60256258646648,80.02136654324002,98.832947201199,10.170138782925077,193.87378438313806,100.0,-0.17360687255859408
2017-03-26 18:51:00,58.738461343865644,59.53846058092619,80.01214519299958,98.99259788111637,10.171417888842127,193.72106933593798,100.0,-0.17360687255859408
2017-03-26 18:52:00,58.69321374332203,59.49321298038258,80.06787333768958,99.4255501242245,10.16094751919017,193.6870305678427,100.0,-0.17360687255859406
2017-03-26 18:53:00,58.617006402266654,59.417005639327186,80.08906595330491,99.56825617740029,10.159722077219127,193.8505192806849,100.0,-0.17360687255859408
2017-03-26 18:54:00,58.68583137110659,59.485830608167156,80.09716475637337,99.12052194695724,10.157163619995112,194.21601305509873,100.0,-0.17360687255859408
2017-03-26 18:55:00,58.78119617038302,59.58119540744359,80.14529927571617,99.57561789618597,10.177468935648607,194.85436079237206,100.0,-0.17360687255859408
2017-03-26 18:56:00,58.85182129709343,59.65182053415401,80.14574833920129,99.35352526212993,10.181651868318262,195.3125,100.0,-0.17360687255859408
2017-03-26 18:57:00,58.86063295252182,59.660632189582394,80.15384584314684,99.40257352941177,10.176878873039698,195.24442336138523,100.0,-0.17360687255859406
2017-03-26 18:58:00,58.943589528401695,59.74358876546224,80.15384674072268,99.4405869377984,10.17631138695612,195.29642995198532,100.0,-0.17360687255859408
2017-03-26 18:59:00,58.977777693006715,59.777776930067276,80.1709399753147,99.59008534749348,10.154706690046517,195.53755018446185,100.0,-0.17360687255859408
2017-03-26 19:00:00,59.009716636256165,59.809715873316705,80.21052430805408,99.68018903230364,10.140716402154212,195.63991988332668,100.0,-0.17360687255859408
2017-03-26 19:01:00,58.99059825473363,59.79059749179415,80.18375990125868,99.45505523681643,10.147376484341086,195.03118557400182,100.0,-0.17360687255859408
2017-03-26 19:02:00,58.98205121358236,59.782050450642906,80.1923065185547,99.55873828464084,10.137345631917318,195.0874515109591,100.0,-0.17360687255859408
2017-03-26 19:03:00,58.99289938119742,59.79289861825794,80.22484940748949,99.60269751915561,10.146367513216452,195.0342806302583,100.0,-0.17360687255859403
2017-03-26 19:04:00,59.02248529287486,59.82248452993538,80.23668377216043,99.96661318265475,10.1324786406297,194.87847548264713,100.0,-0.17360687255859403
2017-03-26 19:05:00,59.0506789263557,59.85067816341623,80.28506828756893,99.75490345674402,10.149509766522577,194.5380617029526,100.0,-0.17360687255859406
2017-03-26 19:06:00,59.1059833102756,59.90598254733615,80.23931376139322,99.82156795925557,10.13888878292508,194.9749281141491,100.0,-0.173606872558594
2017-03-26 19:07:00,59.08165711622972,59.88757353562575,80.27810375507062,99.74626218355615,10.159721961388223,195.41265517014756,100.0,-0.17360687255859403
2017-03-26 19:08:00,59.0346155166626,59.83461475372312,80.31538429260254,99.55512008666992,10.119097232818595,195.65972137451166,100.0,-0.17360687255859408
2017-03-26 19:09:00,58.93846130371093,59.738460540771484,80.31282145182291,99.6383102416992,10.125463104248034,195.52951376778725,100.0,-0.17360687255859403
2017-03-26 19:10:00,58.993269205093384,59.793268442153924,80.32692337036133,100.29296922683714,10.110676825046548,195.05931663513203,100.0,-0.17360687255859406
2017-03-26 19:11:00,59.02417591639928,59.8241751534598,80.38461303710939,100.22631345476411,10.122519697461822,194.34110804966545,100.0,-0.17360687255859403
2017-03-26 19:12:00,59.087179819742836,59.887179056803376,80.3897420247396,100.2922449747722,10.109259287516274,193.9814880371096,100.0,-0.17360687255859406
2017-03-26 19:13:00,59.110256830851235,59.91025606791178,80.37606684366864,99.65277777777773,10.14506165186565,194.15509202745199,100.0,-0.17360687255859408
2017-03-26 19:14:00,59.12307739257811,59.923076629638686,80.40659114292691,99.94419642857153,10.125992093767442,194.155090332031,100.0,-0.173606872558594
2017-03-26 19:15:00,59.118269681930535,59.918268918991096,80.40865182876588,99.09396600723267,10.178385138511667,194.29976654052706,100.0,-0.17360687255859406
2017-03-26 19:16:00,59.119028794138046,59.919028031198614,80.44534462376646,100.01599161248474,10.132675371671972,194.6500380666632,100.0,-0.17360687255859408
2017-03-26 19:17:00,59.14444499545627,59.94444423251683,80.44444529215497,99.67206743028429,10.171681827969017,194.05060746934697,100.0,-0.17360687255859408
2017-03-26 19:18:00,59.184616088867195,59.99487177530924,80.43076731363934,99.08275604248043,10.130092557271327,194.27083740234372,100.0,-0.17360687255859406
2017-03-26 19:19:00,59.238462448120146,60.038461685180664,80.49145253499348,98.71961805555556,10.164351569281688,193.60854932996975,100.0,-0.17360687255859408
2017-03-26 19:20:00,59.27692413330079,60.07692337036132,80.47802298409599,98.85602842058456,10.130456515720923,193.58673422677182,100.0,-0.17360687255859403
2017-03-26 19:21:00,59.19595216449938,59.99595140155993,80.5344113801655,99.36723207172595,10.15314323023746,193.63731464586778,100.0,-0.17360687255859408
2017-03-26 19:22:00,59.132692813873284,59.932692050933845,80.53845977783202,98.6246747970581,10.151041746139525,193.9019203186034,100.0,-0.17360687255859406
2017-03-26 19:23:00,59.0506789263557,59.85067816341623,80.56561054902917,98.17197687485638,10.129493601181924,194.15509033203094,100.0,-0.17360687255859406
2017-03-26 19:24:00,59.02186243157638,59.8218616686369,80.57489897075452,98.43293079576995,10.155701737654839,194.2464695980673,100.0,-0.17360687255859408
2017-03-26 19:25:00,58.97828046013327,59.7782796971938,80.56108542049631,100.25786366182217,10.131944431978114,194.4359328326053,100.0,-0.17360687255859406
2017-03-26 19:26:00,59.01447969324448,59.81447893030502,80.61538651410271,99.92595986758963,10.158905197592336,194.444442749023,100.0,-0.17360687255859406
2017-03-26 19:27:00,59.070192575454705,59.870191812515245,80.61538600921631,99.0505633354187,10.147569537162775,194.5981674194336,100.0,-0.17360687255859406
2017-03-26 19:28:00,59.11794916788737,59.91794840494791,80.63077036539714,98.81365661621093,10.148148091634113,194.73379516601605,100.0,-0.17360687255859406
2017-03-26 19:29:00,59.222625283633974,60.0226245206945,80.62896100212546,98.87152817670035,10.137663448558124,194.6486960018384,100.0,-0.17360687255859406
2017-03-26 19:30:00,59.26593508039203,60.06593431745255,80.63736506870814,99.91939762660432,10.1230160849435,194.589126586914,100.0,-0.173606872558594
2017-03-26 19:31:00,59.292308807373054,60.09230804443359,80.62564341227213,99.97395935058589,10.132407442728686,194.56983642578123,100.0,-0.17360687255859406
2017-03-26 19:32:00,59.31242722731371,60.11242646437425,80.65088947002704,100.07679161658656,10.127136817345246,194.29977416992193,100.0,-0.17360687255859403
2017-03-26 19:33:00,59.28875849797176,60.0887577350323,80.65680518517128,100.30715883695153,10.103098575885461,194.29977416992193,100.0,-0.17360687255859403
2017-03-26 19:34:00,59.31282170613607,60.11282094319662,80.6923075358073,100.82465413411445,10.128703625996918,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 19:35:00,59.29954865399529,60.10407279519474,80.6832571590648,100.09701852237478,10.11414915323257,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 19:36:00,59.366668065388986,60.166667302449575,80.66666730244954,99.30193837483723,10.128205152658314,194.533480130709,100.0,-0.17360687255859403
2017-03-26 19:37:00,59.40329824175152,60.203297478812104,80.66483633858817,99.29625429425921,10.126984187534863,194.37210845947246,100.0,-0.17360687255859403
2017-03-26 19:38:00,59.373078346252434,60.17307758331302,80.69872029622395,99.4864018758138,10.134838104248042,194.01042175293,100.0,-0.173606872558594
2017-03-26 19:39:00,59.328206380208336,60.12820561726889,80.71795145670573,99.00752258300781,10.11435171763104,193.9621968587243,100.0,-0.17360687255859406
2017-03-26 19:40:00,59.285471174452056,60.085470411512574,80.7692337036133,98.72685241699219,10.094135814242888,194.155090332031,100.0,-0.173606872558594
2017-03-26 19:41:00,59.212821324666365,60.01282056172689,80.73303267535043,99.53533486758958,10.093954254599188,194.15509033203094,100.0,-0.17360687255859406
2017-03-26 19:42:00,59.285471174452056,60.085470411512574,80.7327945106908,98.27531111867805,10.10599422454834,194.1550903320309,100.0,-0.17360687255859408
2017-03-26 19:43:00,59.33017877432016,60.130178011380735,80.76331622783957,98.02684138371394,10.10844010573168,194.15509033203097,100.0,-0.17360687255859403
2017-03-26 19:44:00,59.3538475036621,60.158974965413435,80.77948964436851,98.73553314208985,10.113888994852696,194.1647359212237,100.0,-0.17360687255859406
2017-03-26 19:45:00,59.3538475036621,60.153846740722685,80.79807806015015,99.6473522186279,10.099826574325546,194.19126319885245,100.0,-0.17360687255859406
2017-03-26 19:46:00,59.401184962345994,60.20118419940657,80.79290125920222,100.23704646183889,10.030448840214648,194.14396197979244,100.0,-0.17360687255859403
2017-03-26 19:47:00,59.4205144246419,60.22051366170248,80.7794896443685,100.4282384236653,10.075926208496073,194.12615966796875,100.0,-0.17360687255859406
2017-03-26 19:48:00,59.42115545272825,60.22115468978883,80.80288743972778,99.91048288345337,10.121961891651168,193.86575317382807,100.0,-0.17360687255859406
2017-03-26 19:49:00,59.436265400477815,60.236264637538376,80.8516502380371,99.58767373221261,10.134424686431894,194.24810137067496,100.0,-0.17360687255859403
2017-03-26 19:50:00,59.482053120931,60.28205235799153,80.84615325927732,99.4647003173828,10.14444452921548,193.86575317382807,100.0,-0.17360687255859406
2017-03-26 19:51:00,59.37033108302524,60.170330320085824,80.85164860316684,99.0017340523856,10.130952562604614,193.86575317382807,100.0,-0.17360687255859403
2017-03-26 19:52:00,59.315385818481445,60.115385055542006,80.83653831481931,98.51664689007926,10.130310563480142,193.86575317382807,100.0,-0.17360687255859406
2017-03-26 19:53:00,59.24700948927139,60.047008726331924,80.84188079833983,99.90114042494031,10.121913645002575,193.86575317382807,100.0,-0.17360687255859408
2017-03-26 19:54:00,59.15299203660753,59.952991273668076,80.83760876125758,99.79263178507483,10.143904421064578,193.86575317382807,100.0,-0.17360687255859408
2017-03-26 19:55:00,59.24453534578024,60.044534582840754,80.87449726305509,99.84466512579671,10.124269083926537,193.86575317382807,100.0,-0.17360687255859408
2017-03-26 19:56:00,59.30769348144531,60.10769271850587,80.90769551595051,99.7858800252279,10.135648028055819,193.86575317382807,100.0,-0.17360687255859406
2017-03-26 19:57:00,59.36666806538898,60.16666730244958,80.8846168518066,99.81915664672853,10.144675890604667,194.05864461263033,100.0,-0.173606872558594
2017-03-26 19:58:00,59.38077068328856,60.180769920349135,80.87692413330078,99.96310920715328,10.130902767181404,194.0538223266603,100.0,-0.17360687255859408
2017-03-26 19:59:00,59.44102732340493,60.2410265604655,80.89743754069009,99.71354217529297,10.139351844787598,194.07793375651042,100.0,-0.17360687255859406
2017-03-26 20:00:00,59.43529577816232,60.2352950152229,80.89592967313877,99.6910759420956,10.149509766522574,193.96787217084082,100.0,-0.17360687255859406
2017-03-26 20:01:00,59.50288653373719,60.30288577079772,80.91827249526976,99.62022495269775,10.144531369209282,193.79341125488304,100.0,-0.17360687255859406
2017-03-26 20:02:00,59.50769424438477,60.307693481445305,80.91795196533202,99.5601857503255,10.14351857503254,193.8175252278647,100.0,-0.17360687255859406
2017-03-26 20:03:00,59.511742842824845,60.31174207988537,80.92308044433592,99.23930921052632,10.13413750497918,193.82006354081014,100.0,-0.17360687255859408
2017-03-26 20:04:00,59.51221914852368,60.3122183855842,80.92308044433592,98.97620481603286,10.142973899841294,193.6614990234375,100.0,-0.17360687255859406
2017-03-26 20:05:00,59.53936857335708,60.33936781041761,80.92308044433592,99.38470189711627,10.135212393367999,193.43171691894497,100.0,-0.17360687255859406
2017-03-26 20:06:00,59.56199309405159,60.36199233111212,80.93665448357076,99.38725415398093,10.14011450374825,193.50831155215965,100.0,-0.17360687255859406
2017-03-26 20:07:00,59.5800927106072,60.380091947667715,80.91403018727021,99.30810771268956,10.140523125143593,193.74660177791858,100.0,-0.17360687255859406
2017-03-26 20:08:00,59.57179705301922,60.37179629007973,80.93589952256943,99.7178823682997,10.136574109395333,193.72106933593798,100.0,-0.17360687255859408
2017-03-26 20:09:00,59.56686606773964,60.36686530480016,80.92899615948016,100.30715648944555,10.114316133352448,193.88800400954062,100.0,-0.17360687255859403
2017-03-26 20:10:00,59.5755678064683,60.37556704352881,80.94570294548484,100.40594392664289,10.122140547808492,194.00191183651228,100.0,-0.17360687255859406
2017-03-26 20:11:00,59.517309665679946,60.317308902740464,80.92308044433592,100.02712917327881,10.127604484558075,193.92000389099127,100.0,-0.173606872558594
2017-03-26 20:12:00,59.472191150371856,60.27219038743238,80.92308044433592,99.77964841402493,10.141025616572461,193.86575317382807,100.0,-0.17360687255859403
2017-03-26 20:13:00,59.3987194697062,60.19871870676678,80.92308044433592,99.50086784362793,10.135416905085233,193.86575317382804,100.0,-0.173606872558594
2017-03-26 20:14:00,59.41367679172088,60.21367602878149,80.98290676540799,99.28626335991753,10.135030958387576,193.865753173828,100.0,-0.173606872558594
2017-03-26 20:15:00,59.38803566826713,60.188034905327704,80.991453382704,99.15364498562283,10.121527724795882,193.8737903171115,100.0,-0.17360687255859408
2017-03-26 20:16:00,59.47777960035536,60.277778837415894,81.0,99.24527274237738,10.10918203989664,193.86575317382807,100.0,-0.17360687255859408
2017-03-26 20:17:00,59.54841838163489,60.348417618695414,80.97737660127528,99.5327817131491,10.112745060640224,193.86575317382807,100.0,-0.17360687255859406
2017-03-26 20:18:00,59.60000228881836,60.400001525878885,80.96923217773437,99.60648193359374,10.110648155212399,194.11651204427056,100.0,-0.17360687255859406
2017-03-26 20:19:00,59.6072421354406,60.40724137250115,80.98190128102021,98.28175937428193,10.12949354508343,194.17211106244224,100.0,-0.17360687255859406
2017-03-26 20:20:00,59.661540985107415,60.461540222167976,80.98461608886718,99.05092569986981,10.115277735392253,194.46373392740847,100.0,-0.17360687255859406
2017-03-26 20:21:00,59.661540985107415,60.461540222167976,81.010988507952,98.87772859845843,10.09821435383388,194.5167846679685,100.0,-0.17360687255859403
2017-03-26 20:22:00,59.59230995178223,60.39230918884274,81.04615173339845,100.2777778625488,10.01944437026977,194.4733795166012,100.0,-0.173606872558594
2017-03-26 20:23:00,59.46666844685873,60.27179590861002,81.02563985188802,99.15798695882162,10.089814821879065,194.49267069498669,100.0,-0.17360687255859406
2017-03-26 20:24:00,59.31057810783386,60.110577344894416,81.06730461120607,98.23676109313963,10.06380224227904,194.444442749023,100.0,-0.17360687255859406
2017-03-26 20:25:00,59.21923160552981,60.019230842590325,81.06409962972006,98.18070030212402,10.104166666666659,194.444442749023,100.0,-0.173606872558594
2017-03-26 20:26:00,59.13117458945826,59.93117382651881,81.06072596499794,99.41977290103311,10.098684210526322,194.444442749023,100.0,-0.17360687255859408
2017-03-26 20:27:00,59.03333346048991,59.833332697550446,81.03845977783205,99.43335215250652,10.089506361219604,194.70164744059238,100.0,-0.17360687255859408
2017-03-26 20:28:00,58.92596125602722,59.72596049308776,81.01922988891602,99.28927898406982,10.069878816604621,194.85135078430156,100.0,-0.17360687255859406
2017-03-26 20:29:00,58.84835106985907,59.64835030691965,81.03845977783203,99.53806958879741,10.097718375069759,195.167831420898,100.0,-0.17360687255859403
2017-03-26 20:30:00,58.815383911132805,59.61538314819338,81.00452467974495,98.366013470818,10.084150538725007,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:31:00,58.73146854747426,59.53146778453481,81.05594149502842,99.94870688698502,10.085227532820262,195.167831420898,100.0,-0.173606872558594
2017-03-26 20:32:00,58.743268251419074,59.54326748847961,81.01442289352417,100.33094501495371,10.071180701255798,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:33:00,58.71131268669578,59.51131192375631,81.01809871897979,99.80341114717365,10.11478743833656,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:34:00,58.64711761474609,59.44711685180665,81.04326725006105,99.26757717132568,10.104166686534871,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:35:00,58.617584500994,59.41758373805453,81.02747126988002,98.75372150966099,10.103670733315607,195.167831420898,100.0,-0.17360687255859403
2017-03-26 20:36:00,58.68351745605469,59.483516693115234,81.02197701590401,99.28075354439873,10.084821496691022,195.167831420898,100.0,-0.17360687255859403
2017-03-26 20:37:00,58.787411776455954,59.59440404718575,81.00699268687855,99.82638965953478,10.097222328186044,195.167831420898,100.0,-0.173606872558594
2017-03-26 20:38:00,58.86483464922221,59.66483388628279,81.0,99.04203796386719,10.102182388305678,195.167831420898,100.0,-0.17360687255859403
2017-03-26 20:39:00,58.858653306961045,59.65865254402162,80.99038505554199,99.05056381225586,10.096788167953505,195.240165710449,100.0,-0.17360687255859406
2017-03-26 20:40:00,58.85384559631346,59.653844833374045,80.92788791656493,98.7467451095581,10.123697876930224,195.26728439331083,100.0,-0.17360687255859406
2017-03-26 20:41:00,58.785469267103394,59.58546850416397,80.92735332912869,99.77575429280603,10.111496819390188,195.12764146592855,100.0,-0.17360687255859408
2017-03-26 20:42:00,58.74751191980698,59.54751115686755,80.92307909797218,99.99233963910262,10.119281151715454,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:43:00,58.77692304338727,59.576922280447846,80.90659659249441,99.61557606288366,10.101190567016596,195.167831420898,100.0,-0.17360687255859403
2017-03-26 20:44:00,58.79487101236979,59.594870249430336,80.81025797526041,100.0115743001302,10.093518384297687,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:45:00,58.844230175018296,59.64422941207887,80.83653831481931,99.94032382965088,10.09592020511627,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:46:00,58.80323811581259,59.60323735287317,80.78542769582648,99.79669269762537,10.123538117659706,195.167831420898,100.0,-0.17360687255859408
2017-03-26 20:47:00,58.707693735758454,59.507692972819015,80.75897674560548,99.8090306599935,10.109722264607747,195.167831420898,100.0,-0.17360687255859406
2017-03-26 20:48:00,58.59904074668884,59.399039983749375,80.74519443511964,99.75314807891844,10.136718750000005,195.0774078369137,100.0,-0.17360687255859406
2017-03-26 20:49:00,58.57019448280335,59.37019371986387,80.68269395828247,99.91590881347656,10.09982627630234,194.87847900390594,100.0,-0.17360687255859406
2017-03-26 20:50:00,58.61420352642353,59.414202763484056,80.68047332763672,99.58600264329178,10.130876321058983,194.87847900390597,100.0,-0.17360687255859403
2017-03-26 20:51:00,58.666668701171865,59.466667938232426,80.64615478515626,99.93344980875648,10.103703625996925,194.87847900390594,100.0,-0.17360687255859406
2017-03-26 20:52:00,58.69450650896344,59.494505746024,80.61538696289061,99.83568954467772,10.141865117209283,195.02315521240197,100.0,-0.17360687255859403
2017-03-26 20:53:00,58.661540985107415,59.461540222167976,80.58823619169345,99.88766255098226,10.114378929138178,195.16782513786765,100.0,-0.17360687255859406
2017-03-26 20:54:00,58.6072421354406,59.40724137250113,80.57013567756202,99.34129961799172,10.135416865348802,195.3125,100.0,-0.17360687255859406
2017-03-26 20:55:00,58.55096364021301,59.35096287727355,80.58173131942748,98.95290899276736,10.121323641608736,195.3125,100.0,-0.17360687255859406
2017-03-26 20:56:00,58.52051480611166,59.32051404317219,80.5598284403483,99.94454065958658,10.14467594358657,195.28035142686622,100.0,-0.17360687255859408
2017-03-26 20:57:00,58.489594627829156,59.289593864889696,80.53845977783202,99.87489767635566,10.14379086213954,195.42313788918864,100.0,-0.17360687255859406
2017-03-26 20:58:00,58.44434558644013,59.2443448235007,80.51131169936237,100.06638022030101,10.127859508290006,195.66993533863723,100.0,-0.17360687255859406
2017-03-26 20:59:00,58.49959704750463,59.29959628456516,80.4898786042866,99.92461676346625,10.149853756553243,195.8531301398024,100.0,-0.17360687255859408
2017-03-26 21:00:00,58.51221914852368,59.31221838558421,80.49773586497587,99.88511164048141,10.153186181012329,195.83162554572627,100.0,-0.17360687255859406
2017-03-26 21:01:00,58.52478832668729,59.32478756374782,80.4358965555827,100.05063586764854,10.155863973829476,196.05194939507385,100.0,-0.17360687255859408
2017-03-26 21:02:00,58.47149501127355,59.276019152473,80.4162889368394,101.04166546989877,9.959967164432301,196.07842748305393,100.0,-0.17360687255859406
2017-03-26 21:03:00,58.34285845075333,59.14285768781392,80.39010783604215,100.60143715994684,10.01884910038539,196.0772116524834,100.0,-0.17360687255859403
2017-03-26 21:04:00,58.32426159198467,59.124260829045234,80.39644798865687,100.64436399019684,10.036324941194977,195.89120483398395,100.0,-0.17360687255859403
2017-03-26 21:05:00,58.41267125746782,59.21267049452839,80.36651521570542,100.40849618350764,10.049836831934323,196.12949146943936,100.0,-0.17360687255859406
2017-03-26 21:06:00,58.45128377278643,59.251283009847015,80.37948506673179,100.21412099202466,10.080092875162766,196.47955423990913,100.0,-0.17360687255859406
2017-03-26 21:07:00,58.43776390769262,59.23776314475321,80.38461303710939,100.22884923761531,10.065656575289637,196.61457824707003,100.0,-0.173606872558594
2017-03-26 21:08:00,58.40512975056965,59.20512898763023,80.31623840332031,100.05304802788626,10.06983036465116,196.6386896769203,100.0,-0.17360687255859408
2017-03-26 21:09:00,58.384616851806626,59.18461608886721,80.32307739257813,100.45138804117819,10.025925699869779,196.75924682617193,100.0,-0.17360687255859406
2017-03-26 21:10:00,58.43481947246348,59.23481870952406,80.34817705656353,100.35864458586043,10.002193049380656,196.7668617650083,100.0,-0.17360687255859408
2017-03-26 21:11:00,58.44175992693217,59.241759163992754,80.30768966674805,100.18601226806626,10.02827371869768,197.0692705426897,100.0,-0.17360687255859403
2017-03-26 21:12:00,58.413019327016954,59.213018564077544,80.24260124793418,100.0567580003004,10.040598355806786,197.337966918945,100.0,-0.17360687255859403
2017-03-26 21:13:00,58.368270635604844,59.16826987266543,80.29326963424681,100.06239271163953,10.041666805744157,197.33796691894497,100.0,-0.17360687255859406
2017-03-26 21:14:00,58.286539554595954,59.0865387916565,80.24519014358519,100.01898813247671,10.035590291023246,197.33796691894497,100.0,-0.17360687255859406
2017-03-26 21:15:00,58.20000076293949,59.0,80.2307662963867,100.10127321879077,10.060763835906975,197.3861948649087,100.0,-0.173606872558594
2017-03-26 21:16:00,58.217752309945936,59.01775154700646,80.2307662963867,100.26709395188558,10.02670926314133,197.39361454890312,100.0,-0.17360687255859403
2017-03-26 21:17:00,58.35384750366211,59.15384674072268,80.22624161664176,100.11999601476322,10.055555736317359,197.3890318029065,100.0,-0.17360687255859406
2017-03-26 21:18:00,58.45480942726134,59.25480866432191,80.1874990463257,99.92675828933713,10.061198055744168,197.38318061828605,100.0,-0.17360687255859406
2017-03-26 21:19:00,58.576520417865964,59.376519654926476,80.17004033138879,100.14848407946131,10.04641839077598,196.78209565815186,100.0,-0.17360687255859408
2017-03-26 21:20:00,58.55627742566562,59.356276662726124,80.17813712672186,99.74872147409538,10.057748694168902,196.67549856085571,100.0,-0.17360687255859408
2017-03-26 21:21:00,58.4923095703125,59.29230880737305,80.2153823852539,99.73090159098304,10.043518702189136,196.46990966796906,100.0,-0.17360687255859406
2017-03-26 21:22:00,58.44038629531858,59.24038553237916,80.18749856948853,99.86979150772092,10.058593928813945,196.46990966796906,100.0,-0.17360687255859406
2017-03-26 21:23:00,58.43504439459905,59.235043631659615,80.18803320990668,100.1784337361653,10.032407548692493,196.34130859375017,100.0,-0.17360687255859408
2017-03-26 21:24:00,58.430770874023416,59.230770111084,80.17408872905531,100.18731850071963,10.045687374315762,195.76175087376672,100.0,-0.17360687255859408
2017-03-26 21:25:00,58.46923255920408,59.269231796264656,80.16826915740968,100.17361068725594,10.042100846767436,195.74652099609406,100.0,-0.17360687255859406
2017-03-26 21:26:00,58.495548449064565,59.303644883005234,80.16599193372225,100.00000040154708,10.061038067466328,195.7465209960941,100.0,-0.17360687255859408
