RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-26 21:27:00,58.405129750569635,59.20512898763022,80.16025670369469,99.96383031209307,10.044560194015483,195.746520996094,100.0,-0.173606872558594
2017-03-26 21:28:00,58.28974469502767,59.08974393208823,80.16025670369469,99.83362452189124,10.060185273488367,195.746520996094,100.0,-0.173606872558594
2017-03-26 21:29:00,58.09878580193771,58.898785038998255,80.15384674072268,99.83552832352488,10.047514714692758,195.7465209960941,100.0,-0.17360687255859408
2017-03-26 21:30:00,57.926495446099175,58.72649468315972,80.15384674072268,98.89081785413954,10.058642016516789,195.65811072455523,100.0,-0.17360687255859408
2017-03-26 21:31:00,57.88269186019895,58.68269109725953,80.14903879165652,99.43033647537231,10.066406369209298,195.0502767562866,100.0,-0.17360687255859406
2017-03-26 21:32:00,57.89711499214171,58.69711422920228,80.15384674072268,99.60395050048828,10.060763955116263,194.82422256469724,100.0,-0.17360687255859406
2017-03-26 21:33:00,57.983653783798225,58.78365302085876,80.15865421295169,99.46017646789551,10.063802123069763,194.73379516601605,100.0,-0.17360687255859406
2017-03-26 21:34:00,58.0461540222168,58.846153259277315,80.15837142046763,99.40257308062384,10.068627694073848,194.73379516601605,100.0,-0.17360687255859406
2017-03-26 21:35:00,58.05576944351196,58.85576868057248,80.15384674072268,99.30555534362792,10.078559517860407,194.60720634460452,100.0,-0.17360687255859406
2017-03-26 21:36:00,58.00512822469076,58.805127461751276,80.15384674072268,99.31713002522787,10.085648409525534,194.656640625,100.0,-0.17360687255859406
2017-03-26 21:37:00,57.937556322883154,58.7375555599437,80.1266955207376,99.43576319077435,10.068627637975354,194.77634923598364,100.0,-0.17360687255859406
2017-03-26 21:38:00,57.9179484049479,58.71794764200846,80.10256195068364,99.8480911254883,10.072916825612383,194.878479003906,100.0,-0.173606872558594
2017-03-26 21:39:00,57.90329633440289,58.70329557146346,80.13186754499165,100.0775070190429,10.060516084943492,194.74412972586532,100.0,-0.17360687255859403
2017-03-26 21:40:00,57.89230728149412,58.692306518554695,80.08653831481936,100.1763243675233,10.055989563465106,194.73379516601605,100.0,-0.17360687255859406
2017-03-26 21:41:00,57.83247799343532,58.6324772304959,80.0598267449273,100.19531292385531,10.050540288289387,194.5087432861329,100.0,-0.17360687255859408
2017-03-26 21:42:00,57.784614562988274,58.58461380004885,80.04615173339843,100.24305521647133,10.047685305277515,194.15509033203094,100.0,-0.17360687255859406
2017-03-26 21:43:00,57.666065440458404,58.46606467751896,80.00452467974495,100.08680455824907,10.051062247332407,194.15509033203094,100.0,-0.17360687255859406
2017-03-26 21:44:00,57.6395628792899,58.439562116350444,80.0,100.01240103585367,10.052083628518256,194.4031066894527,100.0,-0.17360687255859403
2017-03-26 21:45:00,57.66634821891784,58.4663474559784,79.98077011108398,99.55512142181396,10.068142533302295,194.58912658691403,100.0,-0.17360687255859406
2017-03-26 21:46:00,57.68077087402344,58.48077011108399,79.97596168518066,99.50629329681396,10.080729663372018,194.84230995178194,100.0,-0.17360687255859406
2017-03-26 21:47:00,57.712820688883475,58.512819925944,79.96581268310545,99.72511376274949,10.071759435865621,194.878479003906,100.0,-0.173606872558594
2017-03-26 21:48:00,57.66154098510741,58.46154022216798,79.9145321316189,99.40200720893012,10.064043256971566,194.99099900987423,100.0,-0.173606872558594
2017-03-26 21:49:00,57.61758477347238,58.41758401053291,79.89560535975863,99.51016780308314,10.0580359867641,195.02314758300798,100.0,-0.17360687255859403
2017-03-26 21:50:00,57.61346387863159,58.413463115692124,79.8269233703613,99.42491245269775,10.072048902511586,194.878479003906,100.0,-0.173606872558594
2017-03-26 21:51:00,57.5846176147461,58.38461685180662,79.82564290364581,99.07986094156901,10.079629961649573,194.43480224609357,100.0,-0.17360687255859406
2017-03-26 21:52:00,57.57820733388266,58.37820657094317,79.83974329630531,99.15364646911621,10.072338263193759,194.40827560424773,100.0,-0.173606872558594
2017-03-26 21:53:00,57.52168031172319,58.32167954878371,79.77622639049183,97.92061406915838,10.085227532820271,194.37868430397705,100.0,-0.173606872558594
2017-03-26 21:54:00,57.437181154886865,58.237180391947426,79.7820536295573,97.64539782206218,10.049189964930209,194.51678721110014,100.0,-0.173606872558594
2017-03-26 21:55:00,57.34102694193522,58.14102617899578,79.77350658840605,97.86120732625325,10.073688507080078,194.29977416992193,100.0,-0.17360687255859408
2017-03-26 21:56:00,57.2494515010289,58.04945073808943,79.75274985177178,97.81125967843192,10.059027876172758,194.2067631312777,100.0,-0.17360687255859403
2017-03-26 21:57:00,57.313123366412,58.113122603472554,79.71040748147404,97.65625044878793,10.072712673860444,194.15509033203094,100.0,-0.17360687255859406
2017-03-26 21:58:00,57.36827063560485,58.16826987266543,79.70192289352417,97.88411426544191,10.069010615348825,194.15509033203094,100.0,-0.17360687255859406
2017-03-26 21:59:00,57.422223832872156,58.22222306993274,79.67948913574219,99.21633783976237,10.072145303090412,194.20331827799458,100.0,-0.17360687255859408
2017-03-26 22:00:00,57.36346292495727,58.16346216201787,79.64423084259033,98.43749904632568,10.093750119209274,194.35402488708485,100.0,-0.173606872558594
2017-03-26 22:01:00,57.33609595665564,58.13609519371622,79.6153863760141,98.3573719904973,10.084936141967775,194.13284419133106,100.0,-0.17360687255859403
2017-03-26 22:02:00,57.328206380208336,58.12820561726891,79.55128224690755,98.19155120849608,10.056713024775174,193.64873504638652,100.0,-0.173606872558594
2017-03-26 22:03:00,57.26923179626467,58.06923103332518,79.5461555480957,97.49131851196287,10.074305629730219,193.5619323730469,100.0,-0.173606872558594
2017-03-26 22:04:00,57.28077030181886,58.08076953887938,79.48461608886718,99.41623153686524,10.058680677413943,193.59086761474617,100.0,-0.17360687255859408
2017-03-26 22:05:00,57.231675091911775,58.03167432897231,79.48868830063765,99.26470363841337,10.087418724508826,193.72106933593798,100.0,-0.17360687255859406
2017-03-26 22:06:00,57.19519305229189,57.99519228935242,79.41346073150636,99.4927291870117,10.07335090637207,193.72106933593798,100.0,-0.17360687255859406
2017-03-26 22:07:00,57.11794916788736,57.91794840494792,79.43076934814455,99.43576405843098,10.08240763346354,193.73071492513066,100.0,-0.17360687255859406
2017-03-26 22:08:00,57.0,57.79999923706053,79.39230575561524,99.57031249999997,10.05972232818602,193.86575317382804,100.0,-0.173606872558594
2017-03-26 22:09:00,56.95480751991273,57.75480675697327,79.32692337036133,99.67719316482545,10.082031607627867,193.86575317382807,100.0,-0.17360687255859406
2017-03-26 22:10:00,56.9897435506185,57.789742787679025,79.35897318522136,99.82060292561852,10.081481997172018,194.03935546874982,100.0,-0.17360687255859406
2017-03-26 22:11:00,57.052071204552284,57.85207044161281,79.30177307128906,99.72288982684796,10.081731062669023,194.15509033203097,100.0,-0.17360687255859403
2017-03-26 22:12:00,57.13706345991654,57.93706269697711,79.30070010098542,99.52256844260476,10.082702289928081,194.155090332031,100.0,-0.173606872558594
2017-03-26 22:13:00,57.15512879689536,57.9551280339559,79.25640869140624,99.64554405212402,10.082176367441807,194.37210464477502,100.0,-0.173606872558594
2017-03-26 22:14:00,57.07692337036132,57.876922607421875,79.2051264444987,99.52835489908853,10.077777989705405,194.444442749023,100.0,-0.17360687255859406
2017-03-26 22:15:00,57.05470106336806,57.85470030042859,79.20940017700195,99.47434404161241,10.089120493994805,194.49267069498666,100.0,-0.17360687255859408
2017-03-26 22:16:00,56.99914529588487,57.799144532945405,79.16666666666669,99.67930179172092,10.071759541829415,194.56501091851118,100.0,-0.17360687255859408
2017-03-26 22:17:00,56.96923065185548,57.769229888916,79.13461494445805,99.27842998504639,10.098090529441814,194.73379516601602,100.0,-0.173606872558594
2017-03-26 22:18:00,56.969230651855476,57.76922988891601,79.15384674072268,98.80913686752321,10.083767473697664,194.7157115936283,100.0,-0.17360687255859406
2017-03-26 22:19:00,56.969230651855476,57.76922988891601,79.0946731567383,98.55101482684796,10.083867659935585,194.72266681377744,100.0,-0.17360687255859403
2017-03-26 22:20:00,56.939644740178025,57.73964397723858,79.04141939603366,98.69123957707332,10.077457281259386,195.0120239257811,100.0,-0.17360687255859403
2017-03-26 22:21:00,56.91977991376602,57.7197791508266,79.02747181483677,98.87462833949498,10.068452494485042,195.14716230119942,100.0,-0.17360687255859403
2017-03-26 22:22:00,56.85384559631346,57.64903712272645,79.004807472229,98.7765851020813,10.082031428813938,195.167831420898,100.0,-0.17360687255859406
2017-03-26 22:23:00,56.70641072591146,57.50640996297199,78.95513025919595,99.23683547973633,10.083333651224764,195.167831420898,100.0,-0.173606872558594
2017-03-26 22:24:00,56.61880577935112,57.41880501641166,78.94444698757594,99.23080529106988,10.102237701416017,195.167831420898,100.0,-0.17360687255859408
2017-03-26 22:25:00,56.569232940673835,57.369232177734354,78.94359232584634,99.58622741699219,10.095370419820153,195.167831420898,100.0,-0.17360687255859406
2017-03-26 22:26:00,56.5846176147461,57.38461685180662,78.91795196533202,99.39235890706381,10.12407417297362,195.167831420898,100.0,-0.17360687255859406
2017-03-26 22:27:00,56.602369161752556,57.40236839881308,78.89941054124097,99.45579528808594,10.114316133352425,195.167831420898,100.0,-0.17360687255859403
2017-03-26 22:28:00,56.661540985107415,57.461540222167976,78.87912205287387,99.36445890154155,10.124999931880406,195.30216653006414,100.0,-0.17360687255859403
2017-03-26 22:29:00,56.673374762901894,57.47337399996245,78.88165987454926,99.06183213454027,10.118055490347038,195.1789527306191,100.0,-0.17360687255859403
2017-03-26 22:30:00,56.72447516701439,57.524474404074915,78.81818320534445,98.67424288662997,10.135101231661707,194.7864074707033,100.0,-0.173606872558594
2017-03-26 22:31:00,56.700000762939446,57.5,78.8461532592773,98.94748115539551,10.124131917953488,194.49869728088336,100.0,-0.173606872558594
2017-03-26 22:32:00,56.679291651799126,57.47929088885967,78.7692337036133,98.65451284555289,10.111645331749544,194.46670180100622,100.0,-0.17360687255859403
2017-03-26 22:33:00,56.661540985107415,57.461540222167976,78.77514941875751,99.5025382408729,10.119123899019675,194.8005746694709,100.0,-0.17360687255859403
2017-03-26 22:34:00,56.661540985107415,57.461540222167976,78.7692337036133,98.9901621500651,10.132870419820126,194.76273803710916,100.0,-0.17360687255859403
2017-03-26 22:35:00,56.66853367198596,57.46853290904653,78.73426680131394,98.62294908003373,10.116792938926018,194.4049932306463,100.0,-0.173606872558594
2017-03-26 22:36:00,56.634391560274004,57.43439079733456,78.6923065185547,99.00173636043773,10.1258170744952,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 22:37:00,56.5981923271628,57.39819156422334,78.69230786491843,98.94301560345818,10.116829928229823,194.26573091394755,100.0,-0.17360687255859406
2017-03-26 22:38:00,56.48365569114685,57.29327034950255,78.66826915740967,98.58669662475585,10.122395873069763,194.15509033203094,100.0,-0.17360687255859406
2017-03-26 22:39:00,56.3826937675476,57.182693004608176,78.63461685180664,98.77658510208131,10.089410006999968,194.15509033203094,100.0,-0.16275644302368192
2017-03-26 22:40:00,56.32179609934489,57.121795336405434,78.59615325927734,98.89684677124023,10.101851781209309,194.155090332031,100.0,-0.173606872558594
2017-03-26 22:41:00,56.38552183263442,57.18552106969497,78.53845977783202,99.53533531637753,10.090278064503382,194.28275343951066,100.0,-0.17360687255859406
2017-03-26 22:42:00,56.42596316337584,57.225962400436416,78.56730747222899,99.45746421813965,10.102864563465118,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 22:43:00,56.47777960035534,57.27777883741592,78.56410217285155,99.45505311754015,10.0983797179328,194.29977416992193,100.0,-0.17360687255859408
2017-03-26 22:44:00,56.4564119974772,57.25641123453776,78.53845977783202,100.11573994954422,10.08750025431316,194.29977416992193,100.0,-0.17360687255859406
2017-03-26 22:45:00,56.442916669343624,57.24291590640421,78.53845977783202,100.47057663766968,10.063231267427136,193.87336168791148,100.0,-0.17360687255859408
2017-03-26 22:46:00,56.423777840354184,57.22377707741478,78.50349634343927,99.79876917058772,10.082071217623609,193.91835715553998,100.0,-0.173606872558594
2017-03-26 22:47:00,56.43077087402341,57.23077011108399,78.52488663617301,99.62980068431182,10.089869555305025,194.50402293485757,100.0,-0.17360687255859406
2017-03-26 22:48:00,56.42115545272824,57.221154689788825,78.52884483337402,99.37065839767456,10.093316078186042,194.58912658691403,100.0,-0.17360687255859406
2017-03-26 22:49:00,56.392309188842766,57.19230842590334,78.467034476144,99.43266241891044,10.089782101767387,194.58912658691403,100.0,-0.17360687255859403
2017-03-26 22:50:00,56.33461666107178,57.13461589813234,78.46154022216798,100.04882717132558,10.053819298744196,194.589126586914,100.0,-0.173606872558594
2017-03-26 22:51:00,56.2494515010289,57.04945073808943,78.45054953438897,99.55977140154154,10.102678639548143,194.58912658691403,100.0,-0.1612063816615516
2017-03-26 22:52:00,56.28241865975518,57.082417896815706,78.44505582536972,99.4822676522391,10.092262199946806,194.58912658691403,100.0,-0.17360687255859403
2017-03-26 22:53:00,56.411540031433084,57.211539268493674,78.46154022216798,99.81553967793775,10.093750158945708,195.023147583008,100.0,-0.173606872558594
2017-03-26 22:54:00,56.550429450141074,57.35042868720157,78.46154022216798,99.6913562350803,10.095679177178276,195.023147583008,100.0,-0.173606872558594
2017-03-26 22:55:00,56.70000076293945,57.5,78.41025670369467,99.3200225830078,10.097800890604674,194.83024978637704,100.0,-0.173606872558594
2017-03-26 22:56:00,56.72631534777191,57.52631458483243,78.37246784410979,99.36494726883738,10.108552581385565,194.73379516601605,100.0,-0.17360687255859408
2017-03-26 22:57:00,56.73846054077149,57.538459777832024,78.38461354573569,99.25347188313802,10.11249987284342,194.73379516601605,100.0,-0.17360687255859406
2017-03-26 22:58:00,56.73846054077149,57.538459777832024,78.37912150791713,98.92733219691685,10.116567339215944,194.54778289794908,100.0,-0.17360687255859403
2017-03-26 22:59:00,56.70678778255687,57.50678701961742,78.31221816119024,98.89961108039405,10.110294117647047,194.444442749023,100.0,-0.17360687255859406
2017-03-26 23:00:00,56.679639704087194,57.479638941147755,78.31221726361441,99.06045756620519,10.10539228775922,194.444442749023,100.0,-0.17360687255859406
2017-03-26 23:01:00,56.81085900699391,57.61085824405447,78.33031643138213,98.6979186114143,10.11274489234476,194.444442749023,100.0,-0.17360687255859406
2017-03-26 23:02:00,56.88717905680336,57.68717829386394,78.32307739257813,98.81365712483723,10.10231488545735,194.444442749023,100.0,-0.17360687255859406
2017-03-26 23:03:00,56.870939678615976,57.67093891567655,78.31623967488606,98.97280036078558,10.117283927069776,194.61323377821154,100.0,-0.17360687255859408
2017-03-26 23:04:00,56.83675151401094,57.6367507510715,78.3076934814453,99.1729359096951,10.100694550408257,194.87044101291204,100.0,-0.17360687255859408
2017-03-26 23:05:00,56.750606737638776,57.55060597469933,78.31174187911184,99.25529841372841,10.111841904489623,194.855634187397,100.0,-0.17360687255859408
2017-03-26 23:06:00,56.6858313711066,57.485830608167156,78.30769307989823,99.08397232858756,10.11147639625952,194.81755949321544,100.0,-0.17360687255859408
2017-03-26 23:07:00,56.65726725260416,57.457266489664725,78.32478629218207,98.83535893758138,10.106481446160213,194.870441012912,100.0,-0.17360687255859408
2017-03-26 23:08:00,56.702024961772715,57.49797580116674,78.34008026123047,98.7139089483964,10.115862344440668,194.8784790039059,100.0,-0.17360687255859408
2017-03-26 23:09:00,56.842533335966216,57.642532573026784,78.3257922004251,98.98897013944737,10.107026044060198,194.6231680477366,100.0,-0.17360687255859406
2017-03-26 23:10:00,56.91040689804973,57.710406135110304,78.3167428409352,99.24427974925322,10.123774472404941,193.9934019200945,100.0,-0.17360687255859406
2017-03-26 23:11:00,56.88778237735522,57.68778161441579,78.37104213938994,99.45363482306985,10.105800628662116,193.9934019200945,100.0,-0.17360687255859406
2017-03-26 23:12:00,56.76212927011344,57.56212850717398,78.43195284329929,99.28886178823616,10.105769304128794,194.1662198580226,100.0,-0.17360687255859403
2017-03-26 23:13:00,56.694506781441824,57.500000272478374,78.41208703177317,99.16294588361468,10.110118797847216,194.28943961007258,100.0,-0.17360687255859403
2017-03-26 23:14:00,56.647554917768986,57.454547188498765,78.41957993940875,99.1635083285245,10.112373612143765,194.58912658691403,100.0,-0.173606872558594
2017-03-26 23:15:00,56.647554917768986,57.447554154829554,78.45454684170811,99.21874999999999,10.10732312635941,194.58912658691403,100.0,-0.173606872558594
2017-03-26 23:16:00,56.61346387863159,57.41346311569214,78.46154022216798,99.28927946090698,10.10677075386047,194.58008384704584,100.0,-0.17360687255859406
2017-03-26 23:17:00,56.588891135321724,57.38889037238226,78.46154022216798,99.22839482625325,10.108410305447055,194.57304806179474,100.0,-0.17360687255859408
2017-03-26 23:18:00,56.507694244384766,57.31174207988537,78.51012099416633,99.24159280877363,10.117690086364743,194.2769293534128,100.0,-0.17360687255859408
2017-03-26 23:19:00,56.43077087402341,57.23077011108399,78.52488573859718,99.27747165455537,10.11192804224349,194.02744248334125,100.0,-0.17360687255859406
2017-03-26 23:20:00,56.353847503662095,57.1538467407227,78.53076782226562,99.14496612548828,10.11736106872559,193.72106933593798,100.0,-0.1562461853027346
2017-03-26 23:21:00,56.3538475036621,57.153846740722685,78.52036150764015,99.20598422779756,10.124591602998624,193.7295801499315,100.0,-0.17360687255859406
2017-03-26 23:22:00,56.386236291182655,57.18623552824323,78.52226739180715,99.47916572972346,10.10928359784578,193.76675896895588,100.0,-0.17360687255859408
2017-03-26 23:23:00,56.48506972369026,57.2850689607508,78.50678701961742,99.32087348489199,10.126225583693541,193.76362340590566,100.0,-0.17360687255859406
2017-03-26 23:24:00,56.4644248485565,57.264424085617065,78.5,99.47645282745361,10.111545205116276,193.92904186248816,100.0,-0.17360687255859406
2017-03-26 23:25:00,56.46923255920409,57.26923179626465,78.517093234592,99.39236111111111,10.114969041612406,194.026496887207,100.0,-0.17360687255859408
2017-03-26 23:26:00,56.46495903862847,57.26495827568902,78.52136696709526,99.5442721048991,10.12152767181396,193.26292504204645,100.0,-0.17360687255859408
2017-03-26 23:27:00,56.425963163375826,57.22596240043641,78.51923036575317,99.658203125,10.115885376930239,193.21470069885285,100.0,-0.17360687255859406
2017-03-26 23:28:00,56.45000171661375,57.25000095367432,78.504807472229,99.51171779632568,10.115885317325596,193.62160968780535,100.0,-0.17360687255859406
2017-03-26 23:29:00,56.47601991541245,57.276019152473,78.51131169936237,99.54809974221622,10.112336383146417,193.72958374023457,100.0,-0.17360687255859406
2017-03-26 23:30:00,56.40647928338301,57.206478520443575,78.51821819104646,99.56368657162315,10.110745530379432,194.0332641601565,100.0,-0.17360687255859408
2017-03-26 23:31:00,56.35789610210217,57.157895339162735,78.53845977783202,99.73958467182361,10.104897549277863,194.1550903320309,100.0,-0.17360687255859408
2017-03-26 23:32:00,56.255556530422645,57.055555767483185,78.508546617296,99.70100402832034,10.096450752682161,194.1550903320309,100.0,-0.1543172200520836
2017-03-26 23:33:00,56.19595216449941,56.99595140155993,78.47368541516757,99.44261731599508,10.103435817517733,194.06372070312517,100.0,-0.17360687255859408
2017-03-26 23:34:00,56.1554661800987,56.955465417159246,78.4655886198345,99.43576330887645,10.104531990854385,193.80483366313752,100.0,-0.17360687255859408
2017-03-26 23:35:00,56.232389550460034,57.03238878752056,78.4655886198345,99.47231252569901,10.115496886403923,193.83529502467104,100.0,-0.17360687255859408
2017-03-26 23:36:00,56.268377092149535,57.05982928805881,78.46581268310548,99.37065887451172,10.116126431359179,193.86575317382807,100.0,-0.17360687255859408
2017-03-26 23:37:00,56.2814490374397,57.08144827450025,78.46606355554917,99.23406668270336,10.118055568021877,193.86575317382807,100.0,-0.17360687255859406
2017-03-26 23:38:00,56.267874325022994,57.06787356208353,78.47058913286996,99.31576717601104,10.10416670406566,194.01893615722648,100.0,-0.17360687255859406
2017-03-26 23:39:00,56.25769329071047,57.05769252777098,78.46154022216798,99.4769962310791,10.109722328186033,194.47337951660123,100.0,-0.17360687255859408
2017-03-26 23:40:00,56.25128300984703,57.05128224690755,78.42051340738934,99.43576100667318,10.104166603088373,194.4733795166012,100.0,-0.17360687255859406
2017-03-26 23:41:00,56.18557763099672,56.98557686805726,78.42307662963869,99.42762565612793,10.092882215976708,194.52582454681377,100.0,-0.17360687255859406
2017-03-26 23:42:00,56.212821324666386,57.01282056172689,78.35897445678712,99.21875127156574,10.089120705922433,194.974922180176,100.0,-0.173606872558594
2017-03-26 23:43:00,56.20000076293948,57.0,78.31196679009331,99.0740729437934,10.107253074646,195.13567352294933,100.0,-0.17360687255859408
2017-03-26 23:44:00,56.19572724236385,56.99572647942437,78.35897318522137,99.38030412462021,10.11419725418091,195.35268571641723,100.0,-0.17360687255859408
2017-03-26 23:45:00,56.128571919032495,56.928571156093064,78.31318773542132,99.97519956316262,10.100198541368744,195.1264888218471,100.0,-0.17360687255859403
2017-03-26 23:46:00,56.009954789105585,56.80995402616612,78.28054271024814,100.03829731660728,10.107026044060213,195.36356488396123,100.0,-0.17360687255859406
2017-03-26 23:47:00,55.96410242716471,56.764101664225244,78.24175589425222,99.98759841918944,10.105158805847166,195.60185241699202,100.0,-0.17360687255859403
2017-03-26 23:48:00,55.90135708977192,56.701356326832496,78.27777735392252,100.08921644422736,10.096450752682156,195.60185241699207,100.0,-0.17360687255859408
2017-03-26 23:49:00,55.83675151401095,56.636750751071524,78.24786122639972,100.15190972222219,10.101851834191217,195.5455864800348,100.0,-0.14467239379882837
2017-03-26 23:50:00,55.856804187481195,56.656803424541785,78.2307662963867,99.91653442382812,10.096688197209286,195.99135765662575,100.0,-0.17360687255859403
2017-03-26 23:51:00,55.91328638250175,56.713285619562335,78.20978823575106,99.79482408003376,10.124368754300209,196.32522583007804,100.0,-0.173606872558594
2017-03-26 23:52:00,55.96470574771657,56.764704984777104,78.208142897662,99.47916502111099,10.128268073586844,196.32522583007807,100.0,-0.17360687255859406
2017-03-26 23:53:00,56.02211546897889,56.82211470603941,78.22115135192871,99.91048192977902,10.124565780162824,196.30714225769043,100.0,-0.17360687255859406
2017-03-26 23:54:00,56.000000000000014,56.79999923706051,78.12307510375979,99.47916717529297,10.116666507720941,196.1226867675784,100.0,-0.173606872558594
2017-03-26 23:55:00,55.969230651855476,56.76922988891601,78.15384674072268,99.24664960588726,10.116567339215964,196.0875462123328,100.0,-0.17360687255859403
2017-03-26 23:56:00,55.93076896667479,56.73076820373535,78.10768966674806,99.14930534362793,10.12916679382325,196.16608886718788,100.0,-0.17360687255859408
2017-03-26 23:57:00,55.964957131279846,56.76495636834038,78.07691955566408,99.19222640991211,10.118827184041344,196.06802537706176,100.0,-0.17360687255859408
2017-03-26 23:58:00,55.93931600782606,56.73931524488661,78.08974202473959,99.23562918768988,10.11882702509561,196.0921393500436,100.0,-0.17360687255859408
2017-03-26 23:59:00,55.956410090128585,56.75640932718912,78.08119328816733,99.28144243028429,10.122685114542644,196.1644812689891,100.0,-0.17360687255859408
2017-03-27 00:00:00,55.998076915740974,56.80288386344909,78.05768966674806,99.2241744995117,10.117621362209324,196.36140251159708,100.0,-0.17360687255859406
2017-03-27 00:01:00,55.952136569552955,56.752135806613495,78.00427330864801,99.46710883246527,10.117283768124054,196.36541578504782,100.0,-0.17360687255859408
2017-03-27 00:02:00,55.948251550847836,56.74825078790837,78.00699268687855,99.4239238392223,10.107954458756883,196.24631292169744,100.0,-0.173606872558594
2017-03-27 00:03:00,55.856804187481195,56.656803424541785,77.99408311110277,99.14196073091946,10.117521212651168,195.9245898906998,100.0,-0.17360687255859403
2017-03-27 00:04:00,55.76804645244892,56.568045689509475,77.97633244441106,98.5176280095027,10.116453024057249,195.93571824293844,100.0,-0.17360687255859403
2017-03-27 00:05:00,55.73846054077149,56.538459777832024,77.94359232584634,98.59085642496747,10.126851908365888,196.03587341308597,100.0,-0.17360687255859406
2017-03-27 00:06:00,55.74751079783721,56.54751003489775,77.93590037027994,98.74373160468207,10.123842663235134,196.32522583007807,100.0,-0.17360687255859408
2017-03-27 00:07:00,55.79999923706054,56.599998474121115,77.94872029622394,99.16087951660157,10.11898155212402,196.32522583007807,100.0,-0.17360687255859406
2017-03-27 00:08:00,55.84835106985907,56.64835030691967,77.92308044433592,99.22495051792689,10.113095011029928,196.32522583007798,100.0,-0.173606872558594
2017-03-27 00:09:00,55.811110390557175,56.61110962761775,77.92308044433592,99.08371861775716,10.125385814242888,196.32522583007807,100.0,-0.17360687255859408
2017-03-27 00:10:00,55.82820447285968,56.62820370992028,77.90384864807127,99.09215799967448,10.122685194015508,196.32522583007804,100.0,-0.173606872558594
2017-03-27 00:11:00,55.781195746527786,56.58119498358832,77.88034311930336,99.02102576361762,10.12962982389661,196.20466528998497,100.0,-0.17360687255859408
2017-03-27 00:12:00,55.82980704307555,56.62980628013613,77.88942480087279,99.1400818824768,10.121527671813963,195.99971008300773,100.0,-0.17360687255859406
2017-03-27 00:13:00,55.88803376091849,56.688032997979064,77.91025967068141,99.22116088867188,10.125385814242906,195.9876505533853,100.0,-0.17360687255859408
2017-03-27 00:14:00,55.851583144244,56.651582381304586,77.87783095415901,99.14726391960595,10.120914964114919,196.3677781048942,100.0,-0.17360687255859406
2017-03-27 00:15:00,55.78653764724732,56.58653688430787,77.84134674072264,99.05598878860474,10.137152969837182,196.59649467468233,100.0,-0.17360687255859406
2017-03-27 00:16:00,55.70000076293946,56.49999999999999,77.84615368313257,99.08854124281142,10.135031117333293,196.4377517700194,100.0,-0.17360687255859408
2017-03-27 00:17:00,55.584617614746094,56.38461685180664,77.78947609349301,99.05199191444797,10.128289624264369,196.33284076891445,100.0,-0.17360687255859408
2017-03-27 00:18:00,55.50769424438477,56.307693481445305,77.7692337036133,99.10714340209962,10.129960468837186,197.5756476266046,100.0,-0.17360687255859403
2017-03-27 00:19:00,55.53654050827027,56.33653974533081,77.7740411758423,99.13736867904663,10.120659708976756,198.23314571380592,100.0,-0.17360687255859406
2017-03-27 00:20:00,55.618271589279175,56.41827082633972,77.7836561203003,99.17534685134888,10.114149093627935,198.350692749023,100.0,-0.17360687255859406
2017-03-27 00:21:00,55.661540985107415,56.461540222167976,77.83431948148285,99.23878126878004,10.09668819720927,198.6177872877858,100.0,-0.17360687255859403
2017-03-27 00:22:00,55.66154098510741,56.46154022216798,77.78022112165179,99.23115212576728,10.117063249860484,198.5987112862726,100.0,-0.173606872558594
2017-03-27 00:23:00,55.65749238666734,56.45749162372791,77.7854272942794,99.45860692074424,10.123172458849448,198.49537658691403,100.0,-0.17360687255859408
2017-03-27 00:24:00,55.661540985107415,56.461540222167976,77.7692337036133,99.46831607818604,10.1315106153488,198.64004516601605,100.0,-0.17360687255859406
2017-03-27 00:25:00,55.709615707397454,56.50961494445801,77.7692337036133,99.3326816558838,10.119791507720963,198.64004516601602,100.0,-0.173606872558594
2017-03-27 00:26:00,55.719230890274055,56.519230127334595,77.73557806015016,99.37608480453491,10.113715231418606,198.64908790588416,100.0,-0.17360687255859406
2017-03-27 00:27:00,55.734614944458016,56.53461418151854,77.70769195556642,99.39452934265137,10.122569370269776,198.64004516601605,100.0,-0.17360687255859408
2017-03-27 00:28:00,55.66558898122687,56.465588218287415,77.73684330990442,99.51343255293996,10.111841904489635,198.33546367444487,100.0,-0.17360687255859408
2017-03-27 00:29:00,55.55256621042887,56.35256544748942,77.67948659261067,99.106627146403,10.123842557271326,198.061340332031,100.0,-0.173606872558594
2017-03-27 00:30:00,55.469232559204094,56.26923179626465,77.6923065185547,99.12109375,10.125,198.061340332031,100.0,-0.173606872558594
2017-03-27 00:31:00,55.45128377278643,56.251283009847015,77.6923065185547,98.96122639973959,10.130555725097645,197.99382832845038,100.0,-0.17360687255859406
2017-03-27 00:32:00,55.55384826660157,56.35384750366209,77.66666666666667,98.9554397583008,10.135648409525553,197.77200317382807,100.0,-0.17360687255859406
2017-03-27 00:33:00,55.61025873819987,56.41025797526039,77.66666717529296,99.03645782470701,10.126851971944166,197.77200317382807,100.0,-0.17360687255859406
2017-03-27 00:34:00,55.661540985107415,56.461540222167976,77.67307790120442,99.05599021911621,10.137152910232532,197.77200317382804,100.0,-0.173606872558594
2017-03-27 00:35:00,55.6796397040872,56.47963894114775,77.66968311982997,99.14981572768268,10.11642158732694,197.77200317382807,100.0,-0.17360687255859406
2017-03-27 00:36:00,55.65641276041666,56.45641199747722,77.6923065185547,99.02777811686198,10.12962958017984,197.77200317382807,100.0,-0.17360687255859406
2017-03-27 00:37:00,55.661540985107415,56.461540222167976,77.68803320990669,99.10300996568468,10.139274809095584,197.73985290527338,100.0,-0.17360687255859408
2017-03-27 00:38:00,55.61880577935112,56.41880501641167,77.6581187778049,99.19704903496637,10.137731552124015,197.57909478081638,100.0,-0.17360687255859408
2017-03-27 00:39:00,55.53654050827028,56.336539745330796,77.61538505554199,99.16992378234862,10.134548902511588,197.19328308105497,100.0,-0.173606872558594
2017-03-27 00:40:00,55.478847980499275,56.278847217559814,77.61538696289061,99.42491245269777,10.113281249999988,197.2204113006593,100.0,-0.17360687255859406
2017-03-27 00:41:00,55.4307708740234,56.230770111084,77.61538619995116,99.27951202392578,10.12013883590699,196.91839599609406,100.0,-0.173606872558594
2017-03-27 00:42:00,55.450001716613755,56.250000953674316,77.6298084259033,99.18348503112792,10.123263835906993,196.5422458648685,100.0,-0.17360687255859406
2017-03-27 00:43:00,55.51282246907553,56.31282170613606,77.63589731852213,99.26793874104818,10.10555559794108,196.46990966796906,100.0,-0.17360687255859406
2017-03-27 00:44:00,55.597438176472984,56.3974374135335,77.58974202473956,99.19704945882161,10.111111005147317,196.42168426513703,100.0,-0.173606872558594
2017-03-27 00:45:00,55.584617614746094,56.384616851806626,77.56560920266543,99.24683245490579,10.116421419031482,196.180557250977,100.0,-0.17360687255859406
2017-03-27 00:46:00,55.58461761474611,56.38461685180662,77.55465497468646,99.2393092105263,10.108187022962069,196.180557250977,100.0,-0.17360687255859408
2017-03-27 00:47:00,55.511742842824845,56.31174207988537,77.56680137232729,98.95147986161082,10.109649005689125,196.180557250977,100.0,-0.17360687255859408
2017-03-27 00:48:00,55.52307891845704,56.32307815551757,77.59487304687498,98.80787200927736,10.109259351094574,196.180557250977,100.0,-0.17360687255859403
2017-03-27 00:49:00,55.55627742566562,56.35627666272614,77.59109416760896,99.0542755126953,10.115862444827437,195.88358507658344,100.0,-0.17360687255859408
2017-03-27 00:50:00,55.617006402266654,56.4170056393272,77.55465457313937,98.83497820402447,10.121344967892313,195.67799377441418,100.0,-0.17360687255859408
2017-03-27 00:51:00,55.50342072380914,56.30341996086967,77.53845977783202,98.81847805447049,10.120370282067201,195.47324456108979,100.0,-0.17360687255859408
2017-03-27 00:52:00,55.41428729466026,56.21428653172085,77.532965523856,99.29625374930245,10.119047505514972,195.36416407993894,100.0,-0.17360687255859403
2017-03-27 00:53:00,55.38461685180662,56.1846160888672,77.53076782226562,99.41840209960938,10.11597204208374,195.023147583008,100.0,-0.173606872558594
2017-03-27 00:54:00,55.39580570567736,56.19580494273796,77.53146709095347,99.7159097844904,10.1376263878562,195.023147583008,100.0,-0.173606872558594
2017-03-27 00:55:00,55.46697010713464,56.266969344195196,77.53393599566292,99.99234143425434,10.133578580968502,195.02314758300795,100.0,-0.17360687255859406
2017-03-27 00:56:00,55.51410452524822,56.31410376230875,77.53205108642578,100.21339797973634,10.112268209457417,191.39419047037754,100.0,-0.173606872558594
2017-03-27 00:57:00,55.5431973383977,56.343196575458215,77.52662658691405,100.76455571101262,10.115384542025062,189.29175156813423,100.0,-0.17360687255859403
2017-03-27 00:58:00,55.50769424438477,56.307693481445305,77.53845977783202,100.52897167205812,10.097685241699223,189.38078308105503,100.0,-0.17360687255859406
2017-03-27 00:59:00,55.502566019694015,56.30256525675455,77.5282038370768,99.8090286254883,10.101562678813927,189.38078308105503,100.0,-0.17360687255859406
2017-03-27 01:00:00,55.54872004191081,56.34871927897133,77.4923080444336,99.6209503173828,10.096296310424808,189.38078308105503,100.0,-0.17360687255859406
2017-03-27 01:01:00,55.54615592956544,56.34615516662597,77.46795018513998,99.76852035522461,10.092013994852692,189.86304219563831,100.0,-0.173606872558594
2017-03-27 01:02:00,55.48959462782916,56.289593864889696,77.47511426140282,99.12683913286995,10.104575101067052,190.10417175293003,100.0,-0.17360687255859406
2017-03-27 01:03:00,55.441759926932185,56.241759163992754,77.47252873011999,98.97383553641183,10.096726349421909,190.10417175293,100.0,-0.17360687255859403
2017-03-27 01:04:00,55.386814662388375,56.18681389944896,77.49450520106723,99.0327377319336,10.117559501102987,190.10417175293,100.0,-0.17360687255859403
2017-03-27 01:05:00,55.31282170613606,56.112820943196624,77.48205210367838,99.25057779947916,10.086111068725586,190.10417175293003,100.0,-0.17360687255859406
2017-03-27 01:06:00,55.23846244812013,56.03846168518066,77.44871902465822,99.25974061754015,10.098765638139506,190.20062255859395,100.0,-0.17360687255859408
2017-03-27 01:07:00,55.25288558006289,56.052884817123406,77.47596263885498,98.97189712524414,10.095486402511588,190.39352416992193,100.0,-0.17360687255859406
2017-03-27 01:08:00,55.32955591302169,56.12955515008226,77.50202419883327,98.84640021073191,10.102704801057511,190.59150213944287,100.0,-0.17360687255859408
2017-03-27 01:09:00,55.43077087402341,56.23077011108399,77.5,99.15846718682184,10.092978530459929,191.0365295410153,100.0,-0.17360687255859408
2017-03-27 01:10:00,55.46697010713463,56.2669693441952,77.48416317210479,98.88940025778378,10.09885625278248,191.15945703843025,100.0,-0.17360687255859406
2017-03-27 01:11:00,55.50769424438477,56.307693481445305,77.49773766012753,98.76940289665671,10.098447687485653,190.62330088895888,100.0,-0.17360687255859406
2017-03-27 01:12:00,55.47564284006756,56.27564207712809,77.480770111084,98.8751449584961,10.082754611968992,190.538192749023,100.0,-0.173606872558594
2017-03-27 01:13:00,55.4692325592041,56.26923179626465,77.461540222168,99.47916603088377,10.112847328186024,190.538192749023,100.0,-0.173606872558594
2017-03-27 01:14:00,55.4435914357503,56.243590672810875,77.46154022216798,99.49363199869792,10.109374761581435,190.8637148539224,100.0,-0.173606872558594
2017-03-27 01:15:00,55.435578584671,56.235577821731574,77.46154022216798,99.31369304656981,10.095486223697652,191.19827651977562,100.0,-0.17360687255859406
2017-03-27 01:16:00,55.469232559204094,56.26923179626465,77.46154022216798,98.77658319473268,10.115885257720937,191.78601741790806,100.0,-0.17360687255859406
2017-03-27 01:17:00,55.353847503662095,56.15384674072267,77.45248996510226,98.9200372134938,10.09436276379753,191.84027099609406,100.0,-0.17360687255859406
2017-03-27 01:18:00,55.29954865399529,56.09954789105584,77.45701419605929,99.24683469884536,10.104575101067052,191.84027099609406,100.0,-0.17360687255859406
2017-03-27 01:19:00,55.2940182156033,56.09401745266385,77.4786326090495,98.35069444444444,10.112654156155056,192.1151565551759,100.0,-0.173606872558594
2017-03-27 01:20:00,55.400001525878885,56.20000076293947,77.46666717529297,99.43287048339842,10.104629707336427,192.14891459147145,100.0,-0.17360687255859406
2017-03-27 01:21:00,55.43931791517467,56.23931715223525,77.45726479424371,99.48157713148329,10.121142016516792,192.1698133680557,100.0,-0.17360687255859408
2017-03-27 01:22:00,55.43481947246348,56.23481870952406,77.48178221050063,99.67790503250927,10.095760345458986,192.274307250977,100.0,-0.17360687255859408
2017-03-27 01:23:00,55.43077087402341,56.23077011108399,77.46581310696074,99.98794258965384,10.124228477478024,192.7244076199006,100.0,-0.17360687255859408
2017-03-27 01:24:00,55.482053120930985,56.28205235799154,77.47008556789824,99.7275276184082,10.109953562418628,193.3674129909938,100.0,-0.17360687255859408
2017-03-27 01:25:00,55.471495011273554,56.27149424833409,77.45701509363512,99.46895374971278,10.108251627753761,193.46576017491932,100.0,-0.17360687255859406
2017-03-27 01:26:00,55.39230918884275,56.19230842590333,77.46154022216798,99.34624576568604,10.10850685834885,193.32320404052723,100.0,-0.17360687255859406
2017-03-27 01:27:00,55.2909102006392,56.09090943769974,77.43356670032848,99.66461389715022,10.114267522638492,193.14234924316403,100.0,-0.173606872558594
2017-03-27 01:28:00,55.258824516745186,56.05882375380571,77.41629028320312,99.91574859619139,10.113970419939818,193.25298982508025,100.0,-0.17360687255859406
2017-03-27 01:29:00,55.27239922916189,56.07239846622242,77.42081406537226,99.34895728616154,10.109068646150478,189.91693923052622,100.0,-0.17360687255859406
2017-03-27 01:30:00,55.3312229829676,56.13122222002815,77.40271400002874,99.32597979377297,10.113561966839947,181.9257184196921,100.0,-0.17360687255859406
2017-03-27 01:31:00,55.43077087402342,56.230770111083984,77.3948699951172,99.71932729085286,10.118055470784514,182.43634033203094,100.0,-0.17360687255859406
2017-03-27 01:32:00,55.463738032749696,56.26373726981027,77.41758128574918,99.78918675013952,10.118055411747521,182.43634033203097,100.0,-0.17360687255859403
2017-03-27 01:33:00,55.50769424438477,56.307693481445305,77.42564086914064,100.21990763346341,10.070833524068199,171.95215657552052,100.0,-0.17360687255859406
2017-03-27 01:34:00,55.469232559204094,56.26923179626465,77.42307662963869,99.26577123006184,10.107060273488358,169.95804468790672,100.0,-0.173606872558594
2017-03-27 01:35:00,55.46627396803634,56.26627320509691,77.42603536752554,98.83480189396785,10.131410378676192,171.29629516601605,100.0,-0.17360687255859403
2017-03-27 01:36:00,55.50769424438477,56.307693481445305,77.44230842590333,99.0397162437439,10.135416984558093,171.29629516601605,100.0,-0.17360687255859406
2017-03-27 01:37:00,55.460356785700874,56.26035602276142,77.45562274639424,98.7880618755634,10.111111054053662,171.79709566556508,100.0,-0.17360687255859403
2017-03-27 01:38:00,55.418625078703215,56.21862431576378,77.44939422607423,99.6276502107319,10.081871283681773,172.36232556794826,100.0,-0.17360687255859408
2017-03-27 01:39:00,55.29615497589112,56.09615421295165,77.42307853698732,98.62919362386067,10.107060114542628,172.3451919555665,100.0,-0.173606872558594
2017-03-27 01:40:00,55.315385818481445,56.11538505554201,77.4471163749695,98.26660060882567,10.092014074325562,172.35423469543463,100.0,-0.17360687255859406
2017-03-27 01:41:00,55.38803566826713,56.188034905327704,77.40598169962567,99.09095297919379,10.119212839338521,172.34921095106347,100.0,-0.17360687255859408
2017-03-27 01:42:00,55.42624596988452,56.226245206945094,77.43891413071577,97.98049433091107,10.092728839201078,172.36008588005518,100.0,-0.17360687255859406
2017-03-27 01:43:00,55.417196161606704,56.217195398667286,77.4479643877815,97.909008250517,10.08251650193158,172.38561832203578,100.0,-0.17360687255859406
2017-03-27 01:44:00,55.41428729466027,56.20879200526648,77.47252709524972,97.76785659790039,10.104662895202637,173.2804238455635,100.0,-0.17360687255859403
2017-03-27 01:45:00,55.41719616160671,56.21719539866729,77.47963849235984,99.08088100657744,10.09313729230096,174.33450317382807,100.0,-0.17360687255859406
2017-03-27 01:46:00,55.42624596988451,56.22624520694509,77.47511291503906,99.14215671314912,10.092729007496544,175.1514874626609,100.0,-0.17360687255859406
2017-03-27 01:47:00,55.40814635332891,56.20814559038949,77.49321298038258,99.33363880830652,10.096405253690829,175.7897581212662,100.0,-0.17360687255859406
2017-03-27 01:48:00,55.3538475036621,56.1538467407227,77.43356670032848,99.42392591996627,10.071969639171263,176.50462341308597,100.0,-0.173606872558594
2017-03-27 01:49:00,55.272399229161884,56.07239846622242,77.45701419605928,98.28431477266199,10.077614672043737,176.75142714556546,100.0,-0.17360687255859406
2017-03-27 01:50:00,55.272875534860724,56.07287477192125,77.4615398206209,99.65734782971833,10.086623191833493,178.28642754805745,100.0,-0.17360687255859408
2017-03-27 01:51:00,55.28461647033693,56.08461570739746,77.46154022216798,99.76128463745115,10.0822919845581,179.10879516601605,100.0,-0.17360687255859408
2017-03-27 01:52:00,55.40647928338299,56.206478520443575,77.47368501362048,100.2809741371557,10.094298362731934,179.10879516601605,100.0,-0.17360687255859408
2017-03-27 01:53:00,55.439317915174676,56.23931715223525,77.46581353081598,99.6865365770128,10.106095631917322,179.10879516601605,100.0,-0.17360687255859408
2017-03-27 01:54:00,55.446965267783696,56.246964504844264,77.46154022216798,99.4403325131065,10.108918039422289,179.10879516601605,100.0,-0.17360687255859408
2017-03-27 01:55:00,55.443591435750314,56.24359067281088,77.46154022216798,99.73234939575197,10.10223764843411,179.10879516601605,100.0,-0.17360687255859408
2017-03-27 01:56:00,55.49554844906456,56.29554768612509,77.4655886198345,99.80354509855569,10.111841954682994,179.58850740131618,100.0,-0.17360687255859408
2017-03-27 01:57:00,55.53760888841418,56.337608125474716,77.4401724073622,100.19531250000007,10.07484579086304,180.12955898708796,100.0,-0.17360687255859408
2017-03-27 01:58:00,55.596763410066316,56.39676264712683,77.46154022216798,99.87892873663642,10.077851195084412,180.1291359349304,100.0,-0.17360687255859408
2017-03-27 01:59:00,55.593164655897354,56.39316389295788,77.44017198350696,99.5539165072971,10.097222381167937,180.1215209960941,100.0,-0.17360687255859408
2017-03-27 02:00:00,55.556277425665606,56.35627666272615,77.42105142693772,100.08452204654098,10.084064483642573,180.54793990285802,100.0,-0.17360687255859408
2017-03-27 02:01:00,55.43504439459906,56.23504363165962,77.41880289713544,99.48881064520941,10.095678912268736,180.8449096679691,100.0,-0.17360687255859408
2017-03-27 02:02:00,55.32145871614155,56.121457953202096,77.42510102924548,99.85836912456313,10.053362645600968,180.8449096679691,100.0,-0.17360687255859408
2017-03-27 02:03:00,55.379488627115876,56.179487864176444,77.42307620578343,99.6913587782118,10.094521787431503,180.8449096679691,100.0,-0.17360687255859408
2017-03-27 02:04:00,55.576520217092416,56.37651945415296,77.42105142693772,100.07309963828638,10.09904966856306,180.8449096679691,100.0,-0.17360687255859408
2017-03-27 02:05:00,55.81133551346628,56.611334750526844,77.44129622609994,99.9520275718287,10.086257533023227,181.29416536030033,100.0,-0.17360687255859408
2017-03-27 02:06:00,55.9307689666748,56.73076820373536,77.46154022216798,99.30073250664606,10.081790394253202,180.90117051866295,100.0,-0.17360687255859408
2017-03-27 02:07:00,55.91493180218863,56.7149310392492,77.46154022216798,99.56852497774013,10.07148731456083,180.26620483398395,100.0,-0.17360687255859406
2017-03-27 02:08:00,55.969230651855476,56.76922988891601,77.46154022216798,99.78057607014972,10.073688507080067,180.68415832519543,100.0,-0.17360687255859408
2017-03-27 02:09:00,56.01065092820389,56.8106501652644,77.46154022216798,99.34895852895883,10.071046975942767,181.57941964956456,100.0,-0.17360687255859403
2017-03-27 02:10:00,56.09011023385184,56.890109470912385,77.47802243913922,99.00483649117606,10.095238140651158,182.50868443080384,100.0,-0.17360687255859403
2017-03-27 02:11:00,56.145701913272624,56.945701150333186,77.52941041834214,98.82046688304229,10.089869499206532,183.59375,100.0,-0.17360687255859406
2017-03-27 02:12:00,56.142308235168464,56.94230747222901,77.52884483337401,98.27202558517456,10.09765636920929,185.7548456192016,100.0,-0.17360687255859406
2017-03-27 02:13:00,56.17115449905397,56.97115373611451,77.51923036575317,98.90679121017456,10.099392533302296,187.06597900390594,100.0,-0.17360687255859406
2017-03-27 02:14:00,56.110256830851256,56.91025606791178,77.53845977783202,98.92216364542641,10.089120546976716,188.12692769368468,100.0,-0.173606872558594
2017-03-27 02:15:00,55.9538459777832,56.753845214843736,77.53845977783202,98.37673492431641,10.07083349227906,188.45485839843758,100.0,-0.173606872558594
2017-03-27 02:16:00,55.91282018025716,56.71281941731772,77.54358825683592,98.197336324056,10.056481615702294,188.71526896158852,100.0,-0.17360687255859406
2017-03-27 02:17:00,55.92692279815674,56.726922035217285,77.60000076293944,97.99045104980469,10.056944608688346,188.99015197753923,100.0,-0.17360687255859408
2017-03-27 02:18:00,56.06324810451932,56.86324734157985,77.6923065185547,97.96007113986546,10.082562128702799,189.09143066406298,100.0,-0.173606872558594
2017-03-27 02:19:00,56.17902166193184,56.979020898992374,77.64335771040483,98.86363567005505,10.081439711830837,189.09143066406298,100.0,-0.173606872558594
2017-03-27 02:20:00,56.39028488962273,57.19028412668331,77.70040411698191,99.01772750051398,10.089181498477325,189.00005621659147,100.0,-0.17360687255859408
2017-03-27 02:21:00,56.48402551504281,57.28402475210336,77.76331622783955,98.67120830829327,10.093482824472286,189.09143066406298,100.0,-0.17360687255859403
2017-03-27 02:22:00,56.575002193450935,57.37500143051143,77.74038505554199,98.50260639190674,10.093750238418574,189.09143066406298,100.0,-0.173606872558594
2017-03-27 02:23:00,56.64378943810095,57.443788675161514,77.7692337036133,98.68456092247597,10.088141221266518,189.4920795147238,100.0,-0.17360687255859403
2017-03-27 02:24:00,56.720361821791705,57.52036105885225,77.81900562959558,98.81025291891659,10.076797653647029,191.64453843060664,100.0,-0.17360687255859406
2017-03-27 02:25:00,56.64615592956543,57.44615516662598,77.83077087402343,97.55642242431641,10.093403005599972,192.85299682617193,100.0,-0.17360687255859408
2017-03-27 02:26:00,56.52906184726291,57.329061084323456,77.8974388970269,98.08304426405167,10.105324056413444,192.92533874511744,100.0,-0.17360687255859408
2017-03-27 02:27:00,56.43077087402342,57.230770111084,77.87782915900732,98.33027020622703,10.073937920963067,192.80193732766534,100.0,-0.17360687255859406
2017-03-27 02:28:00,56.39487330118813,57.19487253824871,77.92820841471352,99.10011393229166,10.098611323038721,192.85299682617193,100.0,-0.17360687255859406
2017-03-27 02:29:00,56.503848075866685,57.303847312927246,77.98077011108398,98.70008735656738,10.086458444595337,177.93692626953128,100.0,-0.17360687255859408
2017-03-27 02:30:00,56.666065216064446,57.46606445312501,78.0,98.1030435001149,10.092320442199707,179.32155294979356,100.0,-0.17360687255859406
2017-03-27 02:31:00,56.79999923706053,57.59999847412111,78.03845977783205,98.9279510498047,10.077778053283676,180.29513244628922,100.0,-0.173606872558594
2017-03-27 02:32:00,56.90940136379663,57.709400600857215,78.06409962972005,98.65933693779839,10.076003339555523,181.31108432345889,100.0,-0.17360687255859408
2017-03-27 02:33:00,56.89230728149412,57.692306518554695,78.09134340286256,99.34624481201169,10.061631917953502,181.7400941848752,100.0,-0.17360687255859406
2017-03-27 02:34:00,56.969230651855476,57.76922988891601,78.12087631225586,98.99553571428571,10.053240966796873,182.4267079671223,100.0,-0.17360687255859406
