RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-27 02:35:00,57.03589757283529,57.8358968098958,78.17948659261067,98.55034790039062,10.095833460489906,183.91202901204431,100.0,-0.17360687255859406
2017-03-27 02:36:00,57.0461540222168,57.84615325927731,78.20709815392128,98.57104726938103,10.06677378140963,173.0101506159858,100.0,-0.17360687255859403
2017-03-27 02:37:00,56.96923065185547,57.76922988891601,78.26153717041014,99.16377309163413,10.095370546976733,173.03240966796906,100.0,-0.17360687255859406
2017-03-27 02:38:00,56.838008431827305,57.63800766888788,78.25213495890299,99.88908089531782,9.9903548028734,174.04514736599415,100.0,-0.17360687255859408
2017-03-27 02:39:00,56.76410166422526,57.564100901285805,78.28205108642577,99.64988454182941,10.024999872843427,174.12230733235705,100.0,-0.17360687255859406
2017-03-27 02:40:00,56.874207664938524,57.674206901999085,78.30316790412452,99.36172350715188,10.072304164662077,164.53057502297835,100.0,-0.17360687255859406
2017-03-27 02:41:00,56.974358876546226,57.77435811360676,78.36410319010416,99.67013804117836,10.068518765767413,163.85030924479173,100.0,-0.17360687255859406
2017-03-27 02:42:00,57.11346197128295,57.91346120834351,78.40384483337404,99.49272918701172,10.055989861488339,164.0625,100.0,-0.17360687255859406
2017-03-27 02:43:00,57.18718020121259,57.98717943827311,78.46153895060222,99.66724522908531,10.049189885457357,164.4965286254885,100.0,-0.173606872558594
2017-03-27 02:44:00,57.17435963948569,57.974358876546226,78.46581310696074,100.15432061089403,10.042052586873375,165.24402109781934,100.0,-0.17360687255859408
2017-03-27 02:45:00,57.221368365817625,58.02136760287814,78.52991316053601,99.54427083333333,10.080247243245443,167.00424194335912,100.0,-0.17360687255859408
2017-03-27 02:46:00,57.26787432502299,58.06787356208352,78.51583637910731,99.68341692756205,10.08986955530502,168.71766213809764,100.0,-0.17360687255859406
2017-03-27 02:47:00,57.2205136617025,58.02051289876302,78.53333180745442,99.74247792561846,10.079167111714673,169.12615966796903,100.0,-0.17360687255859406
2017-03-27 02:48:00,57.15897496541342,57.95897420247397,78.6051300048828,99.03645884195963,10.068518765767408,171.1901977539065,100.0,-0.17360687255859406
2017-03-27 02:49:00,57.11208833966937,57.91208757672991,78.5769222804478,98.96763392857143,10.015873091561451,173.87979343959296,100.0,-0.17360687255859403
2017-03-27 02:50:00,57.07820542653402,57.878204663594545,78.67307662963867,99.52618535359697,10.018518447875998,175.11815134684286,100.0,-0.173606872558594
2017-03-27 02:51:00,57.087179819742836,57.887179056803376,78.67179412841797,99.75405120849605,10.017129389444992,176.20563049316414,100.0,-0.17360687255859406
2017-03-27 02:52:00,57.26593508039205,58.06593431745257,78.73626491001676,99.00173623221261,10.032738004411971,178.67477416992202,100.0,-0.173606872558594
2017-03-27 02:53:00,57.390046736773314,58.19004597383389,78.74208293241614,98.80514795639935,10.073121183058788,179.08327169979302,100.0,-0.17360687255859406
2017-03-27 02:54:00,57.46495903862846,58.26495827568902,78.77777989705405,98.86670557657878,10.076003445519333,179.542831420898,100.0,-0.17360687255859408
2017-03-27 02:55:00,57.55627742566562,58.35627666272614,78.7692337036133,99.20961199308697,10.102704750864127,187.8045822946651,100.0,-0.17360687255859408
2017-03-27 02:56:00,57.58461761474611,58.38461685180662,78.850202460038,99.8743595324065,10.041666783784565,188.93914152446595,100.0,-0.17360687255859408
2017-03-27 02:57:00,57.644446902804894,58.44444613986545,78.8974388970269,99.5780292087131,10.088734679751932,185.77996232774564,100.0,-0.17360687255859408
2017-03-27 02:58:00,57.762499332427986,58.56249856948852,78.92788791656493,99.50086736679077,10.074219048023215,185.46549034118684,100.0,-0.17360687255859406
2017-03-27 02:59:00,57.77489812750565,58.57489736456621,78.96356442100124,99.44718571713096,10.091740056088087,185.47453308105503,100.0,-0.17360687255859408
2017-03-27 03:00:00,57.74273490905762,58.542734146118164,78.97008683946396,99.43094041612409,10.088348865509033,185.47453308105503,100.0,-0.17360687255859408
2017-03-27 03:01:00,57.6072421354406,58.40724137250115,78.99547532025505,99.62469392664293,10.080882521236642,185.474533081055,100.0,-0.17360687255859406
2017-03-27 03:02:00,57.5846176147461,58.38461685180661,79.03496343439275,99.28976995294744,10.094697171991509,173.834698763761,100.0,-0.173606872558594
2017-03-27 03:03:00,57.72884654998779,58.52884578704834,79.09134578704835,99.1292314529419,10.094618082046502,184.90487098693868,100.0,-0.17360687255859406
2017-03-27 03:04:00,57.86346101760862,58.663460254669204,79.12499952316286,99.25401449203491,10.09071177244187,185.1670951843266,100.0,-0.17360687255859406
2017-03-27 03:05:00,57.96518205341539,58.76518129047594,79.1659911306281,99.44718370939556,10.076389061777212,185.2613260369556,100.0,-0.17360687255859408
2017-03-27 03:06:00,57.990598254733605,58.79059749179415,79.17521328396269,99.60696411132814,10.06095690197415,185.6031375461157,100.0,-0.17360687255859408
2017-03-27 03:07:00,58.02051289876302,58.82051213582354,79.21367306179471,99.32484478420682,10.069444603390158,186.0371771918403,100.0,-0.17360687255859408
2017-03-27 03:08:00,58.07044561285721,58.87044484991775,79.23886389481395,98.56313845985814,10.10160837675395,186.82230979517848,100.0,-0.17360687255859408
2017-03-27 03:09:00,58.108654260635376,58.90865349769592,79.28365325927734,98.85525131225586,10.086805820465075,187.06597900390594,100.0,-0.17360687255859406
2017-03-27 03:10:00,58.05020262065687,58.850201857717416,79.31173987137645,99.25301441393401,10.097222328186033,187.6903638337787,100.0,-0.17360687255859408
2017-03-27 03:11:00,57.94208122702206,58.7420804640826,79.35746540742763,99.54044027889476,10.071487202363842,188.24039414349727,100.0,-0.17360687255859406
2017-03-27 03:12:00,57.89230728149411,58.6923065185547,79.37606641981338,99.2693854437934,10.08912065294053,188.51272583007807,100.0,-0.17360687255859408
2017-03-27 03:13:00,57.89230728149412,58.6923065185547,79.40080823396383,99.37408447265625,10.079313177811462,188.51272583007807,100.0,-0.17360687255859408
2017-03-27 03:14:00,57.93931600782605,58.73931524488661,79.40598169962567,99.47434319390192,10.082947942945678,188.5931057400175,100.0,-0.17360687255859408
2017-03-27 03:15:00,57.92874466745477,58.72874390451532,79.4574910214073,99.54541296707954,10.072368621826175,189.21326165450253,100.0,-0.17360687255859408
2017-03-27 03:16:00,57.89658080206974,58.69658003913033,79.46153979831273,99.72511588202582,10.067515638139511,190.04790751139342,100.0,-0.17360687255859408
2017-03-27 03:17:00,57.905127843221,58.705127080281585,79.52564069959853,99.66724438137477,10.058256308237706,190.538192749023,100.0,-0.17360687255859408
2017-03-27 03:18:00,57.96470574771655,58.76470498477711,79.57013612634994,99.55065469180836,10.063725751989026,190.538192749023,100.0,-0.17360687255859406
2017-03-27 03:19:00,58.026923179626465,58.82692241668699,79.58076972961425,99.60286407470703,10.064236402511593,190.68286972045888,100.0,-0.17360687255859408
2017-03-27 03:20:00,57.99059825473361,58.79059749179416,79.61111323038736,99.52497948540582,10.069058789147256,190.86773512098546,100.0,-0.17360687255859408
2017-03-27 03:21:00,57.99059825473363,58.79059749179415,79.66239335801866,99.10783259073894,10.067129929860428,190.89988708496102,100.0,-0.17360687255859408
2017-03-27 03:22:00,58.0034188164605,58.803418053521035,79.6923099093967,99.33690007527667,10.055964189417224,190.92116142721753,100.0,-0.17360687255859406
2017-03-27 03:23:00,57.94208122702205,58.7420804640826,79.70135677562041,99.8008575439454,10.035879717932803,192.37879265679246,100.0,-0.17360687255859408
2017-03-27 03:24:00,57.89658080206974,58.69658003913033,79.73931884765625,99.61902025010848,10.008487542470302,192.87711842854847,100.0,-0.17360687255859408
2017-03-27 03:25:00,57.908790860857266,58.708790097917834,79.78022221156529,99.4543647766113,10.054067679813917,192.99768066406298,100.0,-0.17360687255859403
2017-03-27 03:26:00,58.0506789263557,58.85067816341623,79.77828306310317,99.44342310288373,10.054330152623779,192.99768066406298,100.0,-0.17360687255859406
2017-03-27 03:27:00,58.155466180098685,58.95546541715923,79.82995966861121,99.48373413085936,10.044225341395329,193.1423564710119,100.0,-0.17360687255859408
2017-03-27 03:28:00,58.228340952019956,59.02834018908049,79.81781447561164,99.51799974943464,10.062865759197031,193.28703308105506,100.0,-0.17360687255859408
2017-03-27 03:29:00,58.228340952019956,59.02834018908049,79.84615325927732,99.67790583560338,10.054824628328017,193.47740333958683,100.0,-0.17360687255859408
2017-03-27 03:30:00,58.20452566707838,59.004524904138904,79.89140454460592,99.43831634521484,10.066176751080675,193.86575317382807,100.0,-0.1736073213465076
2017-03-27 03:31:00,58.20404936137953,59.00404859844007,79.8744948537726,99.86979273745887,10.01900572525828,193.97996520996125,100.0,-0.17360687255859408
2017-03-27 03:32:00,58.229915406968885,59.029914644029404,79.95726606580945,99.86014811197919,10.019675784640848,194.01042175293003,100.0,-0.17360687255859408
2017-03-27 03:33:00,58.3417017083419,59.141700945402455,79.93117723966898,99.94745876914578,10.013523402966953,194.01042175293006,100.0,-0.17360687255859408
2017-03-27 03:34:00,58.41457648026314,59.21457571732372,79.97166001169305,100.18274929648952,10.036184310913086,194.01042175293006,100.0,-0.17360687255859408
2017-03-27 03:35:00,58.430770874023416,59.23077011108399,79.9909506405101,100.38296643425433,10.013888920054717,194.01042175293003,100.0,-0.17360687255859406
2017-03-27 03:36:00,58.383433415339525,59.18343265240011,79.97041555551382,99.90317711463341,10.023504330561723,194.01042175293,100.0,-0.17360687255859403
2017-03-27 03:37:00,58.27239922916188,59.07239846622244,80.0,100.02042658188765,10.036764930276313,194.21467051786544,100.0,-0.17360687255859406
2017-03-27 03:38:00,58.163563376978836,58.96356261403938,80.02429038599918,100.57108909205385,9.951388760616904,194.49013398822984,100.0,-0.17360687255859408
2017-03-27 03:39:00,58.147368983218556,58.94736822027909,80.03238718133224,100.43859582198296,9.986476496646276,200.57413763748946,100.0,-0.17360687255859408
2017-03-27 03:40:00,58.26153945922854,59.061538696289084,80.06153717041016,100.1562492370605,10.04930572509765,202.835647583008,100.0,-0.173606872558594
2017-03-27 03:41:00,58.40673232078551,59.20673155784609,80.10576725006105,99.88335466384888,10.03168410062789,202.59150886535664,100.0,-0.17360687255859406
2017-03-27 03:42:00,58.56651799819049,59.36651723525102,80.13122154684629,99.97446935317095,10.056372810812555,202.54629516601605,100.0,-0.17360687255859406
2017-03-27 03:43:00,58.64056188409979,59.440561121160336,80.13985928622161,100.49321261319241,9.996843251315026,202.34901150790165,100.0,-0.173606872558594
2017-03-27 03:44:00,58.65192556381225,59.45192480087282,80.15384578704837,100.36349773407,10.006076335906995,201.66016387939473,100.0,-0.173606872558594
2017-03-27 03:45:00,58.68077087402342,59.480770111084,80.1923065185547,99.54426956176756,10.03645825386045,201.38890075683602,100.0,-0.173606872558594
2017-03-27 03:46:00,58.661540985107415,59.461540222167976,80.2179463704427,99.58767382303874,10.03530089060465,201.099533081055,100.0,-0.173606872558594
2017-03-27 03:47:00,58.62564341227213,59.425642649332666,80.17948659261069,99.57465260823565,10.070833651224774,200.81017557779936,100.0,-0.17360687255859406
2017-03-27 03:48:00,58.588891135321724,59.38889037238226,80.20085313585069,99.81433317396375,10.044753180609812,200.38419426812078,100.0,-0.17360687255859408
2017-03-27 03:49:00,58.52307891845703,59.323078155517564,80.2307662963867,99.56597340901693,10.062037340799966,200.23147583007807,100.0,-0.17360687255859406
2017-03-27 03:50:00,58.45443960336537,59.25443884042594,80.25443619948166,99.74626159667963,10.0448719904973,200.52082942082325,100.0,-0.17360687255859403
2017-03-27 03:51:00,58.421721065745615,59.22172030280619,80.2307662963867,99.47406005859376,10.056372754714076,200.01871984145257,100.0,-0.17360687255859406
2017-03-27 03:52:00,58.39658270941839,59.196581946478965,80.2307662963867,99.5780292087131,10.054398218790684,199.6527709960941,100.0,-0.17360687255859408
2017-03-27 03:53:00,58.32500123977662,59.12500047683717,80.28846073150635,100.15190887451163,10.065104305744162,199.67989921569844,100.0,-0.17360687255859406
2017-03-27 03:54:00,58.21025721232099,59.01025644938151,80.2974360148112,100.662614440918,10.063426081339525,199.65277099609406,100.0,-0.17360687255859406
2017-03-27 03:55:00,58.15673136711121,58.95673060417176,80.30768966674805,100.271267414093,10.06857657432555,199.508094787598,100.0,-0.17360687255859406
2017-03-27 03:56:00,58.13162443372937,58.931623670789946,80.35042572021484,100.79571533203104,10.004629664950901,198.929397583008,100.0,-0.173606872558594
2017-03-27 03:57:00,58.12307739257812,58.92307662963868,80.32211589813232,100.33365869522085,10.027777671813963,198.53153800964333,100.0,-0.17360687255859406
2017-03-27 03:58:00,58.22692394256594,59.026923179626465,80.38076705932619,100.63368034362786,10.002777862548829,198.35792694091754,100.0,-0.17360687255859408
2017-03-27 03:59:00,58.38269376754759,59.182693004608176,80.4038453102112,99.70160579681396,10.074219107627863,198.14272403717013,100.0,-0.17360687255859406
2017-03-27 04:00:00,58.47777960035535,59.27777883741591,80.41025543212892,99.48640060424803,10.052855173746744,197.4183468288844,100.0,-0.17360687255859408
2017-03-27 04:01:00,58.600811807732846,59.39676264712684,80.38461303710939,99.45632251940276,10.058845269052611,197.33796691894494,100.0,-0.17360687255859408
2017-03-27 04:02:00,58.67008696662055,59.4700862036811,80.39743381076389,99.33449130588106,10.062500264909524,196.89589606391024,100.0,-0.17360687255859408
2017-03-27 04:03:00,58.697437540690096,59.49743677775066,80.42563934326174,99.38657277425126,10.062037340799966,196.21913350423193,100.0,-0.17360687255859406
2017-03-27 04:04:00,58.78791127886091,59.587910515921465,80.42307662963869,99.50396837506976,10.062500068119578,196.04620797293532,100.0,-0.17360687255859403
2017-03-27 04:05:00,58.83461475372314,59.63461399078371,80.42948722839357,99.26215298970538,10.056134223937994,196.13232549031582,100.0,-0.173606872558594
2017-03-27 04:06:00,58.93076896667479,59.730768203735366,80.43162451850044,99.35860400729709,10.083333545260956,196.57439253065303,100.0,-0.19289737277560792
2017-03-27 04:07:00,59.02692317962647,59.82692241668698,80.43589782714845,99.37789408365886,10.086227019627875,196.68691889444975,100.0,-0.173606872558594
2017-03-27 04:08:00,59.103846549987786,59.90384578704833,80.43589782714845,99.79022026062013,10.068865935007723,197.48265075683597,100.0,-0.173606872558594
2017-03-27 04:09:00,59.14230823516846,59.942307472229004,80.39422845840456,99.72330856323241,10.077691316604605,197.48265075683597,100.0,-0.17360687255859406
2017-03-27 04:10:00,59.21810037949507,60.01809961655561,80.43891233556411,99.56597182329963,10.06004933749929,197.86561315199913,100.0,-0.17360687255859406
2017-03-27 04:11:00,59.28875849797176,60.088757735032296,80.46153963529149,99.3790042583759,10.064102759728055,198.20602416992193,100.0,-0.17360687255859403
2017-03-27 04:12:00,59.318882335316054,60.11888157237661,80.45384750366212,100.08246536254879,10.06388902664185,197.62731933593798,100.0,-0.1909683227539065
2017-03-27 04:13:00,59.370941585964616,60.17094082302521,80.43076934814454,100.5685760498047,10.054861259460461,197.670724487305,100.0,-0.173606872558594
2017-03-27 04:14:00,59.442605238694405,60.24852165809046,80.50295844444864,99.57265120286215,10.060897533710191,197.91667175293,100.0,-0.17360687255859403
2017-03-27 04:15:00,59.4366880563589,60.23668729341948,80.48520777775691,99.48917858417215,10.01495713454027,197.91667175293,100.0,-0.17360687255859403
2017-03-27 04:16:00,59.49670519147601,60.29670442853654,80.532965523856,99.4884670802525,10.032738208770757,197.89600481305828,100.0,-0.17360687255859403
2017-03-27 04:17:00,59.55897649129233,60.3626387459891,80.54944992065428,99.4946675981794,10.040178775787348,197.28629520961246,100.0,-0.18600790841238868
2017-03-27 04:18:00,59.55503170306867,60.35164969308033,80.54945046561103,99.44506508963445,10.053571564810607,196.90393066406298,100.0,-0.17360687255859403
2017-03-27 04:19:00,59.49914720323352,60.29914644029405,80.55128097534178,99.58043967352972,10.042438348134361,188.93872155083594,100.0,-0.17360687255859408
2017-03-27 04:20:00,59.3943334880628,60.190284126683295,80.6072893644634,99.50429334138568,10.03326019487884,183.39577283357332,100.0,-0.17360687255859408
2017-03-27 04:21:00,59.26334942088408,60.063348657944616,80.57918593462774,100.57955573586854,10.000816850101247,183.97671598546634,100.0,-0.17360687255859406
2017-03-27 04:22:00,59.15141758165861,59.95141681871916,80.62348375822367,99.86065352590457,10.03216356980172,185.16233745374223,100.0,-0.17360687255859408
2017-03-27 04:23:00,59.28502133018093,60.085020567241465,80.66396893953022,99.19590598658512,10.07200336456297,185.4593072188527,100.0,-0.17360687255859408
2017-03-27 04:24:00,59.495548449064565,60.295547686125104,80.73279491223788,97.31359622353001,10.076389162163975,186.03040193256578,100.0,-0.17360687255859408
2017-03-27 04:25:00,59.60271723130171,60.402716468362236,80.7692337036133,98.39154411764707,10.06821918487547,187.72126949534683,100.0,-0.17360687255859406
2017-03-27 04:26:00,59.70961594581603,60.509615182876594,80.77884912490846,98.5704197883606,10.07986128330231,188.22337341308597,100.0,-0.17360687255859406
2017-03-27 04:27:00,59.66745787400465,60.467457111065215,80.85207190880406,98.24719531719501,10.050213667062621,188.30127892127425,100.0,-0.17360687255859403
2017-03-27 04:28:00,59.66154098510741,60.46154022216798,80.89316516452364,98.59182061089409,10.071373621622717,188.80207824706997,100.0,-0.17360687255859408
2017-03-27 04:29:00,59.69773864746094,60.497737884521484,80.9140297384823,99.41278614717372,10.085375898024623,188.98079187729766,100.0,-0.17360687255859406
2017-03-27 04:30:00,59.72884726524352,60.5288465023041,80.95673227310179,99.2540135383606,10.058593928813933,189.39886188507074,100.0,-0.17360687255859406
2017-03-27 04:31:00,59.68077087402344,60.480770111083984,80.97115516662598,98.81184959411621,10.10677087306975,191.134979248047,100.0,-0.173606872558594
2017-03-27 04:32:00,59.56057906150818,60.360578298568704,80.97596263885498,99.50086736679077,10.02039933204652,191.6865549087526,100.0,-0.17360687255859406
2017-03-27 04:33:00,59.50288653373719,60.30288577079772,81.01922988891602,98.55143213272095,10.07508701086045,192.0030384063717,100.0,-0.17360687255859406
2017-03-27 04:34:00,59.56752353244359,60.367522769504085,81.03418646918402,99.35860273573124,10.065586725870753,192.2743021647134,100.0,-0.173606872558594
2017-03-27 04:35:00,59.69519352912902,60.49038529396057,81.05288219451906,100.14105892181398,10.072048783302312,192.53652858734134,100.0,-0.17360687255859406
2017-03-27 04:36:00,59.84705824010511,60.647057477165696,81.07239487591913,99.5378880220301,10.086601481718178,195.43163523954522,100.0,-0.17360687255859406
2017-03-27 04:37:00,59.95565593943875,60.755655176499296,81.1357448802275,99.46895330092487,10.08578457551844,196.75924682617193,100.0,-0.17360687255859406
2017-03-27 04:38:00,60.028402475210335,60.82840171227086,81.14201120229869,99.38568232609676,10.083333822397075,196.75924682617193,100.0,-0.173606872558594
2017-03-27 04:39:00,60.06538486480713,60.86538410186766,81.13461208343506,99.4140625,10.08203148841857,196.75924682617193,100.0,-0.17360687255859406
2017-03-27 04:40:00,60.11025683085123,60.91025606791178,81.18375947740343,99.42129516601562,10.083333598242861,194.47658454047303,100.0,-0.17360687255859408
2017-03-27 04:41:00,60.12307739257812,60.92307662963868,81.2102544148763,99.47337849934894,10.096296374003101,176.8229146321615,100.0,-0.17360687255859406
2017-03-27 04:42:00,60.10497777602251,60.90497701308306,81.2307662963867,99.65022547104779,10.080065839430842,168.44532775878895,100.0,-0.1838194903205426
2017-03-27 04:43:00,60.09349148090068,60.893490717961235,81.25443619948166,99.50921513484074,10.095085657559903,175.24706209622872,100.0,-0.17360687255859403
2017-03-27 04:44:00,60.056410471598305,60.85640970865883,81.2307662963867,99.6817143758138,10.075926208496094,174.77816569010434,100.0,-0.17360687255859406
2017-03-27 04:45:00,60.060577154159546,60.86057639122007,81.26442193984984,99.37879657745361,10.095052242279053,166.7570886611938,100.0,-0.17360687255859406
2017-03-27 04:46:00,60.07980799674988,60.879807233810425,81.28365373611449,99.48730373382568,10.072048842906957,168.70116806030305,100.0,-0.17360687255859406
2017-03-27 04:47:00,60.0461540222168,60.846153259277294,81.29059855143228,99.30555386013452,10.09953721364339,169.56018066406298,100.0,-0.173606872558594
2017-03-27 04:48:00,60.0461540222168,60.846153259277315,81.30316835291244,99.50725016874425,10.06985316557043,167.82407783059517,100.0,-0.17360687255859406
2017-03-27 04:49:00,60.0461540222168,60.846153259277315,81.34358927408854,99.35185139973957,10.077315076192228,158.85417175293,100.0,-0.17360687255859406
2017-03-27 04:50:00,60.082051595052086,60.88205083211262,81.32820587158203,99.29108683268228,10.077315139770493,161.70910746256504,100.0,-0.17360687255859406
2017-03-27 04:51:00,60.12307739257811,60.92307662963867,81.38888846503365,99.30314297146268,10.096064938439266,163.98212602403422,100.0,-0.17360687255859408
2017-03-27 04:52:00,60.19038534164433,60.990384578704834,81.37606641981338,99.36824713812932,10.088734944661454,151.53999498155406,100.0,-0.173606872558594
2017-03-27 04:53:00,60.086878159466906,60.88687739652746,81.43891547707952,99.2927910299862,10.102532611173743,159.63711458093977,100.0,-0.17360687255859406
2017-03-27 04:54:00,59.94786304897731,60.74786228603787,81.4316240946452,98.90287441677518,10.09066380394829,168.45100063747836,100.0,-0.17360687255859408
2017-03-27 04:55:00,59.96373612540108,60.76922988891601,81.43956102643696,98.92733219691685,10.09623009817943,173.30108751569517,100.0,-0.17360687255859403
2017-03-27 04:56:00,60.035897572835296,60.841025034586565,81.4717961629232,99.18692118326823,10.093518702189128,176.5624979654948,100.0,-0.17360687255859406
2017-03-27 04:57:00,60.17863316006132,60.97863239712186,81.52136654324002,99.27903069390192,10.087191634707978,179.90451388888886,100.0,-0.17360687255859408
2017-03-27 04:58:00,60.322173174689794,61.122172411750356,81.47511426140281,99.30810816147748,10.095588347491084,182.9299415139593,100.0,-0.17360687255859406
2017-03-27 04:59:00,60.39909654505112,61.1990957821117,81.52941041834212,99.24172704360063,10.089460933909693,186.62343732048453,100.0,-0.17360687255859406
2017-03-27 05:00:00,60.417196161606704,61.21719539866729,81.53845977783202,99.2647045359892,10.058823641608736,188.19784635656038,100.0,-0.17360687255859406
2017-03-27 05:01:00,60.40362144919,61.20362068625059,81.52488708496092,99.22130315444049,10.073938145357017,189.70418413947618,100.0,-0.17360687255859406
2017-03-27 05:02:00,60.453395394717944,61.25339463177849,81.53393509808707,99.22896306654987,10.088235462413113,190.29139799230245,100.0,-0.17360687255859406
2017-03-27 05:03:00,60.46068551805283,61.26068475511339,81.57264794243707,99.25732972886827,10.08603408601548,178.2568206787107,100.0,-0.17360687255859408
2017-03-27 05:04:00,60.362897311939896,61.158371644861575,81.5610849717084,99.30810905905331,10.085376010221589,172.4877471923827,100.0,-0.17360687255859406
2017-03-27 05:05:00,60.20961618423463,61.01442313194274,81.58653879165648,99.48187828063966,10.078125357627876,176.1248579025272,100.0,-0.17360687255859406
2017-03-27 05:06:00,59.98733026841108,60.78732950547161,81.59276132022632,99.80596385282624,10.056781095616957,179.56835578469662,100.0,-0.17360687255859406
2017-03-27 05:07:00,59.89230728149412,60.6877816144158,81.58823439654181,99.7191592945772,10.075163672952078,183.17674883674155,100.0,-0.17360687255859406
2017-03-27 05:08:00,60.01900459738338,60.81900383444392,81.6153833725873,99.4255505730124,10.07965693754308,185.40645015940947,100.0,-0.17360687255859406
2017-03-27 05:09:00,60.123077392578125,60.92307662963867,81.63846282958984,99.24913330078124,10.07847261428832,187.48553466796858,100.0,-0.173606872558594
2017-03-27 05:10:00,60.24615478515627,61.04615402221678,81.63076934814453,98.58940963745117,10.098611259460442,196.42649688720707,100.0,-0.173606872558594
2017-03-27 05:11:00,60.33942437171936,61.13942360877993,81.63942384719849,98.78743600845337,10.100694477558138,196.19863700866716,100.0,-0.17360687255859406
2017-03-27 05:12:00,60.37582560947961,61.175824846540195,81.6483508518764,99.01413781302315,10.106646810259122,195.91186741420205,100.0,-0.17360687255859403
2017-03-27 05:13:00,60.452748979840976,61.252748216901516,81.64835030691964,99.24975149972097,10.0942461831229,196.469909667969,100.0,-0.173606872558594
2017-03-27 05:14:00,60.44475694136185,61.244756178422406,81.66433507745916,99.28187977183948,10.097853660583484,195.812283602628,100.0,-0.173606872558594
2017-03-27 05:15:00,60.50769424438478,61.3076934814453,81.63461685180663,99.30012989044188,10.098958492279051,195.92737197875948,100.0,-0.173606872558594
2017-03-27 05:16:00,60.50342072380915,61.30341996086967,81.64102681477864,99.41164779663085,10.087963210211848,190.75520833333334,100.0,-0.17360687255859408
2017-03-27 05:17:00,60.51674405266258,61.3167432897231,81.6334856818704,99.30300185259651,10.09844791187959,181.1342620849608,100.0,-0.17360687255859406
2017-03-27 05:18:00,60.531985835025196,61.33198507208572,81.62753135279604,99.24844681589227,10.092470871774772,183.60897987767262,100.0,-0.17360687255859408
2017-03-27 05:19:00,60.55897649129233,61.35897572835285,81.66666564941406,99.23032430013019,10.094444592793772,185.5806345621748,100.0,-0.17360687255859406
2017-03-27 05:20:00,60.560326024105684,61.360325261166196,81.68420932167456,99.20961199308697,10.098318752489593,186.609105160362,100.0,-0.17360687255859408
2017-03-27 05:21:00,60.5557713508606,61.35577058792113,81.6874990463257,99.28656578063965,10.082031369209288,187.60850524902355,100.0,-0.17360687255859406
2017-03-27 05:22:00,60.57607057359485,61.37606981065536,81.67948701646593,99.07648298475478,10.103394985198975,188.9789106580947,100.0,-0.17360687255859408
2017-03-27 05:23:00,60.548180228785476,61.34817946584599,81.6720653333162,99.1684939735814,10.096491361919213,190.3554470664575,100.0,-0.17360687255859408
2017-03-27 05:24:00,60.526925086975105,61.32692432403563,81.70192337036133,99.2106122970581,10.078993320465075,192.97056198120092,100.0,-0.17360687255859406
2017-03-27 05:25:00,60.52478832668729,61.32478756374782,81.67521328396268,99.39236068725583,10.075617366366911,203.39023759629984,100.0,-0.17360687255859408
2017-03-27 05:26:00,60.511742842824845,61.31174207988537,81.6923065185547,99.36723327636719,10.076754620200711,202.53106609143705,100.0,-0.17360687255859408
2017-03-27 05:27:00,60.50342072380915,61.30341996086967,81.72222264607748,99.27420849270291,10.09182103474935,201.75058237711605,100.0,-0.17360687255859408
2017-03-27 05:28:00,60.51196776496041,61.31196700202093,81.7307709587945,99.31278906928168,10.089120546976723,199.27500661214205,100.0,-0.17360687255859408
2017-03-27 05:29:00,60.47884798049926,61.278847217559814,81.730770111084,99.20247268676758,10.095920324325558,185.01337814331052,100.0,-0.18445777893066434
2017-03-27 05:30:00,60.376472024356616,61.17647126141716,81.7239824182847,99.30044914694392,10.078431353849524,181.07469267003682,100.0,-0.17360687255859406
2017-03-27 05:31:00,60.14570191327263,60.945701150333164,81.71040703268613,99.16002924302045,10.090278008404894,169.77294293571924,100.0,-0.17360687255859406
2017-03-27 05:32:00,60.03805682533666,60.83805606239718,81.69635531776831,99.07711832146896,10.10745610688862,157.67391726845213,100.0,-0.17360687255859408
2017-03-27 05:33:00,60.00769233703614,60.80769157409666,81.730770111084,99.26486539840698,10.092882156372069,154.31495380401617,100.0,-0.17360687255859406
2017-03-27 05:34:00,60.0461540222168,60.84615325927731,81.76282310485841,99.12109502156575,10.098379770914702,158.6130421956378,100.0,-0.173606872558594
2017-03-27 05:35:00,60.086878159466906,60.88687739652746,81.76470857508043,98.6494073306813,10.078431802637413,166.76028352625232,100.0,-0.17360687255859406
2017-03-27 05:36:00,60.06752162509494,60.868777779971836,81.7692337036133,99.24428019804112,10.056781095616959,170.5388704187729,100.0,-0.17360687255859406
2017-03-27 05:37:00,59.98461532592774,60.78846073150633,81.75000190734865,99.52799463272095,10.079427361488344,157.0276336669921,100.0,-0.17360687255859406
2017-03-27 05:38:00,59.969230651855476,60.76922988891601,81.75000190734865,99.56326007843018,10.06597238779067,165.6268138885497,100.0,-0.17360687255859406
2017-03-27 05:39:00,59.993269205093384,60.79326844215391,81.73557806015016,99.44932651519774,10.0768232345581,181.96614551544212,100.0,-0.17360687255859406
2017-03-27 05:40:00,59.93279326589483,60.73279250295538,81.72874571147719,99.53627496016652,10.079313278198237,187.10404727333471,100.0,-0.17360687255859408
2017-03-27 05:41:00,59.86025587717689,60.660255114237486,81.74359130859376,99.13194592793785,10.067129850387566,189.17582194010416,100.0,-0.173606872558594
2017-03-27 05:42:00,59.68351827348981,60.48351751055037,81.74175970894952,99.37995965140206,10.082837445395327,190.08350045340376,100.0,-0.17360687255859403
2017-03-27 05:43:00,59.55746818991269,60.3574674269732,81.70135677562041,99.59405517578125,10.078431802637413,191.34668058507563,100.0,-0.17360687255859406
2017-03-27 05:44:00,59.42222383287216,60.22222306993274,81.6923065185547,99.54185909695094,10.07638910081651,191.9688788519962,100.0,-0.173606872558594
2017-03-27 05:45:00,59.3312229829676,60.131222220028164,81.65158350327435,99.47916636747472,10.074346598456888,192.16366666906035,100.0,-0.17360687255859406
2017-03-27 05:46:00,59.24977470846738,60.04977394552791,81.61538696289061,99.14470986758961,10.086193028618297,192.01048368566202,100.0,-0.17360687255859406
2017-03-27 05:47:00,59.225641886393234,60.02564112345377,81.64615478515626,99.18981526692708,10.080555661519373,178.21180216471345,100.0,-0.17360687255859406
2017-03-27 05:48:00,59.131624433729385,59.93162367078993,81.55128055148653,99.19945907592773,10.072916931576195,179.63928137885162,100.0,-0.17360687255859408
2017-03-27 05:49:00,59.08259140817743,59.882590645237975,81.5425089785927,98.36211676346628,10.072368621826165,181.99470520019554,100.0,-0.17360687255859408
2017-03-27 05:50:00,58.97732784873562,59.777327085796145,81.53846058092618,98.43293079576995,10.075292687667037,182.87037658691403,100.0,-0.17360687255859408
2017-03-27 05:51:00,58.89658080206976,59.69658003913033,81.491453382704,98.81365882025824,10.093364132775209,180.4108852810329,100.0,-0.17360687255859408
2017-03-27 05:52:00,58.8153839111328,59.615383148193374,81.47008641560873,99.42611948649089,10.065972593095568,171.8508885701496,100.0,-0.17360687255859408
2017-03-27 05:53:00,58.74273469712999,59.54273393419054,81.44017198350696,99.12471177842882,10.067129876878532,173.17707824706997,100.0,-0.17360687255859408
2017-03-27 05:54:00,58.687180836995445,59.48718007405599,81.38461456298829,98.77025502522787,10.082407760620113,173.52430318196605,100.0,-0.17360687255859406
2017-03-27 05:55:00,58.6072421354406,59.40724137250113,81.31221771240234,98.76429748535156,10.062500056098484,175.6450832591341,100.0,-0.1633947035845591
2017-03-27 05:56:00,58.560579061508186,59.360578298568704,81.29326915740965,97.6481122970581,10.086371660232544,165.16565227508553,100.0,-0.17360687255859406
2017-03-27 05:57:00,58.49743779500326,59.2974370320638,81.26153717041014,98.41724497477215,10.058796437581387,150.62692769368508,100.0,-0.17360687255859406
2017-03-27 05:58:00,58.43481947246351,59.234818709524056,81.23886389481393,98.75959536903783,10.120248694168888,145.07949668482752,100.0,-0.17360687255859408
2017-03-27 05:59:00,58.373078346252434,59.17307758331302,81.16826725006104,97.62098455429077,10.186197817325594,142.9398117065428,100.0,-0.17360687255859406
2017-03-27 06:00:00,58.464424848556504,59.26442408561707,81.12499856948855,97.77831983566284,10.17621505260468,146.26734924316403,100.0,-0.17360687255859406
2017-03-27 06:01:00,58.61923313140869,59.419232368469224,81.08461227416993,98.64800300598145,10.183680391311645,146.26734924316403,100.0,-0.17360687255859408
2017-03-27 06:02:00,58.72070987407978,59.52070911114033,81.02366755558894,99.20205688476561,10.162393056429345,154.4518814086914,100.0,-0.17360687255859403
2017-03-27 06:03:00,58.73846054077149,59.538459777832024,80.97596263885498,98.98274850845338,10.17534685134889,153.57350349426264,100.0,-0.17360687255859406
2017-03-27 06:04:00,58.66703523908342,59.46703447614398,80.93956320626394,98.73202133178711,10.175098964146214,150.89700317382795,100.0,-0.17360687255859403
2017-03-27 06:05:00,58.61420352642353,59.41420276348406,80.89349365234374,97.67962059607872,10.180555343627931,151.10845125638505,100.0,-0.17360687255859403
2017-03-27 06:06:00,58.53516687665667,59.3351661137172,80.76373781476703,100.05580302647184,9.970734051295684,160.59026881626662,100.0,-0.17360687255859403
2017-03-27 06:07:00,58.50256601969401,59.30256525675455,80.74872029622398,99.41261545817058,10.060648345947266,168.29668375651036,100.0,-0.17360687255859406
2017-03-27 06:08:00,58.41538619995115,59.215385437011726,80.68205108642579,99.28819376627605,10.079629898071286,171.58564758300795,100.0,-0.17360687255859406
2017-03-27 06:09:00,58.29615497589112,59.09615421295167,80.60256576538085,99.31640625,10.070023218790698,172.88772583007804,100.0,-0.173606872558594
2017-03-27 06:10:00,58.231675091911775,59.03167432897231,80.57013567756202,99.45874158073875,10.057598057915175,172.9813402961282,100.0,-0.17360687255859406
2017-03-27 06:11:00,58.14711594581605,58.947115182876594,80.52403783798218,99.40592384338379,10.055121779441832,170.5096254348757,100.0,-0.17360687255859406
2017-03-27 06:12:00,58.13846206665039,58.938461303710945,80.46666768391928,99.47048594156901,10.044444656372066,163.53202311197919,100.0,-0.17360687255859406
2017-03-27 06:13:00,58.10384654998779,58.90384578704834,80.3999984741211,99.27300300598145,10.060069561004632,157.00954437255874,100.0,-0.17360687255859408
2017-03-27 06:14:00,58.05576944351196,58.85576868057249,80.34615278244019,99.21603679656982,10.065972506999971,155.71650314331075,100.0,-0.17360687255859406
2017-03-27 06:15:00,58.0461540222168,58.846153259277315,80.30769051445856,98.93421978420682,10.060185485415978,144.57947285970047,100.0,-0.17360687255859408
2017-03-27 06:16:00,58.00769233703613,58.80769157409665,80.25213495890299,98.9221649169922,10.067901452382408,146.26734924316403,100.0,-0.17360687255859408
2017-03-27 06:17:00,57.91040689804975,58.710406135110304,80.208142897662,99.27491760253905,10.061683205997243,149.63745925005745,100.0,-0.17360687255859406
2017-03-27 06:18:00,57.83313545813927,58.63313469519984,80.16568051851715,99.32225036621094,10.059295140779938,152.3660090519832,100.0,-0.17360687255859403
2017-03-27 06:19:00,57.717094633314346,58.51709387037489,80.13675138685441,99.42370690239801,10.056713210211857,153.93518066406298,100.0,-0.17360687255859408
2017-03-27 06:20:00,57.62051518758138,58.42051442464192,80.07692057291668,99.3807866414388,10.058796374003087,153.93518066406298,100.0,-0.17360687255859406
2017-03-27 06:21:00,57.6134638786316,58.413463115692124,80.0576915740967,99.62565231323242,10.061632156372063,173.17707824707003,100.0,-0.173606872558594
2017-03-27 06:22:00,57.68461685180663,58.4846160888672,79.98461608886718,99.59635467529297,10.04999999999999,174.86979675292963,100.0,-0.173606872558594
2017-03-27 06:23:00,57.77142824445452,58.57142748151507,79.97633185753456,99.40905526968147,10.06356870211087,176.35995483398395,100.0,-0.17360687255859403
2017-03-27 06:24:00,57.77396363478441,58.57396287184496,79.93491363525389,99.72289041372446,10.04220104217528,176.76059429462123,100.0,-0.17360687255859403
2017-03-27 06:25:00,57.80439513070242,58.604394367763,79.88461630684988,99.60317393711635,10.056547709873742,178.23040444510318,100.0,-0.17360687255859403
2017-03-27 06:26:00,57.74545392123136,58.545453158291906,79.85314733331852,99.34501093084162,10.056187022816054,179.542831420898,100.0,-0.173606872558594
2017-03-27 06:27:00,57.67252894810267,58.47252818516323,79.8186819893973,99.38615907941546,10.048611300332201,179.542831420898,100.0,-0.17360687255859403
2017-03-27 06:28:00,57.661540985107415,58.461540222167976,79.77948964436851,99.61226755777994,10.049537277221681,179.97685750325502,100.0,-0.17360687255859406
2017-03-27 06:29:00,57.62735282050239,58.427352057562935,79.76068623860678,99.49845547146266,10.05324077606202,182.22737460666235,100.0,-0.173606872558594
2017-03-27 06:30:00,57.58009271060719,58.38009194766773,79.71945863611558,99.52001638973461,10.080474012038291,184.54690551757784,100.0,-0.17360687255859406
2017-03-27 06:31:00,57.47404026985168,58.27403950691223,79.68750047683716,98.98545980453491,10.183593571186062,184.89582824707,100.0,-0.17360687255859406
2017-03-27 06:32:00,57.399096545051115,58.19909578211169,79.6244358735926,99.08343460980583,10.161764369291419,186.5042922076059,100.0,-0.17360687255859406
2017-03-27 06:33:00,57.32088034493582,58.1208795819964,79.59890256609233,99.02343586512974,10.1919642857143,189.26711818150125,100.0,-0.17360687255859403
2017-03-27 06:34:00,57.21025721232099,58.0102564493815,79.54358876546222,99.1290506998698,10.163425763448087,194.37693176269514,100.0,-0.17360687255859406
2017-03-27 06:35:00,57.15192365646364,57.95192289352418,79.480770111084,99.14279460906982,10.189670205116288,194.90559959411632,100.0,-0.17360687255859406
2017-03-27 06:36:00,57.174359639485694,57.97435887654623,79.47179565429688,99.40972239176432,10.157870292663574,195.06172993977864,100.0,-0.17360687255859406
2017-03-27 06:37:00,57.2192316055298,58.01923084259033,79.43269252777101,98.49446535110474,10.175347030162811,195.04123687744118,100.0,-0.17360687255859406
2017-03-27 06:38:00,57.28333441416424,58.08333365122476,79.41025543212892,98.2928237915039,10.156828641891485,194.878479003906,100.0,-0.173606872558594
2017-03-27 06:39:00,57.26882693642065,58.06882617348119,79.40080823396383,98.52887484901828,10.175803786829913,194.8784790039059,100.0,-0.17360687255859408
2017-03-27 06:40:00,57.211835127610456,58.011834364670975,79.33727733905499,99.3122329711914,10.165597915649425,194.98976722130388,100.0,-0.17360687255859403
2017-03-27 06:41:00,57.14117700913374,57.94117624619429,79.30316700654872,98.81025381649243,10.171976818757917,195.5167442770567,100.0,-0.17360687255859406
2017-03-27 06:42:00,57.16449766892655,57.96449690598709,79.28993870661809,98.5443379328801,10.1837605696458,195.74652099609403,100.0,-0.17360687255859403
2017-03-27 06:43:00,57.142308235168464,57.94230747222901,79.2307677268982,98.58127117156982,10.191840231418613,195.87311935424773,100.0,-0.17360687255859406
2017-03-27 06:44:00,57.05897458394369,57.85897382100422,79.17307662963869,98.97279993693034,10.17245332400005,196.59046300252268,100.0,-0.173606872558594
2017-03-27 06:45:00,57.00419582020154,57.804195057262056,79.18181748823687,98.99384377219461,10.180555256930264,196.71979175914413,100.0,-0.173606872558594
2017-03-27 06:46:00,56.94493906121505,57.7449382982756,79.14574874074837,99.16164197419818,10.175072870756457,196.0967897114002,100.0,-0.17360687255859408
2017-03-27 06:47:00,56.88461494445799,57.68461418151857,79.10769042968752,99.17968749999999,10.1784719467163,195.94906768798836,100.0,-0.173606872558594
2017-03-27 06:48:00,56.892307281494105,57.6923065185547,79.06837463378909,99.51292334662543,10.172067536248113,196.2609286838109,100.0,-0.173606872558594
2017-03-27 06:49:00,56.85088700514571,57.6508862422063,79.07100442739635,99.85977524977467,10.178418746361361,196.9484499417819,100.0,-0.17360687255859403
2017-03-27 06:50:00,56.791715181790856,57.591714418851424,78.99408311110277,99.56597254826472,10.1869657956637,198.4731151874251,100.0,-0.17360687255859403
2017-03-27 06:51:00,56.72197777884348,57.52197701590401,78.98351723807198,99.36135646275112,10.177579130445213,208.0336565290177,100.0,-0.17360687255859403
2017-03-27 06:52:00,56.70000076293945,57.5,78.96634769439697,99.24587678909302,10.182291507720954,216.4351921081544,100.0,-0.17360687255859406
2017-03-27 06:53:00,56.651925563812256,57.45192480087281,78.93750238418578,99.30284214019775,10.171440601348888,213.7948484420778,100.0,-0.17360687255859406
2017-03-27 06:54:00,56.57500219345094,57.37500143051144,78.92308044433592,99.33810710906982,10.1631942987442,213.107650756836,100.0,-0.173606872558594
2017-03-27 06:55:00,56.533335367838546,57.33333460489908,78.86752234564887,99.58767361111111,10.177083280351432,216.194052802192,100.0,-0.17360687255859408
2017-03-27 06:56:00,56.44615554809567,57.246154785156264,78.81538619995116,99.63975677490228,10.15694437026979,213.8744186401368,100.0,-0.1041641235351564
2017-03-27 06:57:00,56.37582560947961,57.175824846540195,78.8021992274693,99.24975040980748,10.162202222006645,212.12590353829506,100.0,-0.11160441807338185
2017-03-27 06:58:00,56.28597394157859,57.076923370361335,78.74660761216109,99.27747120576747,10.182597889619723,211.60981750488287,100.0,-0.1633947035845591
2017-03-27 06:59:00,56.32500123977661,57.12500047683717,78.74038600921632,98.9691834449768,10.189669966697698,211.15451049804702,100.0,-0.17360687255859406
2017-03-27 07:00:00,56.401924610137925,57.2019238471985,78.71153831481935,99.10481882095338,10.172308802604675,211.11834049224882,100.0,-0.17360687255859406
2017-03-27 07:01:00,56.44102732340492,57.2410265604655,78.6974349975586,98.84548695882162,10.175462595621765,210.15625305175763,100.0,-0.17360687255859406
2017-03-27 07:02:00,56.430770874023416,57.230770111084,78.6639673333419,98.96975507234272,10.176169295060014,197.4217208059212,100.0,-0.17360687255859408
2017-03-27 07:03:00,56.430770874023416,57.230770111084,78.59828991360135,98.90769661797418,10.16975275675457,190.63464864095033,100.0,-0.17360687255859408
2017-03-27 07:04:00,56.379488627115876,57.17948786417646,78.57692337036131,99.05478286743164,10.175539917416039,191.57503933376725,100.0,-0.17360687255859408
2017-03-27 07:05:00,56.27692413330079,57.07692337036132,78.53846079508462,99.10300903320311,10.163888676961275,194.75309549967432,100.0,-0.17360687255859406
2017-03-27 07:06:00,56.238462448120146,57.038461685180664,78.49038505554199,99.17534542083737,10.16145813465119,187.73509979248075,100.0,-0.173606872558594
2017-03-27 07:07:00,56.31794993082683,57.11794916788738,78.4820521036784,99.27661946614583,10.16990712483724,185.1562510172524,100.0,-0.17360687255859406
2017-03-27 07:08:00,56.292308807373054,57.092308044433615,78.45641174316408,99.2187489827474,10.178240585327158,167.2357309977213,100.0,-0.17360687255859406
2017-03-27 07:09:00,56.2000007629395,57.0,78.40384674072267,99.33810424804683,10.171874761581426,160.01157379150425,100.0,-0.173606872558594
2017-03-27 07:10:00,56.15897496541342,56.95897420247397,78.32307688395183,99.10879414876301,10.174536895751952,157.5520843505862,100.0,-0.17360687255859406
2017-03-27 07:11:00,56.03916098854759,56.83916022560812,78.3076934814453,99.23847892067647,10.16729771007192,159.288192749023,100.0,-0.14204198663884962
2017-03-27 07:12:00,56.015384674072266,56.8153839111328,78.3,99.11241264343262,10.169791269302383,159.8524276733395,100.0,-0.17360687255859408
2017-03-27 07:13:00,56.0461540222168,56.84615325927733,78.269229888916,99.3055551317003,10.160879506005188,162.23797437879796,100.0,-0.17360687255859408
2017-03-27 07:14:00,56.12307739257812,56.92307662963867,78.23557472229004,99.24587678909302,10.170572519302373,165.83478355407735,100.0,-0.17360687255859406
2017-03-27 07:15:00,56.15141758165861,56.951416818719174,78.25101029245475,99.13422875655324,10.162280434056335,176.8472844174038,100.0,-0.17360687255859408
2017-03-27 07:16:00,56.12307739257812,56.92307662963868,78.19526496300331,98.90157611553488,10.174679316007161,184.6732482910158,100.0,-0.17360687255859403
2017-03-27 07:17:00,56.09743626912435,56.897435506184905,78.17435709635419,98.9496526082357,10.180555343627926,186.41974894205717,100.0,-0.17360687255859406
2017-03-27 07:18:00,56.01065092820389,56.8106501652644,78.13609255277196,98.894899221567,10.176281782297007,184.19470684344952,100.0,-0.17360687255859403
2017-03-27 07:19:00,55.97307682037355,56.77307605743407,78.10769042968751,99.15581512451172,10.16006917953493,186.50897369384757,100.0,-0.17360687255859408
2017-03-27 07:20:00,55.955244584517054,56.75524382157758,78.07692024924539,99.13983570445667,10.157196825200872,187.03966869007436,100.0,-0.173606872558594
2017-03-27 07:21:00,55.991208757673,56.79120799473351,78.07142530168808,98.92113058907645,10.171130452837286,187.90301949637302,100.0,-0.17360687255859403
2017-03-27 07:22:00,55.943589528401695,56.74358876546224,78.05127970377605,98.87514432271324,10.160300652186091,188.8623580932618,100.0,-0.173606872558594
2017-03-27 07:23:00,55.87455573448766,56.67455497154823,78.04141822228065,99.18536318265475,10.168269010690555,183.8497150127705,100.0,-0.16025249774639447
2017-03-27 07:24:00,55.807691574096665,56.60769081115725,78.0,99.4618057250977,10.15972204208375,171.96181030273402,100.0,-0.1388854980468752
2017-03-27 07:25:00,55.68205286661784,56.482052103678384,77.97436014811198,99.18981628417968,10.168518447875966,169.02005716959636,100.0,-0.023147583007812535
2017-03-27 07:26:00,55.620816847857306,56.420816084917846,77.96832724178539,98.9864169850069,10.167483498068416,155.02450741038626,100.0,-0.13275819666245425
2017-03-27 07:27:00,55.65055193219865,56.45055116925922,77.92308044433592,98.31349182128906,10.19940458025253,144.79992893763986,100.0,-0.173606872558594
2017-03-27 07:28:00,55.70854738023546,56.50854661729601,77.92735205756293,98.97521294487848,10.181712786356611,137.78775024414054,100.0,-0.17360687255859408
2017-03-27 07:29:00,55.75769138336182,56.55769062042236,77.91827249526976,99.37066078186038,10.172308623790755,139.32292175292997,100.0,-0.17360687255859406
2017-03-27 07:30:00,55.811335312692734,56.611334549753316,77.8825928537469,99.2895652369449,10.15131578947369,139.32292175293,100.0,-0.17360687255859408
2017-03-27 07:31:00,55.7837095821605,56.583708819221066,77.88687941607304,99.20343152214498,10.168300404268157,141.11008498247946,100.0,-0.17360687255859406
2017-03-27 07:32:00,55.76249909400941,56.562498331069946,77.84615564346312,99.04513692855835,10.186631917953495,149.07949352264401,100.0,-0.17360687255859406
2017-03-27 07:33:00,55.69392816643966,56.49392740350021,77.8340088693719,99.14793476305509,10.17690026132685,159.94304456208843,100.0,-0.17360687255859408
2017-03-27 07:34:00,55.67511502434225,56.47511426140281,77.7692337036133,99.25960047104779,10.187908397001387,166.08796063591453,100.0,-0.17360687255859406
2017-03-27 07:35:00,55.714170154772304,56.51416939183285,77.78137809351871,99.11595394736842,10.17105243080541,170.8394181100946,100.0,-0.17360687255859408
2017-03-27 07:36:00,55.73036374543844,56.53036298249896,77.7692337036133,99.26443722373561,10.171052480998778,173.16946411132784,100.0,-0.17360687255859408
2017-03-27 07:37:00,55.69145414564345,56.49145338270399,77.73504384358725,99.20187038845486,10.14390436808268,178.36130184597408,100.0,-0.17360687255859408
2017-03-27 07:38:00,55.61880577935113,56.41880501641167,77.73504384358725,99.36101489596895,10.15432076983982,180.25012969970703,100.0,-0.16396204630533884
2017-03-27 07:39:00,55.529061847262916,56.32906108432345,77.68375990125868,99.6190202501085,10.154320875803641,183.15972222222243,100.0,-0.1253827412923179
2017-03-27 07:40:00,55.4923095703125,56.29230880737303,77.66153869628906,99.79166564941407,10.151388835906989,178.83391265869108,100.0,-0.0520820617675782
2017-03-27 07:41:00,55.387501478195176,56.18750071525576,77.68269157409668,99.87250471115108,10.148871302604679,180.80872821807876,100.0,-0.16275644302368192
2017-03-27 07:42:00,55.47884798049926,56.27884721755981,77.63461637496947,99.72873306274418,10.166666269302393,183.30440330505346,100.0,-0.17360687255859406
