RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-27 07:43:00,55.52051480611166,56.320514043172196,77.62820688883463,99.6214311387804,10.16165092256336,183.08738284640856,100.0,-0.17360687255859408
2017-03-27 07:44:00,55.57436116536459,56.374360402425125,77.65640970865886,99.49363403320311,10.155092557271313,175.50154012044266,100.0,-0.17360687255859406
2017-03-27 07:45:00,55.5571449824742,56.35714421953471,77.57692282540458,99.97209875924241,10.095734051295683,176.77330889020647,100.0,-0.17360687255859403
2017-03-27 07:46:00,55.57019448280335,56.37019371986388,77.59134674072266,99.37337255477904,10.151909708976742,174.93127632141088,100.0,-0.17360687255859406
2017-03-27 07:47:00,55.72941185446346,56.52941109152402,77.53845977783202,99.81617736816406,10.124182869406312,178.92156623391543,100.0,-0.17360687255859406
2017-03-27 07:48:00,55.88639009915864,56.68638933621921,77.52662658691405,99.85643768310547,10.147435995248639,180.43313129131613,100.0,-0.17360687255859403
2017-03-27 07:49:00,55.97828046013328,56.77827969719381,77.52488573859719,99.8851102941177,10.136029411764715,182.19804651596985,100.0,-0.17360687255859406
2017-03-27 07:50:00,56.095927967744714,56.89592720480526,77.53393509808707,99.86979136747469,10.147875673630667,184.50435144761033,100.0,-0.17360687255859406
2017-03-27 07:51:00,56.127350913153755,56.927350150214316,77.517093234592,99.66724565294054,10.149691210852744,184.13226318359372,100.0,-0.17360687255859408
2017-03-27 07:52:00,56.0461540222168,56.850678163416234,77.48868785184972,99.65533043356501,10.136029411764701,174.00257873535142,100.0,-0.17360687255859406
2017-03-27 07:53:00,55.91794840494791,56.70769119262695,77.5076914469401,99.64988454182941,10.15601851145426,180.34336547851584,100.0,-0.17360687255859406
2017-03-27 07:54:00,55.794016308254655,56.594015545315216,77.508546617296,99.90354919433598,10.149305502573666,181.80941772460972,100.0,-0.17360687255859408
2017-03-27 07:55:00,55.68351800101143,56.483517238072,77.467034476144,99.46986607142857,10.134424618312293,184.77182878766772,100.0,-0.17360687255859403
2017-03-27 07:56:00,55.798900331769666,56.59889956883021,77.46154022216798,98.41889899117606,10.154265744345528,199.95246124267607,100.0,-0.17360687255859403
2017-03-27 07:57:00,55.93931600782606,56.73931524488661,77.46154022216798,98.73890855577257,10.152777671813967,200.086807250977,100.0,-0.17360687255859406
2017-03-27 07:58:00,56.00288462638856,56.80288386344908,77.47596263885498,98.84982585906984,10.154079735279092,207.09933022891744,100.0,-0.17360687255859406
2017-03-27 07:59:00,55.99185517254998,56.79185440961051,77.47511426140282,99.09109362433938,10.156454030205234,217.20111802045045,100.0,-0.17360687255859406
2017-03-27 08:00:00,56.05067892635571,56.85067816341624,77.47963894114775,98.87408222871669,10.140523012946629,218.46064758300793,100.0,-0.17360687255859406
2017-03-27 08:01:00,56.105983310275604,56.90598254733615,77.491453382704,98.87393951416016,10.148148059844964,217.3353924221464,100.0,-0.17360687255859408
2017-03-27 08:02:00,56.11025683085123,56.91025606791178,77.53204981486002,99.03067207336426,10.146990776062006,216.25432968139646,100.0,-0.173606872558594
2017-03-27 08:03:00,56.163801529828255,56.963800766888795,77.53845977783202,99.14981572768268,10.155228727004106,215.42245483398395,100.0,-0.17360687255859406
2017-03-27 08:04:00,56.15726555718318,56.96581183539498,77.54700724283853,99.00655788845488,10.175154156155077,217.91810989379877,100.0,-0.173606872558594
2017-03-27 08:05:00,56.188462257385275,56.9884614944458,77.5461528778076,98.48524284362793,10.150347137451174,203.03819427490237,100.0,-0.17360687255859408
2017-03-27 08:06:00,56.1384620666504,56.938461303710945,77.58974456787108,99.23900553385417,10.188888740539552,196.95215962727863,100.0,-0.17360687255859406
2017-03-27 08:07:00,56.064253638772406,56.864252875832946,77.60181157729204,99.30555366067324,10.184640491709999,188.46166633157182,100.0,-0.17360687255859406
2017-03-27 08:08:00,55.92850651460535,56.72850575166589,77.56108542049631,99.29023742675781,10.157271160798928,191.93388905244728,100.0,-0.17360687255859406
2017-03-27 08:09:00,55.892307281494126,56.6923065185547,77.58119625515407,99.60455279880101,10.182098759545228,200.30381605360267,100.0,-0.17360687255859408
2017-03-27 08:10:00,55.84529855516221,56.64957131279842,77.61111026340059,99.72029368082683,10.162036842770046,200.61219787597645,100.0,-0.17360687255859408
2017-03-27 08:11:00,55.97327925029554,56.77350340949164,77.67093997531467,100.06510374281146,10.163194285498735,205.4478522406683,100.0,-0.17360687255859408
2017-03-27 08:12:00,56.095927967744714,56.88888846503364,77.69230694240996,99.9300744798449,10.160879347059476,202.27301534016922,100.0,-0.17360687255859408
2017-03-27 08:13:00,56.16503559459341,56.965034831653945,77.6923065185547,99.62910530783917,10.159722154790709,195.15467002175055,100.0,-0.173606872558594
2017-03-27 08:14:00,56.238462448120146,57.038461685180664,77.75961780548097,99.67447996139525,10.166666448116311,194.29073143005374,100.0,-0.17360687255859406
2017-03-27 08:15:00,56.26666768391929,57.06666692097981,77.7743616739909,99.56597188313802,10.163425699869801,194.28047993977856,100.0,-0.17360687255859406
2017-03-27 08:16:00,56.242735968695776,57.04273520575628,77.77777947319879,99.02102576361762,10.159722222222213,194.10686916775165,100.0,-0.173606872558594
2017-03-27 08:17:00,56.32019352912903,57.1201927661896,77.77404117584229,99.49272966384888,10.161458194255848,193.81149673461928,100.0,-0.17360687255859406
2017-03-27 08:18:00,56.41154003143309,57.21153926849367,77.79327201843262,99.46017599105835,10.165798187255875,194.6162548065183,100.0,-0.17360687255859406
2017-03-27 08:19:00,56.43529577816232,57.2352950152229,77.86425511977251,98.23835844152116,10.1299021103803,194.89549973431724,100.0,-0.17360687255859406
2017-03-27 08:20:00,56.41719616160672,57.217195398667286,77.86425377340876,98.73110647762523,10.147467164432305,195.56781185374516,100.0,-0.17360687255859406
2017-03-27 08:21:00,56.323932859632706,57.12393209669325,77.89743804931639,98.77990002102322,10.11072513792251,196.58242797851528,100.0,-0.17360687255859408
2017-03-27 08:22:00,56.22991540696888,57.029914644029404,77.92308044433592,99.28385416666667,10.118441475762255,196.61457824706997,100.0,-0.17360687255859408
2017-03-27 08:23:00,56.20905057121728,57.0090498082778,77.97285192153034,98.37622474221621,10.109477155348833,186.24897227567806,100.0,-0.17360687255859406
2017-03-27 08:24:00,56.309891292027075,57.10989052908762,77.97802298409599,97.79575892857143,10.13144867760793,186.07390594482393,100.0,-0.17360687255859403
2017-03-27 08:25:00,56.43077087402341,57.230770111084,77.98290676540799,98.19154951307507,10.111882845560702,187.30709838867176,100.0,-0.173606872558594
2017-03-27 08:26:00,56.54319733839769,57.343196575458215,78.0,99.60603743333084,10.122329271756668,187.82273512620202,100.0,-0.17360687255859403
2017-03-27 08:27:00,56.57362856183734,57.373627798897836,78.06593104771207,99.96279580252508,10.102182660784042,177.8480486188614,100.0,-0.173606872558594
2017-03-27 08:28:00,56.5846176147461,57.38461685180661,78.06409962972006,99.15364583333333,10.117283980051674,171.4891950819225,100.0,-0.17360687255859408
2017-03-27 08:29:00,56.63846397399902,57.43846321105957,78.07692108154298,99.11458129882814,10.12638902664185,172.43923034667978,100.0,-0.173606872558594
2017-03-27 08:30:00,56.68351800101143,57.483517238072,78.07692010062082,98.35999516078405,10.126488140651158,188.00636182512562,100.0,-0.17360687255859403
2017-03-27 08:31:00,56.772648917304146,57.57264815436469,78.10683483547636,98.37721888224283,10.13348770141601,201.30852084689656,100.0,-0.17360687255859408
2017-03-27 08:32:00,56.78974278767904,57.59828906589084,78.16666539510092,99.45505269368488,10.140432198842362,199.76529778374595,100.0,-0.17360687255859408
2017-03-27 08:33:00,56.7972842945772,57.59728353163776,78.15837142046763,98.97110030230355,10.132353165570429,200.68252832749351,100.0,-0.17360687255859406
2017-03-27 08:34:00,56.671155452728264,57.46634697914124,78.15384578704835,99.4574661254883,10.121961832046512,196.68692111969023,100.0,-0.17360687255859406
2017-03-27 08:35:00,56.62915219758686,57.42915143464741,78.14979713841491,99.03828711258738,10.105628615931462,194.497748927066,100.0,-0.17360687255859408
2017-03-27 08:36:00,56.65701585657456,57.457015093635114,78.22171693689683,99.53278126436122,10.119280983419966,192.17217927820508,100.0,-0.17360687255859406
2017-03-27 08:37:00,56.67929135836087,57.479290595421425,78.22484999436598,99.5025382408729,10.125534204336308,187.6780618520885,100.0,-0.17360687255859403
2017-03-27 08:38:00,56.84102503458657,57.64102427164715,78.27179412841795,99.36631978352865,10.131481615702313,195.23533935546882,100.0,-0.17360687255859406
2017-03-27 08:39:00,56.942081227022065,57.742080464082605,78.25791706758386,99.46640194163604,10.14910125732422,194.73379516601605,100.0,-0.17360687255859406
2017-03-27 08:40:00,56.99720278653233,57.79720202359284,78.30070010098542,99.37263211337003,10.143939538435509,194.73379516601605,100.0,-0.173606872558594
2017-03-27 08:41:00,56.969230651855476,57.76922988891601,78.3076934814453,98.8339126586914,10.131944529215493,194.92669474283898,100.0,-0.17360687255859406
2017-03-27 08:42:00,57.037104213938996,57.83710345099953,78.36198963838466,99.40002082375919,10.148284238927502,181.9257148293891,100.0,-0.17360687255859406
2017-03-27 08:43:00,57.05576944351196,57.855768680572496,78.34134578704834,99.5551209449768,10.145833373069763,177.13758468627938,100.0,-0.17360687255859406
2017-03-27 08:44:00,57.07854280973734,57.878542046797904,78.41295663934007,99.63907181589225,10.1403509441175,151.74981528834306,100.0,-0.17360687255859408
2017-03-27 08:45:00,57.03333346048991,57.833332697550446,78.4401715596517,99.54427040947809,10.12847243414984,135.06301879882847,100.0,-0.17360687255859408
2017-03-27 08:46:00,56.96923065185548,57.769229888916,78.4291498284591,99.47459773013466,10.140350944117495,137.9523066470498,100.0,-0.17360687255859408
2017-03-27 08:47:00,56.97403836250306,57.77403759956359,78.46634769439699,99.7450098991394,10.129340350627906,153.5644540786745,100.0,-0.17360687255859406
2017-03-27 08:48:00,57.058299817537005,57.85829905459755,78.51012099416631,99.52713695325349,10.134868672019543,160.8948524876648,100.0,-0.17360687255859408
2017-03-27 08:49:00,57.16153907775879,57.961538314819336,78.52136739095052,99.32725567287868,10.149691157870825,163.49183315700992,100.0,-0.17360687255859408
2017-03-27 08:50:00,57.24858394422031,58.04858318128084,78.52631458483245,99.92918436150799,10.167397298310949,167.43573961759841,100.0,-0.17360687255859408
2017-03-27 08:51:00,57.34102694193522,58.141026178995794,78.55982801649304,99.75164159138997,10.169752703772666,167.53472900390594,100.0,-0.17360687255859408
2017-03-27 08:52:00,57.227150187772885,58.02714942483341,78.6063367058249,99.9617049273322,10.162581499885118,155.47555990780117,100.0,-0.17360687255859406
2017-03-27 08:53:00,57.208547804090735,58.00854704115126,78.58974372016058,100.42679595947267,10.106867207421198,141.7984822591149,100.0,-0.17360687255859408
2017-03-27 08:54:00,57.30526432238127,58.105263559441816,78.67611252634148,99.49287294086656,10.16191497601961,151.87165591591247,100.0,-0.17360687255859408
2017-03-27 08:55:00,57.42222383287216,58.22222306993274,78.67948701646593,99.22598478529187,10.154320875803617,154.67464616563578,100.0,-0.17360687255859408
2017-03-27 08:56:00,57.54615592956543,58.34615516662598,78.71367518107098,99.32002343071832,10.17862632539539,160.31700473361585,100.0,-0.17360687255859408
2017-03-27 08:57:00,57.62986665613511,58.42986589319565,78.76018344654757,99.28768202837774,10.170751235064357,162.91360653148024,100.0,-0.17360687255859406
2017-03-27 08:58:00,57.70854738023546,58.508546617296005,78.77350701226129,98.0975112915039,10.180555343627937,168.98147752549912,100.0,-0.17360687255859408
2017-03-27 08:59:00,57.688689063577094,58.48868830063764,78.83258056640625,98.58302666159237,10.180146946626552,176.2237845028145,100.0,-0.17360687255859406
2017-03-27 09:00:00,57.62105500070671,58.42105423776728,78.87044645610608,98.59512048018605,10.16301155090332,187.30963857550364,100.0,-0.17360687255859408
2017-03-27 09:01:00,57.62510359914679,58.42510283620734,78.91093364514802,98.94005825645044,10.1904240156475,192.38090274208463,100.0,-0.17360687255859408
2017-03-27 09:02:00,57.706073961759856,58.506073198820424,78.93522563733552,98.75045655903064,10.183479459662184,192.70832824706994,100.0,-0.17360687255859408
2017-03-27 09:03:00,57.81538391113281,58.615383148193374,79.0051279703776,97.97164459228516,10.171758842468266,193.80787658691395,100.0,-0.17360687255859406
2017-03-27 09:04:00,57.883760240342845,58.68375947740344,79.008546617296,97.52603997124567,10.16975286271838,194.155090332031,100.0,-0.173606872558594
2017-03-27 09:05:00,57.98137644717568,58.78137568423622,79.0728719610917,97.63797599390934,10.173245480186074,194.17031940660945,100.0,-0.17360687255859408
2017-03-27 09:06:00,58.00995478910559,58.80995402616611,79.1312215468463,98.63919561049518,10.171568253461064,194.3678535012636,100.0,-0.17360687255859406
2017-03-27 09:07:00,58.06324810451932,58.863247341579836,79.1410246955024,98.40615378485785,10.168981287214493,194.5408960978192,100.0,-0.17360687255859408
2017-03-27 09:08:00,58.13491175724909,58.934910994309654,79.14792926494896,98.92494553786058,10.161324354318493,195.31249530498832,100.0,-0.17360687255859403
2017-03-27 09:09:00,58.164103190104164,58.96410242716472,79.22563883463542,98.30150604248048,10.175925763448081,195.54397684733098,100.0,-0.17360687255859406
2017-03-27 09:10:00,58.24453534578024,59.04453458284077,79.2145727057206,99.80582869680296,10.169955705341561,195.7465209960941,100.0,-0.17360687255859408
2017-03-27 09:11:00,58.27142960684641,59.071428843906936,79.29670333862305,99.6465775626046,10.178075245448527,195.74652099609403,100.0,-0.17360687255859403
2017-03-27 09:12:00,58.257693290710456,59.05769252777099,79.34134435653687,99.29470443725586,10.173176705837262,195.74652099609406,100.0,-0.17360687255859406
2017-03-27 09:13:00,58.215385437011754,59.01538467407225,79.36922912597657,99.41840362548824,10.16805534362793,195.659718322754,100.0,-0.173606872558594
2017-03-27 09:14:00,58.153846740722656,58.95384597778321,79.38974151611329,99.87268524169912,10.178703435262054,192.13926900227906,100.0,-0.17360687255859406
2017-03-27 09:15:00,58.26153945922854,59.06153869628907,79.41538391113282,99.626735941569,10.160647964477555,186.77661743164086,100.0,-0.17360687255859406
2017-03-27 09:16:00,58.37482660466974,59.174825841730325,79.44755346124823,99.28977342085405,10.150252428921782,203.78261774236498,100.0,-0.173606872558594
2017-03-27 09:17:00,58.46697010713463,59.2669693441952,79.52036195642808,99.00173636043773,10.17728755053353,203.6271039177392,100.0,-0.17360687255859406
2017-03-27 09:18:00,58.62307929992676,59.423078536987305,79.57692337036131,99.23611145019531,10.1729163169861,207.66782531738286,100.0,-0.173606872558594
2017-03-27 09:19:00,58.653848648071275,59.45384788513185,79.6000015258789,99.14496612548827,10.179166412353531,212.60126647949224,100.0,-0.173606872558594
2017-03-27 09:20:00,58.77013509413775,59.5701343311983,79.66063420912798,99.39746677174287,10.167891951168292,211.2183460908777,100.0,-0.17360687255859406
2017-03-27 09:21:00,58.865157856660716,59.66515709372129,79.69683299345128,98.81025426528034,10.178104400634759,194.03595868278947,100.0,-0.17360687255859406
2017-03-27 09:22:00,58.92727244984018,59.72727168690074,79.73426749489524,99.02935652299361,10.175504857843565,195.01000005548633,100.0,-0.173606872558594
2017-03-27 09:23:00,59.0461540222168,59.846153259277315,79.78632693820529,99.7251163058811,10.185956637064638,195.51343451605922,100.0,-0.17360687255859408
2017-03-27 09:24:00,59.084615707397454,59.884614944458,79.84134578704831,98.76302099227907,10.195746302604666,195.40291786193873,100.0,-0.17360687255859406
2017-03-27 09:25:00,59.105983310275604,59.90598254733615,79.85470157199434,99.12712097167969,10.197530746459966,195.17586686876058,100.0,-0.17360687255859408
2017-03-27 09:26:00,59.10950268016141,59.909501917221974,79.94570384306064,98.97365211038029,10.191993545083452,195.14229897891738,100.0,-0.17360687255859406
2017-03-27 09:27:00,59.1090913252397,59.909090562300236,79.96503587202591,98.29150876131925,10.202019864862608,194.878479003906,100.0,-0.173606872558594
2017-03-27 09:28:00,59.20000076293947,60.0,80.0,98.56460952758789,10.196924413953521,198.27836608886702,100.0,-0.17360687255859403
2017-03-27 09:29:00,59.28077030181886,60.08076953887938,80.07692070007326,98.83463554382325,10.196527576446535,201.39613418579106,100.0,-0.17360687255859408
2017-03-27 09:30:00,59.3417017083419,60.141700945402455,80.12145674856087,98.89665463096217,10.19371358971849,201.518345079924,100.0,-0.17360687255859408
2017-03-27 09:31:00,59.467208259984055,60.267207497044616,80.16194313450866,99.1890535856548,10.187865407843338,191.33010221782487,100.0,-0.17360687255859408
2017-03-27 09:32:00,59.499597047504636,60.29959628456516,80.18623392205491,98.70705494127776,10.196637203818867,178.38542175293003,100.0,-0.17360687255859408
2017-03-27 09:33:00,59.550429450141074,60.35042868720158,80.24786122639972,98.77025349934895,10.200616889529753,180.20994313557983,100.0,-0.17360687255859408
2017-03-27 09:34:00,59.57179705301922,60.37179629007974,80.25640784369574,98.80642318725587,10.193672604031027,181.7370766533748,100.0,-0.17360687255859408
2017-03-27 09:35:00,59.62915219758686,60.429151434647395,80.33198346589741,99.5819641916376,10.193347730134667,184.2029097707648,100.0,-0.182744477924548
2017-03-27 09:36:00,59.67436048719618,60.47435972425673,80.38461430867513,99.82156711154511,10.198687818315276,185.2092997233073,100.0,-0.19289737277560792
2017-03-27 09:37:00,59.778946926719264,60.578946163779825,80.39675903320314,99.89720515200963,10.20321600060713,187.30963616622097,100.0,-0.19188208329050196
2017-03-27 09:38:00,59.8051274617513,60.605126698811866,80.45641123453778,100.10127207438155,10.206481170654298,188.27160441080687,100.0,-0.18518117268880238
2017-03-27 09:39:00,59.84372410021329,60.643723337273876,80.51416939183284,100.29696655273449,10.197368370859257,189.12188881321958,100.0,-0.2192948993883638
2017-03-27 09:40:00,59.884210084613976,60.68420932167456,80.53441178171256,100.37691859195115,10.195540930095484,177.64681524979414,100.0,-0.17360687255859408
2017-03-27 09:41:00,59.85586989553349,60.65586913259407,80.58299656918173,100.34950657894736,10.18055549420809,175.43860264828297,100.0,-0.17360687255859408
2017-03-27 09:42:00,59.82820447285969,60.62820370992026,80.5982920328776,99.80227618747284,10.197530693478054,179.14898257785342,100.0,-0.20254262288411487
2017-03-27 09:43:00,59.87948671976723,60.67948595682781,80.6538471645779,99.69859229193793,10.200231181250672,196.18055046929268,100.0,-0.2218331231011288
2017-03-27 09:44:00,59.94999980926513,60.74999904632568,80.70192384719849,99.75043487548828,10.207465052604684,197.2475357055664,100.0,-0.19530868530273468
2017-03-27 09:45:00,60.03333346048991,60.83333269755043,80.75213834974501,99.399594200982,10.214506096310089,195.97157796223982,100.0,-0.19289737277560795
2017-03-27 09:46:00,60.07854280973736,60.87854204679789,80.79757329037315,99.50886294716283,10.22112580349569,194.35306910464604,100.0,-0.23757011012027163
2017-03-27 09:47:00,60.150226817411536,60.9502260544721,80.82353120691636,98.93535614013672,10.21282661662384,194.3423219568587,100.0,-0.2655204324161307
2017-03-27 09:48:00,60.23643814890009,61.03643738596063,80.91093364514802,99.04742271021793,10.215277671813988,194.66526714124188,100.0,-0.29239574231599524
2017-03-27 09:49:00,60.29829173617894,61.09829097323947,80.94872029622394,99.21392737494574,10.212191157870826,195.85101233588347,100.0,-0.3086403740776912
2017-03-27 09:50:00,60.34530046251085,61.14529969957141,80.96581353081598,99.23080571492511,10.209876272413466,196.180557250977,100.0,-0.2218331231011288
2017-03-27 09:51:00,60.353847503662095,61.15384674072267,81.02991316053603,99.20428212483723,10.211033821105975,196.4056065877281,100.0,-0.2314783732096357
2017-03-27 09:52:00,60.42307853698729,61.223077774047866,81.03845977783203,98.79123229980469,10.207291364669796,197.04137191772483,100.0,-0.243052673339844
2017-03-27 09:53:00,60.464959038628486,61.26495827568902,81.0940153333876,98.57494311862523,10.206403997209337,197.38619486490867,100.0,-0.2218331231011288
2017-03-27 09:54:00,60.49554844906456,61.29554768612509,81.1214559454667,98.50831443385074,10.21089157305267,184.6978647332443,100.0,-0.27412053158408733
2017-03-27 09:55:00,60.50769424438478,61.3076934814453,81.17408752441408,98.65679771021793,10.214546655353772,182.99982251619036,100.0,-0.2192948993883638
2017-03-27 09:56:00,60.50769424438478,61.3076934814453,81.1983791150545,99.3078384399414,10.207602099368456,176.77875799881747,100.0,-0.17360687255859408
2017-03-27 09:57:00,60.50769424438478,61.3076934814453,81.24886725930607,99.32598024256089,10.217728727004104,163.25402113970577,100.0,-0.1940321080824911
2017-03-27 09:58:00,60.51624128553604,61.31624052259656,81.29059855143228,99.45023091634114,10.215663486056881,157.118057250977,100.0,-0.19289737277560798
2017-03-27 09:59:00,60.511742842824845,61.31174207988537,81.32793546977796,99.50657854582134,10.216374196504303,157.118057250977,100.0,-0.20101968865645592
2017-03-27 10:00:00,60.564374622545756,61.36437385960628,81.38056664717824,99.68018943385073,10.199561169272988,150.40966074090286,100.0,-0.22843250475431773
2017-03-27 10:01:00,60.615386962890625,61.41538619995115,81.40000050862632,99.6932871500651,10.200925699869794,146.8460652669268,100.0,-0.24305267333984404
2017-03-27 10:02:00,60.66634702682496,61.46634626388548,81.46153926849367,99.84537744522099,10.189670085906986,154.76707267761233,100.0,-0.19530868530273465
2017-03-27 10:03:00,60.70480799674988,61.504807233810425,81.50961494445801,99.66091632843018,10.198350489139555,162.56147766113284,100.0,-0.18445777893066437
2017-03-27 10:04:00,60.75060633609169,61.55060557315224,81.522266588713,99.83095751310651,10.186403274536136,174.4639370566917,100.0,-0.17360687255859408
2017-03-27 10:05:00,60.748716990153,61.5538444519043,81.56410268147785,99.28240610758458,10.199999809265138,167.8530100504555,100.0,-0.1967554728190107
2017-03-27 10:06:00,60.79514091893246,61.59514015599301,81.6153849551552,98.90350823653371,10.203946966873962,173.26846474095396,100.0,-0.17360687255859408
2017-03-27 10:07:00,60.82499933242798,61.62499856948853,81.62980842590332,99.49815511703491,10.199218571186067,176.68548202514663,100.0,-0.17360687255859406
2017-03-27 10:08:00,60.834614753723145,61.64422941207887,81.66826915740967,99.24316263198853,10.198784530162811,183.95543766021734,100.0,-0.17360687255859406
2017-03-27 10:09:00,60.79763236412634,61.59763160118692,81.71597642164966,97.67628126878006,10.204059527470513,195.01201453575703,100.0,-0.17360687255859403
2017-03-27 10:10:00,60.772114515304565,61.57211375236513,81.75480937957765,98.56228303909303,10.18359363079072,186.84895706176763,100.0,-0.17360687255859406
2017-03-27 10:11:00,60.73846054077149,61.538459777832024,81.7692337036133,98.34707832336426,10.197916507720949,187.94608179728195,100.0,-0.173606872558594
2017-03-27 10:12:00,60.754944392613005,61.55494362967355,81.81318828037806,98.87152808053152,10.19841255460467,188.83308846609955,100.0,-0.17360687255859403
2017-03-27 10:13:00,60.826372964041575,61.62637220110214,81.86813245500832,97.74925776890346,10.2083330154419,190.579533168248,100.0,-0.173606872558594
2017-03-27 10:14:00,60.969230651855476,61.76922988891601,81.9021003029563,97.51815171675248,10.205807945945063,178.26704545454518,100.0,-0.173606872558594
2017-03-27 10:15:00,60.99120875767301,61.79120799473351,81.93406895228793,97.59424700055806,10.193452290126258,163.04976109095998,100.0,-0.173606872558594
2017-03-27 10:16:00,61.0736266544887,61.87362589154923,81.97252873011998,99.4388634817941,10.187003953116292,157.89309801374193,100.0,-0.17360687255859403
2017-03-27 10:17:00,61.06538486480713,61.86538410186765,81.993590037028,99.10662714640297,10.188078641891483,159.04706319173175,100.0,-0.173606872558594
2017-03-27 10:18:00,61.11538505554198,61.91538429260255,82.01538391113282,98.55468902587891,10.18819446563722,160.4745361328126,100.0,-0.173606872558594
2017-03-27 10:19:00,61.08461570739745,61.884614944457994,82.0,97.82986068725585,10.1875,143.7355346679685,100.0,-0.173606872558594
2017-03-27 10:20:00,61.222625283633974,62.02262452069451,82.108595904182,98.7387659409467,10.186274416306434,134.83796691894503,100.0,-0.17360687255859406
2017-03-27 10:21:00,61.255556530422645,62.05555576748317,82.08119455973309,99.44299697875977,10.183641857571068,136.68660057915565,100.0,-0.17360687255859408
2017-03-27 10:22:00,61.29467568030725,62.09467491736778,82.13609431340147,99.61605248084435,10.184828978318423,137.1972961425782,100.0,-0.17360687255859403
2017-03-27 10:23:00,61.256411234537765,62.0564104715983,82.10256195068361,99.69907531738279,10.180555470784494,132.13734130859388,100.0,-0.17360687255859406
2017-03-27 10:24:00,61.20000076293948,62.0,82.15865421295167,99.7884125709534,10.184895753860488,120.07197427749597,100.0,-0.17360687255859406
2017-03-27 10:25:00,61.2000007629395,62.0,82.1538467407227,100.10850334167466,10.1944446563721,122.79368972778299,100.0,-0.173606872558594
