RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-02 19:57:00,34.0307674407959,35.73076820373535,39.480769157409675,106.51041603088375,10.1414933204651,343.93084716796847,61.364293098449714,-0.8680572509765629
2017-03-02 19:58:00,34.1461524963379,35.846153259277294,40.76922988891604,106.42360941569,10.143518765767402,377.89351399739604,100.0,-0.8680572509765629
2017-03-02 19:59:00,34.248716990152964,35.94871775309243,41.384615580240904,106.23552958170565,10.128472328186033,378.61690266927104,100.0,-0.8680572509765629
2017-03-02 20:00:00,34.43461513519287,36.134615898132324,42.09615421295165,106.05468749999974,10.13975739479065,377.27865600585926,100.0,-0.8680572509765629
2017-03-02 20:01:00,34.58205159505209,36.28205235799153,42.82051213582357,106.047452290853,10.119213104248066,377.5559488932294,100.0,-0.8680572509765629
2017-03-02 20:02:00,34.735897064209006,36.43589782714844,43.46153767903643,105.59895833333333,10.1307872136434,380.73882039387996,100.0,-0.8680572509765629
2017-03-02 20:03:00,34.934613227844224,36.6346139907837,44.15384674072265,105.31683921813975,10.1276044845581,380.4615173339842,100.0,-0.8680572509765629
2017-03-02 20:04:00,35.10769081115725,36.80769157409665,44.73076820373535,105.68576049804699,10.15277767181395,378.47221374511696,100.0,-0.8680572509765629
2017-03-02 20:05:00,35.29999923706054,37.0,45.3589744567871,104.06539154052733,10.104166348775236,379.53317260742193,100.0,-0.8680572509765629
2017-03-02 20:06:00,35.53076934814453,37.230770111084,45.97435887654623,104.36921437581401,10.127314885457332,381.94444783528667,100.0,-0.9259287516276054
2017-03-02 20:07:00,35.761538187662765,37.461538950602204,46.53846104939777,105.25173441569,10.1226854324341,379.967203776042,100.0,-0.9838002522786476
2017-03-02 20:08:00,35.973074913024895,37.67307567596435,47.19230842590333,103.9930534362795,10.077257156372076,379.147369384766,100.0,-0.9838002522786476
2017-03-02 20:09:00,36.2230758666992,37.923076629638665,47.82051213582357,103.94965108235665,10.075231552124032,380.0998306274415,100.0,-0.9548645019531264
2017-03-02 20:10:00,36.376922607421896,38.03846168518065,48.26923179626465,104.817707061768,10.08854150772095,383.68055725097656,100.0,-0.8680572509765629
2017-03-02 20:11:00,36.53076934814453,38.230770111084006,48.743588765462256,105.28067270914734,10.123842557271301,379.72607421875,100.0,-0.9838002522786476
2017-03-02 20:12:00,36.6846160888672,38.38461685180664,49.307693481445334,105.063657124837,10.120370229085301,381.7033081054686,100.0,-0.8680572509765629
2017-03-02 20:13:00,36.88974126180013,38.589742024739564,49.717947642008426,105.17940012613933,10.107638676961267,378.8097941080734,100.0,-0.8680572509765629
2017-03-02 20:14:00,37.088459968566895,38.788460731506326,50.307693481445334,103.5264778137205,10.072048425674451,378.42400105794303,100.0,-0.8680572509765629
2017-03-02 20:15:00,37.261537551879854,38.96153831481935,50.692306518554695,106.01128768920901,10.08854150772095,375.09644571940134,100.0,-0.8680572509765629
2017-03-02 20:16:00,37.47307682037353,39.173077583313,51.21153926849365,106.18489456176749,10.1171875,380.17215728759777,100.0,-0.8680572509765629
2017-03-02 20:17:00,37.71025721232097,39.41025797526041,51.66666539510089,106.42361195882167,10.112268447875968,380.6905822753907,100.0,-0.8680572509765629
2017-03-02 20:18:00,37.9153823852539,39.615383148193395,52.15384674072266,106.30786895751932,10.125,379.96721394856763,100.0,-0.8680572509765629
2017-03-02 20:19:00,38.06922912597656,39.769229888916,52.6410255432129,105.72916666666667,10.146990458170599,382.2337951660156,100.0,-0.8680572509765629
2017-03-02 20:20:00,38.248716990152964,39.948717753092474,53.0,106.264467875163,10.128472328186033,381.12461344401066,100.0,-0.9838002522786476
2017-03-02 20:21:00,38.479487101237,40.17948786417643,53.461538950602204,106.43807983398433,10.1354169845581,379.67785644531267,100.0,-0.9838002522786476
2017-03-02 20:22:00,38.70384693145752,40.40384769439698,53.96153831481932,106.93358993530249,10.085937261581424,380.6785354614257,100.0,-0.9982681274414082
2017-03-02 20:23:00,38.992305755615234,40.6923065185547,54.461538950602225,105.58449300130201,10.126157442728699,380.06364949544263,100.0,-0.9838002522786476
2017-03-02 20:24:00,39.1076908111572,40.80769157409671,54.769229888916044,105.099826812744,10.09895849227905,382.37846374511753,100.0,-0.8680572509765629
2017-03-02 20:25:00,39.299999237060526,41.00000000000003,55.1025644938151,105.03472391764335,10.133102099100766,378.1346537272136,100.0,-0.8680572509765629
2017-03-02 20:26:00,39.53076934814453,41.230770111084,55.57692337036133,106.1414890289305,10.125,382.59548187255876,100.0,-0.8680572509765629
2017-03-02 20:27:00,39.6846160888672,41.384616851806605,56.0,105.425346374512,10.1215279897054,380.3530069986976,100.0,-0.8680572509765629
2017-03-02 20:28:00,39.9153823852539,41.61538314819337,56.38461685180663,105.74363708496101,10.126157442728699,380.35301717122405,100.0,-0.8680572509765629
2017-03-02 20:29:00,40.088459968566895,41.788460731506326,56.74999904632568,105.97873115539575,10.124999999999975,380.750862121582,100.0,-0.8680572509765629
2017-03-02 20:30:00,40.261537551879854,41.96153831481935,57.115385055542006,105.5555572509765,10.109375,380.93173217773455,100.0,-0.8680572509765629
2017-03-02 20:31:00,40.4538459777832,42.153846740722706,57.487178802490206,105.45428212483733,10.126157442728699,382.37846883138036,100.0,-0.9259287516276054
2017-03-02 20:32:00,40.658974965413435,42.35897572835284,57.84615325927734,105.960650126139,10.120370546976732,378.76156616210966,100.0,-0.9259287516276054
2017-03-02 20:33:00,40.8384590148926,42.538459777831996,58.17948786417643,105.78703816731768,10.141203880310066,381.75154622395866,100.0,-0.8680572509765629
2017-03-02 20:34:00,41.088459968566895,42.78846073150632,58.59615325927736,105.95703315734876,10.140625238418574,380.642364501953,100.0,-0.9982681274414082
2017-03-02 20:35:00,41.325640360514335,43.02564112345377,58.94871775309243,104.61516062418633,10.105324109395333,380.449462890625,100.0,-1.04167175292969
2017-03-02 20:36:00,41.4538459777832,43.153846740722706,59.192308425903356,105.447048187256,10.13715267181395,383.24652099609403,100.0,-0.8680572509765629
2017-03-02 20:37:00,41.71025594075523,43.410256703694635,59.53846104939777,105.81597391764335,10.127314885457366,379.09915161132835,100.0,-1.04167175292969
2017-03-02 20:38:00,41.96666463216147,43.66666539510093,59.87179438273113,105.59895833333333,10.144675890604667,379.147369384766,100.0,-0.9838002522786476
2017-03-02 20:39:00,42.12051137288413,43.82051213582353,60.17948786417643,105.62789662679035,10.141203562418632,381.65510050455737,100.0,-0.9838002522786476
2017-03-02 20:40:00,42.32564036051429,44.02564112345377,60.4358990987142,105.29514058430966,10.128472328186001,382.6195882161457,100.0,-0.9838002522786476
2017-03-02 20:41:00,42.453845977783196,44.153846740722656,60.78846073150634,105.31683921813975,10.120659589767476,380.89554595947243,100.0,-0.9548645019531266
2017-03-02 20:42:00,42.63333384195966,44.33333460489906,61.1025644938151,105.42534637451166,10.116897900899234,383.439432779948,100.0,-0.9259287516276054
2017-03-02 20:43:00,42.8384590148926,44.538459777832,61.423078536987305,105.7942733764645,10.11111068725585,386.50175476074196,100.0,-1.04167175292969
2017-03-02 20:44:00,43.017946879069,44.717947642008475,61.692306518554695,105.77257029215501,10.1134262084961,383.6323242187497,100.0,-1.04167175292969
2017-03-02 20:45:00,43.16538333892822,44.865384101867676,61.980769157409675,105.72916984558101,10.135416746139525,382.63165283203176,100.0,-1.04167175292969
2017-03-02 20:46:00,43.35128148396806,45.05128224690757,62.28205235799154,105.627894083659,10.093749999999966,385.0308634440107,100.0,-0.9259287516276054
2017-03-02 20:47:00,43.5564104715983,45.25641123453777,62.615384419759124,105.57002258300766,10.126157442728667,385.9471435546877,100.0,-0.9259287516276054
2017-03-02 20:48:00,43.73589706420899,45.43589782714843,62.8717943827311,105.06365966796902,10.114583333333366,382.9089558919274,100.0,-0.8680572509765629
2017-03-02 20:49:00,43.915382385253906,45.61538314819337,63.15384674072268,104.64409891764335,10.112268447875968,381.79977416992205,100.0,-0.9838002522786476
2017-03-02 20:50:00,44.10769081115725,45.807691574096644,63.48076915740965,104.6875,10.107638994852733,383.05361938476534,100.0,-0.9259287516276054
2017-03-02 20:51:00,44.35128148396806,46.05128224690757,63.79487101236976,103.41796684265124,10.085069417953475,383.13801574707054,100.0,-0.9114608764648447
2017-03-02 20:52:00,44.53076934814453,46.230770111084006,64.02563985188804,103.42881774902332,10.059027671813967,385.8506978352863,100.0,-0.8680572509765629
2017-03-02 20:53:00,44.71025594075524,46.38461558024087,64.3076909383138,104.61516316731768,10.122685114542634,382.37846883137996,100.0,-0.8680572509765629
2017-03-02 20:54:00,44.864100138346366,46.5641009012858,64.58974456787111,103.73263804117833,10.113425572713233,386.91165161132795,100.0,-1.04167175292969
2017-03-02 20:55:00,45.043588002522796,46.74358876546223,64.8205134073893,103.53009541829401,10.113425890604667,385.6577962239583,100.0,-1.04167175292969
2017-03-02 20:56:00,45.19743474324543,46.8974355061849,65.10256195068361,104.83217366536434,10.1319443384806,388.261942545573,100.0,-0.9838002522786476
2017-03-02 20:57:00,45.37692260742187,47.076923370361335,65.38461558024086,106.061922709147,10.153935114542668,385.56133015950536,100.0,-1.04167175292969
2017-03-02 20:58:00,45.53076934814453,47.230770111084006,65.61538441975911,105.135996500651,10.134259223937967,384.6450602213543,100.0,-0.9838002522786476
2017-03-02 20:59:00,45.684614817301444,47.384615580240876,65.84615580240883,104.60069529215501,10.122685114542634,386.3811747233073,100.0,-0.9259287516276054
2017-03-02 21:00:00,45.9153823852539,47.61538314819336,66.11538314819339,104.52474021911625,10.094617843627924,387.1166000366212,100.0,-0.9548645019531266
2017-03-02 21:01:00,46.043588002522796,47.74358876546223,66.43589782714845,104.745371500651,10.127314885457366,385.5613403320313,100.0,-0.9838002522786476
2017-03-02 21:02:00,46.2230758666992,47.9230766296387,66.65384674072266,105.42534637451149,10.118055343627951,388.165512084961,100.0,-1.04167175292969
2017-03-02 21:03:00,46.35769176483152,48.057692527771,66.82692527770995,105.34939002990698,10.125000238418576,384.36775970458996,100.0,-0.9114608764648447
2017-03-02 21:04:00,46.556410471598305,48.25641123453777,67.0769220987956,104.976849873861,10.127314885457332,389.3229064941406,100.0,-0.9838002522786476
2017-03-02 21:05:00,46.74230861663817,48.44230937957765,67.34615325927734,105.29513931274374,10.12934041023255,388.2378463745118,100.0,-0.9982681274414082
2017-03-02 21:06:00,46.9153823852539,48.615383148193395,67.5384635925293,105.6640625,10.1128468513489,391.782409667969,100.0,-0.9548645019531264
2017-03-02 21:07:00,47.088459968566895,48.78846073150635,67.7884635925293,105.91362762451175,10.11979150772095,391.312210083008,100.0,-1.04167175292969
2017-03-02 21:08:00,47.32564036051429,49.02564112345377,68.0,105.65682983398433,10.155092875162731,391.68596394856763,100.0,-0.9838002522786476
2017-03-02 21:09:00,47.41538429260255,49.115385055542006,68.2307662963867,105.3819427490235,10.171875,388.74421691894554,100.0,-0.9548645019531264
2017-03-02 21:10:00,47.607692718505895,49.30769348144529,68.41025543212892,105.135996500651,10.217592875162767,390.19096883138036,100.0,-0.9838002522786476
2017-03-02 21:11:00,47.710257212320975,49.4358990987142,68.6153844197591,105.07812500000034,10.2048610051473,391.73418172200536,100.0,-1.04167175292969
2017-03-02 21:12:00,47.857689857482924,49.55769062042235,68.84615325927733,105.143226623535,10.185763597488402,392.324951171875,100.0,-0.9114608764648447
2017-03-02 21:13:00,48.0307674407959,49.73076820373535,69.1153831481934,105.1649322509765,10.20659732818605,393.1568298339845,100.0,-0.9548645019531264
2017-03-02 21:14:00,48.1461524963379,49.846153259277344,69.24999809265135,105.11067771911625,10.188367843627926,389.3590774536132,100.0,-0.9982681274414081
2017-03-02 21:15:00,48.3512814839681,50.05128224690753,69.43589782714847,105.078125,10.185185432434098,395.54397583007795,100.0,-0.9838002522786476
2017-03-02 21:16:00,48.49230766296385,50.192308425903356,69.61538314819336,105.03472137451149,10.190972328186001,394.748260498047,100.0,-1.04167175292969
2017-03-02 21:17:00,48.64615440368652,50.34615516662598,69.86538505554198,105.17577743530273,10.183159828186024,393.19300079345703,100.0,-0.9982681274414082
2017-03-02 21:18:00,48.864100138346366,50.5641009012858,70.10256195068364,104.918983459473,10.160879770914734,393.56675211588566,100.0,-0.8680572509765629
2017-03-02 21:19:00,49.043588002522796,50.74358876546223,70.33333333333333,104.58622996012367,10.174768447875968,390.9143473307293,100.0,-0.9259287516276054
2017-03-02 21:20:00,49.12051137288413,50.82051213582353,70.487180074056,103.29861195882167,10.163194656372099,390.48032633463566,100.0,-1.04167175292969
2017-03-02 21:21:00,49.32564036051429,51.02564112345377,70.6923090616862,102.879051208496,10.159722646077434,391.44483439127595,100.0,-0.9838002522786476
2017-03-02 21:22:00,49.47948710123697,51.179487864176444,70.84615580240883,104.77430470784533,10.182870229085268,395.8333333333337,100.0,-1.04167175292969
2017-03-02 21:23:00,49.569231033325195,51.26923179626465,71.03845977783205,103.94965744018552,10.164930343627951,393.73553466796903,100.0,-1.04167175292969
2017-03-02 21:24:00,49.72307682037355,51.423077583312974,71.30769157409668,103.83029747009276,10.161458015441902,394.06105041503923,100.0,-0.9982681274414082
2017-03-02 21:25:00,49.88974126180013,51.58974202473959,71.56410217285153,104.54282379150368,10.1828705469767,392.31287638346333,100.0,-0.9838002522786476
2017-03-02 21:26:00,50.043588002522796,51.769229888915994,71.74359130859376,105.237269083659,10.226852099100732,392.74691772460966,100.0,-0.9259287516276054
2017-03-02 21:27:00,50.19743474324543,51.897435506184856,71.89743804931638,105.02025604248068,10.204861323038735,393.614969889323,100.0,-0.8680572509765629
2017-03-02 21:28:00,50.32564036051429,52.02564112345377,72.10256195068364,104.16666412353499,10.2013889948527,390.19096883137996,100.0,-1.04167175292969
2017-03-02 21:29:00,50.49230766296385,52.192308425903356,72.25000000000003,103.7326374053955,10.184895753860474,391.963249206543,100.0,-0.9114608764648447
2017-03-02 21:30:00,50.65897496541343,52.35897572835287,72.46153767903647,104.31134287516267,10.186342239379867,391.9270833333333,100.0,-0.9259287516276054
2017-03-02 21:31:00,50.787179311116525,52.487180074056,72.64102681477864,105.29513549804699,10.195601781209334,390.2391967773437,100.0,-0.9259287516276054
2017-03-02 21:32:00,50.96666463216144,52.66666539510094,72.79487101236977,104.48495483398467,10.193286577860533,394.0007731119793,100.0,-0.8680572509765629
2017-03-02 21:33:00,51.06922912597657,52.769229888915994,72.96153831481934,104.87196540832501,10.197048187255875,393.44618225097673,100.0,-0.9548645019531264
2017-03-02 21:34:00,51.18461418151855,52.884614944457994,73.11538314819339,105.29513549804699,10.21354150772095,390.55265808105446,100.0,-0.9548645019531264
2017-03-02 21:35:00,51.31923007965085,53.019230842590325,73.26922988891603,105.16492843627924,10.2005207538605,388.81654357910145,100.0,-0.9114608764648447
2017-03-02 21:36:00,51.47948710123697,53.17948786417647,73.43589528401694,104.57175954182968,10.241898218790666,393.9525451660157,100.0,-0.8680572509765629
2017-03-02 21:37:00,51.63333384195966,53.33333460489906,73.56410217285153,104.61516316731768,10.202546119689934,392.21643066406267,100.0,-0.9259287516276054
2017-03-02 21:38:00,51.73589833577473,53.4358990987142,73.74359130859374,104.57175699869833,10.223379453023266,390.72144571940095,100.0,-0.8680572509765629
2017-03-02 21:39:00,51.864100138346366,53.5641009012858,73.89743804931638,105.02025604248068,10.221064885457366,390.3838704427083,100.0,-0.8680572509765629
2017-03-02 21:40:00,51.992305755615206,53.69230651855471,74.07692209879559,104.78877512613934,10.2048610051473,391.20369466145866,100.0,-0.8680572509765629
2017-03-02 21:41:00,52.10769081115722,53.80769157409667,74.1923065185547,105.088975906372,10.221354246139525,390.407989501953,100.0,-0.9548645019531266
2017-03-02 21:42:00,52.26153755187985,54.03846168518065,74.3846130371094,105.79426956176749,10.1961808204651,392.65045166015653,100.0,-1.04167175292969
2017-03-02 21:43:00,52.40256373087567,54.1025644938151,74.512819925944,104.87557983398433,10.21875,392.50578816731763,100.0,-0.9838002522786476
2017-03-02 21:44:00,52.5564104715983,54.25641123453777,74.64102681477863,105.29513804117799,10.2083330154419,391.6859537760417,100.0,-0.9259287516276054
2017-03-02 21:45:00,52.66538524627688,54.3653860092163,74.82692527770996,104.8936653137205,10.221354246139525,393.66319274902355,100.0,-0.9548645019531264
2017-03-02 21:46:00,52.761539459228494,54.461540222168,74.97436014811197,104.61516316731768,10.2106482187907,393.66318766276066,100.0,-1.04167175292969
2017-03-02 21:47:00,52.88974126180013,54.58974202473959,75.10256195068364,104.75983937581367,10.199074109395333,394.820597330729,100.0,-1.04167175292969
2017-03-02 21:48:00,52.96666463216144,54.692306518554695,75.25641123453777,104.75983937581367,10.200231552124,393.7596333821613,100.0,-0.9259287516276054
2017-03-02 21:49:00,53.094870249430365,54.79487101236976,75.33333333333333,104.87557983398433,10.221064885457332,394.00078328450496,100.0,-0.9838002522786476
2017-03-02 21:50:00,53.1461524963379,54.8974355061849,75.53846232096353,104.64409891764335,10.2083330154419,394.33834838867205,100.0,-0.8680572509765629
2017-03-02 21:51:00,53.32564036051429,55.02564112345377,75.6153869628906,104.86110941569,10.196758906046567,394.7723795572917,100.0,-1.04167175292969
2017-03-02 21:52:00,53.43461513519288,55.13461589813233,75.76923179626465,104.2100677490235,10.1814239025116,395.7248153686525,100.0,-0.9982681274414081
2017-03-02 21:53:00,53.58205159505209,55.282052357991525,75.92307790120441,102.589698791504,10.188657124837233,395.97801717122434,100.0,-0.9838002522786476
2017-03-02 21:54:00,53.65897496541344,55.35897572835284,76.05128224690758,102.71990966796868,10.179397900899268,402.5366414388023,100.0,-0.9838002522786476
2017-03-02 21:55:00,53.79999923706055,55.5,76.269229888916,103.949653625488,10.23784732818605,399.73957824707054,100.0,-0.9548645019531264
2017-03-02 21:56:00,53.864100138346366,55.5641009012858,76.38461558024089,103.06713104248034,10.214120229085268,397.810567220052,100.0,-0.9838002522786476
2017-03-02 21:57:00,54.017946879069,55.717947642008475,76.512819925944,103.16840108235665,10.184027989705399,397.61766560872405,100.0,-0.9838002522786476
2017-03-02 21:58:00,54.094870249430365,55.79487101236976,76.58974202473956,103.39988708496101,10.215277671813967,396.70138549804705,100.0,-0.9838002522786476
2017-03-02 21:59:00,54.2230758666992,55.9230766296387,76.76923116048177,104.41261800130201,10.241898218790666,394.9170532226563,100.0,-0.9259287516276054
2017-03-02 22:00:00,54.31923007965085,56.019230842590325,76.8269233703613,104.44878578186025,10.2447917461395,395.83333587646473,100.0,-1.04167175292969
2017-03-02 22:01:00,54.41538429260255,56.115385055542006,77.0,103.515625,10.25347232818605,398.07579040527344,100.0,-0.9548645019531264
2017-03-02 22:02:00,54.505128224690736,56.20512898763024,77.07691955566409,103.74710337320967,10.238425890604667,397.61766560872394,100.0,-1.04167175292969
2017-03-02 22:03:00,54.5564104715983,56.25641123453777,77.2051264444987,102.92245483398433,10.228009223938,395.640421549479,100.0,-1.04167175292969
2017-03-02 22:04:00,54.684616088867195,56.38461685180663,77.35897572835286,104.19559987386066,10.274305661519366,397.0389709472656,100.0,-1.04167175292969
2017-03-02 22:05:00,54.81922912597658,56.519229888916,77.519229888916,104.13411712646476,10.277777910232526,396.6652145385745,100.0,-0.9548645019531264
2017-03-02 22:06:00,54.88974126180013,56.58974202473957,77.58974456787107,104.21006774902332,10.271990776062,397.32831827799504,100.0,-0.9838002522786476
2017-03-02 22:07:00,54.992305755615206,56.69230651855471,77.730770111084,104.210067749023,10.265625,400.607635498047,100.0,-1.04167175292969
2017-03-02 22:08:00,55.043588002522796,56.74358876546223,77.8205134073893,104.239003499349,10.277777989705369,397.66588338216167,100.0,-0.9838002522786476
2017-03-02 22:09:00,55.2230758666992,56.923076629638665,77.94872029622394,104.441551208496,10.278935114542634,401.9579467773437,100.0,-0.9838002522786476
2017-03-02 22:10:00,55.299999237060526,57.0,78.05127970377606,104.19559987386066,10.290509223938,396.99075317382835,100.0,-1.04167175292969
2017-03-02 22:11:00,55.43461513519288,57.13461589813236,78.15384292602539,104.07986259460425,10.29947900772095,397.8949661254882,100.0,-0.9548645019531266
2017-03-02 22:12:00,55.49230766296385,57.192308425903356,78.269229888916,104.16666793823251,10.29340267181395,399.9566040039065,100.0,-0.9548645019531264
2017-03-02 22:13:00,55.60769271850588,57.3076934814453,78.32692337036133,103.77604103088375,10.289062738418574,399.2332229614257,100.0,-0.9114608764648447
2017-03-02 22:14:00,55.68461608886721,57.384616851806605,78.461540222168,103.776039123535,10.28819465637205,393.012145996094,100.0,-0.8680572509765629
2017-03-02 22:15:00,55.761539459228494,57.461540222168,78.53846168518065,103.85199737548825,10.2508680820465,395.5078125,100.0,-0.9982681274414081
2017-03-02 22:16:00,55.81281916300457,57.512819925944,78.6923090616862,103.81944020589167,10.2754627863566,393.1327209472656,100.0,-0.9838002522786476
2017-03-02 22:17:00,55.915382385253906,57.61538314819337,78.7948735555013,104.6875,10.226852099100768,396.99073282877634,100.0,-0.9259287516276054
2017-03-02 22:18:00,56.017946879069,57.717947642008475,78.84615580240883,104.412615458171,10.269676208496065,396.1226908365887,100.0,-0.9838002522786476
2017-03-02 22:19:00,56.0692291259766,57.769229888915994,78.94872029622394,104.26793924967433,10.259259859720865,398.533955891927,100.0,-0.9838002522786476
2017-03-02 22:20:00,56.0692291259766,57.769229888915994,79.10256195068364,104.166664123535,10.280092875162735,399.01620483398466,100.0,-1.04167175292969
2017-03-02 22:21:00,56.24230670928952,57.9230766296387,79.1923065185547,103.96050262451149,10.26128482818605,398.835350036621,100.0,-0.9982681274414081
2017-03-02 22:22:00,56.299999237060526,58.0,79.33333333333333,104.23900349934866,10.270833651224768,397.9070231119793,100.0,-0.9259287516276054
2017-03-02 22:23:00,56.3512814839681,58.05128224690753,79.41025543212893,104.49942016601567,10.263888994852701,395.3510742187503,100.0,-1.04167175292969
2017-03-02 22:24:00,56.505128224690736,58.20512898763024,79.461540222168,104.29687245686831,10.285879453023268,396.46027628580737,100.0,-1.04167175292969
2017-03-02 22:25:00,56.53076934814453,58.230770111084006,79.6153844197591,103.92071533203098,10.280092239379899,396.02623494466167,100.0,-1.04167175292969
2017-03-02 22:26:00,56.60769271850587,58.307693481445305,79.6923090616862,104.29687754313166,10.206018129984535,396.9425150553387,100.0,-1.04167175292969
2017-03-02 22:27:00,56.787179311116525,58.487180074056,79.8205134073893,104.60069274902332,10.135416984558134,401.5721537272137,100.0,-1.04167175292969
2017-03-02 22:28:00,56.9153823852539,58.615383148193374,79.96154022216795,104.231771469116,10.14583349227905,398.65451049804705,100.0,-1.04167175292969
2017-03-02 22:29:00,57.06922912597656,58.769229888915994,80.02563985188803,104.253471374512,10.137731552124032,396.8460591634113,100.0,-1.04167175292969
2017-03-02 22:30:00,57.171793619791664,58.87179438273109,80.15384419759117,104.340278625488,10.153935114542668,399.064432779948,100.0,-1.04167175292969
2017-03-02 22:31:00,57.248716990152964,58.94871775309247,80.2051264444987,104.77430725097668,10.136574109395333,398.82331339518237,100.0,-1.04167175292969
2017-03-02 22:32:00,57.35128148396806,59.05128224690757,80.3846130371094,104.296875,10.142361323038733,400.84877522786473,100.0,-1.04167175292969
2017-03-02 22:33:00,57.47307682037353,59.17307758331301,80.46153831481935,104.55729103088375,10.1432292461395,400.752311706543,100.0,-1.04167175292969
2017-03-02 22:34:00,57.569231033325195,59.26923179626465,80.538459777832,104.2100677490235,10.1944441795349,403.501159667969,100.0,-1.04167175292969
2017-03-02 22:35:00,57.68461608886721,59.384616851806605,80.6923090616862,104.282407124837,10.162036895751934,403.93518066406267,100.0,-1.04167175292969
2017-03-02 22:36:00,57.710257212320975,59.4102579752604,80.7692337036133,104.21007029215501,10.178241093953433,403.16357421875,100.0,-1.04167175292969
2017-03-02 22:37:00,57.761539459228494,59.461540222168,80.84615580240883,104.456019083659,10.188657442728667,400.800537109375,100.0,-1.04167175292969
2017-03-02 22:38:00,57.864100138346366,59.5641009012858,81.0,104.36921437581401,10.178241093953432,400.4147338867187,100.0,-1.04167175292969
2017-03-02 22:39:00,57.96666463216144,59.66666539510094,81.02563985188803,104.97685241699234,10.172453562418632,400.51117960612004,100.0,-1.04167175292969
2017-03-02 22:40:00,58.017946879069,59.717947642008475,81.17948404947917,105.13599395751932,10.188657442728699,400.84877522786496,100.0,-1.04167175292969
2017-03-02 22:41:00,58.10769081115725,59.807691574096644,81.2307662963867,104.14496231079099,10.173611164093,396.484375,100.0,-1.04167175292969
2017-03-02 22:42:00,58.2230758666992,59.92307662963867,81.36538505554199,103.72178649902324,10.18576383590695,399.4863967895508,100.0,-1.04167175292969
2017-03-02 22:43:00,58.3512814839681,60.05128224690753,81.43589782714842,103.71817016601533,10.166666666666666,398.5821736653643,100.0,-1.04167175292969
2017-03-02 22:44:00,58.42820485432944,60.12820561726891,81.512819925944,104.253476460775,10.158564885457366,398.72685750325536,100.0,-1.04167175292969
2017-03-02 22:45:00,58.47948710123697,60.17948786417647,81.64102681477863,104.03645833333333,10.152777671813967,398.9679768880206,100.0,-1.04167175292969
2017-03-02 22:46:00,58.58205159505209,60.282052357991525,81.6923065185547,104.296875,10.152777671813967,401.52391560872434,100.0,-1.04167175292969
2017-03-02 22:47:00,58.607692718505895,60.30769348144529,81.7692337036133,104.1883659362795,10.147569656372099,400.31829833984403,100.0,-1.04167175292969
2017-03-02 22:48:00,58.72307777404785,60.423078536987305,81.89743804931638,104.32581075032567,10.146991093953433,399.884256998698,100.0,-1.04167175292969
2017-03-02 22:49:00,58.79999923706055,60.461540222168,82.0,104.21007029215501,10.146990776062,398.2928161621093,100.0,-1.04167175292969
2017-03-02 22:50:00,58.9153823852539,60.615383148193374,82.13461494445805,104.4704875946045,10.153645992279074,401.04167175292974,100.0,-1.04167175292969
2017-03-02 22:51:00,58.953844070434556,60.65384483337405,82.1923065185547,104.448783874512,10.15972232818605,398.58216857910145,100.0,-1.04167175292969
2017-03-02 22:52:00,59.049998283386245,60.74999904632567,82.28845977783203,104.470485687256,10.171007156372074,400.9331741333007,100.0,-1.04167175292969
2017-03-02 22:53:00,59.1461524963379,60.846153259277294,82.41025797526042,104.57176208496101,10.155092557271301,400.8969930013023,100.0,-1.04167175292969
2017-03-02 22:54:00,59.26153755187985,60.96153831481935,82.5,104.68749618530249,10.15625,401.90971374511753,100.0,-1.04167175292969
2017-03-02 22:55:00,59.299999237060526,61.0,82.56410217285153,104.499422709147,10.1504627863566,399.25733439127634,100.0,-1.04167175292969
2017-03-02 22:56:00,59.37692260742187,61.076923370361335,82.6923090616862,104.41261545817066,10.153935432434068,398.051696777344,100.0,-1.04167175292969
2017-03-02 22:57:00,59.53076934814453,61.230770111084006,82.74359130859376,104.36921437581401,10.130786895751934,401.52391560872434,100.0,-1.04167175292969
2017-03-02 22:58:00,59.62692356109623,61.32692432403562,82.86538505554195,104.329427719116,10.141492843627951,401.62037658691423,100.0,-1.04167175292969
2017-03-02 22:59:00,59.68461608886721,61.384616851806605,82.97436014811197,104.16666412353533,10.160879453023268,401.3792419433593,100.0,-1.04167175292969
2017-03-02 23:00:00,59.81281916300457,61.512819925944,83.05128224690758,104.22453816731768,10.158564567565934,401.90971883137996,100.0,-1.04167175292969
2017-03-02 23:01:00,59.864100138346366,61.5641009012858,83.1538467407227,104.31134033203132,10.174768447875968,398.36514282226545,100.0,-1.04167175292969
2017-03-02 23:02:00,59.88974126180013,61.58974202473959,83.2307662963867,103.81944274902332,10.173611323038733,400.17361450195295,100.0,-1.04167175292969
2017-03-02 23:03:00,59.992305755615234,61.692306518554695,83.33333333333333,103.63136545817032,10.175925572713199,399.8360290527343,100.0,-1.04167175292969
2017-03-02 23:04:00,60.08845996856692,61.78846073150632,83.38461494445802,103.78689193725575,10.1727430820465,396.88221740722673,100.0,-1.04167175292969
2017-03-02 23:05:00,60.1461524963379,61.846153259277294,83.487180074056,104.21007029215467,10.171296437581367,398.967976888021,100.0,-1.04167175292969
2017-03-02 23:06:00,60.2230758666992,61.9230766296387,83.6153869628906,103.81944529215501,10.173610687255866,399.787801106771,100.0,-1.04167175292969
2017-03-02 23:07:00,60.2230758666992,61.9230766296387,83.6153869628906,102.864585876465,10.142361640930199,400.60763549804705,100.0,-1.04167175292969
2017-03-10 10:35:00,38.3384609222412,40.03846168518064,52.74999904632568,104.62782192230213,10.141493439674374,499.52978515625,0.0,-1.04167175292969
2017-03-10 10:36:00,38.49615383148192,40.1961545944214,53.11923122406006,104.51171836853034,10.140278053283687,499.5587158203125,0.0,-1.04167175292969
2017-03-10 10:37:00,38.700810281853926,40.400811044793365,53.55870397467362,104.58699035644536,10.142909602115033,499.5050418251439,0.0,-1.04167175292969
2017-03-10 10:38:00,38.89999828338623,40.59999904632569,53.99615383148192,104.79600715637211,10.153645753860484,499.493621826172,0.0,-1.04167175292969
2017-03-10 10:39:00,39.11376370881734,40.81376447175678,54.43724742688631,105.14208582827912,10.153691442389231,499.489815159848,0.0,-1.04167175292969
2017-03-10 10:40:00,39.31619363082081,41.01619439376029,54.829958865517064,105.14893983539778,10.154056950619342,499.53549515573604,0.0,-1.04167175292969
2017-03-10 10:41:00,39.52267215126439,41.22267291420386,55.25101310328434,105.32254951878603,10.153874246697683,499.45174849660793,0.0,-1.04167175292969
2017-03-10 10:42:00,39.71295627794768,41.412957040887115,55.65182093570107,105.42077837492265,10.154422509042842,499.51265515779204,0.0,-1.04167175292969
2017-03-10 10:43:00,39.876921547783745,41.57692231072322,56.03418816460504,105.27102576361762,10.152584711710604,499.493621826172,0.0,-1.04167175292969
2017-03-10 10:44:00,40.05303473221628,41.75303549515574,56.425101832339635,105.03015297337568,10.15515347530968,499.489815159848,0.0,-1.04167175292969
2017-03-10 10:45:00,40.231173063579355,41.93117382651881,56.813764471756784,105.26315709164264,10.156615508230116,499.52788182308797,0.0,-1.04167175292969
2017-03-10 10:46:00,40.41335999338251,42.11336075632195,57.170041134482936,105.12609582198293,10.150219264783363,499.52026849043995,0.0,-1.04167175292969
2017-03-10 10:47:00,40.619838513826096,42.31579067832545,57.54250998246042,105.08497740093021,10.143275060151757,499.4441351639599,0.0,-1.04167175292969
2017-03-10 10:48:00,40.7786316341824,42.47863239712184,57.91452958848741,104.97685368855804,10.153163539038758,499.43736775716167,0.0,-1.04167175292969
2017-03-10 10:49:00,40.95811759101021,42.658118353949675,58.26495827568903,104.89245817396379,10.148341019948322,499.4454040527346,0.0,-1.04167175292969
2017-03-10 10:50:00,41.146152496337905,42.84615325927732,58.59401660495335,104.95997280544705,10.154513835906984,499.42129516601585,0.0,-1.04167175292969
2017-03-10 10:51:00,41.36072821366158,43.060728976601055,58.92712522807873,105.17178264417144,10.146016271490792,499.4365218313119,0.0,-1.04167175292969
2017-03-10 10:52:00,41.575303930985314,43.275304693924745,59.263158898604544,105.01644736842117,10.136147950824935,499.46697516190386,0.0,-1.04167175292969
2017-03-10 10:53:00,41.78582944368061,43.485830206620065,59.599189557527254,104.85197328266347,10.13706172140021,499.4289084986638,0.0,-1.04167175292969
2017-03-10 10:54:00,41.927528180574114,43.62752894351359,59.91902803119859,107.65487871671974,10.13523413005627,483.75060874537445,0.0,-1.04167175292969
2017-03-10 10:55:00,42.086323208279104,43.78632397121853,60.25641123453777,107.90412860446511,10.147569338480622,443.1343248155383,0.0,-1.04167175292969
2017-03-10 10:56:00,42.24736745733963,43.94736822027909,60.58299556531406,107.83305921052617,10.14254394330476,439.4569300601357,0.0,-1.04167175292969
2017-03-10 10:57:00,42.40683725145127,44.10683801439073,60.9145295884874,107.75945112440316,10.145833227369522,439.0914374457466,0.0,-1.04167175292969
2017-03-10 10:58:00,42.57125533254523,44.27125609548469,61.25911030016449,107.94499367161791,10.151863951432077,439.3198707982115,0.0,-1.04167175292969
2017-03-10 10:59:00,42.7615378530402,44.461538615979634,61.59514055754009,107.60690628854853,10.149305494208079,437.9568722373562,0.0,-1.04167175292969
2017-03-10 11:00:00,42.931576779014186,44.631577541953654,61.90688223587838,107.9541296707957,10.148026265596089,440.2336152729237,0.0,-1.04167175292969
2017-03-10 11:01:00,43.1056665119372,44.805667274876626,62.19028412668329,108.23282221743938,10.152960576509178,441.51285111276735,0.0,-1.04167175292969
2017-03-10 11:02:00,43.29595063862046,44.995951401559935,62.50202399805971,108.33561666388263,10.137427229630324,439.23610968338835,0.0,-1.04167175292969
2017-03-10 11:03:00,43.46599177310341,45.16599253604288,62.813764471756784,108.47267753199522,10.148209069904524,441.04836714895157,0.0,-1.04167175292969
2017-03-10 11:04:00,43.65627589978671,45.356276662726145,63.12955515008224,108.33104826274656,10.140716552734364,439.27418598375834,0.0,-1.04167175292969
2017-03-10 11:05:00,43.85555352105035,45.55555428398979,63.39316325717501,108.19589191012926,10.139467981126563,440.22473144531256,0.0,-1.04167175292969
2017-03-10 11:06:00,44.044937535336146,45.7449382982756,63.68420932167455,108.18028259277347,10.126644787035485,441.96972335012345,0.0,-1.04167175292969
2017-03-10 11:07:00,44.1987842760588,45.898785038998234,63.991902000025696,108.4955223485043,10.132492717943695,438.17768779553893,0.0,-1.04167175292969
2017-03-10 11:08:00,44.37264908684623,46.0726498497857,64.25213538275824,108.19106886121959,10.135031117333293,440.907930162218,0.0,-1.04167175292969
2017-03-10 11:09:00,44.55910953722501,46.25911030016448,64.5263153879266,108.36531428286911,10.122258688274185,441.7945861816408,0.0,-1.04167175292969
2017-03-10 11:10:00,44.727350658840614,46.427351421780045,64.80342059665254,108.43942854139539,10.127121925353995,439.1316240098743,0.0,-1.04167175292969
2017-03-10 11:11:00,44.89918799149363,46.59918875443307,65.0526307758532,108.24652742084716,10.123537967079562,440.94176282380766,0.0,-1.04167175292969
2017-03-10 11:12:00,45.06922912597657,46.769229888916016,65.3279346666838,108.23739021702822,10.130299869336575,439.6320656224302,0.0,-1.04167175292969
2017-03-10 11:13:00,45.25726403130424,46.95726479424372,65.56837590535481,108.54793590969517,10.124035464392783,439.774625990126,0.0,-1.04167175292969
2017-03-10 11:14:00,45.43675189548069,47.13675265842015,65.8290621439616,108.1741909450955,10.137538750966385,440.25688001844617,0.0,-1.04167175292969
2017-03-10 11:15:00,45.59149832474558,47.29149908768503,66.10931075246711,108.04550451981395,10.140716452347599,439.0914338764392,0.0,-1.04167175292969
2017-03-10 11:16:00,45.78582984522769,47.485830608167156,66.36842105263158,108.47953194066088,10.119517376548368,440.6752560264186,0.0,-1.04167175292969
2017-03-10 11:17:00,45.96396556653474,47.66396632947421,66.61538415206105,108.48866954602686,10.13760963239168,438.5584154630963,0.0,-1.04167175292969
2017-03-10 11:18:00,46.11781230725742,47.81781307019684,66.86639886153371,108.33561706542976,10.134137655559329,442.5027417634663,0.0,-1.04167175292969
2017-03-10 11:19:00,46.295725716484895,47.99572647942438,67.10683695475261,108.32609897189667,10.137345896826846,442.06532626681843,0.0,-1.04167175292969
2017-03-10 11:20:00,46.46599177310341,48.16599253604288,67.34412906044408,108.20312500000004,10.138523453160337,438.855383622019,0.0,-1.04167175292969
2017-03-10 11:21:00,46.60364412006578,48.30364488300524,67.57085137618215,108.00667130319701,10.134320409674395,438.31475508840487,0.0,-1.04167175292969
2017-03-10 11:22:00,46.73589812384712,48.43589888678655,67.77350574069554,108.26099607679595,10.136188560061978,439.62191772460943,0.0,-1.04167175292969
2017-03-10 11:23:00,46.842508817973886,48.54250958091335,68.00000040154707,108.43841311806109,10.132492868523844,442.517966822574,0.0,-1.04167175292969
2017-03-10 11:24:00,46.95181977121453,48.651820534154,68.21862230802837,108.3127742566561,10.143274809184822,444.4063720703126,0.0,-1.04167175292969
2017-03-10 11:25:00,47.07327772441664,48.77327848735609,68.44534341912521,108.51379796078335,10.153325984352515,440.97983912417766,0.0,-1.04167175292969
2017-03-10 11:26:00,47.190687079178666,48.8906878421181,68.6477733411287,108.55491598028888,10.149853856940021,441.4823945697987,0.0,-1.04167175292969
2017-03-10 11:27:00,47.32024222926087,49.02024299220035,68.86234966077302,108.19170500102801,10.139985686854303,440.59911145662016,0.0,-1.04167175292969
2017-03-10 11:28:00,47.42820485432944,49.12820561726889,69.07692167494034,108.14043129815012,10.13811752531262,439.887151082357,0.0,-1.04167175292969
2017-03-10 11:29:00,47.56720673410517,49.267207497044616,69.26720508776214,107.99296328895973,10.135051476327988,439.8452726665298,0.0,-1.04167175292969
2017-03-10 11:30:00,47.67651889198706,49.37651965492648,69.46153901752673,107.72340995387022,10.144736791911873,438.61172164113907,0.0,-1.04167175292969
2017-03-10 11:31:00,47.82631402266653,49.52631478560598,69.68016253019634,107.79422559236222,10.136330654746592,436.43396799187923,0.0,-1.04167175292969
2017-03-10 11:32:00,47.99999809265136,49.699998855590835,69.8692325592041,107.96658020019534,10.14201378822327,440.0824615478517,0.0,-1.04167175292969
2017-03-10 11:33:00,48.13333193461102,49.83333269755044,70.06837463378908,108.50212097167973,10.125817018396713,439.74672923368576,0.0,-1.04167175292969
2017-03-10 11:34:00,48.27975624486018,49.97975700779964,70.26720589085629,108.51379836233033,10.141812977037922,438.33759508634876,0.0,-1.04167175292969
2017-03-10 11:35:00,48.38097120586195,50.08097196880139,70.44534341912521,108.44983432167454,10.145102300141994,439.52545969109804,0.0,-1.0325341475637357
2017-03-10 11:36:00,48.50940174526639,50.20940250820585,70.64102639092339,108.29234271579328,10.140046649508992,440.6748369004993,0.0,-1.04167175292969
2017-03-10 11:37:00,48.64008150602643,50.34008226896585,70.8421072708933,108.18485059236232,10.13633075513336,441.7260597630552,0.0,-1.0325341475637357
2017-03-10 11:38:00,48.78178084524054,50.48178160817999,71.03238838597348,108.4292747096011,10.12755855761075,439.83004439504543,0.0,-1.04167175292969
2017-03-10 11:39:00,48.915382385253906,50.615383148193374,71.20940144856772,108.33092202080633,10.132716284857851,439.24414740668414,0.0,-1.04167175292969
2017-03-10 11:40:00,49.02874314157587,50.72874390451532,71.38461424175063,108.18028219122642,10.131396293640138,440.264070209704,0.0,-1.04167175292969
2017-03-10 11:41:00,49.12186090569748,50.821861668636906,71.58299576608756,108.2419594212582,10.13377189636229,439.2056515342311,0.0,-1.04167175292969
2017-03-10 11:42:00,49.231173063579355,50.9311738265188,71.7732804950915,108.16200657894751,10.13194465637206,440.507741827714,0.0,-1.04167175292969
2017-03-10 11:43:00,49.356679615221516,51.056680378160976,71.96761161402652,108.00210129587286,10.144554037796823,437.7588982833061,0.0,-1.04167175292969
2017-03-10 11:44:00,49.48218616686369,51.18218692980316,72.1416991384406,108.21454780980167,10.135234230443043,439.936647114001,0.0,-1.04167175292969
2017-03-10 11:45:00,49.616239759657134,51.31624052259657,72.3162375556098,108.2224146525065,10.141011026170524,440.09613037109386,0.0,-1.04167175292969
2017-03-10 11:46:00,49.769635853014485,51.46963661595395,72.46963621440688,108.29678465190706,10.143457663686652,439.84527106034136,0.0,-1.04167175292969
2017-03-10 11:47:00,49.85982661777073,51.559827380710175,72.63675308227539,108.22000418768994,10.143711407979323,438.8824564615886,0.0,-1.04167175292969
2017-03-10 11:48:00,49.94615173339843,51.64615249633791,72.7884620666504,108.7803833007813,10.141666746139519,441.01562500000017,0.0,-1.04167175292969
2017-03-10 11:49:00,50.065180527536505,51.76518129047594,72.96356401945415,108.55720078317735,10.154605212964505,440.97222739771803,0.0,-1.04167175292969
2017-03-10 11:50:00,50.170444086978314,51.87044484991774,73.10931035092004,108.16200818513572,10.132858426947339,439.555917840255,0.0,-1.04167175292969
2017-03-10 11:51:00,50.278631634182375,51.97863239712186,73.27777777777777,108.11873075697154,10.140625211927619,438.5368465847442,0.0,-1.04167175292969
2017-03-10 11:52:00,50.35555500454372,52.056680378160976,73.437245820698,108.12088855944177,10.139802782159098,442.63218287417766,0.0,-1.04167175292969
2017-03-10 11:53:00,50.490283363743835,52.190284126683295,73.59109376606189,108.24195781506995,10.146564383255798,440.8732331928455,0.0,-1.04167175292969
2017-03-10 11:54:00,50.57350455390082,52.273505316840286,73.70940187242296,108.79147338867182,10.153935273488354,440.6346486409505,0.0,-1.0320265028211828
2017-03-10 11:55:00,50.63198430914629,52.33198507208573,73.8744948537726,108.81990211888346,10.154605162771132,440.9341478849714,0.0,-1.0325341475637357
2017-03-10 11:56:00,50.77773284912109,52.477733612060554,74.02024118523849,108.80390890021086,10.154057101199493,440.4544372558595,0.0,-1.04167175292969
2017-03-10 11:57:00,50.86275080630654,52.56275156924598,74.14574793765422,108.76050728245792,10.148940136558126,437.994942112973,0.0,-1.04167175292969
2017-03-10 11:58:00,51.000402952495364,52.700403715434845,74.30769227680408,109.02320901971119,10.159356669375773,440.4925055252879,0.0,-1.04167175292969
2017-03-10 11:59:00,51.10769081115725,52.807691574096665,74.44017028808594,107.83179134792768,10.156828721364345,438.6172214084202,0.0,-1.04167175292969
2017-03-10 12:00:00,51.214978669819075,52.914979432758535,74.57085057308798,107.52010184840147,10.157529328998768,434.8577655993011,0.0,-1.04167175292969
2017-03-10 12:01:00,51.26581107245549,52.96581183539497,74.70085567898221,107.54967117309573,10.152199003431532,438.3760918511286,0.0,-1.04167175292969
2017-03-10 12:02:00,51.33167356603284,53.031674328972315,74.83258056640624,107.25081679400279,10.145629265729113,439.4488722857308,0.0,-1.0416717529296897
2017-03-10 12:03:00,51.42955438714279,53.12955515008224,74.97570840935957,107.079220821983,10.14985390713341,438.05585680509887,0.0,-1.04167175292969
2017-03-10 12:04:00,51.52672074970447,53.226721512643934,75.09716435482629,107.62975110505747,10.15332578357898,439.2665710449219,0.0,-1.04167175292969
2017-03-10 12:05:00,51.61983851382609,53.319839276765514,75.25506029630962,107.60919149298398,10.154605212964505,438.4975055895355,0.0,-1.04167175292969
2017-03-10 12:06:00,51.688664687307266,53.38866545024669,75.37651704487048,107.74853836862648,10.152594867505519,439.6396837736433,0.0,-1.04167175292969
2017-03-10 12:07:00,51.82563951280382,53.52564027574327,75.50427330864801,107.59307395087333,10.158950593736442,439.043212890625,0.0,-1.04167175292969
2017-03-10 12:08:00,51.90728518837377,53.60728595131322,75.61538575824937,107.30765653911378,10.140533698232543,437.23349480879943,0.0,-1.04167175292969
2017-03-10 12:09:00,52.012548747815586,53.712549510755046,75.76113490054483,107.44471700567942,10.15643265372828,438.4594244706004,0.0,-1.050808956748563
2017-03-10 12:10:00,52.11196433173288,53.816238615247926,75.89316389295789,107.12529118855795,10.160879558987084,439.9434153238934,0.0,-1.04167175292969
2017-03-10 12:11:00,52.25546465421976,53.955465417159246,76.03238718133224,106.90332633570638,10.153874296891061,439.39602018657496,0.0,-1.04167175292969
2017-03-10 12:12:00,52.347007963392464,54.047008726331924,76.16666454739041,107.35194905598955,10.154899703131774,439.78266567654094,0.0,-1.04167175292969
2017-03-10 12:13:00,52.40526279650237,54.105263559441816,76.27530268618933,107.63888830887636,10.165021946555692,437.3629359195108,0.0,-1.04167175292969
2017-03-10 12:14:00,52.48623476530376,54.18623552824324,76.38461544639186,107.561219867907,10.153143230237461,440.3554478695518,0.0,-1.04167175292969
2017-03-10 12:15:00,52.559109537225034,54.25911030016447,76.51012099416633,107.17744927657286,10.138340849625427,440.2107704564146,0.0,-1.04167175292969
2017-03-10 12:16:00,52.66437309666685,54.36437385960628,76.61133736058284,107.73254715768905,10.148026265596078,438.2309907612047,0.0,-1.04167175292969
2017-03-10 12:17:00,52.761538656134356,54.461539419073794,76.74494050678454,108.25795023064865,10.154422458849448,437.51522666529615,0.0,-1.04167175292969
2017-03-10 12:18:00,52.83441101877313,54.534411781712585,76.87044645610608,107.98382769132911,10.15643270392167,442.13724879214647,0.0,-1.04167175292969
2017-03-10 12:19:00,52.915382385253906,54.61538314819338,76.99595039769223,107.87417803312607,10.164839242634022,442.57888954564146,0.0,-1.04167175292969
2017-03-10 12:20:00,53.04088893689608,54.74088969983553,77.10121275249281,107.70513514468543,10.163011801870237,437.3933908562912,0.0,-1.04167175292969
2017-03-10 12:21:00,53.13400670101769,54.83400746395711,77.23076709948089,107.58863268400485,10.164108426947335,439.0305127595602,0.0,-1.04167175292969
2017-03-10 12:22:00,53.23522166201942,54.93522242495888,77.32793426513672,107.88331563849187,10.162463238364785,437.7665084035775,0.0,-1.04167175292969
2017-03-10 12:23:00,53.29145219590927,54.99145295884875,77.4358982510037,107.94994227091473,10.161458227369515,440.3131391737198,0.0,-1.04167175292969
2017-03-10 12:24:00,53.34273444281683,55.04273520575629,77.53846147325304,107.83902486165358,10.155285358428955,440.14435323079425,0.0,-1.04167175292969
2017-03-10 12:25:00,53.43360298558286,55.133603748522304,77.64777374267578,108.05921052631577,10.157894636455334,438.9848359760487,0.0,-1.04167175292969
2017-03-10 12:26:00,53.50085470411513,55.200855467054595,77.76923200819229,107.38088353474934,10.156635814242888,438.7699364556207,0.0,-1.04167175292969
2017-03-10 12:27:00,53.5753039309853,55.27530469392475,77.8663992630808,107.73254675614207,10.16008768583599,439.93665675113084,0.0,-1.04167175292969
2017-03-10 12:28:00,53.64817870290658,55.348179465846,78.0,107.44014860454362,10.160453294452855,440.9265345523233,0.0,-1.04167175292969
2017-03-10 12:29:00,53.74444474114313,55.44444550408256,78.0555534362793,106.42843288845484,10.131172974904372,436.6721343994141,0.0,-1.04167175292969
2017-03-10 12:30:00,53.797975038227285,55.49797580116674,78.20647591038754,106.70230263157896,10.149488398903294,438.07109150133647,0.0,-1.04167175292969
2017-03-10 12:31:00,53.847006056043845,55.547006818983284,78.3076926337348,106.1728388468425,10.144097381167944,437.612526787652,0.0,-1.04167175292969
2017-03-10 12:32:00,53.959916968094674,55.65991773103414,78.42510143079257,107.08836043508423,10.16520470067075,438.0025586579976,0.0,-1.04167175292969
2017-03-10 12:33:00,54.024694543135794,55.72469530607525,78.52226699026008,106.26142120361337,10.145650813454072,439.7691297029195,0.0,-1.04167175292969
2017-03-10 12:34:00,54.08542351973686,55.785424282676296,78.64372454191509,105.96445665861435,10.145285204837188,438.57365337171063,0.0,-1.04167175292969
2017-03-10 12:35:00,54.223075866699205,55.923076629638686,78.73684330990442,106.38934727718947,10.151132985165242,438.58887843081845,0.0,-1.04167175292969
2017-03-10 12:36:00,54.283804843300246,55.98380560623972,78.85425286543996,108.21226300691306,10.173062876651157,437.67513074372965,0.0,-1.04167175292969
2017-03-10 12:37:00,54.34858241834137,56.04858318128084,78.94332203112151,107.66858552631572,10.174890518188475,438.82492707905044,0.0,-1.04167175292969
