RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-10 12:38:00,54.36072821366158,56.06072897660105,79.0283387836657,106.60407618472449,10.156798262345157,436.1750777395148,0.0,-1.04167175292969
2017-03-10 12:39:00,54.43765158402292,56.13765234696239,79.13360234310754,106.59036897358148,10.154239704734403,438.58126188579377,0.0,-1.04167175292969
2017-03-10 12:40:00,54.54291514346473,56.24291590640421,79.22267030414783,105.66977330258008,10.142544043691522,438.7411675704153,0.0,-1.04167175292969
2017-03-10 12:41:00,54.641880883110915,56.34188164605033,79.31196467081705,107.74498282538516,10.16859579086303,437.53214518229174,0.0,-1.04167175292969
2017-03-10 12:42:00,54.76153905768143,56.461539820620885,79.42510102924548,107.68914433529494,10.173245731152976,437.35532098067455,0.0,-1.04167175292969
2017-03-10 12:43:00,54.84273317125108,56.54273393419054,79.52564154730902,107.07224104139539,10.168209817674423,440.4337039523655,0.0,-1.04167175292969
2017-03-10 12:44:00,54.85870200709293,56.55870277003238,79.61943415591591,107.86732482910153,10.159356669375763,440.18792724609386,0.0,-1.04167175292969
2017-03-10 12:45:00,54.94777117277445,56.64777193571394,79.72874691611842,107.71884155273447,10.146747036984078,437.58375629625834,0.0,-1.04167175292969
2017-03-10 12:46:00,54.99635435405529,56.696355116994766,79.80566928261204,107.67086791992179,10.13980278215909,438.85538522820724,0.0,-1.04167175292969
2017-03-10 12:47:00,55.073277724416656,56.77327848735607,79.8866396452251,107.6000546907123,10.14784346128765,438.58126670435854,0.0,-1.04167175292969
2017-03-10 12:48:00,55.10971511037729,56.809715873316705,79.98380640933388,107.84676561857515,10.143457563299883,437.3400975277551,0.0,-1.04167175292969
2017-03-10 12:49:00,55.1823517294491,56.88235249238854,80.04524769502528,107.85079552145564,10.139501796049231,438.5723015280332,0.0,-1.0416717529296897
2017-03-10 12:50:00,55.223075866699205,56.923076629638686,80.1700403313888,107.79650999370374,10.13834089981881,435.33747783460126,0.0,-1.04167175292969
2017-03-10 12:51:00,55.295950638620454,56.99595140155993,80.23076709948089,107.87646283601467,10.13194455598529,438.3528265702099,0.0,-1.04167175292969
2017-03-10 12:52:00,55.376922607421875,57.07307720184326,80.35,107.93402671813965,10.123263835906979,437.83275451660165,0.0,-1.04167175292969
2017-03-10 12:53:00,55.4538459777832,57.153846740722685,80.41880289713544,107.59066475762262,10.135609679751918,439.3245239257813,0.0,-1.04167175292969
2017-03-10 12:54:00,55.51052635594417,57.21052711888365,80.52226578561883,107.4881210327149,10.12993431091308,436.4339679918793,0.0,-1.04167175292969
2017-03-10 12:55:00,55.55910953722502,57.25911030016447,80.60324056524978,107.69142793354231,10.132675672832283,440.058478104441,0.0,-1.04167175292969
2017-03-10 12:56:00,55.67179552714031,57.37179629007973,80.68376159667967,107.72087181939017,10.139467875162753,437.8375786675349,0.0,-1.04167175292969
2017-03-10 12:57:00,55.72105347482782,57.42105423776726,80.7854272942794,107.7622443751284,10.137792687667044,438.5736533717107,0.0,-1.04167175292969
2017-03-10 12:58:00,55.80202343589381,57.50202419883326,80.87449565686677,107.58406428286888,10.141264614305998,438.41374447471225,0.0,-1.04167175292969
2017-03-10 12:59:00,55.9032365899337,57.60323735287316,80.94332243266858,107.684575131065,10.134685867711115,440.9646092465051,0.0,-1.04167175292969
2017-03-10 13:00:00,56.00445155093544,57.70445231387491,81.02429038599918,107.87874763890323,10.127741311725806,437.7208187705594,0.0,-1.04167175292969
2017-03-10 13:01:00,56.09615230560305,57.796153068542466,81.09230575561524,107.68446121215831,10.126388931274402,437.6446807861329,0.0,-1.04167175292969
2017-03-10 13:02:00,56.197434743245445,57.897435506184884,81.20512602064345,107.22656122843422,10.119212786356606,439.2762993706599,0.0,-1.04167175292969
2017-03-10 13:03:00,56.27435811360676,57.974358876546226,81.2735040452745,107.32301245795355,10.117283821105964,437.508039686415,0.0,-1.04167175292969
2017-03-10 13:04:00,56.31619363082081,58.01619439376028,81.34817826120477,105.95760265149583,10.093384541963266,436.12177156147214,0.0,-1.050808956748563
2017-03-10 13:05:00,56.36072821366158,58.06072897660105,81.44129622609994,105.98273026315795,10.083881629140752,436.4872677451687,0.0,-1.04167175292969
2017-03-10 13:06:00,56.415384292602546,58.11538505554199,81.50427330864801,107.01678297254772,10.113425837622755,436.061279296875,0.0,-1.04167175292969
2017-03-10 13:07:00,56.44979737934313,58.14979814228261,81.60323895906146,106.61778098658509,10.080774859378213,439.76912970291943,0.0,-1.04167175292969
2017-03-10 13:08:00,56.46194317466334,58.16194393760282,81.68825852243523,106.7457070601615,10.087353756553245,437.43146715666137,0.0,-1.04167175292969
2017-03-10 13:09:00,56.52692317962645,58.22692394256593,81.76154098510743,107.41536598205569,10.103993082046506,441.50028686523444,0.0,-1.04167175292969
2017-03-10 13:10:00,56.58340112786545,58.283401890804896,81.86235006232009,108.20541020443575,10.127193049380658,439.3274841308594,0.0,-1.04167175292969
2017-03-10 13:11:00,56.66842169510692,58.36842245804634,81.92307964124177,107.64345671001226,10.111659300954722,440.94937455026735,0.0,-1.04167175292969
2017-03-10 13:12:00,56.71700487638776,58.417005639327186,81.99190320466694,107.91136296590183,10.118441263834645,438.14300876193596,0.0,-1.04167175292969
2017-03-10 13:13:00,56.74871847364638,58.44871923658583,82.10256322224936,107.75539036800984,10.13157914814196,436.5862555252879,0.0,-1.04167175292969
2017-03-10 13:14:00,56.87084840473375,58.570849167673224,82.17003992984172,106.29797162507717,10.102887404592416,439.76151476408336,0.0,-1.04167175292969
2017-03-10 13:15:00,56.923479582134036,58.627528943513596,82.23076709948089,107.51781704551291,10.116410857752753,437.52284642269746,0.0,-1.04167175292969
2017-03-10 13:16:00,57.012548747815586,58.712549510755046,82.31983787135074,107.6137615003085,10.116228053444317,438.61172003495085,0.0,-1.04167175292969
2017-03-10 13:17:00,57.11376370881733,58.81376447175676,82.39675983629729,108.036366512901,10.125365508230104,436.61671849301007,0.0,-1.04167175292969
2017-03-10 13:18:00,57.150426016913535,58.850426779852945,82.45299190945097,108.36709128485778,10.133295006222198,436.792694091797,0.0,-1.04167175292969
2017-03-10 13:19:00,57.23117306357935,58.93117382651881,82.51416939183285,107.89016763787528,10.121345018085679,437.59137605365964,0.0,-1.04167175292969
2017-03-10 13:20:00,57.239270260459485,58.93927102339895,82.57489937230159,107.926718059339,10.130482623451641,439.35033215974534,0.0,-1.04167175292969
2017-03-10 13:21:00,57.295725716484895,58.99572647942437,82.66666666666667,108.18142403496638,10.119984414842401,438.8422715928821,0.0,-1.04167175292969
2017-03-10 13:22:00,57.283804843300246,58.98380560623972,82.72874611302427,107.81706759804169,10.115496886403934,437.2867945620889,0.0,-1.04167175292969
2017-03-10 13:23:00,57.28290515475802,58.98290591769748,82.79487397935655,107.51109017266161,10.107060220506458,437.71701897515214,0.0,-1.04167175292969
2017-03-10 13:24:00,57.36410204569498,59.06410280863444,82.89316431681313,107.34471384684234,10.103395038180878,440.7069786919491,0.0,-1.04167175292969
2017-03-10 13:25:00,57.41335999338251,59.11336075632196,82.93927323190788,107.77823558606596,10.102339142247251,439.0000610351564,0.0,-1.04167175292969
2017-03-10 13:26:00,57.42692279815674,59.12692356109619,83.01153869628907,107.15060729980473,10.0989583492279,437.23234405517576,0.0,-1.04167175292969
2017-03-10 13:27:00,57.49838056062397,59.19838132356344,83.0971639532792,107.52923985531446,10.099963288558166,437.7512737073398,0.0,-1.04167175292969
2017-03-10 13:28:00,57.51052635594418,59.21052711888366,83.1538459376285,107.78051838121905,10.097404981914314,438.85538522820724,0.0,-1.04167175292969
2017-03-10 13:29:00,57.55910953722502,59.25911030016447,83.2145727057206,107.61376150030837,10.093201838041596,437.06597257915325,0.0,-1.04167175292969
2017-03-10 13:30:00,57.56315813566508,59.26315889860456,83.28744787918895,107.8147844013414,10.097587886609531,437.4162372789886,0.0,-1.04167175292969
2017-03-10 13:31:00,57.62478680080839,59.32051404317219,83.35469987657335,109.30266316731768,10.127121978335914,438.5448845757379,0.0,-1.04167175292969
2017-03-10 13:32:00,57.70081048262747,59.400811245566906,83.42105223003188,108.81533211155931,10.112390066448013,438.97721943102397,0.0,-1.04167175292969
2017-03-10 13:33:00,57.72307777404785,59.42307853698729,83.482906765408,108.39361402723529,10.118827025095621,436.74446614583337,0.0,-1.04167175292969
2017-03-10 13:34:00,57.76153925845497,59.46154002139444,83.52631659256785,108.10718295448704,10.101790930095468,437.3477076480265,0.0,-1.04167175292969
2017-03-10 13:35:00,57.80854606628418,59.50854682922363,83.6111128065321,108.48765394422745,10.097415182325568,439.51742553710955,0.0,-1.04167175292969
2017-03-10 13:36:00,57.8811944325765,59.58119519551595,83.64530012342665,108.41049406263556,10.086805502573654,437.3231794569229,0.0,-1.04167175292969
2017-03-10 13:37:00,57.90728518837377,59.60728595131323,83.70040451852898,108.02494651392884,10.096308507417373,438.96960127981106,0.0,-1.04167175292969
2017-03-10 13:38:00,57.935625377454244,59.63562614039372,83.7449393021433,108.01580850701585,10.10087731010035,438.0025570518094,0.0,-1.04167175292969
2017-03-10 13:39:00,57.984208558735084,59.68420932167456,83.79757208573191,107.94270726254129,10.110562776264384,438.8097036261308,0.0,-1.04167175292969
2017-03-10 13:40:00,58.028743141575866,59.72874390451532,83.8299600701583,107.53837625603933,10.1091009441175,437.1040440609581,0.0,-1.04167175292969
2017-03-10 13:41:00,58.08947211817692,59.78947288111635,83.8744948537726,107.49725743343959,10.114035104450426,436.9441431949015,0.0,-1.04167175292969
2017-03-10 13:42:00,58.12590950413755,59.82591026707697,83.90283644826788,107.63203510485195,10.10434938731946,435.64967265882,0.0,-1.04167175292969
2017-03-10 13:43:00,58.18663848073859,59.88663924367803,83.94332243266858,107.73026355944172,10.102521896362303,438.2995236045437,0.0,-1.04167175292969
2017-03-10 13:44:00,58.17179361979168,59.871794382731096,83.97008683946397,107.24826473659938,10.102816210852723,437.9259931776259,0.0,-1.04167175292969
2017-03-10 13:45:00,58.21497866981907,59.914979432758535,84.02833918521279,106.04669309917247,10.077119827270502,439.0076759739927,0.0,-1.04167175292969
2017-03-10 13:46:00,58.248716990152985,59.94871775309246,84.08546956380209,108.47559738159183,10.10995350943671,436.58372158474396,0.0,-1.04167175292969
2017-03-10 13:47:00,58.29999923706055,60.0,84.11740754780017,107.73711555882512,10.11001436333907,437.81219000565386,0.0,-1.04167175292969
2017-03-10 13:48:00,58.36882541054174,60.06882617348118,84.17813712672185,108.00210129587283,10.111476346066128,439.07621042352,0.0,-1.04167175292969
2017-03-10 13:49:00,58.397165599622234,60.09716636256168,84.18218552438837,108.42242351331204,10.110197067260746,440.9493809750206,0.0,-1.04167175292969
2017-03-10 13:50:00,58.409311394942435,60.10931215788189,84.25505909166837,107.73254755923622,10.108004268847015,437.4314671566615,0.0,-1.04167175292969
2017-03-10 13:51:00,58.44102541605631,60.141026178995794,84.27350277370877,108.0873858133952,10.107253021664079,438.05459255642376,0.0,-1.04167175292969
2017-03-10 13:52:00,58.47521358066135,60.17521434360083,84.32478629218207,108.16936789618589,10.098186704847539,439.6058468288845,0.0,-1.04167175292969
2017-03-10 13:53:00,58.51457495438424,60.21457571732372,84.39675983629729,108.05921173095714,10.100328897175027,438.2309971859581,0.0,-1.04167175292969
2017-03-10 13:54:00,58.591498324745594,60.29149908768503,84.41700343081827,107.96783688193861,10.100511601096702,437.89595915141877,0.0,-1.04167175292969
2017-03-10 13:55:00,58.57777807447648,60.277778837415894,84.45726606580948,108.14525434705938,10.113039970397947,437.8938412136503,0.0,-1.04167175292969
2017-03-10 13:56:00,58.62793571070623,60.32793647364565,84.48583100971423,108.32876506604651,10.105263107701349,436.1217667429071,0.0,-1.04167175292969
2017-03-10 13:57:00,58.64008150602643,60.34008226896586,84.54655898244756,107.84448081568668,10.088998694168891,435.85525994551807,0.0,-1.04167175292969
2017-03-10 13:58:00,58.669231414794936,60.369232177734354,84.60769386291504,107.57812538146975,10.090798664093011,435.988134765625,0.0,-1.04167175292969
2017-03-10 13:59:00,58.71700487638775,60.417005639327186,84.63967734888979,107.90158924303562,10.0977705905312,434.9948232550371,0.0,-1.04167175292969
2017-03-10 14:00:00,58.718804253472236,60.41880501641166,84.64957343207465,107.88483725653742,10.097029368082682,436.39082675509997,0.0,-1.04167175292969
2017-03-10 14:01:00,58.777732648347545,60.47773341128702,84.70850171540914,108.42470711155934,10.089364001625457,438.00255544562106,0.0,-1.04167175292969
2017-03-10 14:02:00,58.777733049894636,60.48178221050062,84.74493970369039,108.2396758230109,10.097770490144425,438.86299856085543,0.0,-1.04167175292969
2017-03-10 14:03:00,58.838460821854426,60.53846158479391,84.80971727873148,108.50466115851165,10.097404831334178,438.0863149542558,0.0,-1.04167175292969
2017-03-10 14:04:00,58.829913669162316,60.52991443210179,84.85042741563583,108.67814297146255,10.10165892706976,438.31179979112426,0.0,-1.04167175292969
2017-03-10 14:05:00,58.84273274739584,60.54273351033529,84.87606938680011,108.52382278442386,10.114197413126638,439.9353807237415,0.0,-1.04167175292969
2017-03-10 14:06:00,58.846556412546256,60.5465571754857,84.90688524748148,108.22825221011526,10.113303987603436,438.55841706928464,0.0,-1.04167175292969
2017-03-10 14:07:00,58.9072853891473,60.607286152086786,84.9595160233347,107.42415859824727,10.11165920056794,437.2563348067436,0.0,-1.04167175292969
2017-03-10 14:08:00,58.907285188373756,60.607285951313244,84.9716612163343,107.70284953870268,10.097039373297436,439.1523533871301,0.0,-1.04167175292969
2017-03-10 14:09:00,58.911108864678276,60.61110962761776,85.00427330864801,108.33815511067712,10.084876484341088,437.47589111328136,0.0,-1.04167175292969
2017-03-10 14:10:00,58.923479582134036,60.623480345073524,85.06477436266448,108.61202521073196,10.085709069904526,436.18268946597453,0.0,-1.04167175292969
2017-03-10 14:11:00,58.96396556653473,60.65991773103415,85.07692035875823,108.29221625077095,10.063048262345168,439.8300411826686,0.0,-1.04167175292969
2017-03-10 14:12:00,58.99230575561522,60.68825792011463,85.13765154386823,108.40186349969163,10.090277621620588,437.7893467953331,0.0,-1.04167175292969
2017-03-10 14:13:00,58.972062763414876,60.67206352635435,85.14170034308184,108.85416613127049,10.075475241008549,437.64467901932574,0.0,-1.04167175292969
2017-03-10 14:14:00,58.99230575561522,60.6923065185547,85.2024279142681,108.56176797967194,10.08826747693513,437.8426610043175,0.0,-1.04167175292969
2017-03-10 14:15:00,59.008500149375514,60.70850091231498,85.25910869397615,108.35160747327295,10.08735380674664,440.72855577970813,0.0,-1.04167175292969
2017-03-10 14:16:00,59.048986133776225,60.748986896715664,85.27530308773642,108.62801481548104,10.08570906990452,438.558418675473,0.0,-1.04167175292969
2017-03-10 14:17:00,59.0307674407959,60.73076820373535,85.3076934814453,108.4611303541395,10.09587197833591,437.0659756130643,0.0,-1.04167175292969
2017-03-10 14:18:00,59.06922912597655,60.769229888916016,85.37606641981337,108.48524178398984,10.083333280351432,438.52880350748705,0.0,-1.04167175292969
2017-03-10 14:19:00,59.113763708817345,60.81376447175676,85.35627425344367,108.29678505345395,10.093201838041594,438.809698807566,0.0,-1.04167175292969
2017-03-10 14:20:00,59.09352071661701,60.793521479556425,85.38461303710939,107.9061600534539,10.085526466369632,438.22338064093356,0.0,-1.04167175292969
2017-03-10 14:21:00,59.13805529945776,60.83805606239718,85.43724742688632,107.83534401341478,10.074561169272979,436.92891492341715,0.0,-1.04167175292969
2017-03-10 14:22:00,59.15469953748915,60.854700300428576,85.40598127577042,108.22964859008782,10.080439779493533,438.3519795735679,0.0,-1.04167175292969
2017-03-10 14:23:00,59.16639548853824,60.86639625147768,85.51012099416631,108.34247147409542,10.072551024587526,439.2817993164064,0.0,-1.04167175292969
2017-03-10 14:24:00,59.21902726825915,60.9190280311986,85.50202419883327,108.3059214541787,10.074744124161569,438.81731535259075,0.0,-1.04167175292969
2017-03-10 14:25:00,59.23117306357935,60.93117382651882,85.53845977783202,108.3835890920538,10.075657995123622,439.3503305535567,0.0,-1.04167175292969
2017-03-10 14:26:00,59.223075866699205,60.923076629638686,85.56680137232729,108.47039634303053,10.090825984352511,439.540695993524,0.0,-1.04167175292969
2017-03-10 14:27:00,59.240169949001725,60.931623670789946,85.58547125922308,108.44425116644972,10.094714641571045,440.08809746636285,0.0,-1.04167175292969
2017-03-10 14:28:00,59.26761044953997,60.96761121247944,85.55465497468646,108.67141844096939,10.095029328998779,440.0356365003084,0.0,-1.04167175292969
2017-03-10 14:29:00,59.29595063862047,60.99595140155993,85.54655697471216,108.84959732858742,10.080774758991437,440.1574723093134,0.0,-1.04167175292969
2017-03-10 14:30:00,59.295950638620454,60.99595140155993,85.63157814427426,108.69426084819595,10.083333467182358,437.9340322394122,0.0,-1.04167175292969
2017-03-10 14:31:00,59.31619363082081,61.01619439376028,85.62753175434312,108.80847890753498,10.076023152000037,438.82492707905027,0.0,-1.04167175292969
2017-03-10 14:32:00,59.30404783550062,61.00404859844007,85.61943375436881,109.05975863808096,10.098501456411263,439.1675816586144,0.0,-1.04167175292969
2017-03-10 14:33:00,59.35555500454373,61.055555767483185,85.69658025105795,108.9699083964029,10.077932251824272,437.63663736979174,0.0,-1.04167175292969
2017-03-10 14:34:00,59.360728213661595,61.060728976601034,85.7044533177426,108.79705649928037,10.094663720381888,435.8095783434416,0.0,-1.04167175292969
2017-03-10 14:35:00,59.38906840274208,61.08906916568153,85.70445291619554,108.44069671630855,10.101973634017147,438.5431887978004,0.0,-1.04167175292969
2017-03-10 14:36:00,59.43360298558285,61.13360374852232,85.76518490439969,107.96098448100838,10.093567045111394,437.6142208701689,0.0,-1.04167175292969
2017-03-10 14:37:00,59.42217164881089,61.12217241175034,85.75565742043888,107.65420756620517,10.087009822621058,437.87445427389713,0.0,-1.0416717529296897
2017-03-10 14:38:00,59.441700182462995,61.141700945402455,85.77733049894634,107.92443325645053,10.093019033733169,437.3248628315173,0.0,-1.04167175292969
2017-03-10 14:39:00,59.4538459777832,61.15384674072268,85.7692337036133,107.75767637553975,10.098866914447981,439.8452726665298,0.0,-1.04167175292969
2017-03-10 14:40:00,59.4538459777832,61.15384674072268,85.83805726703844,107.61832909835009,10.087353856940016,438.6802512721013,0.0,-1.04167175292969
2017-03-10 14:41:00,59.4538459777832,61.15384674072268,85.87044725920023,107.01982919793373,10.095577340377005,437.64467741313746,0.0,-1.04167175292969
2017-03-10 14:42:00,59.4538459777832,61.153846740722685,85.8888922797309,106.49836052788623,10.079668203989657,439.40490044487854,0.0,-1.04167175292969
2017-03-10 14:43:00,59.4538459777832,61.15384674072268,85.9068848459344,106.76397986161084,10.084612495020815,436.9365250436885,0.0,-1.04167175292969
2017-03-10 14:44:00,59.4538459777832,61.15384674072268,85.92308044433592,107.03125000000006,10.086988398903294,438.44420262386933,0.0,-1.04167175292969
2017-03-10 14:45:00,59.46194317466334,61.16194393760282,85.95951602333469,106.19974357203438,10.071089142247251,437.77412334241365,0.0,-1.04167175292969
2017-03-10 14:46:00,59.45811949835883,61.15812026129831,85.98290676540799,105.99681727091459,10.07966825697156,435.8121168348524,0.0,-1.04167175292969
2017-03-10 14:47:00,59.484615325927734,61.18461608886721,86.04615173339843,107.51519165039073,10.097569465637202,438.22338104248064,0.0,-1.04167175292969
2017-03-10 14:48:00,59.50242915906404,61.20242992200351,86.05667756733142,107.84448081568662,10.103253113596065,438.6345648514598,0.0,-1.04167175292969
2017-03-10 14:49:00,59.51457495438424,61.21457571732372,86.04453277587892,107.39446138080802,10.085709170291297,436.472037867496,0.0,-1.04167175292969
2017-03-10 14:50:00,59.47948710123698,61.179487864176444,86.04700639512804,107.28202099270284,10.08217583762276,437.9501037597658,0.0,-1.04167175292969
2017-03-10 14:51:00,59.46666653951009,61.16666730244957,86.07691955566408,106.28134791056321,10.065972328186028,436.86503940158434,0.0,-1.04167175292969
2017-03-10 14:52:00,59.470940060085724,61.1709408230252,86.08546702067059,107.56413989596885,10.086998621622723,437.733084784614,0.0,-1.04167175292969
2017-03-10 14:53:00,59.47004037154348,61.17004113448296,86.08501715409129,108.00667170474411,10.078033648039161,435.4745467336554,0.0,-1.04167175292969
2017-03-10 14:54:00,59.46666653951009,61.16666730244957,86.11538314819337,107.67023468017567,10.085455152723522,435.3218248155384,0.0,-1.04167175292969
2017-03-10 14:55:00,59.4538459777832,61.15384674072268,86.14574914229544,107.91301205283729,10.083333316602197,436.1446083470396,0.0,-1.0325341475637357
2017-03-10 14:56:00,59.50242915906404,61.20242992200352,86.12145634701379,107.95184767873664,10.091922458849456,437.43146876284953,0.0,-1.04167175292969
2017-03-10 14:57:00,59.53886654502466,61.238867307964135,86.08501715409129,108.04779052734375,10.100146343833524,437.0659725791531,0.0,-1.0233965421977818
2017-03-10 14:58:00,59.53076934814452,61.230770111084,86.09311475251852,108.093475743344,10.098501506604642,439.25895771227397,0.0,-1.0051213314658736
2017-03-10 14:59:00,59.53076934814453,61.230770111084,86.11740754780017,108.14601576955695,10.11257317191676,436.25121749074833,0.0,-1.04167175292969
2017-03-10 15:00:00,59.53076934814453,61.230770111084,86.14979794150906,108.60745520340774,10.112572770369672,439.2894126490544,0.0,-1.04167175292969
2017-03-10 15:01:00,59.58744972630552,61.28745048924496,86.15384674072267,108.20312540154713,10.116593511481037,438.66502139442855,0.0,-1.04167175292969
2017-03-10 15:02:00,59.61174131694595,61.31174207988537,86.15384674072267,107.98839408472976,10.108187022962078,437.279181229441,0.0,-1.04167175292969
2017-03-10 15:03:00,59.615789915386024,61.31579067832544,86.16599193372225,108.08205534282486,10.110014564112614,437.2867945620889,0.0,-1.04167175292969
2017-03-10 15:04:00,59.61174131694595,61.31174207988537,86.16599193372225,107.54979826274669,10.100877059133424,436.8070791144121,0.0,-1.04167175292969
2017-03-10 15:05:00,59.66324848598905,61.36324924892847,86.17093997531468,107.32783635457359,10.10551680458916,434.6547105577258,0.0,-1.04167175292969
2017-03-10 15:06:00,59.6846160888672,61.38461685180662,86.17408872905531,107.94499246697684,10.09630850741737,437.72082358912417,0.0,-1.04167175292969
2017-03-10 15:07:00,59.70171017116971,61.40171093410915,86.1965798272027,107.74739583333314,10.108024491204164,436.0532413058813,0.0,-1.04167175292969
2017-03-10 15:08:00,59.731624603271484,61.43162536621092,86.1965798272027,107.8245561387804,10.089120493994807,436.59176127115893,0.0,-1.04167175292969
2017-03-10 15:09:00,59.7615394592285,61.46154022216798,86.16194353605573,107.72569395366467,10.108369726883737,435.88571809467516,0.0,-1.04167175292969
2017-03-10 15:10:00,59.79572529262967,61.49572605556911,86.15812004937067,106.98061286078568,10.08738432990179,436.43904113769537,0.0,-1.04167175292969
2017-03-10 15:11:00,59.76558785689503,61.46558861983451,86.17004113448294,107.20485968338816,10.103618421052644,436.82992393092115,0.0,-1.04167175292969
2017-03-10 15:12:00,59.76963585301449,61.469636615953945,86.23481870952406,107.65488072445521,10.106542286119959,435.1318857293382,0.0,-1.04167175292969
2017-03-10 15:13:00,59.81012023122687,61.51012099416632,86.24696430407073,107.96326928389709,10.107821615118729,437.15735023900083,0.0,-1.04167175292969
2017-03-10 15:14:00,59.83845901489259,61.53845977783202,86.26315709164268,107.90844284860731,10.105445761429635,435.45169228001646,0.0,-1.04167175292969
2017-03-10 15:15:00,59.812818527221694,61.51281929016112,86.24786122639972,107.85831451416027,10.101465966966412,437.202612982856,0.0,-1.04167175292969
2017-03-10 15:16:00,59.80202263279966,61.502023395739094,86.23886389481393,107.54294626336336,10.107090498271736,435.0481246145151,0.0,-1.04167175292969
2017-03-10 15:17:00,59.83036201878599,61.53036278172542,86.28340068616365,107.08835923044303,10.11220756329989,433.80695543791137,0.0,-1.04167175292969
2017-03-10 15:18:00,59.83036221955953,61.53036298249896,86.29554708380446,107.32136214406869,10.118603605973087,434.7740060906662,0.0,-1.04167175292969
2017-03-10 15:19:00,59.84230518341066,61.54230594635008,86.3076934814453,107.58029479980462,10.123611116409306,436.9068298339845,0.0,-1.04167175292969
2017-03-10 15:20:00,59.83845901489259,61.53845977783202,86.31579027677836,108.27850984272209,10.106176878276623,436.563410708779,0.0,-1.04167175292969
2017-03-10 15:21:00,59.90728518837377,61.60728595131323,86.34008026123047,107.83762921785042,10.123172458849458,437.157350239001,0.0,-1.04167175292969
2017-03-10 15:22:00,59.92820294698078,61.62820370992026,86.34187995062933,107.96441014607746,10.110918151007747,436.2059563530818,0.0,-1.04167175292969
2017-03-10 15:23:00,60.005126317342125,61.70512708028158,86.32478671603732,108.06568315294061,10.12557877434623,432.06661478678393,0.0,-1.04167175292969
2017-03-10 15:24:00,60.07327772441664,61.77327848735607,86.3198386744449,108.27394104003906,10.123172458849453,437.9720972964638,0.0,-1.04167175292969
2017-03-10 15:25:00,60.07732632285673,61.77732708579615,86.32793627287212,108.36531468441622,10.123537967079564,435.32985807719996,0.0,-1.04167175292969
2017-03-10 15:26:00,60.06518052753649,61.76518129047594,86.34008226896587,108.11631975675888,10.125731016460222,435.23087350945735,0.0,-1.04167175292969
2017-03-10 15:27:00,60.06922912597659,61.769229888916,86.32478756374783,107.64612070719402,10.116705152723519,436.13361612955737,0.0,-1.04167175292969
2017-03-10 15:28:00,60.069229125976584,61.769229888916,86.40890743857938,107.59091668379945,10.10782161511872,436.18268464740964,0.0,-1.0325341475637357
2017-03-10 15:29:00,60.02874314157587,61.72874390451532,86.40485703317744,107.70741954602683,10.110562826457778,438.7944705360815,0.0,-1.04167175292969
2017-03-10 15:30:00,60.04493753533615,61.7449382982756,86.43724742688632,107.67086751837489,10.112024708798053,437.7284369217723,0.0,-1.04167175292969
2017-03-10 15:31:00,60.069229125976584,61.769229888916,86.46154022216798,107.38075657894733,10.120065839667076,437.3553290116162,0.0,-1.04167175292969
2017-03-10 15:32:00,60.06495560540095,61.76495636834037,86.47863303290474,107.78186304428993,10.104370902566346,438.2148706772749,0.0,-1.0416717529296897
2017-03-10 15:33:00,60.082049687703474,61.78205045064289,86.474360148112,107.65944591321436,10.119883035358631,438.08632137900906,0.0,-1.04167175292969
2017-03-10 15:34:00,60.089472118176936,61.78947288111635,86.51012099416634,107.73026115015944,10.126279228611986,439.9671068693464,0.0,-1.04167175292969
2017-03-10 15:35:00,60.13805529945776,61.83805606239718,86.53845977783202,107.80564800061669,10.114765920137119,439.00006264134464,0.0,-1.04167175292969
2017-03-10 15:36:00,60.12590950413755,61.82591026707697,86.57085057308798,107.21399889494242,10.124817245884952,437.7436651932567,0.0,-1.04167175292969
2017-03-10 15:37:00,60.15424969321804,61.85425045615747,86.55870377390006,107.82620721114311,10.112938429179936,434.58363583213423,0.0,-1.04167175292969
2017-03-10 15:38:00,60.167520099216034,61.867520862155466,86.55128055148653,107.95717663235138,10.111303965250654,435.89248826768676,0.0,-1.04167175292969
2017-03-10 15:39:00,60.21902726825914,61.919028031198614,86.6275301481548,108.48181553890834,10.113852249948605,437.91879754317443,0.0,-1.04167175292969
2017-03-10 15:40:00,60.19473567761873,61.898785038998255,86.62348335667659,108.52064955861954,10.112938328793183,440.18031391344584,0.0,-1.04167175292969
2017-03-10 15:41:00,60.206881472938925,61.90688223587839,86.67611292788857,107.97468888132177,10.109831759804178,437.4923866673521,0.0,-1.04167175292969
2017-03-10 15:42:00,60.201708263821075,61.901709026760514,86.6923065185547,107.85590404934361,10.111689673529732,436.6078321668837,0.0,-1.04167175292969
2017-03-10 15:43:00,60.21093007137901,61.910930834318464,86.71255131771692,107.64345671001227,10.108735335500613,436.61671849300996,0.0,-1.04167175292969
2017-03-10 15:44:00,60.210930071378996,61.910930834318464,86.71660051847759,107.55436706542963,10.117324377361093,432.3373525519122,0.0,-1.04167175292969
2017-03-10 15:45:00,60.223075866699205,61.92307662963867,86.70085355970596,108.0536274380155,10.100694391462532,434.4457312689889,0.0,-1.04167175292969
2017-03-10 15:46:00,60.223075866699205,61.923076629638686,86.75213623046875,107.7088148328994,10.102430502573645,436.77662319607225,0.0,-1.04167175292969
2017-03-10 15:47:00,60.23117306357935,61.93117382651882,86.77733009739926,107.56350507234252,10.100146193253373,433.9211714895148,0.0,-1.04167175292969
2017-03-10 15:48:00,60.227124465139276,61.92712522807875,86.76518490439969,108.36074507863891,10.107821564925352,437.3020244397617,0.0,-1.04167175292969
2017-03-10 15:49:00,60.218802346123574,61.918803109063056,86.7948727077908,107.82455571492517,10.107445769839826,438.16711086697075,0.0,-1.04167175292969
2017-03-10 15:50:00,60.223075866699205,61.923076629638686,86.84230728149413,107.74739608764644,10.10555539131165,438.00636749267585,0.0,-1.04167175292969
2017-03-10 15:51:00,60.29190204018038,61.991902803119864,86.84615366082441,107.13176165129015,10.108187123348827,435.96186748303865,0.0,-1.04167175292969
2017-03-10 15:52:00,60.3445338199013,62.04453458284077,86.870446054559,106.96500477037937,10.1186036059731,435.2308751156456,0.0,-1.04167175292969
2017-03-10 15:53:00,60.36477681210167,62.064777575041106,86.83805646394427,107.61147669741975,10.116593511481037,437.4543167917352,0.0,-1.04167175292969
2017-03-10 15:54:00,60.37692260742189,62.076923370361314,86.84615325927733,108.04778932270246,10.123355162771107,437.37055407072376,0.0,-1.04167175292969
2017-03-10 15:55:00,60.34858241834139,62.0526317797209,86.86234845613177,108.55719957853616,10.115862595407581,436.73855108963835,0.0,-1.04167175292969
2017-03-10 15:56:00,60.364102045694985,62.06410280863443,86.91025924682616,107.97164408365893,10.131558842129186,434.2849748399523,0.0,-1.04167175292969
2017-03-10 15:57:00,60.35667961522154,62.05668037816097,86.91093404669509,107.99524929648956,10.11385219975522,436.34259033203136,0.0,-1.04167175292969
2017-03-10 15:58:00,60.36477681210167,62.064777575041106,86.92308044433592,107.91072724994865,10.112390217028167,436.928910104852,0.0,-1.04167175292969
2017-03-10 15:59:00,60.36477681210167,62.064777575041106,86.91498284590871,107.92443365799748,10.113121183295004,433.63943802682985,0.0,-1.04167175292969
2017-03-10 16:00:00,60.340485221461236,62.040485984400696,86.93927323190789,108.05692572342717,10.104714895549568,435.48215203536193,0.0,-1.04167175292969
2017-03-10 16:01:00,60.35555500454373,62.05128224690754,86.9401732550727,108.08497365315755,10.11477602852715,434.4457295735677,0.0,-1.04167175292969
2017-03-10 16:02:00,60.37287400898182,62.07287477192125,86.91903164512232,108.28993064478821,10.108187022962062,435.3222447445519,0.0,-1.04167175292969
2017-03-10 16:03:00,60.34700796339247,62.047008726331924,86.94872029622394,108.19589233398432,10.119598600599504,438.4323527018231,0.0,-1.04167175292969
2017-03-10 16:04:00,60.312145032380734,62.01214579532021,86.97166121633428,108.37445228978204,10.11348669152511,436.0151704487048,0.0,-1.0325341475637357
2017-03-10 16:05:00,60.336436623021164,62.03643738596063,87.00404839766652,108.28307824385801,10.112572870756441,437.3477060418382,0.0,-1.04167175292969
2017-03-10 16:06:00,60.35555500454372,62.055555767483185,87.01281992594402,107.93065346611878,10.108410411410867,436.67213609483514,0.0,-1.0030907524956616
2017-03-10 16:07:00,60.380768775939956,62.08076953887938,87.0076919555664,107.9166679382324,10.10572905540467,438.95399169921893,0.0,-1.0329910278320336
2017-03-10 16:08:00,60.42955438714279,62.12955515008225,87.0,107.7896563881322,10.110014413532458,438.390898052015,0.0,-1.04167175292969
2017-03-10 16:09:00,60.425505788702715,62.12550655164219,87.02429159064042,107.4744150262129,10.102339092053862,436.94413998252475,0.0,-1.04167175292969
2017-03-10 16:10:00,60.48623476530376,62.18623552824324,87.04858117354543,107.28938092683501,10.097770339564274,435.0938094289679,0.0,-1.04167175292969
2017-03-10 16:11:00,60.53076934814452,62.230770111084,87.08906635485198,107.4972578349867,10.095212032920433,434.66739534076913,0.0,-1.04167175292969
2017-03-10 16:12:00,60.52267215126438,62.222672914203855,87.08096835487768,107.545231066252,10.11001461430599,434.91867707905027,0.0,-1.04167175292969
2017-03-10 16:13:00,60.52267215126438,62.222672914203855,87.07691955566408,108.00667090164988,10.102156337938808,436.2588340357732,0.0,-1.04167175292969
2017-03-10 16:14:00,60.4943319621839,62.19433272512337,87.07287115799754,108.18942059968647,10.073830253199521,437.0431261564558,0.0,-1.04167175292969
2017-03-10 16:15:00,60.4538459777832,62.15384674072268,87.09311555561267,108.2419594212582,10.049890367608322,437.53046296772203,0.0,-1.04167175292969
2017-03-10 16:16:00,60.4538459777832,62.15384674072268,87.14574954384253,107.89930604633533,10.059758688274183,437.6979787726152,0.0,-1.0051213314658736
2017-03-10 16:17:00,60.4538459777832,62.153846740722685,87.15384674072267,108.30680931939014,10.059799353281665,435.7880045572918,0.0,-1.0223812527126759
2017-03-10 16:18:00,60.4538459777832,62.15384674072268,87.15384674072267,107.88103244179169,10.081323071529987,437.4390853078743,0.0,-0.9685709100020574
2017-03-10 16:19:00,60.40526279650238,62.105263559441816,87.1416991384406,107.9724048815277,10.079312926844539,436.62433021946964,0.0,-1.0233965421977818
2017-03-10 16:20:00,60.401214198062306,62.101214961001745,87.14574833920129,107.9335712633635,10.088633035358622,437.7208171643709,0.0,-1.0142589368318278
2017-03-10 16:21:00,60.40683725145129,62.10683801439073,87.15384631686742,108.35503599378802,10.069637298583983,437.2106458875869,0.0,-1.0127360026041687
2017-03-10 16:22:00,60.425505788702715,62.12550655164218,87.15384674072267,107.689144335295,10.09740493172093,435.7029724121095,0.0,-1.0325341475637357
2017-03-10 16:23:00,60.44979737934313,62.14979814228261,87.15384674072267,107.73711636191913,10.072916683397791,435.28417165655856,0.0,-1.04167175292969
2017-03-10 16:24:00,60.490283363743835,62.19028412668331,87.15384674072267,108.32647986161066,10.067251356024494,437.6294475354648,0.0,-1.04167175292969
2017-03-10 16:25:00,60.51457495438425,62.214575717323726,87.16194353605573,108.3516086779142,10.06469309957404,438.75639584189975,0.0,-1.04167175292969
2017-03-10 16:26:00,60.48218616686369,62.18218692980317,87.19837911505448,108.16429178338295,10.069079097948574,438.72593448036616,0.0,-1.04167175292969
2017-03-10 16:27:00,60.51457495438425,62.21457571732372,87.22671789872018,108.20540899979443,10.051900512293766,438.132004587274,0.0,-1.04167175292969
2017-03-10 16:28:00,60.51457495438424,62.21457571732372,87.22671789872018,107.9312864604749,10.067799668563035,437.30202122738507,0.0,-1.0325341475637357
2017-03-10 16:29:00,60.45811949835883,62.15812026129831,87.23076672024197,108.44425201416023,10.052662054697677,437.9420640733508,0.0,-1.04167175292969
2017-03-10 16:30:00,60.4943319621839,62.19433272512338,87.21457310726768,108.05007211785585,10.050073171916754,433.06073640522226,0.0,-1.04167175292969
2017-03-10 16:31:00,60.51862355282431,62.21862431576378,87.23076750102796,107.79879359195104,10.047149106075889,433.12926603618433,0.0,-1.04167175292969
2017-03-10 16:32:00,60.50085470411511,62.200855467054595,87.23504002888996,108.66126547919379,10.050540288289389,437.3070966932511,0.0,-1.0320265028211828
2017-03-10 16:33:00,60.51457495438424,62.21457571732372,87.2307662963867,108.15058497378698,10.046783748425934,437.2715646844163,0.0,-1.0051213314658736
2017-03-10 16:34:00,60.47521358066135,62.175214343600814,87.2307662963867,107.70158047146272,10.050925943586556,436.05324300130206,0.0,-1.04167175292969
2017-03-10 16:35:00,60.56720673410517,62.267207497044616,87.23886389481393,108.15058657997525,10.064327440763778,437.2715662906044,0.0,-1.04167175292969
2017-03-10 16:36:00,60.57125533254523,62.271256095484695,87.2793506823088,107.99753450092524,10.06195173765483,436.67001824629943,0.0,-1.04167175292969
2017-03-10 16:37:00,60.6036441200658,62.303644883005234,87.30769187525698,107.66858472322185,10.05902782239412,437.9720972964639,0.0,-1.04167175292969
2017-03-10 16:38:00,60.62388711226616,62.32388787520558,87.30364428068461,107.29394932797089,10.06834803129497,435.7334305612665,0.0,-1.04167175292969
2017-03-10 16:39:00,60.599595521625744,62.29959628456516,87.29959588301809,106.84393310546885,10.056652018898417,433.2206388774673,0.0,-1.04167175292969
2017-03-10 16:40:00,60.55910953722502,62.25911030016447,87.29554708380446,107.6183274921619,10.062682754115054,434.7130849737872,0.0,-1.0325341475637357
2017-03-10 16:41:00,60.579352529425385,62.27935329236481,87.29554708380446,107.62061390123851,10.07437841515792,435.4973899439763,0.0,-1.0142589368318278
2017-03-10 16:42:00,60.579352529425385,62.27935329236481,87.3076934814453,107.29852094148335,10.057017426741751,437.96448878238084,0.0,-1.04167175292969
2017-03-10 16:43:00,60.57125533254524,62.27125609548468,87.31174187911184,107.01983000102793,10.07127194655569,434.46942299290714,0.0,-1.04167175292969
2017-03-10 16:44:00,60.579352529425385,62.279353292364824,87.3076934814453,107.207145690918,10.07949568095959,432.27643946597453,0.0,-1.0325341475637357
2017-03-10 16:45:00,60.560683992173935,62.26068475511339,87.30341974894205,107.22897381252706,10.059027883741583,436.20595635308166,0.0,-1.0127360026041687
2017-03-10 16:46:00,60.55506093878495,62.2550617017244,87.3076934814453,107.67543953343447,10.059758838854327,435.38316586143094,0.0,-1.0325341475637357
2017-03-10 16:47:00,60.573504553900825,62.27350531684028,87.3076934814453,107.54726070827903,10.050347328186028,434.17245313856347,0.0,-1.0223812527126759
2017-03-10 16:48:00,60.560683992173935,62.26495827568902,87.28205108642577,107.99093416002056,10.053626537323,438.03852166069896,0.0,-1.0223812527126759
2017-03-10 16:49:00,60.56315813566509,62.263158898604544,87.3157874659488,108.07520294189453,10.045321665312121,437.309639378598,0.0,-1.04167175292969
2017-03-10 16:50:00,60.615789915386024,62.31579067832544,87.36032144646897,107.88788403962778,10.039291080675632,438.984827945107,0.0,-1.04167175292969
2017-03-10 16:51:00,60.66032449822678,62.36032526116621,87.38461303710939,106.46472930908212,10.0339913619192,437.8426497609993,0.0,-1.04167175292969
2017-03-10 16:52:00,60.62906032138403,62.32906108432345,87.36752065022787,106.534531487359,9.99710634019639,437.37944030761724,0.0,-1.04167175292969
2017-03-10 16:53:00,60.66437309666685,62.36437385960628,87.38866223787008,107.31907854582143,10.027412163583852,436.34259675678464,0.0,-1.04167175292969
2017-03-10 16:54:00,60.67651889198706,62.376519654926476,87.38461303710939,107.61832909835005,10.018274708798067,437.1192739386308,0.0,-1.04167175292969
2017-03-10 16:55:00,60.65627589978671,62.356276662726124,87.40080823396383,106.49442612497427,9.997258688274178,436.67001985248766,0.0,-0.9959837260999195
2017-03-10 16:56:00,60.66752200656468,62.3675227695041,87.41025543212892,106.63821411132807,9.995949056413435,436.2139909532336,0.0,-1.04167175292969
2017-03-10 16:57:00,60.64615440368654,62.35000133514402,87.45769386291505,107.6367195129395,10.011284637451167,438.14380950927745,0.0,-1.0329910278320336
2017-03-10 16:58:00,60.6441301044665,62.34413086740593,87.45749142295438,108.90899015727788,10.015533648039156,439.3351038882608,0.0,-1.04167175292969
2017-03-10 16:59:00,60.619838513826096,62.319839276765514,87.43724662379216,108.58689679597558,10.002010144685448,436.46443095960126,0.0,-1.04167175292969
2017-03-10 17:00:00,60.672470293546986,62.372471056486404,87.4574910214073,107.92214965820312,10.003654981914321,438.6574064555922,0.0,-1.04167175292969
2017-03-10 17:01:00,60.667522006564695,62.36752276950411,87.45726648966473,108.70466825697156,10.00694444444444,437.0257805718317,0.0,-1.04167175292969
2017-03-10 17:02:00,60.631984309146304,62.33198507208572,87.46154022216798,108.16200818513573,10.025767627515293,433.4719190095601,0.0,-1.04167175292969
2017-03-10 17:03:00,60.70081048262747,62.400811245566906,87.46154022216798,108.05235772383836,10.021015920137105,434.8806072034334,0.0,-1.04167175292969
2017-03-10 17:04:00,60.725101470947266,62.425102233886705,87.46154022216798,107.61833030299131,9.999268883153018,436.97459973787016,0.0,-1.04167175292969
2017-03-10 17:05:00,60.83036221955953,62.53036298249896,87.46963741904813,107.4995434409693,9.997806950619347,437.7208251953126,0.0,-1.04167175292969
2017-03-10 17:06:00,60.781780042146394,62.481780805085826,87.49797660426091,107.98154208534642,9.975694405405143,436.1979113127057,0.0,-1.04167175292969
2017-03-10 17:07:00,60.77058724796072,62.470588010900144,87.54298490636488,108.49417787439684,9.99489369111903,433.95118444106157,0.0,-1.0416717529296897
2017-03-10 17:08:00,60.789877038252996,62.489877801192414,87.53036298249896,107.34649136191922,9.991227953057543,435.1471156070108,0.0,-1.04167175292969
2017-03-10 17:09:00,60.789877038252996,62.48987780119242,87.55465658087478,106.19517476935137,9.941337786222759,434.99481843647214,0.0,-1.04167175292969
2017-03-10 17:10:00,60.76581128438314,62.46581204732258,87.60683992173935,106.32957161797411,9.974922709994843,439.356670803494,0.0,-1.04167175292969
2017-03-10 17:11:00,60.797975038227285,62.49797580116674,87.60324056524978,109.56917009855586,10.003106769762542,439.73105661492616,0.0,-1.04167175292969
2017-03-10 17:12:00,60.797975038227285,62.502024198833254,87.58299656918173,109.24936033550067,10.006396042673202,439.40363191303453,0.0,-1.04167175292969
2017-03-10 17:13:00,60.795725928412544,62.495726691352,87.60256491767035,108.51658884684244,9.993441422780355,434.3090905083552,0.0,-1.04167175292969
2017-03-10 17:14:00,60.83845901489259,62.53845977783202,87.611338163677,108.85188213147613,9.999817195691557,433.95924778988496,0.0,-1.04167175292969
2017-03-10 17:15:00,60.873074531555176,62.57307529449463,87.60769462585448,108.99739570617673,10.006770801544189,436.6536437988282,0.0,-1.04167175292969
2017-03-10 17:16:00,60.89109079461349,62.59109155755294,87.61538696289061,109.28134195428147,10.012243923388027,435.39839734529215,0.0,-1.04167175292969
2017-03-10 17:17:00,60.972062763414876,62.67206352635435,87.61538696289061,109.29961555882511,10.01754369233783,437.57614296361027,0.0,-1.04167175292969
2017-03-10 17:18:00,60.953844070434556,62.65384483337404,87.61966027153862,109.24961471557623,10.00733020570543,435.69958665635863,0.0,-1.04167175292969
2017-03-10 17:19:00,60.91538238525389,62.61538314819338,87.64372574655631,109.70623176976254,10.011330203006148,434.9872051038242,0.0,-1.04167175292969
2017-03-10 17:20:00,60.919430983693964,62.61943174663345,87.66801613255551,109.26306634200249,10.006030584636482,437.720817164371,0.0,-1.04167175292969
2017-03-10 17:21:00,60.92820294698078,62.62820370992027,87.6923065185547,108.83246570163305,10.010030693478052,436.0452033148872,0.0,-1.04167175292969
2017-03-10 17:22:00,60.953844070434556,62.65384483337405,87.67521328396268,108.12596469455288,10.003279315100778,438.3359052870009,0.0,-1.04167175292969
2017-03-10 17:23:00,60.951819771214524,62.651820534154,87.64777414422285,108.92041457326793,10.006030584636482,436.76139269377074,0.0,-1.04167175292969
2017-03-10 17:24:00,60.951819771214524,62.65182053415401,87.65587093955592,108.46125873766442,10.019005574678113,436.3425951505962,0.0,-1.04167175292969
2017-03-10 17:25:00,60.93157677901417,62.631577541953654,87.66801613255551,108.3950110987613,10.015898955495732,436.02277575041126,0.0,-1.0142589368318278
2017-03-10 17:26:00,60.91538238525389,62.61538314819338,87.6923065185547,108.20312540154715,10.036915176793148,433.0302718313118,0.0,-1.0325341475637357
2017-03-10 17:27:00,60.951819771214524,62.651820534154,87.6923065185547,108.4269915129009,10.021929740905763,434.67501027960526,0.0,-1.04167175292969
2017-03-10 17:28:00,60.976111361854954,62.67611212479442,87.6923065185547,108.43384511847255,10.033808557610755,438.4137460809006,0.0,-1.04167175292969
2017-03-10 17:29:00,61.008500149375514,62.70850091231497,87.6923065185547,109.61942572342727,10.025950231050187,437.0355176423726,0.0,-1.04167175292969
2017-03-10 17:30:00,61.02064594469574,62.720646707635176,87.70445291619554,109.18996750681022,10.105263258281502,438.39851299085126,0.0,-1.0142589368318278
2017-03-10 17:31:00,61.03931448194716,62.73931524488661,87.70512729220921,109.12422858344178,10.129629770914706,439.22003851996556,0.0,-0.9548645019531263
2017-03-10 17:32:00,61.09230613708498,62.7923069000244,87.72692337036133,108.62196121215818,10.1171875,436.7259872436524,0.0,-0.9027801513671883
2017-03-10 17:33:00,61.113763708817345,62.81376447175676,87.7287453099301,108.21226260536598,10.10179077951531,435.87049464175584,0.0,-0.913745277806333
2017-03-10 17:34:00,61.097569315057065,62.79757007799649,87.7327945106908,108.55948438142485,10.112755775451667,433.06834813168183,0.0,-0.9320204885382413
2017-03-10 17:35:00,61.10161791349714,62.801618676436554,87.74089210911802,107.65944792094994,10.109831809997559,432.7180818256579,0.0,-1.0142589368318278
2017-03-10 17:36:00,61.073277724416656,62.777327085796145,87.73684290835732,108.15515457956421,10.088084923593625,435.95425093801396,0.0,-1.0051213314658736
2017-03-10 17:37:00,61.0813749212968,62.78137568423622,87.76113610518607,108.0089549014445,10.088815739280305,434.667395340769,0.0,-0.9594333046361034
2017-03-10 17:38:00,61.09352071661699,62.793521479556425,87.76113610518607,108.20541020443575,10.101790930095472,434.23336791992216,0.0,-0.9502956992701493
2017-03-10 17:39:00,61.133331934611014,62.83333269755043,87.76495997111004,108.51176749335383,10.098765373229979,435.98894246419286,0.0,-0.935574001736112
2017-03-10 17:40:00,61.16234689009817,62.8623476530376,87.76518490439969,108.51608196057784,10.10307000812732,438.6041067023027,0.0,-1.0051213314658736
2017-03-10 17:41:00,61.206881472938925,62.90688223587839,87.76518490439969,108.47039513838914,10.093019083926544,436.55580058850757,0.0,-1.04167175292969
2017-03-10 17:42:00,61.235896428426095,62.93589719136557,87.76068666246204,108.02227995130741,10.097608036465111,435.33789740668425,0.0,-1.0223812527126759
2017-03-10 17:43:00,61.235896428426095,62.93589719136556,87.73504299587675,107.70399220784509,10.100694444444441,435.2977057562934,0.0,-0.9741550021701403
2017-03-10 17:44:00,61.15424969321803,62.85425045615746,87.68825812088816,107.5703586779143,10.106176727696479,433.6927425986842,0.0,-0.9959837260999195
2017-03-10 17:45:00,61.16639548853825,62.86639625147767,87.66801613255551,107.71655715139295,10.114217758178714,433.25870875308397,0.0,-0.9959837260999196
2017-03-10 17:46:00,61.18663848073859,62.89068784211811,87.64372574655631,107.59777109246507,10.093384592156658,434.279062371505,0.0,-0.9868461207339655
2017-03-10 17:47:00,61.1582982916581,62.85829905459753,87.68420972322164,108.24881262528264,10.1025218963623,433.7460407457855,0.0,-0.9777085153680114
2017-03-10 17:48:00,61.17044408697832,62.87044484991775,87.67611292788858,108.46354153281759,10.086988198129752,435.37555092259464,0.0,-0.9685709100020574
2017-03-10 17:49:00,61.146152496337905,62.84615325927732,87.61943536055715,108.26937183580901,10.101608175980411,434.9719816509047,0.0,-1.0051213314658736
2017-03-10 17:50:00,61.146152496337905,62.846153259277315,87.61111323038736,108.1090863545736,10.117090913984525,434.26086425781267,0.0,-0.9452192518446192
2017-03-10 17:51:00,61.10341729058161,62.80341805352103,87.5982920328776,108.23929426405161,10.103202131059433,434.3492838541669,0.0,-1.0030907524956616
