RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-10 17:52:00,61.11781230725742,62.81781307019683,87.57489897075452,108.1094669542814,10.120796856127285,436.9212935598273,0.0,-1.0325341475637357
2017-03-10 17:53:00,61.113763708817345,62.81376447175676,87.5829973722759,108.15743857935855,10.096856719569145,435.2384916606703,0.0,-1.04167175292969
2017-03-10 17:54:00,61.097569315057065,62.79757007799649,87.53441459254216,107.90158924303564,10.097039473684212,436.22837749280427,0.0,-1.04167175292969
2017-03-10 17:55:00,61.06495560540095,62.764956368340385,87.51709365844725,107.74980756971574,10.091049300299746,435.98893907335076,0.0,-0.9838002522786474
2017-03-10 17:56:00,61.03504096137153,62.73504172431098,87.47436014811198,108.17177878485784,10.088156064351393,433.8911370171443,0.0,-0.9452192518446192
2017-03-10 17:57:00,60.963965566534746,62.66396632947422,87.45344222219369,108.23510501259243,10.099597880714825,435.0861960963199,0.0,-0.932020488538241
2017-03-10 17:58:00,60.96396556653473,62.66396632947421,87.44534502531354,108.39729630319701,10.083881629140743,435.49737548828136,0.0,-0.9411580939041952
2017-03-10 17:59:00,60.943722574334394,62.64372333727386,87.44939382452715,107.98154369153474,10.105811219466355,436.87560874537417,0.0,-0.9959837260999196
2017-03-10 18:00:00,60.945297029283296,62.64529779222278,87.3931605021159,107.81973351372605,10.079089535607238,434.4859178331164,0.0,-0.916283501519098
2017-03-10 18:01:00,60.88704219617342,62.587042959112885,87.36437104877673,107.38760978297188,10.120431297703783,431.4769142552427,0.0,-0.9594333046361033
2017-03-10 18:02:00,60.876920700073256,62.576921463012695,87.37179311116537,107.26273218790702,10.120177374945738,432.08269246419275,0.0,-0.9741550021701405
2017-03-10 18:03:00,60.83845901489259,62.53845977783202,87.31578867059007,107.67772232858752,10.118238147936374,437.40100900750423,0.0,-1.0325341475637357
2017-03-10 18:04:00,60.83845901489259,62.53845977783202,87.30000076293945,107.76909713745113,10.13020839691162,437.449365234375,0.0,-1.0069488525390644
2017-03-10 18:05:00,60.85465340865287,62.56275136847245,87.23481509560031,108.15743817781157,10.10709054846512,434.6369420101769,0.0,-0.9959837260999196
2017-03-10 18:06:00,60.899187991493626,62.599188754433094,87.22266990260073,108.19398859927536,10.113486842105258,435.7562769839639,0.0,-1.04167175292969
2017-03-10 18:07:00,60.90728518837377,62.60728595131323,87.20242791426809,108.31734305933905,10.104349437512852,436.86799059416126,0.0,-1.04167175292969
2017-03-10 18:08:00,60.903236589933684,62.60323735287317,87.22266950105366,108.37445269132911,10.101059763055094,433.79934049907496,0.0,-1.04167175292969
2017-03-10 18:09:00,60.85465340865286,62.55465417159231,87.22266950105364,108.191704599481,10.105445861816415,434.72831324527147,0.0,-0.9868461207339655
2017-03-10 18:10:00,60.80202343589381,62.50202419883326,87.17004033138879,108.04322011847255,10.114034953870274,435.88571970086366,0.0,-0.9959837260999196
2017-03-10 18:11:00,60.74871741400825,62.448718176947686,87.14957300821942,108.27546395195861,10.114583174387606,436.38278028700097,0.0,-0.935574001736112
2017-03-10 18:12:00,60.73589833577474,62.435899098714195,87.14102427164715,108.16454442342133,10.111689885457357,436.56764221191406,0.0,-0.9934455023871546
2017-03-10 18:13:00,60.729150470934414,62.42915123387387,87.14979753996198,107.76681197317032,10.111293742531226,435.32224635074033,0.0,-0.9868461207339655
2017-03-10 18:14:00,60.6846160888672,62.38461685180662,87.10526275634767,107.94270886872934,10.10672519081518,434.088692112973,0.0,-0.932020488538241
2017-03-10 18:15:00,60.65627589978671,62.35627666272614,87.07287115799754,107.58863308555199,10.118238248323143,434.7283148514598,0.0,-0.9411580939041952
2017-03-10 18:16:00,60.66032449822678,62.360325261166196,87.04858157509253,107.08150602641862,10.155518983539784,432.7713847913241,0.0,-0.9868461207339655
2017-03-10 18:17:00,60.64188088311092,62.34188164605033,87.008546617296,107.81732220119902,10.113040129343672,434.1965620252823,0.0,-0.9645097520616334
2017-03-10 18:18:00,60.62793571070623,62.32793647364565,86.99595160233348,107.74853716398538,10.146929690712376,435.4897621556331,0.0,-0.9959837260999195
2017-03-10 18:19:00,60.648416855756004,62.35294252283432,87.0,107.45251150692206,10.146241917329661,434.7256254308366,0.0,-1.0416717529296897
2017-03-10 18:20:00,60.631984309146304,62.33603367052579,86.99190320466694,107.45613941393394,10.14967115301834,434.92629683645157,0.0,-1.04167175292969
2017-03-10 18:21:00,60.599595521625744,62.29959628456516,86.93117723966898,107.28481373034033,10.164473483436995,435.466925370066,0.0,-0.9685709100020572
2017-03-10 18:22:00,60.60364412006579,62.30341996086967,86.94872029622394,107.4845678541395,10.164544794294565,433.7866499159072,0.0,-1.0223812527126759
2017-03-10 18:23:00,60.58205159505211,62.28340189080488,86.92308004278884,107.23684210526318,10.185489805121165,433.1368825812091,0.0,-1.0051213314658736
2017-03-10 18:24:00,60.51052635594418,62.21052711888365,86.88259245219983,107.44700221011512,10.1695906488519,435.52783684981495,0.0,-0.9959837260999196
2017-03-10 18:25:00,60.51862355282431,62.21862431576378,86.85425085770456,107.35105936150798,10.171235435887375,434.9339037443464,0.0,-0.9868461207339655
2017-03-10 18:26:00,60.4538459777832,62.153846740722685,86.87179650200737,107.10358979966901,10.157600243886305,433.1195305718318,0.0,-0.9741550021701405
2017-03-10 18:27:00,60.441700182462995,62.14979814228261,86.85425085770456,107.00155438874901,10.16483929282739,434.8501426295232,0.0,-0.9594333046361033
2017-03-10 18:28:00,60.4538459777832,62.15384674072268,86.82591127094469,107.14775326377473,10.163377310100358,434.3475871839023,0.0,-0.922882883172287
2017-03-10 18:29:00,60.457894576223275,62.15789533916275,86.78137889661286,107.51324864437706,10.168676978663381,433.11403776469984,0.0,-0.922882883172287
2017-03-10 18:30:00,60.4538459777832,62.15384674072268,86.78947448730469,107.53609265779191,10.162463589718465,435.56590833162005,0.0,-1.0233965421977818
2017-03-10 18:31:00,60.44957245720757,62.149573220147055,86.72649468315973,107.56896209716788,10.166859520806204,435.8522983127172,0.0,-1.0223812527126759
2017-03-10 18:32:00,60.41335999338251,62.11336075632197,86.74898970754525,107.5406606573808,10.174342055069774,437.4086271587172,0.0,-0.9777085153680114
2017-03-10 18:33:00,60.3728740089818,62.072874771921256,86.7327945106908,107.5178186517012,10.17580408799021,438.2462190326892,0.0,-0.9777085153680114
2017-03-10 18:34:00,60.385019804302026,62.08502056724146,86.69635531776831,107.325932954487,10.157163670188499,436.3425951505964,0.0,-0.9046076724403789
2017-03-10 18:35:00,60.37692260742189,62.076923370361314,86.68420972322163,106.70001863178436,10.17050441942716,431.72818956877074,0.0,-0.9228828831722872
2017-03-10 18:36:00,60.308096433940676,62.008097196880136,86.64777414422285,106.79139348080284,10.16045324425948,432.76376824629943,0.0,-0.9685709100020572
2017-03-10 18:37:00,60.312145032380734,62.01214579532021,86.6558693333676,106.91474794086662,10.170687123348836,434.5455675627058,0.0,-0.9868461207339655
2017-03-10 18:38:00,60.263561851099915,61.96356261403937,86.58704536839534,107.44928661145663,10.172331860190939,435.5126085783307,0.0,-0.9594333046361033
2017-03-10 18:39:00,60.239270260459485,61.93927102339895,86.56275257311368,107.36933497378698,10.170138911197057,434.14961001747554,0.0,-0.9685709100020574
2017-03-10 18:40:00,60.227349387274835,61.927350150214316,86.53845977783202,107.41222890218106,10.162229961819117,434.5662909613716,0.0,-0.9741550021701405
2017-03-10 18:41:00,60.239270260459485,61.939271023398966,86.52226658871298,107.26882292094987,10.180007432636453,434.8653741133841,0.0,-0.9868461207339655
2017-03-10 18:42:00,60.271659047980044,61.97165981091951,86.50202419883325,107.45157020970395,10.173428334687888,434.18768310546864,0.0,-1.0325341475637357
2017-03-10 18:43:00,60.2529905107286,61.952991273668076,86.53418646918402,107.29166624281133,10.18171299828423,435.47453816731775,0.0,-1.04167175292969
2017-03-10 18:44:00,60.27008459303113,61.970085355970596,86.504273308648,107.0191934373644,10.184413592020674,434.93602498372405,0.0,-0.9645097520616334
2017-03-10 18:45:00,60.18461418151854,61.88461494445801,86.46154022216798,106.7274305555555,10.184027830759687,431.7290429009333,0.0,-0.9452192518446191
2017-03-10 18:46:00,60.19473567761873,61.894736440558184,86.44534382067229,106.95586636191926,10.182200381630349,432.68001034385287,0.0,-0.8954700670744249
2017-03-10 18:47:00,60.146152496337905,61.84615325927732,86.46154022216798,107.42187419690595,10.175621333875144,433.9135613692436,0.0,-0.9685709100020574
2017-03-10 18:48:00,60.1371026880601,61.837103450999514,86.38461572983687,107.28656005859365,10.193014481488406,434.55541812672345,0.0,-0.9395455753102031
2017-03-10 18:49:00,60.113763708817345,61.81376447175676,86.388661836323,107.36248136821543,10.17964177382619,434.4770379317437,0.0,-0.9320204885382413
2017-03-10 18:50:00,60.069229125976584,61.769229888916,86.37246824565688,107.4127357884458,10.17836259540759,433.78411865234386,0.0,-0.8863324617084708
2017-03-10 18:51:00,60.069229125976584,61.769229888916,86.32793627287212,107.40588298596845,10.179458969517752,435.6268262361227,0.0,-0.9137452778063332
2017-03-10 18:52:00,60.08076763153078,61.7807683944702,86.3076934814453,107.4305541992187,10.161001406217874,436.33498021175996,0.0,-1.0051213314658736
2017-03-10 18:53:00,60.133331934611014,61.83333269755043,86.3076926337348,107.40258492363816,10.173062977037937,434.77400127210126,0.0,-1.04167175292969
2017-03-10 18:54:00,60.07732632285673,61.777327085796145,86.29959507992393,107.38304098028884,10.16995630766216,432.52771477950245,0.0,-0.9502956992701493
2017-03-10 18:55:00,60.02874314157587,61.72874390451532,86.3076934814453,107.3213629471628,10.1829312977038,434.8196876927426,0.0,-0.9868461207339655
2017-03-10 18:56:00,59.976921081542955,61.676921844482436,86.28461608886718,107.40017242431641,10.18211793899536,436.4800323486329,0.0,-0.9635452270507828
2017-03-10 18:57:00,59.923479582134036,61.62348034507351,86.23886429636102,107.33050055252873,10.174707764073412,435.96947920949856,0.0,-1.0142589368318278
2017-03-10 18:58:00,59.89109079461349,61.591091557552964,86.25101029245475,107.25968411094266,10.17817979109915,434.6902417634665,0.0,-0.9959837260999196
2017-03-10 18:59:00,59.92443219353171,61.624432956471175,86.24434392592487,106.92146570542297,10.168709306155927,435.56815472771143,0.0,-1.0110338996438437
2017-03-10 19:00:00,59.91538238525389,61.61538314819338,86.16599233526934,106.71601024426921,10.181286611055075,432.7942247892682,0.0,-0.9959837260999196
2017-03-10 19:01:00,59.838459014892585,61.53845977783202,86.18551905014935,106.82444987577553,10.17095593845143,432.68314316693477,0.0,-1.0008212818818951
2017-03-10 19:02:00,59.838459014892585,61.53845977783202,86.15837142046762,106.68913403679348,10.173815334544459,430.54704733455895,0.0,-1.0008212818818951
2017-03-10 19:03:00,59.8546536094264,61.55465437236584,86.13765154386823,106.8370807045386,10.17489051818847,434.5912507709705,0.0,-1.0051213314658736
2017-03-10 19:04:00,59.842508014879726,61.54250877781918,86.09311475251852,107.25054771021794,10.171783648039161,433.53283209549755,0.0,-0.9868461207339655
2017-03-10 19:05:00,59.8506048102128,61.55060557315224,86.129553945441,107.07008442125841,10.173611038609565,431.6520466051605,0.0,-1.04167175292969
2017-03-10 19:06:00,59.866799203973066,61.56679996691252,86.13360274465462,107.2368425068103,10.163011751676867,433.28155517578136,0.0,-1.04167175292969
2017-03-10 19:07:00,59.846151351928725,61.54615211486815,86.08076591491701,107.11154632568363,10.164409780502316,432.9716445922853,0.0,-0.9895874023437518
2017-03-10 19:08:00,59.85465340865286,61.55465417159231,86.07691955566408,106.74799025686174,10.165204700670747,432.5505595960117,0.0,-0.9594333046361033
2017-03-10 19:09:00,59.789878242894225,61.48987900583368,86.02833878366572,106.81880669844777,10.156250050193385,433.6775127210117,0.0,-0.9320204885382413
2017-03-10 19:10:00,59.81709247165256,61.51709323459201,86.07691955566408,106.90104293823256,10.158950540754528,434.70293172200525,0.0,-0.9741550021701405
2017-03-10 19:11:00,59.781780042146394,61.481780805085826,86.00809679533306,107.28709853322877,10.160635948181147,434.035393965872,0.0,-1.0051213314658736
2017-03-10 19:12:00,59.723077562120224,61.42307832505966,85.97863345675998,107.13975736829967,10.159143553839804,433.8831058078344,0.0,-0.9838002522786472
2017-03-10 19:13:00,59.70081048262747,61.39676264712684,86.00404839766652,107.27795932167447,10.17068712334882,431.2408575760693,0.0,-0.9959837260999196
2017-03-10 19:14:00,59.64817870290657,61.348179465846,85.97975801166736,107.31907854582134,10.151863951432084,433.8983298853824,0.0,-0.9594333046361034
2017-03-10 19:15:00,59.66437309666685,61.36437385960627,85.92308044433592,107.08150682951273,10.160270490144432,431.994697972348,0.0,-0.9502956992701493
2017-03-10 19:16:00,59.63653898239138,61.336539745330796,85.92788743972777,106.90646982193,10.162977576255795,432.1198616027834,0.0,-0.9331626892089853
2017-03-10 19:17:00,59.65627589978671,61.356276662726124,85.92307964124177,107.10434883519228,10.161184110139542,429.41337505139813,0.0,-0.9685709100020572
2017-03-10 19:18:00,59.6619915681727,61.361992331112134,85.92308044433592,107.59038050034454,10.154003199409035,431.58530740176946,0.0,-1.0416717529296897
2017-03-10 19:19:00,59.697436438666465,61.397437201605875,85.92308044433592,107.47974480523004,10.140046331617578,435.2896762424047,0.0,-1.0320265028211828
2017-03-10 19:20:00,59.68056749042713,61.38056825336655,85.91498324745578,107.59776988782373,10.145285204837196,435.5202267295436,0.0,-0.9228828831722872
2017-03-10 19:21:00,59.66842169510692,61.36842245804634,85.8744948537726,107.4949742367393,10.16100140621788,436.1674579821136,0.0,-0.9594333046361034
2017-03-10 19:22:00,59.619838513826096,61.319839276765514,85.85020205849094,107.51553304571853,10.145102350335373,437.1345022101152,0.0,-0.9594333046361033
2017-03-10 19:23:00,59.60769271850589,61.3076934814453,85.8589744567871,107.53520414564346,10.155864238739005,435.68350897894976,0.0,-0.935574001736112
2017-03-10 19:24:00,59.63603290758636,61.3376081254747,85.9017122056749,107.21932771470799,10.163965913984514,435.05658467610687,0.0,-0.9259287516276051
2017-03-10 19:25:00,59.59914567735463,61.29959628456516,85.82591408177426,107.65030951248976,10.132309963828638,437.0735875179895,0.0,-0.9411580939041952
2017-03-10 19:26:00,59.59554692318567,61.29554768612509,85.77733090049344,107.15917486893493,10.14053374842593,435.2994015342312,0.0,-0.932020488538241
2017-03-10 19:27:00,59.58744972630552,61.287450489244954,85.80971768027857,106.51726973684215,10.128289523877589,435.17757375616793,0.0,-0.9046076724403789
2017-03-10 19:28:00,59.60769271850589,61.3076934814453,85.82906002468532,106.10773468017584,10.134837998284217,433.4490780300564,0.0,-0.9452192518446191
2017-03-10 19:29:00,59.615789915386024,61.31579067832544,85.83400806627775,106.82565950092516,10.139802681772318,433.17494603207246,0.0,-0.9959837260999196
2017-03-10 19:30:00,59.64817870290657,61.348179465846,85.80162088494552,106.55381935521157,10.13614759947124,433.95163124486027,0.0,-1.0233965421977818
2017-03-10 19:31:00,59.59914567735461,61.29914644029404,85.77350701226129,106.88657548692501,10.127121766408287,434.5743306477865,0.0,-0.9548645019531263
2017-03-10 19:32:00,59.55506093878495,61.255061701724415,85.7692337036133,106.11293913188725,10.109649055882505,434.1496100174754,0.0,-0.9594333046361033
2017-03-10 19:33:00,59.498380560623986,61.19838132356344,85.7692337036133,105.87079740825446,10.074744224548336,435.65728920384464,0.0,-0.9228828831722872
2017-03-10 19:34:00,59.52267215126438,61.222672914203855,85.7692337036133,107.12034205386517,10.124817296078321,436.81469726562517,0.0,-0.9777085153680114
2017-03-10 19:35:00,59.5064777575041,61.206478520443575,85.7692337036133,106.30253842002453,10.095942948993878,436.2969071237665,0.0,-1.0325341475637357
2017-03-10 19:36:00,59.474088969983555,61.17408973292303,85.78137929815995,106.1654787565532,10.101790930095468,437.69036222759047,0.0,-0.9685709100020574
2017-03-10 19:37:00,59.41740859182257,61.11740935476204,85.78542809737357,105.9941518683182,10.09959798110159,434.93390695672286,0.0,-1.0142589368318278
2017-03-10 19:38:00,59.40526279650236,61.105263559441816,85.79757369192023,107.04038881000709,10.151863951432077,432.3678123072575,0.0,-1.0051213314658736
2017-03-10 19:39:00,59.40121419806229,61.10121496100174,85.77733049894634,107.22085009123137,10.144554087990207,435.20802708675996,0.0,-1.04167175292969
2017-03-10 19:40:00,59.43360298558285,61.13360374852232,85.7692337036133,106.99241678338305,10.149122790286404,436.12938810649683,0.0,-0.9868461207339655
2017-03-10 19:41:00,59.4538459777832,61.153846740722685,85.76923158433702,107.27237701416027,10.12982257207235,435.6433291965061,0.0,-0.9741550021701403
2017-03-10 19:42:00,59.506477757504115,61.20647852044359,85.76518410130551,107.44700261166227,10.138523603740492,433.98970593904204,0.0,-1.0325341475637357
2017-03-10 19:43:00,59.53076934814453,61.230770111084,85.76495997111004,107.67023425632038,10.117862436506481,434.1644168429906,0.0,-1.04167175292969
2017-03-10 19:44:00,59.59914567735463,61.29914644029405,85.7692337036133,107.3519482082791,10.129822625054247,432.2755906846789,0.0,-1.04167175292969
2017-03-10 19:45:00,59.58340112786545,61.28340189080488,85.75708730597246,107.08150562487143,10.11695912009792,433.0911881296259,0.0,-1.04167175292969
2017-03-10 19:46:00,59.52267215126438,61.222672914203855,85.70040411698191,106.99013157894741,10.124268983539777,431.4007712916325,0.0,-1.0051213314658736
2017-03-10 19:47:00,59.47948710123698,61.17948786417646,85.730770111084,106.86246236165364,10.13541682561238,432.61317104763464,0.0,-0.9934455023871546
2017-03-10 19:48:00,59.4538459777832,61.15384674072268,85.72469691226358,107.35562816419095,10.144371183294993,433.24347887541137,0.0,-0.9411580939041952
2017-03-10 19:49:00,59.42955438714279,61.12955515008226,85.6923065185547,107.38760978297184,10.146381528753988,434.85014744808797,0.0,-0.9777085153680115
2017-03-10 19:50:00,59.37692260742189,61.076923370361314,85.68420932167456,107.30080494127772,10.143823021336596,435.44408055355683,0.0,-0.9594333046361034
2017-03-10 19:51:00,59.37692260742189,61.076923370361314,85.67948659261067,107.315779791938,10.137152883741594,436.19791666666674,0.0,-1.0030907524956616
2017-03-10 19:52:00,59.41923046112062,61.11923122406007,85.66153869628906,107.12456703186035,10.138194513320919,434.4979766845704,0.0,-0.9895874023437518
2017-03-10 19:53:00,59.376922607421875,61.07692337036133,85.64529927571614,106.51764975653742,10.12191348605685,436.1894028607537,0.0,-1.0008212818818951
2017-03-10 19:54:00,59.380971205861954,61.080971968801386,85.66396773488898,107.60690789473672,10.146198875025698,434.76638793945324,0.0,-1.0142589368318278
2017-03-10 19:55:00,59.3728740089818,61.07287477192125,85.65182254188939,107.44928620990942,10.164108226173795,436.8146892346834,0.0,-0.9959837260999196
2017-03-10 19:56:00,59.37692260742189,61.076923370361314,85.64102681477864,107.36641565958644,10.170524491204171,435.08874003092455,0.0,-0.9645097520616334
2017-03-10 19:57:00,59.40526279650238,61.105263559441816,85.6396773488898,107.44471780877359,10.159905032107696,434.8044658460115,0.0,-1.0142589368318278
2017-03-10 19:58:00,59.41538429260254,61.115385055542006,85.65384674072266,107.37847137451178,10.167245493994816,435.1851857503257,0.0,-1.04167175292969
2017-03-10 19:59:00,59.44957245720757,61.149573220147055,85.68375990125868,107.2000389099122,10.176890426211873,434.50199381510424,0.0,-1.0030907524956616
2017-03-10 20:00:00,59.39716559962223,61.09716636256168,85.66396653024773,107.25740091424242,10.165935666937576,434.0430089047081,0.0,-0.932020488538241
2017-03-10 20:01:00,59.37692260742189,61.076923370361314,85.65182053415398,106.93759235582857,10.175438629953481,436.79184602436277,0.0,-0.9228828831722872
2017-03-10 20:02:00,59.33418740166557,61.034188164605034,85.63247723049588,106.8118239508735,10.165316316816543,434.75115458170575,0.0,-0.9259287516276049
2017-03-10 20:03:00,59.328339426141035,61.02834018908049,85.5991893567537,105.5624088488128,10.177083316602209,431.5454390676399,0.0,-0.8863324617084709
2017-03-10 20:04:00,59.30404783550062,61.00404859844007,85.59109256142062,104.96162253931949,10.152046755740507,433.07596146432985,0.0,-0.9685709100020574
2017-03-10 20:05:00,59.34048522146124,61.04048598440069,85.60728775827506,106.46016090794622,10.168859582198301,433.88310322008647,0.0,-0.932020488538241
2017-03-10 20:06:00,59.275707646420116,60.975708409359584,85.60323976215562,105.28371590062186,10.16611847124602,435.649667840255,0.0,-0.9685709100020572
2017-03-10 20:07:00,59.279756244860174,60.97975700779965,85.62348375822368,105.5030148154811,10.15752922861199,433.91355655067855,0.0,-0.9046076724403789
2017-03-10 20:08:00,59.25141605577969,60.951416818719174,85.611338163677,105.16492944014703,10.173611189189696,434.8196860865544,0.0,-0.9594333046361033
2017-03-10 20:09:00,59.27975624486019,60.97975700779965,85.611338163677,106.71372503983346,10.193165026213006,436.46442292865964,0.0,-0.8969930013020837
2017-03-10 20:10:00,59.2957257164849,60.99572647942437,85.61965984768337,106.97820366753461,10.1849922604031,435.3700476752388,0.0,-0.913745277806333
2017-03-10 20:11:00,59.368825410541746,61.06882617348118,85.63967734888979,106.52412334241353,10.173611189189701,433.82219013414897,0.0,-1.04167175292969
2017-03-10 20:12:00,59.36477681210167,61.064777575041106,85.62348175048828,107.36248136821543,10.187682804308434,434.87299387078554,0.0,-0.932020488538241
2017-03-10 20:13:00,59.31281979878742,61.01282056172689,85.57264836629231,107.02401648627392,10.175154315100768,435.95678880479613,0.0,-0.8777025010850696
2017-03-10 20:14:00,59.23117306357935,60.93117382651882,85.54655697471216,107.12947805304277,10.192068652102812,436.3958949038858,0.0,-0.913745277806333
2017-03-10 20:15:00,59.223075866699205,60.923076629638686,85.55060617547285,106.98099317048715,10.184576034545886,436.61671688682156,0.0,-0.9502956992701493
2017-03-10 20:16:00,59.20283287449887,60.90283363743832,85.57489937230159,105.64692969071237,10.151133135745392,434.8653725071959,0.0,-0.8771948563425168
2017-03-10 20:17:00,59.218802346123574,60.918803109063056,85.59401830037433,106.95891274346256,10.19598764843411,437.307093302409,0.0,-0.9066382514105908
2017-03-10 20:18:00,59.167520099216034,60.86752086215548,85.5598284403483,107.01678254869248,10.197337892320416,434.8556416829428,0.0,-0.9066382514105908
2017-03-10 20:19:00,59.1582982916581,60.85829905459753,85.53845977783202,107.10891884251653,10.192251406217874,434.5684027420848,0.0,-0.9594333046361033
2017-03-10 20:20:00,59.15020109477797,60.8502018577174,85.53845977783202,107.35334456594369,10.19444450579191,434.87298423365564,0.0,-0.8680572509765627
2017-03-10 20:21:00,59.146152496337905,60.84615325927732,85.5344113801655,107.1774480719315,10.180921052631575,435.10142276161594,0.0,-0.904607672440379
2017-03-10 20:22:00,59.146152496337905,60.846153259277315,85.508546617296,107.10841115315755,10.186535464392762,435.28967285156267,0.0,-0.935574001736112
2017-03-10 20:23:00,59.17044408697831,60.87044484991775,85.47368541516757,107.18201888234994,10.173793943304759,432.77899812397226,0.0,-0.9868461207339657
2017-03-10 20:24:00,59.1582982916581,60.85829905459753,85.48178221050061,106.94901436253599,10.16867697866339,432.68762688887773,0.0,-0.9502956992701493
2017-03-10 20:25:00,59.161537170410156,60.861537933349595,85.48987900583367,107.23227249948607,10.171783497459012,434.70547164113907,0.0,-0.8863324617084708
2017-03-10 20:26:00,59.11196433173287,60.81196509467228,85.5141681871916,106.84850110505764,10.178728053444308,432.9541304738898,0.0,-1.0051213314658736
2017-03-10 20:27:00,59.08947211817692,60.78947288111635,85.41700182462993,107.30765734220802,10.171235335500612,434.1267668071548,0.0,-0.9685709100020574
2017-03-10 20:28:00,59.02469454313578,60.72469530607525,85.42105223003188,107.19800808555205,10.181469365170123,432.9922003495068,0.0,-0.9868461207339655
2017-03-10 20:29:00,59.06113192909645,60.761132692035865,85.44534502531354,107.22542009855573,10.182382985165237,434.7892263312089,0.0,-0.9685709100020574
2017-03-10 20:30:00,59.02649392022027,60.72649468315972,85.4316240946452,107.33265686035162,10.18094136979844,435.78800286187067,0.0,-0.9548645019531262
2017-03-10 20:31:00,58.968014164974804,60.66801492791428,85.39675943475022,107.05180800588505,10.186586380004886,434.3247487921467,0.0,-0.9594333046361033
2017-03-10 20:32:00,58.958117591010186,60.658118353949675,85.38461346096464,107.05054007636177,10.177854908837208,435.24948967827686,0.0,-0.9741550021701405
2017-03-10 20:33:00,58.968014164974804,60.66801492791428,85.37651624177632,107.12262444747125,10.183662163583852,435.74105031866776,0.0,-1.0233965421977818
2017-03-10 20:34:00,58.97521167331271,60.67521243625218,85.36324691772461,106.95891274346249,10.167824003431523,435.73977661132824,0.0,-1.0223812527126759
2017-03-10 20:35:00,58.97093815273708,60.67093891567655,85.35469987657336,107.19762759738494,10.188271681467686,436.2059563530817,0.0,-1.0320265028211828
2017-03-10 20:36:00,59.048986133776225,60.748986896715664,85.37246784410979,107.10891884251647,10.172880022149336,433.38815950092527,0.0,-1.0325341475637357
2017-03-10 20:37:00,59.02064594469572,60.720646707635176,85.38461303710939,107.25054891485928,10.181652119285175,435.8171948884665,0.0,-1.04167175292969
2017-03-10 20:38:00,58.97611136185494,60.67611212479442,85.33603226511102,107.54979866429368,10.17287997195595,435.99232884457246,0.0,-0.9959837260999195
2017-03-10 20:39:00,58.919430983693964,60.61943174663345,85.31174187911184,107.54751345985818,10.181469415363512,436.23598761307574,0.0,-0.9777085153680115
2017-03-10 20:40:00,58.902561823527016,60.60256258646647,85.3076934814453,107.83420138888896,10.17129611968995,436.26221889919725,0.0,-0.9259287516276051
2017-03-10 20:41:00,58.911536216735826,60.61153697967531,85.32307586669921,106.71007003784175,10.164757013320914,434.7149856567386,0.0,-0.9461837768554698
2017-03-10 20:42:00,58.84655701486688,60.546557777806335,85.31578907213714,107.02896600020557,10.171966351960826,432.45156539113896,0.0,-0.9685709100020574
2017-03-10 20:43:00,58.81709331936307,60.51709408230253,85.3076934814453,107.24102952745217,10.183834976620139,433.4088880750869,0.0,-0.9548645019531262
2017-03-10 20:44:00,58.79392704210782,60.4939278050473,85.3076934814453,106.78910827636722,10.158443049380644,434.2257529810857,0.0,-0.9502956992701491
2017-03-10 20:45:00,58.770086288452134,60.470087051391616,85.3076934814453,105.02990002102324,10.128279315100777,434.421618991428,0.0,-1.0127360026041687
2017-03-10 20:46:00,58.7615394592285,60.46154022216798,85.29914644029405,105.67611863878041,10.14872694015503,434.93601820204003,0.0,-0.9838002522786476
2017-03-10 20:47:00,58.7615394592285,60.46154022216798,85.3076934814453,106.39619847347858,10.15625010038675,435.10904091282913,0.0,-0.9868461207339655
2017-03-10 20:48:00,58.834411219546666,60.53441198248612,85.3076934814453,106.22258838854353,10.16209798110158,433.82219174033725,0.0,-0.9685709100020574
2017-03-10 20:49:00,58.9282029469808,60.62820370992026,85.3076934814453,105.51697455512152,10.143711407979321,434.3492770724827,0.0,-1.04167175292969
2017-03-10 20:50:00,58.923479582134036,60.62348034507351,85.3076934814453,105.48245600650185,10.150219264783365,433.5556769120068,0.0,-1.0142589368318278
2017-03-10 20:51:00,58.87489640085321,60.57489716379266,85.3076934814453,106.79824387399763,10.164108175980415,433.24348690635287,0.0,-0.9777085153680114
2017-03-10 20:52:00,58.78987844366776,60.48987920660721,85.28744948537725,107.54751305831095,10.186586129037954,434.14961804841704,0.0,-0.9777085153680115
2017-03-10 20:53:00,58.789878242894225,60.489879005833664,85.24291269402754,107.10206563849194,10.163560064215408,435.01005152652147,0.0,-0.9685709100020574
2017-03-10 20:54:00,58.7615394592285,60.46154022216798,85.25213453504773,105.94859186808267,10.137152777777779,436.7042795817058,0.0,-0.9645097520616334
2017-03-10 20:55:00,58.75299241807724,60.45299318101672,85.26495615641275,105.68094253540033,10.146219094594327,434.29301791720934,0.0,-0.935574001736112
2017-03-10 20:56:00,58.73461627960204,60.434617042541504,85.2730758666992,107.45659599304197,10.17482647895812,433.8397048950195,0.0,-0.9375030517578136
2017-03-10 20:57:00,58.73461627960204,60.434617042541504,85.27692260742187,107.45442695617673,10.182291698455801,432.39293670654314,0.0,-0.9114608764648444
2017-03-10 20:58:00,58.73319927014803,60.43320003308748,85.2874502884714,107.28024452611015,10.185489805121174,435.9085629111841,0.0,-0.9137452778063332
2017-03-10 20:59:00,58.70081048262747,60.39676264712684,85.24291590640419,107.28709853322879,10.176717958952246,434.8196876927426,0.0,-0.9502956992701491
2017-03-10 21:00:00,58.71025700039335,60.41025776333278,85.18376074896919,106.99508243136921,10.19251542621189,437.49196370442723,0.0,-0.9452192518446191
2017-03-10 21:01:00,58.7072406095617,60.40724137250113,85.21719225715188,107.38102542652805,10.155841434703158,435.95962165383736,0.0,-0.919120339786306
2017-03-10 21:02:00,58.744445376925995,60.44444613986545,85.2307662963867,106.88657633463544,10.190007686614983,434.6627400716146,0.0,-0.9741550021701405
2017-03-10 21:03:00,58.7615394592285,60.46154022216798,85.22266950105366,106.85992391485921,10.151864152205617,434.99482325503703,0.0,-0.9046076724403789
2017-03-10 21:04:00,58.7615394592285,60.46154022216798,85.2051272922092,107.1445808410645,10.19135798348321,433.09541998969183,0.0,-0.9066382514105908
2017-03-10 21:05:00,58.76558785689503,60.4655886198345,85.19028352436267,107.34420655903058,10.175621434261917,436.5253440455388,0.0,-0.9685709100020574
2017-03-10 21:06:00,58.81583561616785,60.515836379107306,85.17194635727827,107.22017938950482,10.187704366796158,435.15965001723345,0.0,-1.0416717529296897
2017-03-10 21:07:00,58.84250921952097,60.54250998246044,85.15384674072268,107.69828194066079,10.174524758991444,435.27655671772214,0.0,-1.04167175292969
2017-03-10 21:08:00,58.9032365899337,60.60323735287316,85.15384674072268,107.74396916439646,10.177814333062415,437.9720989026523,0.0,-1.04167175292969
2017-03-10 21:09:00,58.91538238525389,60.61538314819338,85.15789473684212,107.57492547286185,10.173611239383096,436.17507934570324,0.0,-1.0233965421977818
2017-03-10 21:10:00,58.907285188373756,60.607285951313244,85.15789473684212,107.47441462466595,10.187134491769887,438.3756729929071,0.0,-0.904607672440379
2017-03-10 21:11:00,58.84615230560301,60.546153068542495,85.13846054077149,107.62152862548821,10.178298759460446,436.19791564941426,0.0,-0.94618377685547
2017-03-10 21:12:00,58.80202343589381,60.50202419883326,85.14979794150906,107.61832990144428,10.188413820768655,435.1775705437913,0.0,-0.9228828831722872
2017-03-10 21:13:00,58.778632905748154,60.47863366868761,85.15384674072268,107.470100402832,10.191550890604658,435.2093014187285,0.0,-0.9259287516276049
2017-03-10 21:14:00,58.7615394592285,60.46154022216798,85.14957300821942,107.16869227091483,10.184413592020677,434.421618991428,0.0,-0.9259287516276049
2017-03-10 21:15:00,58.7615394592285,60.46154022216798,85.15384674072268,107.29166613127056,10.19206875248959,433.0835731907896,0.0,-0.8863324617084708
2017-03-10 21:16:00,58.7615394592285,60.46154022216798,85.15384674072268,107.21856689453132,10.182383035358626,434.7359265779195,0.0,-0.9046076724403789
2017-03-10 21:17:00,58.761539057681425,60.4615398206209,85.14574914229546,107.07465322394116,10.169042436700112,435.17756893760287,0.0,-0.932020488538241
2017-03-10 21:18:00,58.75299220614963,60.45299296908908,85.14102554321292,107.26996527777783,10.174575699700243,432.4202677408855,0.0,-0.935574001736112
2017-03-10 21:19:00,58.77368445145455,60.47368521439403,85.15384674072268,107.10434923673922,10.180738298516523,432.9845854106702,0.0,-0.9411580939041952
2017-03-10 21:20:00,58.83441142032021,60.53441218325966,85.15384674072268,107.1340476588199,10.178180092259453,435.4440805535567,0.0,-1.0233965421977818
2017-03-10 21:21:00,58.90256203545464,60.602562798394125,85.15384674072268,107.31577852037222,10.17457575268215,434.4376898871528,0.0,-1.04167175292969
2017-03-10 21:22:00,58.935625377454244,60.63562614039373,85.15789513838921,106.71829424406357,10.176352450722138,436.2969087299548,0.0,-1.04167175292969
2017-03-10 21:23:00,58.9244321935317,60.62443295647119,85.17194545970244,106.86529900045957,10.19321879218608,436.4957813936123,0.0,-0.9906086641199465
2017-03-10 21:24:00,58.89918799149361,60.5991887544331,85.16599193372225,106.40762088173312,10.198647549277851,437.3705476459705,0.0,-0.8680572509765627
2017-03-10 21:25:00,58.85127957661947,60.55128033955892,85.17521328396269,105.46151606241861,10.16145833333332,433.31243726942307,0.0,-0.8777025010850696
2017-03-10 21:26:00,58.81538429260254,60.515385055542005,85.18461456298829,105.5772560119628,10.172569465637201,435.5324050903322,0.0,-0.8854187011718754
2017-03-10 21:27:00,58.77008607652451,60.47008683946399,85.2008531358507,106.01369688245978,10.163966019948324,438.06262885199664,0.0,-0.8969930013020837
2017-03-10 21:28:00,58.76923141479492,60.469232177734376,85.18076820373535,105.4991317749024,10.163715362548816,434.816262817383,0.0,-0.9548645019531262
2017-03-10 21:29:00,58.78290642632377,60.48290718926325,85.17521370781793,105.41087934705949,10.17052465014987,433.21598985460076,0.0,-0.9934455023871546
2017-03-10 21:30:00,58.88546816507975,60.58546892801922,85.16239335801868,106.66956032647026,10.192129611968996,434.71096971299926,0.0,-0.935574001736112
2017-03-10 21:31:00,58.8587034125077,60.55870417544719,85.1983811227899,106.4007672761616,10.20559185429624,433.8678749486021,0.0,-0.9502956992701493
2017-03-10 21:32:00,58.7696364553351,60.46963721827458,85.17813712672185,105.9370442440636,10.180007382443074,434.0353939658719,0.0,-0.9228828831722872
2017-03-10 21:33:00,58.81583696253159,60.51583772547106,85.19909398696002,106.21425718419694,10.190767961389877,432.3086817124313,0.0,-0.9293329575482545
2017-03-10 21:34:00,58.87084780241314,60.57084856535259,85.19837911505448,105.98273066470487,10.17233186019094,432.60385934930116,0.0,-0.9868461207339655
2017-03-10 21:35:00,58.8854677412245,60.58546850416397,85.20085313585069,106.72984186808266,10.19328705469767,434.5341389973958,0.0,-0.9741550021701403
2017-03-10 21:36:00,58.895139393053554,60.59514015599301,85.17813752826892,106.83936510587993,10.195175321478583,435.24609856856495,0.0,-1.04167175292969
2017-03-10 21:37:00,58.968014164974804,60.66801492791428,85.18623392205491,106.85535471062921,10.204861088802947,433.47191900955994,0.0,-1.04167175292969
2017-03-10 21:38:00,58.98015996029501,60.680160723234486,85.22266950105366,107.136330052426,10.208698875025696,433.2054089997945,0.0,-1.0233965421977818
2017-03-10 21:39:00,58.939673975894316,60.63967473883379,85.22671789872018,106.94216196160573,10.229532191627905,433.04550652754943,0.0,-0.8771948563425168
2017-03-10 21:40:00,58.915382385253906,60.61538314819339,85.2307662963867,107.050540500217,10.226851887173117,434.2528330485028,0.0,-0.8873477511935767
2017-03-10 21:41:00,58.8910907946135,60.59109155755295,85.19028231972143,107.07008442125823,10.23812138406853,435.16996042351985,0.0,-0.8954700670744249
2017-03-10 21:42:00,58.90384387969971,60.60384464263918,85.18461494445802,106.751303100586,10.230729341506956,432.4942123413086,0.0,-0.8854187011718754
2017-03-10 21:43:00,58.91538238525389,60.61538314819338,85.15384674072268,106.49442532188004,10.235563027231311,431.45406943873365,0.0,-0.8863324617084708
2017-03-10 21:44:00,58.91965590582952,60.61965666876901,85.15384674072268,106.8214700486925,10.241512245602072,432.9266289605036,0.0,-0.9259287516276051
2017-03-10 21:45:00,58.97521167331271,60.67521243625218,85.15384674072268,107.21209504869252,10.23939047919379,433.8509521484375,0.0,-0.9548645019531262
2017-03-10 21:46:00,58.98461341857909,60.68461418151857,85.15769271850588,107.13324775695806,10.2376736164093,434.78732452392586,0.0,-0.9375030517578136
2017-03-10 21:47:00,58.962391111585816,60.65811835394967,85.15811962551544,107.09876632690428,10.248070928785532,432.4524163140191,0.0,-0.8873477511935768
2017-03-10 21:48:00,58.984208558735084,60.68420932167456,85.14574914229546,106.84164950722142,10.240679891485922,434.0734622353004,0.0,-0.913745277806333
2017-03-10 21:49:00,58.95991696809466,60.65811835394967,85.14529885186091,106.88657336764872,10.230324056413444,433.77057223849835,0.0,-0.9259287516276049
2017-03-10 21:50:00,58.99230575561522,60.69230651855469,85.1578951383892,107.02439719752257,10.220394787035481,434.8882237484581,0.0,-1.0051213314658736
2017-03-10 21:51:00,59.05708333065636,60.75708409359581,85.15384674072268,106.35964925665606,10.225328947368425,434.3323540938528,0.0,-1.04167175292969
2017-03-10 21:52:00,59.12590950413755,60.82591026707697,85.1578951383892,106.30253922311886,10.201388911197048,435.6953558670847,0.0,-1.04167175292969
2017-03-10 21:53:00,59.15424969321803,60.85425045615746,85.15384674072268,106.28883442125816,10.236476647226416,433.32723677785765,0.0,-1.04167175292969
2017-03-10 21:54:00,59.197434743245445,60.897435506184905,85.15812004937067,106.79976993136923,10.218171331617572,434.6788160536025,0.0,-1.04167175292969
2017-03-10 21:55:00,59.223075866699205,60.923076629638686,85.16194393760281,106.37792245965258,10.239948875025698,432.54294947574033,0.0,-1.04167175292969
2017-03-10 21:56:00,59.275707646420116,60.975708409359584,85.16194393760281,106.40305047286179,10.238121484455306,431.63681672748777,0.0,-1.04167175292969
2017-03-10 21:57:00,59.29190204018038,60.991902803119864,85.15384674072268,106.80966909308178,10.242690136558132,436.20552946391877,0.0,-1.04167175292969
2017-03-10 21:58:00,59.27975624486019,60.97975700779965,85.15384674072268,106.93759195428146,10.237207663686654,435.00243819387345,0.0,-1.0233965421977818
2017-03-10 21:59:00,59.25141605577969,60.951416818719174,85.1538463391756,107.08836043508421,10.232273503353712,434.88060559724516,0.0,-1.0233965421977818
2017-03-10 22:00:00,59.23522166201942,60.935222424958894,85.15384674072268,106.67260501259257,10.24122795305754,435.58875636050584,0.0,-1.0051213314658738
2017-03-10 22:01:00,59.23117306357935,60.93117382651882,85.16194393760281,106.44645329525599,10.247076034545895,433.50237876490564,0.0,-1.014258936831828
2017-03-10 22:02:00,59.21902726825914,60.919028031198614,85.16194393760281,106.74570706016152,10.228801275554453,435.383156224301,0.0,-0.9777085153680114
2017-03-10 22:03:00,59.23522166201942,60.935222424958894,85.19028392590975,106.76626506604653,10.247441592969386,432.1241455078126,0.0,-0.9645097520616334
2017-03-10 22:04:00,59.22307586669921,60.923076629638686,85.2262425142176,106.92657246309173,10.239991973428154,437.27021520278043,0.0,-0.935574001736112
2017-03-10 22:05:00,59.223075866699205,60.923076629638686,85.2307662963867,106.9757910834419,10.229938295152447,433.98758782280834,0.0,-0.916283501519098
2017-03-10 22:06:00,59.239270260459485,60.93927102339895,85.2307662963867,107.0243971975225,10.233552631578952,436.67001985248777,0.0,-0.8863324617084708
2017-03-10 22:07:00,59.28785344174031,60.98785420467979,85.2267178987202,106.35051124974295,10.236842155456543,434.86537250719584,0.0,-0.8771948563425166
2017-03-10 22:08:00,59.360728213661595,61.06072897660105,85.23481589869448,106.80738348709916,10.233552731965721,436.06847180818266,0.0,-0.9868461207339657
2017-03-10 22:09:00,59.38546964857315,61.08547041151259,85.235043419732,106.82629309760212,10.24016205469766,434.3332027859158,0.0,-1.04167175292969
2017-03-10 22:10:00,59.42145719026264,61.12145795320211,85.29959628456515,106.77768707275409,10.249999949806622,434.766386333265,0.0,-1.0233965421977818
2017-03-10 22:11:00,59.385019804302026,61.085020567241465,85.3076934814453,106.9832799811113,10.241410958139522,434.7968380576687,0.0,-0.904607672440379
2017-03-10 22:12:00,59.34858241834139,61.048583181280826,85.3076934814453,107.13633165861432,10.241045349522631,433.8754914936267,0.0,-0.9502956992701491
2017-03-10 22:13:00,59.32429082770096,61.024291590640416,85.3076934814453,107.12262484901815,10.234283698232542,432.7485415810034,0.0,-0.9411580939041952
2017-03-10 22:14:00,59.3202422292609,61.02024299220035,85.29959588301809,107.08835963198995,10.228618521439401,434.90345041375423,0.0,-0.9868461207339655
2017-03-10 22:15:00,59.330768585205064,61.03076934814453,85.31538467407226,106.72960052490245,10.241666746139524,435.4311309814455,0.0,-0.9895874023437518
2017-03-10 22:16:00,59.36477681210167,61.064777575041106,85.31983746980366,106.89418873034026,10.208881528753984,435.64967265882,0.0,-0.9685709100020572
2017-03-10 22:17:00,59.28785344174031,60.98785420467979,85.32793506823089,106.4441700985557,10.222404931720929,436.2055278577304,0.0,-0.8954700670744249
2017-03-10 22:18:00,59.29190204018038,60.991902803119864,85.3198386744449,106.67717501991673,10.21070912009791,433.7003527189558,0.0,-0.8771948563425166
2017-03-10 22:19:00,59.34700796339247,61.047008726331924,85.3076934814453,106.60204569498694,10.231867419348823,433.79469129774316,0.0,-0.8873477511935768
2017-03-10 22:20:00,59.3728740089818,61.07287477192125,85.3076934814453,106.77083427027658,10.216008788660949,437.59898938630755,0.0,-1.0051213314658736
2017-03-10 22:21:00,59.42955438714279,61.12955515008225,85.3198386744449,106.8462167037161,10.214364051818846,436.1217699552838,0.0,-1.04167175292969
2017-03-10 22:22:00,59.44574878090307,61.14574954384253,85.35222585577714,106.7913922761617,10.215277671813972,435.42885228207246,0.0,-1.04167175292969
2017-03-10 22:23:00,59.441700182462995,61.14170094540247,85.35222585577715,106.86449271754208,10.222039574070978,435.77912019428464,0.0,-0.9868461207339655
2017-03-10 22:24:00,59.441700182462995,61.13765234696239,85.34008066277757,106.87591432270247,10.213815689086914,433.69273938630795,0.0,-0.9411580939041952
2017-03-10 22:25:00,59.41538429260255,61.115385055542006,85.37179311116536,106.80217954847552,10.22897386550903,434.52610778808605,0.0,-1.0030907524956616
2017-03-10 22:26:00,59.380971205861954,61.080971968801386,85.37651624177633,107.08607523064875,10.228253113596054,434.4161232396177,0.0,-0.9502956992701491
2017-03-10 22:27:00,59.37692260742189,61.076923370361314,85.38056463944285,107.23912530196347,10.214364102012226,437.71320543791137,0.0,-0.9868461207339653
2017-03-10 22:28:00,59.37692260742189,61.076923370361314,85.38461303710939,106.7434214541788,10.238304138183604,434.8120759662829,0.0,-0.9411580939041952
2017-03-10 22:29:00,59.37692260742189,61.076923370361314,85.38056463944285,107.14318285490326,10.231359682585053,435.0024365876852,0.0,-0.9320204885382413
2017-03-10 22:30:00,59.37692260742189,61.076923370361314,85.38056463944285,107.37847217760596,10.211988248323143,434.7739996659129,0.0,-0.9137452778063332
2017-03-10 22:31:00,59.364102045695,61.06410280863444,85.38033972846138,107.45563295152444,10.232639047834601,431.1021067301434,0.0,-0.9452192518446192
2017-03-10 22:32:00,59.36477681210165,61.06477757504112,85.37651624177632,107.46299382259969,10.21125723186292,433.0911929481909,0.0,-0.9594333046361034
2017-03-10 22:33:00,59.37307643890382,61.07307720184325,85.38076705932619,106.68619842529294,10.2302083492279,433.70948638916036,0.0,-0.9375030517578136
2017-03-10 22:34:00,59.41335999338251,61.11336075632196,85.38461303710939,106.35279484799027,10.233004620200692,429.1240250436884,0.0,-1.04167175292969
2017-03-10 22:35:00,59.4239313337538,61.12393209669327,85.38033972846138,107.02883868747284,10.235146681467677,433.6741282145183,0.0,-1.04167175292969
2017-03-10 22:36:00,59.506477757504115,61.20647852044359,85.36841984799034,107.27796012476874,10.25036545803673,435.74104228772626,0.0,-1.04167175292969
2017-03-10 22:37:00,59.441700182462995,61.14170094540247,85.37246864720396,107.45614021702816,10.23263901158382,433.7993469238281,0.0,-0.9868461207339655
2017-03-10 22:38:00,59.441700182462995,61.14170094540247,85.38056504098994,106.83251270494955,10.240862695794341,436.59386885793595,0.0,-0.9320204885382413
2017-03-10 22:39:00,59.380971205861954,61.080971968801386,85.37246784410979,106.99926878276625,10.236476747613205,434.02777902703536,0.0,-0.913745277806333
2017-03-10 22:40:00,59.36882541054174,61.06882617348118,85.37246945029811,106.73656744706007,10.238669696607074,432.6267089843751,0.0,-0.9594333046361033
2017-03-10 22:41:00,59.36882541054174,61.06477757504112,85.35627465499074,106.7228618421054,10.239035204837196,433.0607315866571,0.0,-0.9228828831722872
2017-03-10 22:42:00,59.37692260742189,61.076923370361314,85.37651624177633,106.75027465820322,10.224780735216651,435.6953622918382,0.0,-0.9685709100020574
2017-03-10 22:43:00,59.41538429260254,61.11538505554199,85.38034015231663,106.53935072157122,10.219521469540066,433.53748914930566,0.0,-0.935574001736112
2017-03-10 22:44:00,59.44529893663194,61.145299699571424,85.38461388481988,106.3368051317002,10.209490723080103,433.3526187472874,0.0,-1.0127360026041687
2017-03-10 22:45:00,59.425505788702715,61.12550655164218,85.3846150448448,105.74972494024973,10.192616763867838,435.13188894171464,0.0,-0.9685709100020574
2017-03-10 22:46:00,59.44574878090307,61.14574954384253,85.3765166433234,105.83653219122647,10.175073021336601,434.1191550806949,0.0,-1.0325341475637357
2017-03-10 22:47:00,59.43675189548068,61.13675265842015,85.39316007826065,106.93480004204658,10.184413592020668,432.61316765679254,0.0,-1.04167175292969
2017-03-10 22:48:00,59.4538459777832,61.15384674072268,85.44939221833882,105.75429575066815,10.173245680959601,435.7182038959705,0.0,-1.04167175292969
2017-03-10 22:49:00,59.4943319621839,61.19433272512338,85.46558821828742,105.75657814427417,10.176717758178704,432.44395687705594,0.0,-1.04167175292969
2017-03-10 22:50:00,59.523077011108384,61.223077774047866,85.46154022216798,105.84201393127447,10.18767371177673,433.7673614501955,0.0,-1.0329910278320336
2017-03-10 22:51:00,59.52222230699327,61.22222306993274,85.45248996510226,106.63296643425443,10.237745116738703,432.7086774040672,0.0,-1.0008212818818951
2017-03-10 22:52:00,59.470940060085724,61.1709408230252,85.45344262374076,106.86677511114821,10.220760445845755,432.7409218236021,0.0,-0.9594333046361033
2017-03-10 22:53:00,59.4538459777832,61.15384674072268,85.46154022216798,106.00557347347858,10.220942948993875,431.9642430355676,0.0,-0.9594333046361034
2017-03-10 22:54:00,59.47521358066135,61.17521434360083,85.46581353081598,105.60619184705939,10.215470790863028,430.90920681423614,0.0,-1.0320265028211828
2017-03-10 22:55:00,59.48218616686369,61.18218692980317,85.45344262374076,106.27056001362055,10.222039373297447,431.3246202970808,0.0,-1.04167175292969
2017-03-10 22:56:00,59.474088969983555,61.17408973292303,85.46154022216798,106.89647393477574,10.236293893111373,435.3679295590051,0.0,-1.0325341475637357
2017-03-10 22:57:00,59.4538459777832,61.153846740722685,85.46154022216798,107.27961052788632,10.218557039896645,434.38946024576836,0.0,-1.0320265028211828
2017-03-10 22:58:00,59.48623476530376,61.18623552824324,85.45749142295438,106.77311827007094,10.24524859378212,434.11153853567043,0.0,-0.9777085153680115
2017-03-10 22:59:00,59.55101234034488,61.25101310328434,85.4655886198345,106.38477767141251,10.216008738467572,433.07595825195324,0.0,-1.04167175292969
2017-03-10 23:00:00,59.58744972630552,61.28745048924496,85.44129622609994,106.64519380268298,10.254385998374532,435.0328963430304,0.0,-1.04167175292969
2017-03-10 23:01:00,59.6247868008084,61.32478756374782,85.4401715596517,106.78047900729706,10.244598759545223,432.7658860948352,0.0,-1.04167175292969
2017-03-10 23:02:00,59.68056749042713,61.38056825336655,85.43319822612563,107.02668119731706,10.241959069904524,433.16733912417766,0.0,-1.04167175292969
2017-03-10 23:03:00,59.63936704747818,61.33936781041761,85.47511336382698,106.94955309699559,10.240604568930237,433.1937614889707,0.0,-1.0416717529296897
