RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-10 23:04:00,59.575303930985314,61.27125609548468,85.44129582455285,106.9307387502571,10.231725241008556,432.063232421875,0.0,-1.0142589368318278
2017-03-10 23:05:00,59.56315813566509,61.263158898604544,85.44939302143298,106.47158171001243,10.250548262345172,431.56067215768917,0.0,-0.9959837260999196
2017-03-10 23:06:00,59.556410471598305,61.25641123453776,85.4401715596517,106.61651357014989,10.232060273488353,431.238744099935,0.0,-0.9934455023871546
2017-03-10 23:07:00,59.59959552162573,61.29959628456516,85.44534502531354,106.97871117842831,10.235562926844537,434.91106374640225,0.0,-1.0142589368318278
2017-03-10 23:08:00,59.59059863620335,61.29059939914279,85.44016944037544,107.14699130588104,10.22434425354003,435.8201531304254,0.0,-1.04167175292969
2017-03-10 23:09:00,59.60769271850588,61.3076934814453,85.46963380512439,106.84393230237457,10.242141773826198,435.7638887104236,0.0,-0.9685709100020574
2017-03-10 23:10:00,59.64008150602643,61.34008226896586,85.51821698640522,106.24543079577008,10.232456357855543,434.2866708855882,0.0,-1.0142589368318278
2017-03-10 23:11:00,59.65222730134664,61.35222806428607,85.53036298249896,106.8713451184724,10.242690136558137,433.2891701146177,0.0,-0.9959837260999196
2017-03-10 23:12:00,59.63603290758636,61.33603367052579,85.53036338404605,106.69316542776004,10.246527872587505,434.4694181743422,0.0,-1.04167175292969
2017-03-10 23:13:00,59.67179552714031,61.37179629007973,85.51709365844725,106.71055348714201,10.220486111111114,433.497294108073,0.0,-1.04167175292969
2017-03-10 23:14:00,59.70485908106754,61.404859844006964,85.52226658871298,106.71600863808078,10.250730916073445,434.11915347450656,0.0,-1.04167175292969
2017-03-10 23:15:00,59.781780443693464,61.46963581285977,85.53845977783202,106.31396243446747,10.233004419427175,432.4363403320314,0.0,-1.04167175292969
2017-03-10 23:16:00,59.79145261976454,61.491453382703995,85.56410132514105,104.93586095174157,10.220679071214462,434.3814307318796,0.0,-1.04167175292969
2017-03-10 23:17:00,59.78987844366776,61.48987920660723,85.60324056524978,105.05985099390936,10.224780685023257,435.0861977025084,0.0,-1.04167175292969
2017-03-10 23:18:00,59.8042721218533,61.504272884792755,85.60256576538085,106.08603286743168,10.238425996568468,432.6855129665799,0.0,-1.0223812527126759
2017-03-10 23:19:00,59.7961524963379,61.496153259277335,85.58076858520508,105.04991264343262,10.238194608688355,434.33883209228526,0.0,-0.9895874023437518
2017-03-10 23:20:00,59.80202263279966,61.502023395739094,85.61943174663342,105.40021956594369,10.226242868523853,433.74604235197376,0.0,-0.9868461207339655
2017-03-10 23:21:00,59.7655860499332,61.46558681287262,85.68420972322164,106.21573598761306,10.220577591343929,434.78161460474917,0.0,-0.9777085153680114
2017-03-10 23:22:00,59.79797483745375,61.49797560039318,85.64777414422286,106.80281468441612,10.216374347084448,435.35270289370897,0.0,-1.0233965421977818
2017-03-10 23:23:00,59.76558785689503,61.46558861983451,85.66396853798314,106.39162967079564,10.213815789473689,434.4008869371916,0.0,-1.0233965421977818
2017-03-10 23:24:00,59.78290600246852,61.478633456759994,85.67948659261067,106.083622402615,10.215470631917306,434.15637885199664,0.0,-1.0127360026041687
2017-03-10 23:25:00,59.8182168257864,61.51416919105932,85.68825812088816,105.0347221776058,10.206323071529999,431.05811349969173,0.0,-0.9959837260999196
2017-03-10 23:26:00,59.781781447561166,61.48178221050062,85.6923065185547,105.70632292094975,10.218384692543422,432.1165321751645,0.0,-1.0325341475637357
2017-03-10 23:27:00,59.818216825786386,61.51821758872583,85.6923065185547,106.71144063849194,10.207236691525116,431.1799444901317,0.0,-1.04167175292969
2017-03-10 23:28:00,59.864100138346366,61.564100901285805,85.6923065185547,106.74913194444449,10.235918309953483,434.3733927408855,0.0,-1.04167175292969
2017-03-10 23:29:00,59.87084780241314,61.57084856535259,85.70445291619554,106.85992431640642,10.215277872587505,434.41612002724094,0.0,-1.04167175292969
2017-03-10 23:30:00,59.91538238525389,61.61538314819339,85.73504384358725,107.14457914564339,10.213734520806211,435.7237023247613,0.0,-1.04167175292969
2017-03-10 23:31:00,59.951819771214524,61.651820534154,85.76113610518607,107.38075657894724,10.217653475309667,432.9008291144121,0.0,-1.04167175292969
2017-03-10 23:32:00,59.898288302951386,61.59828906589085,85.72222306993274,107.13252258300783,10.211805502573645,433.75449964735253,0.0,-1.0320265028211828
2017-03-10 23:33:00,59.85465360942641,61.55465437236585,85.72064811304998,106.75712705913348,10.23391819000243,435.09381264134464,0.0,-1.04167175292969
2017-03-10 23:34:00,59.83036221955953,61.53036298249896,85.70445291619554,106.71143983539785,10.220293256971562,432.13895161946607,0.0,-1.0320265028211828
2017-03-10 23:35:00,59.76558785689503,61.46558861983451,85.70850171540914,106.93759115118728,10.245486164093009,434.17967987060547,0.0,-1.04167175292969
2017-03-10 23:36:00,59.797975038227285,61.49797580116674,85.70850171540914,107.03810320402448,10.219298161958385,435.5278384560034,0.0,-1.0325341475637357
2017-03-10 23:37:00,59.802023235120274,61.50202399805971,85.70850171540914,107.14775406686879,10.22843561674419,433.6470545718544,0.0,-1.0233965421977818
2017-03-10 23:38:00,59.83845901489259,61.53845977783202,85.75303850675886,106.40305087440896,10.22514629364014,433.418616043894,0.0,-1.0051213314658736
2017-03-10 23:39:00,59.777732849121094,61.47773361206055,85.7692337036133,106.34365724262432,10.227339242634017,432.2383679841695,0.0,-1.0233965421977818
2017-03-10 23:40:00,59.77008607652451,61.47008683946399,85.76068623860678,106.0812115139431,10.227237807379822,430.314425998264,0.0,-1.0320265028211828
2017-03-10 23:41:00,59.761539258454974,61.46154002139444,85.75303850675886,106.11293752569905,10.222770439951038,430.7763736122534,0.0,-1.0233965421977818
2017-03-10 23:42:00,59.8141686288934,61.51416939183285,85.76518490439969,105.99872026945404,10.240314383255804,432.6723937988281,0.0,-1.0233965421977818
2017-03-10 23:43:00,59.8506048102128,61.55060557315223,85.75708730597246,106.45330649928037,10.235380273116265,433.3500896253085,0.0,-1.04167175292969
2017-03-10 23:44:00,59.85870200709293,61.55870277003238,85.7692337036133,106.830227500514,10.225877310100355,433.99732248406673,0.0,-1.04167175292969
2017-03-10 23:45:00,59.89109079461349,61.59109155755295,85.7692337036133,106.95586716501342,10.216191542776006,435.07858115748377,0.0,-1.04167175292969
2017-03-10 23:46:00,59.834410817999604,61.53441158093903,85.7692337036133,107.02439759906969,10.21546052631578,434.04300729851985,0.0,-0.9594333046361034
2017-03-10 23:47:00,59.79572571648492,61.495726479424356,85.76495997111004,106.89139641655807,10.229938295152445,433.82684156629784,0.0,-1.0030907524956616
2017-03-10 23:48:00,59.7615394592285,61.46154022216798,85.7692337036133,106.78910867791431,10.242324628328015,433.8907229774879,0.0,-0.941158093904195
2017-03-10 23:49:00,59.733199069374486,61.433199832313925,85.7692337036133,106.66575221011522,10.251096474496938,433.1597225791531,0.0,-0.9594333046361033
2017-03-10 23:50:00,59.69676168341387,61.396762446353286,85.7692337036133,106.75484346088624,10.246527772200727,437.2563348067435,0.0,-0.9685709100020574
2017-03-10 23:51:00,59.66842169510692,61.368422458046346,85.76518490439969,106.5903689735815,10.25201024507222,431.5378273411802,0.0,-0.9777085153680115
2017-03-10 23:52:00,59.67606904771594,61.376069810655366,85.76495997111004,106.25000042385527,10.249999947018093,431.50399102105047,0.0,-0.9548645019531262
2017-03-10 23:53:00,59.672470293546986,61.37247105648642,85.76113610518607,106.02156508596327,10.256213388944932,431.78910747327313,0.0,-0.9685709100020574
2017-03-10 23:54:00,59.673077583313,61.37307834625242,85.7192310333252,105.95703163146966,10.249652624130245,430.84491119384774,0.0,-1.0243103027343774
2017-03-10 23:55:00,59.6846160888672,61.38461685180662,85.70040411698191,105.87308221114309,10.261147499084489,431.74341944644345,0.0,-1.0051213314658736
2017-03-10 23:56:00,59.68034256829157,61.38034333123099,85.69658025105795,105.83044136895077,10.244791772630483,429.816101074219,0.0,-1.0223812527126759
2017-03-10 23:57:00,59.70890747873407,61.40890824167351,85.6923065185547,105.77485536274146,10.259137404592403,430.9971972013775,0.0,-1.04167175292969
2017-03-10 23:58:00,59.7372478685881,61.43724863152755,85.70040451852898,105.8251105860659,10.253106719569157,431.37030832391036,0.0,-1.0325341475637357
2017-03-10 23:59:00,59.688664687307266,61.388665450246684,85.69230852629009,105.98044626336349,10.259868220279083,432.8932093570108,0.0,-0.9502956992701493
2017-03-11 00:00:00,59.672470293546986,61.37247105648642,85.69635571931538,105.86851180227174,10.261695962203188,433.76126901726985,0.0,-0.9594333046361034
2017-03-11 00:01:00,59.63198430914629,61.33198507208571,85.6923065185547,105.79312896728518,10.251279379192148,431.59113191303453,0.0,-0.932020488538241
2017-03-11 00:02:00,59.61174131694595,61.31174207988537,85.67611212479441,106.45330770392158,10.25676155090332,432.4591851485405,0.0,-0.8954700670744249
2017-03-11 00:03:00,59.59914567735461,61.29914644029404,85.64529842800565,106.27652443779839,10.264853265550407,431.8254886203342,0.0,-0.9452192518446192
2017-03-11 00:04:00,59.59554692318566,61.29554768612509,85.62752934506065,106.45330609773337,10.262061420239906,434.08869050678464,0.0,-0.9502956992701491
2017-03-11 00:05:00,59.59554692318566,61.29554768612509,85.61943214818051,106.77540267141246,10.261147750051393,433.3805429559006,0.0,-0.9228828831722872
2017-03-11 00:06:00,59.53076934814453,61.230770111084,85.60728856136923,106.60407538163032,10.262061520626666,434.1572249563118,0.0,-0.9228828831722872
2017-03-11 00:07:00,59.49838056062397,61.198381323563446,85.59514296682256,106.80510069194595,10.260964995936341,432.0327726665298,0.0,-0.904607672440379
2017-03-11 00:08:00,59.56923103332521,61.26923179626465,85.59401745266383,106.56828604804156,10.276041666666666,433.1114993625218,0.0,-0.9934455023871546
2017-03-11 00:09:00,59.599595521625744,61.29959628456516,85.59919056139495,107.02896600020559,10.252192999187272,431.31700696443255,0.0,-1.04167175292969
2017-03-11 00:10:00,59.66842169510692,61.36842245804634,85.59514256527548,106.88505313270969,10.252558407030602,431.5682887027138,0.0,-1.04167175292969
2017-03-11 00:11:00,59.67651889198706,61.376519654926476,85.60324056524978,106.53325853849715,10.262609632391685,434.7892295435858,0.0,-1.04167175292969
2017-03-11 00:12:00,59.62692356109621,61.323078155517564,85.61538696289061,106.48220443725577,10.26249990463257,431.445315551758,0.0,-0.9288223266601573
2017-03-11 00:13:00,59.579352529425385,61.27935329236481,85.60728896291633,106.64976421155424,10.254385948181152,432.0175363641037,0.0,-0.9046076724403789
2017-03-11 00:14:00,59.55101234034489,61.251013103284336,85.607287356728,105.81140578420535,10.257858075593647,433.0150515907689,0.0,-0.9411580939041952
2017-03-11 00:15:00,59.517948786417634,61.21794954935711,85.55555386013455,105.9678819444445,10.252700540754537,432.37203979492205,0.0,-0.9355740017361123
2017-03-11 00:16:00,59.48218616686369,61.18218692980316,85.5425089785927,106.60407538163031,10.273209120097919,433.5252203690378,0.0,-0.932020488538241
2017-03-11 00:17:00,59.457894576223275,61.15789533916275,85.53441178171258,107.03353560598282,10.254385797601005,433.8831064324632,0.0,-0.9685709100020572
2017-03-11 00:18:00,59.46194317466334,61.16194393760282,85.5384601793791,106.85535551372338,10.269371384068538,434.38566027189574,0.0,-0.9411580939041952
2017-03-11 00:19:00,59.4538459777832,61.15384674072268,85.53036418714021,107.19572408575762,10.239217958952244,434.3095205206622,0.0,-0.9228828831722872
2017-03-11 00:20:00,59.43765158402292,61.14170094540247,85.51821819104646,106.7457046508789,10.253472328186037,434.31712100380355,0.0,-0.9685709100020572
2017-03-11 00:21:00,59.41965781317817,61.115385055542006,85.52991400824652,106.5851660834419,10.237847275204123,435.70762464735253,0.0,-0.9645097520616334
2017-03-11 00:22:00,59.40526279650236,61.105263559441816,85.50202460038035,106.6657538163033,10.233918139809054,432.565787867496,0.0,-0.9502956992701493
2017-03-11 00:23:00,59.37264908684626,61.072649849785684,85.53846062554253,106.16078270806216,10.231481446160208,432.2032487657335,0.0,-0.916283501519098
2017-03-11 00:24:00,59.37692260742189,61.076923370361314,85.53441178171258,106.13578234220805,10.245431247510401,432.25360107421875,0.0,-0.9685709100020574
2017-03-11 00:25:00,59.320242229260884,61.02024299220035,85.53036258095187,106.00100426924858,10.251827390570389,430.9819705360814,0.0,-0.9228828831722872
2017-03-11 00:26:00,59.38501980430201,61.08502056724146,85.47773100200452,106.28883361816405,10.259320158707467,435.2917914139598,0.0,-0.9777085153680115
2017-03-11 00:27:00,59.42955438714279,61.12955515008224,85.43319661993729,106.47386570980684,10.242507282056296,433.8221869217724,0.0,-1.04167175292969
2017-03-11 00:28:00,59.47521358066135,61.17521434360083,85.45299021402995,106.51764975653745,10.252700540754525,434.94406127929693,0.0,-1.04167175292969
2017-03-11 00:29:00,59.51923084259032,61.2192316055298,85.41538391113282,106.77734489440915,10.247395801544194,432.32059783935546,0.0,-1.0069488525390644
2017-03-11 00:30:00,59.43360298558285,61.13360374852232,85.44939342298005,106.79824548018611,10.246893230237452,433.0759630705183,0.0,-0.9777085153680114
2017-03-11 00:31:00,59.43360298558285,61.13360374852232,85.46154022216798,106.75255745335625,10.228983929282732,433.2891733269942,0.0,-0.9685709100020572
2017-03-11 00:32:00,59.385019804302026,61.08502056724146,85.46154022216798,106.80053229081004,10.247624347084447,433.0911929481909,0.0,-0.9502956992701493
2017-03-11 00:33:00,59.34858241834139,61.04858318128084,85.44939382452715,106.72743024324114,10.250548312538543,432.11653699372954,0.0,-0.9411580939041952
2017-03-11 00:34:00,59.37264908684626,61.072649849785684,85.43589782714845,107.07224146525071,10.232060379452172,432.4122365315756,0.0,-0.9259287516276051
2017-03-11 00:35:00,59.35263101678146,61.05263177972091,85.41700302927117,106.81195228978216,10.24543144828395,433.47192061574856,0.0,-0.9411580939041952
2017-03-11 00:36:00,59.31619363082083,61.01619439376028,85.40485623008328,107.25283411929483,10.212353806746634,433.78411062140214,0.0,-0.9228828831722872
2017-03-11 00:37:00,59.29190204018038,60.991902803119864,85.38461303710939,107.03582000732426,10.226608376753953,431.6444300601358,0.0,-0.9411580939041952
2017-03-11 00:38:00,59.29190204018038,60.991902803119864,85.38461303710939,107.15460526315785,10.238121333875148,438.1396195261102,0.0,-0.9685709100020574
2017-03-11 00:39:00,59.283804843300246,60.98380560623972,85.38461303710939,107.28024452611017,10.233187022962069,432.87037257144334,0.0,-0.9777085153680114
2017-03-11 00:40:00,59.31281979878744,61.0128205617269,85.38461303710939,107.47492260403084,10.235725349850112,432.54082743326836,0.0,-1.0127360026041687
2017-03-11 00:41:00,59.36882541054174,61.06882617348118,85.38461303710939,107.43558180959589,10.224963439138307,431.7281911749589,0.0,-1.04167175292969
2017-03-11 00:42:00,59.44574878090307,61.14574954384254,85.38056463944285,107.06094681589225,10.242507332249685,431.32461869089246,0.0,-1.04167175292969
2017-03-11 00:43:00,59.42145719026264,61.12145795320211,85.36841984799035,107.54979866429377,10.247258738467563,435.39077437551407,0.0,-1.0142589368318278
2017-03-11 00:44:00,59.368375566270615,61.068376329210054,85.36324649386935,107.8269682990181,10.277777777777784,432.3800777859159,0.0,-0.9452192518446192
2017-03-11 00:45:00,59.3445338199013,61.044534582840754,85.36437104877673,106.86449231599502,10.253472277992648,434.08108199270146,0.0,-0.9320204885382413
2017-03-11 00:46:00,59.364776812101674,61.064777575041106,85.36841944644326,106.24543200041121,10.25639609286659,432.5353329307156,0.0,-0.9594333046361034
2017-03-11 00:47:00,59.30404783550062,61.00404859844007,85.36032265111021,105.95531945479547,10.26425446962055,431.3474602950247,0.0,-0.9685709100020574
2017-03-11 00:48:00,59.27307605743406,60.973076820373535,85.3076934814453,106.11328124999996,10.261284685134884,432.70399627685555,0.0,-0.9635452270507827
2017-03-11 00:49:00,59.21497866981908,60.91497943275854,85.3076934814453,106.77540267141235,10.24780715139288,434.1115337171054,0.0,-0.941158093904195
2017-03-11 00:50:00,59.188887702094185,60.88888846503364,85.3076934814453,106.87210676405165,10.252700646718344,431.36734517415385,0.0,-0.8969930013020837
2017-03-11 00:51:00,59.19878427605879,60.898785038998255,85.30364468223169,107.05637761166221,10.240131629140754,434.3019039756375,0.0,-0.8863324617084708
2017-03-11 00:52:00,59.210930071378996,60.91093083431847,85.29554708380446,106.72742984169413,10.231542587280268,433.35008641293194,0.0,-0.913745277806333
2017-03-11 00:53:00,59.19473567761873,60.894736440558184,85.30364468223169,106.43046369050678,10.232639011583828,433.19017751593356,0.0,-0.9594333046361033
2017-03-11 00:54:00,59.235896428426095,60.93589719136556,85.30341974894205,105.78221511840839,10.210069338480643,435.5227610270185,0.0,-1.0127360026041687
2017-03-11 00:55:00,59.29190204018038,60.991902803119864,85.3076934814453,104.73775401868316,10.207784953870279,434.99482004266036,0.0,-1.0142589368318276
2017-03-11 00:56:00,59.24736745733963,60.9473682202791,85.3076934814453,105.23117547286193,10.221125803495696,430.57078311317866,0.0,-0.9868461207339653
2017-03-11 00:57:00,59.184614181518555,60.88461494445801,85.3076934814453,105.27584796481662,10.211998409695104,432.31577724880657,0.0,-0.935574001736112
2017-03-11 00:58:00,59.18663848073858,60.88663924367804,85.29554708380446,104.696637605366,10.21929831253855,433.82979543585526,0.0,-0.9594333046361033
2017-03-11 00:59:00,59.141878975762275,60.84187973870169,85.28632481892902,105.00337685479059,10.206018447875982,432.77392069498705,0.0,-0.9741550021701405
2017-03-11 01:00:00,59.10971511037727,60.80971587331669,85.29959507992392,105.24259747956921,10.207602400528755,435.07857955129515,0.0,-0.8863324617084708
2017-03-11 01:01:00,59.061131929096426,60.76113269203588,85.29554708380446,105.93475743343959,10.205226697419816,433.8678701300371,0.0,-0.8680572509765627
2017-03-11 01:02:00,58.95991757041531,60.659918333354746,85.27125428852281,105.99415186831821,10.22404981914319,433.9211714895148,0.0,-1.1330429880242598
2017-03-11 01:03:00,58.745345065468236,60.44534582840769,85.28340068616365,106.22715638813209,10.21619159296939,431.1951823987459,0.0,-1.0690821597450668
2017-03-11 01:04:00,58.753441660027754,60.45344242296721,85.28744948537725,105.5875364604749,10.188779379192153,432.0480025442023,0.0,-1.0051213314658736
2017-03-11 01:05:00,58.892305946350085,60.59230670928957,85.29230804443358,106.72743110656734,10.228298616409305,431.81423492431657,0.0,-1.04167175292969
2017-03-11 01:06:00,58.97948519388834,60.67948595682781,85.28632481892902,107.18798234727652,10.22800922393798,434.85564846462677,0.0,-1.04167175292969
2017-03-11 01:07:00,58.951819771214524,60.651820534154,85.3076934814453,106.42589448627668,10.236842155456538,434.3323557000411,0.0,-1.04167175292969
2017-03-11 01:08:00,58.907285188373756,60.607285951313244,85.2469626978824,106.42361088802929,10.213998443201968,435.1928068462173,0.0,-0.9685709100020574
2017-03-11 01:09:00,58.91133378681383,60.6113345497533,85.2348154971474,106.81195148668812,10.24305569498162,434.4618048416942,0.0,-1.0051213314658738
2017-03-11 01:10:00,58.85060541253341,60.55060617547287,85.22671990645559,106.91474954705478,10.231177079050168,435.5963712993422,0.0,-0.9959837260999196
2017-03-11 01:11:00,58.83418570624459,60.534186469184014,85.16666709052193,107.14698749118365,10.226466231875948,432.886454264323,0.0,-1.0127360026041687
2017-03-11 01:12:00,58.83845901489259,60.53845977783202,85.15384674072268,107.16145324707004,10.229166984558102,433.304412841797,0.0,-1.04167175292969
2017-03-11 01:13:00,58.81821742810701,60.51821819104645,85.15384674072268,106.76397946006362,10.24031433306242,435.73343698601974,0.0,-1.04167175292969
2017-03-11 01:14:00,58.842733383178725,60.542734146118164,85.13675181070965,106.53452852037225,10.245563189188633,435.44238789876306,0.0,-1.0223812527126757
2017-03-11 01:15:00,58.83441162109375,60.5344123840332,85.1214563470138,106.32995244076383,10.25036545803672,434.58363743832246,0.0,-1.04167175292969
2017-03-11 01:16:00,58.85060541253341,60.550606175472865,85.13360274465462,106.15634074964028,10.250000050193373,432.4896416915091,0.0,-1.04167175292969
2017-03-11 01:17:00,58.898288302951386,60.59828906589085,85.12820434570315,106.44048902723515,10.224344094594317,433.01504516601557,0.0,-1.04167175292969
2017-03-11 01:18:00,58.923479582134036,60.623480345073524,85.10930994937296,106.81195228978227,10.236842205649927,432.93128565738095,0.0,-1.04167175292969
2017-03-11 01:19:00,58.894014994303376,60.594015757242865,85.08546702067059,106.52729458279079,10.251736111111116,432.33988952636736,0.0,-1.04167175292969
2017-03-11 01:20:00,58.850604810212786,60.55060557315223,85.07691955566408,106.40076647306732,10.256944405405141,433.21302393863084,0.0,-1.0325341475637357
2017-03-11 01:21:00,58.7846155166626,60.484616279602065,85.05384368896485,106.4735233306885,10.242361164093015,432.1180480957031,0.0,-1.0156295776367208
2017-03-11 01:22:00,58.757490660014895,60.45749142295437,85.00404839766652,106.41218807822779,10.237938629953485,431.9261683413858,0.0,-1.0142589368318278
2017-03-11 01:23:00,58.76963585301449,60.469636615953945,85.0,106.43046369050674,10.232821665312114,432.9922083804484,0.0,-0.9868461207339653
2017-03-11 01:24:00,58.74939366390829,60.44939442684777,85.00809679533306,106.43046248586558,10.247075934159131,435.5963712993422,0.0,-0.9868461207339655
2017-03-11 01:25:00,58.718804253472236,60.41880501641166,84.95726691351996,106.64303716023765,10.248263941870782,432.8141106499567,0.0,-0.9741550021701405
2017-03-11 01:26:00,58.73319927014803,60.43320003308748,84.93927403500204,106.68859662507717,10.237024859378211,435.90095439710126,0.0,-1.0233965421977818
2017-03-11 01:27:00,58.76963625456156,60.46963701750103,84.93927403500204,106.44873930278568,10.251644536068563,433.0531182540091,0.0,-1.0233965421977818
2017-03-11 01:28:00,58.79392704210782,60.4939278050473,84.92308044433592,106.70915623715054,10.234100893924106,433.9973256964433,0.0,-1.04167175292969
2017-03-11 01:29:00,58.84655661331981,60.54655737625925,84.93522563733552,106.18375236109681,10.245979409468793,432.0556142706619,0.0,-1.0142589368318276
2017-03-11 01:30:00,58.76581234402127,60.46581310696073,84.92307832505966,105.91001213921432,10.21778541141086,432.94270324707037,0.0,-0.9452192518446191
2017-03-11 01:31:00,58.73589833577474,60.435899098714195,84.92735290527342,104.94791666666669,10.192322360144722,434.7591942681207,0.0,-0.9259287516276049
2017-03-11 01:32:00,58.6846160888672,60.38461685180662,84.93927403500204,106.26599121093753,10.222953344646251,435.01004831414485,0.0,-0.9228828831722872
2017-03-11 01:33:00,58.6846160888672,60.38461685180662,84.92308044433592,105.48702480918473,10.210343461287652,435.8171932822781,0.0,-1.0233965421977818
2017-03-11 01:34:00,58.70485908106754,60.40485984400698,84.92308044433592,105.29970630846522,10.213815739280292,433.3500864129317,0.0,-0.9777085153680115
2017-03-11 01:35:00,58.68888960944283,60.38889037238224,84.92308044433592,105.246912214491,10.222608142428934,434.8556416829428,0.0,-1.0030907524956616
2017-03-11 01:36:00,58.62906032138403,60.32906108432345,84.91880671183267,106.30063544379328,10.22935967975193,433.5053354899089,0.0,-1.0030907524956616
2017-03-11 01:37:00,58.61923122406008,60.3192319869995,84.90769500732421,106.46918258666986,10.24079871177673,434.96093292236327,0.0,-1.0243103027343772
2017-03-11 01:38:00,58.66437309666685,60.36437385960627,84.88259245219983,106.06725190815168,10.22715643832558,433.4414608604031,0.0,-0.9685709100020574
2017-03-11 01:39:00,58.712956277947676,60.412957040887115,84.870446054559,105.36595394736837,10.213633035358637,433.72319753546464,0.0,-1.04167175292969
2017-03-11 01:40:00,58.71453073289659,60.41453149583603,84.8589744567871,105.6158375210231,10.216820875803627,432.95878092447924,0.0,-1.04167175292969
2017-03-11 01:41:00,58.705983691745345,60.40598445468478,84.87606938680011,107.08912107679588,10.214699003431527,432.5729810926651,0.0,-0.9934455023871546
2017-03-11 01:42:00,58.696761884187396,60.39676264712684,84.91498284590871,106.86677711888363,10.24671057650917,432.33734773334703,0.0,-0.932020488538241
2017-03-11 01:43:00,58.6441301044665,60.344130867405916,84.87854365298621,106.38934526945405,10.205957513106505,430.2890464381168,0.0,-0.9228828831722872
2017-03-11 01:44:00,58.6547014448378,60.35470220777721,84.84615325927732,105.50491968790676,10.22106488545735,430.41891649034295,0.0,-0.9645097520616334
2017-03-11 01:45:00,58.615789915386024,60.31579067832544,84.83805646394426,106.38020927027647,10.20376461430599,430.60886262592527,0.0,-0.932020488538241
2017-03-11 01:46:00,58.60769271850588,60.3076934814453,84.80971808182565,106.2408619930869,10.223318702296217,430.2585882889598,0.0,-0.9502956992701491
2017-03-11 01:47:00,58.60769271850588,60.3076934814453,84.83805646394427,106.19974357203427,10.209247036984085,430.151988782381,0.0,-0.9777085153680114
2017-03-11 01:48:00,58.5753039309853,60.27530469392475,84.80161968030427,106.80281468441615,10.214364001625453,427.7457949989723,0.0,-0.9411580939041952
2017-03-11 01:49:00,58.59487215677898,60.290599399142785,84.74786504109701,106.92033131917316,10.214892016516794,433.7625376383465,0.0,-0.916283501519098
2017-03-11 01:50:00,58.60769271850588,60.3076934814453,84.75708730597246,106.77768747430095,10.203947217840895,432.58863589638156,0.0,-0.9685709100020574
2017-03-11 01:51:00,58.65042792426217,60.35042868720158,84.77350701226129,106.36332999335403,10.211033980051672,433.8429175482857,0.0,-0.9741550021701405
2017-03-11 01:52:00,58.66437309666685,60.36437385960627,84.75303810521176,106.29111681486427,10.226059913635252,432.49725984272214,0.0,-1.04167175292969
2017-03-11 01:53:00,58.6846160888672,60.38461685180661,84.71794764200847,106.72260877821196,10.22646623187595,431.85764058431,0.0,-1.04167175292969
2017-03-11 01:54:00,58.680769920349135,60.38077068328856,84.69999923706055,106.9032127380372,10.211284637451165,430.9678833007814,0.0,-0.9722259521484389
2017-03-11 01:55:00,58.67651889198706,60.376519654926476,84.71660011693052,107.01526039525082,10.214364152205617,431.11902979800584,0.0,-0.8863324617084709
2017-03-11 01:56:00,58.62051328023277,60.32051404317219,84.70085398356122,106.77324506971566,10.230517069498694,431.769229465061,0.0,-0.9594333046361034
2017-03-11 01:57:00,58.62051328023276,60.32051404317219,84.6923065185547,106.77324549357107,10.212191316816538,432.35596889919714,0.0,-0.9259287516276051
2017-03-11 01:58:00,58.60769271850588,60.3076934814453,84.68420972322163,106.58808457223996,10.229349437512857,434.081078780325,0.0,-0.913745277806333
2017-03-11 01:59:00,58.60769271850588,60.3076934814453,84.66801613255551,107.03810199938326,10.191885948181147,436.4491978695519,0.0,-0.9228828831722872
2017-03-11 02:00:00,58.55101234034488,60.251013103284336,84.64777414422286,106.75484386243316,10.218932754115043,433.33485653525923,0.0,-0.904607672440379
2017-03-11 02:01:00,58.58744972630552,60.28745048924496,84.62753215589021,106.33908924303554,10.209429740905758,431.71296129728637,0.0,-0.941158093904195
2017-03-11 02:02:00,58.60769271850588,60.3076934814453,84.66396773488898,106.19060676976252,10.226791080675634,431.1494895533512,0.0,-0.8954700670744247
2017-03-11 02:03:00,58.60769271850588,60.3076934814453,84.6923065185547,106.13578073601974,10.219846625077086,433.27394184313323,0.0,-0.932020488538241
2017-03-11 02:04:00,58.60769271850589,60.3076934814453,84.66666666666667,105.79185867309566,10.193287054697677,430.67611863878057,0.0,-0.935574001736112
2017-03-11 02:05:00,58.58744972630552,60.28745048924496,84.65182254188939,105.55098563746412,10.228801175167684,430.4565702739516,0.0,-0.913745277806333
2017-03-11 02:06:00,58.579352529425385,60.279353292364824,84.64777414422286,104.96162294086658,10.186586279618112,432.76376503392277,0.0,-0.9411580939041952
2017-03-11 02:07:00,58.59149832474558,60.29149908768502,84.63158055355674,104.7057744076378,10.209612444827432,430.9134376927427,0.0,-0.913745277806333
2017-03-11 02:08:00,58.60769271850588,60.3076934814453,84.61538696289061,105.71317572342716,10.219298262345163,432.0023129111844,0.0,-0.9137452778063332
2017-03-11 02:09:00,58.60769271850589,60.3076934814453,84.62393358018662,104.49942101372622,10.185763835906968,433.48122490776916,0.0,-0.8969930013020837
2017-03-11 02:10:00,58.58340112786545,60.28340189080488,84.64777414422286,104.19407774272716,10.198464744969417,433.4262358012952,0.0,-0.9137452778063332
2017-03-11 02:11:00,58.615789915386024,60.31579067832545,84.63562895122327,104.8405516775031,10.194627059133431,433.563296669408,0.0,-0.8863324617084708
2017-03-11 02:12:00,58.60000038146974,60.300001144409165,84.63846282958983,106.289060974121,10.235937595367426,432.0240219116211,0.0,-0.9114608764648444
2017-03-11 02:13:00,58.61196623908151,60.31196700202093,84.62393358018663,105.98234981960721,10.207561598883728,436.5113813612197,0.0,-1.04167175292969
2017-03-11 02:14:00,58.68056749042713,60.38056825336655,84.62753215589021,106.14263474313827,10.200292235926577,432.1013039036802,0.0,-1.04167175292969
2017-03-11 02:15:00,58.65222730134664,60.35222806428606,84.61538696289061,105.85480659886417,10.198647549277867,432.19267353258647,0.0,-1.0320265028211828
2017-03-11 02:16:00,58.63333384195965,60.33333460489908,84.61966027153862,106.45736863878044,10.209297974904374,433.1034579806858,0.0,-0.9685709100020572
2017-03-11 02:17:00,58.60769271850588,60.3076934814453,84.63562895122327,106.0695355063989,10.2315424868935,429.48190628854866,0.0,-0.9685709100020574
2017-03-11 02:18:00,58.563158135665105,60.263158898604544,84.65587093955592,106.30025562487144,10.208150512293766,428.4615639134458,0.0,-0.9868461207339655
2017-03-11 02:19:00,58.53931638929578,60.23931715223526,84.63675350613063,106.60927793714754,10.24440574645996,429.75983513726146,0.0,-1.0223812527126757
2017-03-11 02:20:00,58.54696374190481,60.246964504844264,84.62753215589021,106.88276592053866,10.234831860190944,431.9337816740338,0.0,-0.922882883172287
2017-03-11 02:21:00,58.50242915906404,60.20242992200351,84.61538696289061,107.0449580142373,10.24689323023746,431.0538872612849,0.0,-0.8873477511935768
2017-03-11 02:22:00,58.46239301893446,60.16239378187394,84.61538696289061,107.06500837537972,10.24228392706976,431.4921441329155,0.0,-0.913745277806333
2017-03-11 02:23:00,58.48218616686369,60.18218692980316,84.59919176603617,107.41502179597558,10.235928435074648,430.4337222450659,0.0,-0.904607672440379
2017-03-11 02:24:00,58.57125533254524,60.27125609548468,84.57894736842104,107.2231365003083,10.253837635642604,431.86525364925984,0.0,-0.9777085153680115
2017-03-11 02:25:00,58.579352529425385,60.279353292364824,84.58299656918173,107.29166693436464,10.23757302133661,430.34235261615953,0.0,-1.04167175292969
2017-03-11 02:26:00,58.62051328023277,60.32051404317219,84.6111128065321,107.2675535413955,10.245756202273903,429.398152669271,0.0,-1.04167175292969
2017-03-11 02:27:00,58.67651889198706,60.376519654926476,84.60324096679686,106.71537441677516,10.246141963534875,433.3767378065323,0.0,-1.04167175292969
2017-03-11 02:28:00,58.6846160888672,60.384616851806626,84.60384826660155,106.53211784362779,10.225173616409306,432.44357452392586,0.0,-1.04167175292969
2017-03-11 02:29:00,58.68056749042713,60.38056825336655,84.60728976601048,106.14948915180409,10.228983929282741,432.96936035156267,0.0,-1.04167175292969
2017-03-11 02:30:00,58.6846160888672,60.38461685180662,84.57894937615644,106.36193245335626,10.23629394330477,433.28155517578125,0.0,-1.04167175292969
2017-03-11 02:31:00,58.704859081067546,60.404859844006964,84.60324096679686,106.65890021073187,10.239400562487148,432.24597971062923,0.0,-1.04167175292969
2017-03-11 02:32:00,58.69743665059408,60.3974374135335,84.54700893825955,106.25241046481655,10.226273218790695,429.46244812011724,0.0,-1.04167175292969
2017-03-11 02:33:00,58.757490660014895,60.457491422954355,84.57894937615646,105.98958306563536,10.218932754115054,432.26121280067866,0.0,-1.04167175292969
2017-03-11 02:34:00,58.7615394592285,60.46154022216798,84.59401914808484,105.82802920871322,10.212963104248047,431.6727769639757,0.0,-1.0223812527126759
2017-03-11 02:35:00,58.69271328574734,60.392714048686756,84.57894817151521,106.3459416439659,10.230263308474894,432.52010144685454,0.0,-0.9411580939041952
2017-03-11 02:36:00,58.712956277947676,60.41295704088713,84.60324096679686,104.94791572972345,10.189692948993889,433.51760382401324,0.0,-0.8771948563425166
2017-03-11 02:37:00,58.68034256829157,60.38034333123099,84.61538696289061,104.49459881252704,10.199652830759694,433.39281039767803,0.0,-0.8680572509765626
2017-03-11 02:38:00,58.63603290758636,60.33603367052579,84.61538696289061,106.11293873034015,10.202485184920455,431.58351376182156,0.0,-0.9685709100020572
2017-03-11 02:39:00,58.61174131694595,60.31174207988537,84.63562895122327,104.1506765265213,10.21198819812975,429.68750000000017,0.0,-0.9685709100020574
2017-03-11 02:40:00,58.62388711226616,60.32388787520558,84.66801613255551,104.2717473883378,10.184575984352506,428.26358995939546,0.0,-0.9959837260999196
2017-03-11 02:41:00,58.64008150602643,60.34008226896586,84.68825812088816,105.16949864437704,10.213267677708677,429.710339997944,0.0,-1.0142589368318278
2017-03-11 02:42:00,58.61174131694595,60.31174207988537,84.67206412867496,106.23400878906246,10.203033547652405,430.6012428685239,0.0,-1.0051213314658736
2017-03-11 02:43:00,58.60769271850589,60.3076934814453,84.66239335801866,105.65200551350912,10.223765426211889,431.98624165852874,0.0,-0.9838002522786474
2017-03-11 02:44:00,58.56720673410517,60.267207497044616,84.65587093955592,105.65835049277861,10.228618471246016,433.2663285104852,0.0,-0.9777085153680115
2017-03-11 02:45:00,58.57692337036134,60.27692413330078,84.65384674072266,105.13454971313486,10.214062595367421,431.69126281738284,0.0,-0.9461837768554698
2017-03-11 02:46:00,58.56495751274958,60.26495827568902,84.64102723863388,105.90036646525056,10.222222169240311,433.07934909396704,0.0,-1.0030907524956616
2017-03-11 02:47:00,58.559109537225005,60.25911030016449,84.66801613255551,106.09466311806125,10.237938629953481,429.6722717285158,0.0,-0.9959837260999196
2017-03-11 02:48:00,58.56315813566509,60.263158898604544,84.66396773488898,106.17004675614213,10.251461932533662,431.5835185803865,0.0,-1.0233965421977818
2017-03-11 02:49:00,58.591498324745594,60.29149908768503,84.64777414422286,106.63605619731705,10.230080604553208,429.0402655350536,0.0,-0.9594333046361034
2017-03-11 02:50:00,58.599595521625744,60.29959628456516,84.65991973876953,107.11577244808802,10.2417762154027,427.95900364926,0.0,-0.9838002522786474
2017-03-11 02:51:00,58.58205159505209,60.28205235799154,84.67093997531467,107.43393071492511,10.234182145860451,429.7678799099392,0.0,-0.9868461207339655
2017-03-11 02:52:00,58.52267215126438,60.222672914203855,84.6923065185547,107.63203590794606,10.236476546839668,430.3956491570724,0.0,-0.9959837260999195
2017-03-11 02:53:00,58.51862355282431,60.21862431576378,84.68420972322163,107.25968571713102,10.247441542775995,431.3246202970807,0.0,-1.0142589368318278
2017-03-11 02:54:00,58.53076934814453,60.230770111084,84.65182254188939,107.14775286222768,10.250913569801737,431.59874524568266,0.0,-1.0051213314658736
2017-03-11 02:55:00,58.47004037154348,60.17004113448296,84.61538696289061,107.07236922414684,10.243055644788226,430.19767199064586,0.0,-0.9959837260999196
2017-03-11 02:56:00,58.43765158402292,60.1376523469624,84.61943495901006,107.0221127961811,10.226425522252127,430.50987002724105,0.0,-1.0233965421977818
2017-03-11 02:57:00,58.43360298558285,60.13360374852232,84.61943455746298,106.93302315159835,10.231908045316993,431.0657300447163,0.0,-0.9685709100020574
2017-03-11 02:58:00,58.4538459777832,60.15384674072268,84.62348375822367,107.51096424303557,10.221856568989004,433.2054057874179,0.0,-1.0051213314658736
2017-03-11 02:59:00,58.4538459777832,60.153846740722685,84.61538696289061,106.65027109781899,10.244212945302339,432.27559746636285,0.0,-0.9645097520616334
2017-03-11 03:00:00,58.43765158402292,60.1376523469624,84.61538696289061,106.34137444747121,10.221673915260718,433.24347887541126,0.0,-0.8954700670744247
2017-03-11 03:01:00,58.385019804302026,60.08502056724146,84.59514376991672,106.32995163766968,10.224049768949802,431.7053527832033,0.0,-0.9046076724403789
2017-03-11 03:02:00,58.37692260742189,60.076923370361314,84.56680137232729,105.85480780350542,10.24323844909667,430.6012460809006,0.0,-0.913745277806333
2017-03-11 03:03:00,58.39615345001222,60.09615421295166,84.54999923706053,106.28472213745121,10.22624286852385,429.5275927091901,0.0,-0.8954700670744249
2017-03-11 03:04:00,58.41111077202692,60.11111153496636,84.54273351033527,106.04986487494573,10.241776416176249,430.37281397769345,0.0,-0.9411580939041952
2017-03-11 03:05:00,58.401214198062306,60.101214961001745,84.54655737625924,106.32766603168696,10.193896243446742,429.7484195106909,0.0,-0.9685709100020572
2017-03-11 03:06:00,58.40683725145128,60.10683801439073,84.55128097534178,106.07638973659945,10.22878079944186,431.34323120117193,0.0,-0.8777025010850696
2017-03-11 03:07:00,58.41740859182257,60.12145795320212,84.59514376991672,106.39619847347853,10.220760295265599,430.70785040604454,0.0,-0.9685709100020574
2017-03-11 03:08:00,58.393117001182155,60.09311776412161,84.5101234034488,106.66118581671458,10.224780785410026,431.8804835269328,0.0,-0.9228828831722872
2017-03-11 03:09:00,58.3940166897244,60.094017452663834,84.47008726331924,106.72501881917323,10.216435220506451,430.92527770996094,0.0,-1.0223812527126759
2017-03-11 03:10:00,58.40121419806229,60.101214961001745,84.4655886198345,106.62692019813937,10.196271896362294,429.61897036903804,0.0,-1.0142589368318278
2017-03-11 03:11:00,58.4538459777832,60.15384674072268,84.48178221050061,106.49899412456311,10.200475040235016,429.48951962119656,0.0,-1.0233965421977818
2017-03-11 03:12:00,58.42955438714279,60.12955515008225,84.52631458483243,106.65204700670758,10.202667888842136,429.101183439556,0.0,-0.9777085153680115
2017-03-11 03:13:00,58.41538429260255,60.11538505554199,84.5,106.5779325697156,10.208719200558138,431.7611863878038,0.0,-0.916283501519098
2017-03-11 03:14:00,58.37692260742189,60.076923370361314,84.47368541516757,106.34137364437696,10.2158260345459,430.4184907612048,0.0,-0.8863324617084708
2017-03-11 03:15:00,58.35667961522154,60.05668037816097,84.4655886198345,106.12435993395353,10.214363951432082,430.34996434261933,0.0,-0.9320204885382413
2017-03-11 03:16:00,58.36882541054174,60.06882617348118,84.46154022216798,106.19060596666831,10.209429740905758,427.55543437757007,0.0,-0.8771948563425168
2017-03-11 03:17:00,58.32833942614102,60.028340189080474,84.43724742688632,106.06040031031557,10.216191442389237,427.8980921695107,0.0,-0.8863324617084708
2017-03-11 03:18:00,58.32136683993868,60.02136760287814,84.40598169962567,106.37779659695094,10.23263888888889,430.4028422037761,0.0,-0.8777025010850696
2017-03-11 03:19:00,58.36153793334961,60.06153869628906,84.42307662963869,106.56032943725577,10.225694561004634,430.43981170654297,0.0,-0.8854187011718754
2017-03-11 03:20:00,58.35982852511937,60.0598292880588,84.44444529215497,106.68643909030483,10.246913697984473,430.87705993652355,0.0,-0.8969930013020839
2017-03-11 03:21:00,58.37307643890382,60.07307720184325,84.46154022216798,107.11805648803708,10.233506965637211,428.906251525879,0.0,-0.9375030517578138
2017-03-11 03:22:00,58.35667961522152,60.05668037816097,84.45749142295438,107.69142953973062,10.22715643832558,428.83467021741376,0.0,-0.922882883172287
2017-03-11 03:23:00,58.352631016781444,60.05263177972091,84.44129622609994,107.9015900461297,10.22057744076377,427.34984548468356,0.0,-0.9228828831722872
2017-03-11 03:24:00,58.3940166897244,60.089743932088204,84.42735036214194,107.43152025010849,10.213348759545223,429.7116122775609,0.0,-1.04167175292969
2017-03-11 03:25:00,58.37692260742189,60.076923370361314,84.40890583239104,107.27339172363278,10.207967808372095,428.70523071289074,0.0,-0.913745277806333
2017-03-11 03:26:00,58.36477681210167,60.06477757504112,84.388661836323,107.26425331517268,10.2370249095716,429.09357171309637,0.0,-0.932020488538241
2017-03-11 03:27:00,58.359828525119354,60.05982928805881,84.38461303710939,106.74913236829963,10.222029262118872,430.6761152479384,0.0,-0.8969930013020839
2017-03-11 03:28:00,58.308096433940676,60.008097196880136,84.37246784410979,106.00329067832547,10.229349487706227,429.4133798699631,0.0,-0.8771948563425166
2017-03-11 03:29:00,58.270084593031115,59.970085355970596,84.36324649386937,106.14948714406874,10.216739754927785,428.5529399671054,0.0,-0.8954700670744247
2017-03-11 03:30:00,58.23522166201942,59.935222424958894,84.3603226511102,106.58123176976243,10.23830433895713,429.3753051757814,0.0,-0.8863324617084708
2017-03-11 03:31:00,58.26356185109991,59.96356261403938,84.37246784410979,106.98556317781151,10.216191442389242,430.60885620117205,0.0,-0.922882883172287
2017-03-11 03:32:00,58.248716990152985,59.948717753092446,84.38461303710939,106.38020918104384,10.225501749250624,430.1456434461806,0.0,-0.8777025010850696
2017-03-11 03:33:00,58.223075866699205,59.92307662963867,84.38461303710939,105.97587625603931,10.210526215402702,427.66203709652564,0.0,-0.8771948563425168
2017-03-11 03:34:00,58.22307586669921,59.92307662963868,84.37556322883158,106.31127436020785,10.227124382467819,429.27758619520404,0.0,-0.8680572509765626
2017-03-11 03:35:00,58.223075866699205,59.92307662963867,84.37651584022923,106.15405554520454,10.230080604553217,431.4540726511104,0.0,-0.9594333046361033
2017-03-11 03:36:00,58.21538352966307,59.91538429260255,84.29999809265136,106.0546875,10.223784732818592,430.924482727051,0.0,-0.9548645019531262
2017-03-11 03:37:00,58.25141605577971,59.95141681871916,84.31578867059005,106.15862555252886,10.210708969517748,430.95912411338423,0.0,-1.0051213314658736
2017-03-11 03:38:00,58.304047835500604,60.00404859844007,84.29959427682977,105.05985019081528,10.201937073155454,430.95912250719584,0.0,-0.9594333046361033
2017-03-11 03:39:00,58.223075866699205,59.923076629638686,84.32051340738933,105.19868808322491,10.240162001715762,427.44502427842895,0.0,-0.9741550021701403
2017-03-11 03:40:00,58.21902726825914,59.919028031198614,84.3076934814453,105.301991512901,10.221673915260721,429.2534709729648,0.0,-0.932020488538241
2017-03-11 03:41:00,58.21025530497233,59.91025606791178,84.31196679009331,105.17457538180867,10.21894301308526,427.2923143174915,0.0,-0.9645097520616334
2017-03-11 03:42:00,58.19473567761873,59.894736440558184,84.31174187911184,104.51160430908195,10.192799568176268,431.0200436240748,0.0,-1.0051213314658738
2017-03-11 03:43:00,58.190687079178645,59.89068784211811,84.31174187911184,104.4156610589278,10.22112585368908,429.91594174033725,0.0,-0.9868461207339653
2017-03-11 03:44:00,58.17854128385845,59.878542046797904,84.31579027677836,104.81999166388248,10.209795249135873,427.32699103104443,0.0,-0.9959837260999195
2017-03-11 03:45:00,58.176067140367294,59.87606790330673,84.31196679009331,104.16907755533852,10.20196750428941,427.87905036078564,0.0,-0.9741550021701405
2017-03-11 03:46:00,58.1582982916581,59.85829905459753,84.33198386744449,104.54587113229852,10.186951787848212,428.9488894813939,0.0,-0.9685709100020574
2017-03-11 03:47:00,58.24736745733963,59.9473682202791,84.3198386744449,105.04386058606599,10.208881528753986,429.24585764031673,0.0,-0.9868461207339655
2017-03-11 03:48:00,58.259513252659836,59.95951401559931,84.3198386744449,106.40533447265636,10.217653625889827,432.5886358963817,0.0,-1.04167175292969
2017-03-11 03:49:00,58.299999237060526,60.0,84.32388707211143,105.61038007234269,10.228984079862903,428.37780279862255,0.0,-1.04167175292969
2017-03-11 03:50:00,58.29999923706052,60.0,84.32478671603731,105.56761169433594,10.226273218790691,428.72299363878045,0.0,-1.0127360026041687
2017-03-11 03:51:00,58.23117306357935,59.93117382651881,84.34007905658923,105.78627576326073,10.23739026722154,430.3728059467517,0.0,-0.9502956992701493
2017-03-11 03:52:00,58.1582982916581,59.85829905459753,84.29959267064145,105.58068365799741,10.226790679128547,430.52509829872537,0.0,-0.941158093904195
2017-03-11 03:53:00,58.16639548853824,59.86639625147768,84.26720388312089,107.30765734220806,10.260964895549568,430.418497185958,0.0,-0.8954700670744247
2017-03-11 03:54:00,58.1582982916581,59.85829905459753,84.23886349326685,106.9878479807001,10.246710626702551,431.728186356394,0.0,-0.9685709100020572
2017-03-11 03:55:00,58.14210389789783,59.84210466083725,84.25505788702714,106.37107046026931,10.259137504979181,431.3474731445314,0.0,-1.0142589368318278
2017-03-11 03:56:00,58.073502646552214,59.77350340949163,84.25213411119249,106.80217997233085,10.242091072930231,429.9607764350045,0.0,-0.9838002522786474
2017-03-11 03:57:00,58.069229125976584,59.769229888916,84.24696109169406,106.80738348709923,10.250365608616871,428.5833965100742,0.0,-0.9411580939041952
2017-03-11 03:58:00,58.073502646552214,59.77350340949163,84.24358749389647,106.57069905598955,10.234567854139545,429.5830095079211,0.0,-1.0030907524956616
2017-03-11 03:59:00,58.07732632285673,59.777327085796145,84.23481509560031,106.67717421682259,10.252192999187264,430.2662064401727,0.0,-1.0051213314658736
2017-03-11 04:00:00,58.073502646552214,59.77350340949163,84.23504002888996,106.42843331231012,10.238233142428934,431.55220879448797,0.0,-0.935574001736112
2017-03-11 04:01:00,58.09352071661699,59.793521479556425,84.25101069400183,105.1306654277601,10.21801898353978,428.49202045641454,0.0,-0.9959837260999196
2017-03-11 04:02:00,58.09352071661698,59.79352147955641,84.26315669009558,105.55555644788232,10.22971484535619,431.93378328022214,0.0,-0.9594333046361033
2017-03-11 04:03:00,58.113763708817345,59.81376447175676,84.25505909166837,105.0598501908153,10.218932804308437,429.4133798699631,0.0,-0.9868461207339655
2017-03-11 04:04:00,58.0085001493755,59.70850091231498,84.24291269402754,105.4299159802889,10.248355263157896,427.95139031661193,0.0,-0.9594333046361033
2017-03-11 04:05:00,58.00512631734211,59.70085355970596,84.25640869140624,105.98234981960714,10.222608036465111,430.3948076036244,0.0,-1.0127360026041687
2017-03-11 04:06:00,58.000402952495364,59.70040371543484,84.2307662963867,105.47103560598275,10.231176878276619,429.62658530787434,0.0,-0.9594333046361033
2017-03-11 04:07:00,58.01659734625565,59.716598109195104,84.24291229248045,105.30427631578951,10.218932804308437,429.22301442999606,0.0,-0.9502956992701493
2017-03-11 04:08:00,58.048986133776225,59.74898689671566,84.23886349326685,106.84850230969879,10.23318722373561,430.04538445723693,0.0,-0.9502956992701493
2017-03-11 04:09:00,58.048986133776225,59.748986896715664,84.23886389481393,106.59950577585313,10.239218009145638,430.54032496402147,0.0,-0.913745277806333
2017-03-11 04:10:00,58.03684033845602,59.736841101395456,84.25101029245475,105.7748533550061,10.227522147329223,429.22301442999606,0.0,-0.904607672440379
2017-03-11 04:11:00,58.03931448194717,59.73931524488661,84.27350362141925,105.84490797254767,10.251157389746773,428.42560323079437,0.0,-0.9741550021701403
2017-03-11 04:12:00,58.008500149375514,59.70850091231498,84.28744948537725,106.35051245438432,10.237390417801706,429.0554954127263,0.0,-0.9594333046361033
2017-03-11 04:13:00,57.99230575561522,59.6923065185547,84.2672054893092,106.72286344829348,10.238121384068528,431.027656956723,0.0,-0.9502961008172299
2017-03-11 04:14:00,57.98803223503959,59.68803299797907,84.2307662963867,106.68402777777777,10.233410570356584,431.19855923122844,0.0,-0.9548645019531262
2017-03-11 04:15:00,57.98803223503959,59.68375947740344,84.24358749389647,106.01610819498691,10.238426049550368,431.6245490180123,0.0,-0.8969930013020839
