RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 04:16:00,57.97611136185494,59.67611212479442,84.2307662963867,104.6829303942228,10.212901968705022,429.5275943153784,0.0,-0.8863324617084708
2017-03-11 04:17:00,57.988257157175155,59.68825792011463,84.23886349326685,106.2454311973171,10.232090849625433,430.5631713867189,0.0,-0.932020488538241
2017-03-11 04:18:00,58.03279174001593,59.7327925029554,84.2307662963867,106.38020726254112,10.240131578947368,429.67227012232735,0.0,-1.0051213314658736
2017-03-11 04:19:00,58.09756931505705,59.79757007799649,84.2307662963867,106.40761887399773,10.240314333062413,431.27132375616776,0.0,-1.04167175292969
2017-03-11 04:20:00,58.17044408697831,59.87044484991774,84.2307662963867,106.33452084189976,10.253106669375775,429.3143840589023,0.0,-1.04167175292969
2017-03-11 04:21:00,58.16324657864041,59.86324734157985,84.22649298773871,106.3874405754938,10.244020038180881,430.3948059082031,0.0,-0.9934455023871546
2017-03-11 04:22:00,58.120511372884124,59.82051213582354,84.17948659261069,106.4670121934679,10.255786948733855,431.5602501763239,0.0,-0.9934455023871543
2017-03-11 04:23:00,58.13400670101769,59.83400746395711,84.17813712672185,106.81423628957664,10.248720721194621,431.735809326172,0.0,-0.9228828831722872
2017-03-11 04:24:00,58.0192289352417,59.71922969818115,84.2038444519043,107.10503540039073,10.260243082046498,429.9479187011719,0.0,-0.902780151367188
2017-03-11 04:25:00,58.03684033845602,59.736841101395456,84.21457270572058,106.59036857203436,10.24214182401959,431.88048352693266,0.0,-0.9685709100020574
2017-03-11 04:26:00,58.06495560540096,59.76495636834037,84.2093997531467,106.59963226318366,10.25405083762275,431.7210015190973,0.0,-0.9452192518446191
2017-03-11 04:27:00,58.0530347322163,59.753035495155736,84.22266950105366,106.86449271754212,10.245979509855564,429.4590662906045,0.0,-0.8863324617084708
2017-03-11 04:28:00,58.06495560540096,59.76495636834037,84.22649298773871,106.88898552788622,10.239583439297144,432.29970974392376,0.0,-0.9741550021701405
2017-03-11 04:29:00,58.06113192909643,59.76113269203588,84.2267178987202,106.76169666491064,10.249999999999996,432.87797947933797,0.0,-0.9777085153680115
2017-03-11 04:30:00,58.036840338456,59.736841101395456,84.21862110338714,106.38934567100131,10.235380323309645,429.8550190172698,0.0,-1.0142589368318278
2017-03-11 04:31:00,58.024694543135794,59.72469530607525,84.22266950105364,106.06725030196331,10.237938680146863,429.10879837839224,0.0,-1.0051213314658736
2017-03-11 04:32:00,58.06068208482532,59.76068284776474,84.1837599012587,106.34644953409833,10.232446034749351,429.7598385281033,0.0,-1.0127360026041687
2017-03-11 04:33:00,58.048986133776225,59.748986896715664,84.19433152048212,106.08095711155937,10.249086279618112,429.382916902241,0.0,-0.9594333046361034
2017-03-11 04:34:00,58.01794687906902,59.71794764200846,84.19230651855469,104.91174825032543,10.22453721364338,428.6908399793837,0.0,-0.9645097520616334
2017-03-11 04:35:00,57.99230575561522,59.6923065185547,84.17948659261069,104.7212596469455,10.227237595452205,427.2038981119793,0.0,-0.935574001736112
2017-03-11 04:36:00,57.99230575561522,59.6923065185547,84.19028231972142,105.03015337492292,10.227522046942457,428.57577835886104,0.0,-0.9411580939041952
2017-03-11 04:37:00,57.99230575561522,59.6923065185547,84.18623392205491,105.05984938772104,10.210343461287659,430.54032496402147,0.0,-0.9959837260999196
2017-03-11 04:38:00,57.97611136185494,59.67611212479442,84.19028231972143,104.94563253302314,10.22021203292043,432.9617454127263,0.0,-0.9320204885382413
2017-03-11 04:39:00,57.93157677901417,59.63157754195366,84.21052470960115,105.0438593814248,10.209429891485916,432.6495441637544,0.0,-1.0233965421977818
2017-03-11 04:40:00,57.94999790191649,59.64999866485598,84.22307434082032,106.05902862548825,10.235763931274413,431.60635857833057,0.0,-0.9959837260999196
2017-03-11 04:41:00,57.96666463216145,59.66666539510092,84.22649298773871,106.57310824924055,10.225694391462538,430.31188804224934,0.0,-0.913745277806333
2017-03-11 04:42:00,57.923479582134036,59.623480345073524,84.23481509560031,105.48930961207341,10.221125803495708,426.8320537366365,0.0,-0.9959837260999196
2017-03-11 04:43:00,57.984208558735084,59.68420932167456,84.2267178987202,105.70175411826693,10.196820108514084,428.92604466488496,0.0,-1.0142589368318278
2017-03-11 04:44:00,57.96396556653473,59.66396632947421,84.22266950105366,105.69718611867805,10.230263258281507,430.7916067023026,0.0,-1.0325341475637357
2017-03-11 04:45:00,58.024694543135794,59.72469530607525,84.2307662963867,105.5075824135228,10.208333316602205,430.0225380345396,0.0,-1.04167175292969
2017-03-11 04:46:00,58.08280383839328,59.78280460133272,84.2307662963867,106.3010630888098,10.231413448558119,429.92578843060664,0.0,-1.0416717529296897
2017-03-11 04:47:00,58.13400670101769,59.83400746395711,84.2307662963867,106.47843531558385,10.224415327373308,429.87024568256606,0.0,-1.04167175292969
2017-03-11 04:48:00,58.16639548853825,59.86639625147767,84.2307662963867,106.35736365067332,10.215643330624228,428.4311073704771,0.0,-1.04167175292969
2017-03-11 04:49:00,58.223075866699205,59.923076629638686,84.2307662963867,106.22487078214938,10.224049768949811,432.8246861508018,0.0,-1.04167175292969
2017-03-11 04:50:00,58.194735677618716,59.894736440558184,84.2307662963867,106.43960129587273,10.220577390570384,428.651924534848,0.0,-1.04167175292969
2017-03-11 04:51:00,58.206881472938925,59.90688223587839,84.22266990260074,107.01754359195108,10.22423252306486,429.5123708624589,0.0,-1.04167175292969
2017-03-11 04:52:00,58.247367457339614,59.94736822027909,84.22671789872018,106.7525590595446,10.23099437512849,431.4997510408102,0.0,-1.04167175292969
2017-03-11 04:53:00,58.291452195909265,59.99145295884874,84.2307662963867,106.47424697875978,10.225887457529701,430.71631198459204,0.0,-1.04167175292969
2017-03-11 04:54:00,58.352631016781466,60.0526317797209,84.2307662963867,106.43046369050684,10.238669696607081,430.9743539910567,0.0,-1.04167175292969
2017-03-11 04:55:00,58.352631016781444,60.0526317797209,84.23481509560031,106.79367707905021,10.238121484455302,431.02766016909953,0.0,-1.04167175292969
2017-03-11 04:56:00,58.37692260742189,60.076923370361314,84.24291229248045,106.8690611186781,10.243421052631577,432.443961695621,0.0,-1.04167175292969
2017-03-11 04:57:00,58.42145719026264,60.121457953202096,84.27935188695002,106.74799105995585,10.230811520626673,431.43122301603626,0.0,-1.04167175292969
2017-03-11 04:58:00,58.42955438714279,60.12955515008226,84.30364468223169,106.41447408575746,10.239583467182353,430.2357418662625,0.0,-1.04167175292969
2017-03-11 04:59:00,58.49838056062396,60.198381323563446,84.299595481471,106.45559170371607,10.219480966266838,428.08083463969996,0.0,-1.04167175292969
2017-03-11 05:00:00,58.52672074970446,60.22672151264393,84.29554427297492,106.39619726883738,10.246710576509168,426.0553781609787,0.0,-1.04167175292969
2017-03-11 05:01:00,58.591498324745594,60.29149908768503,84.35222424958882,106.3984828748201,10.237573121723374,431.7281911749591,0.0,-1.04167175292969
2017-03-11 05:02:00,58.60769271850589,60.3076934814453,84.36324649386937,106.22588645087345,10.24614185757108,430.6921929253473,0.0,-1.04167175292969
2017-03-11 05:03:00,58.631984309146304,60.33198507208572,84.34412906044408,106.640625,10.236842205649921,431.37792486893505,0.0,-1.04167175292969
2017-03-11 05:04:00,58.66752200656468,60.3675227695041,84.36751980251738,106.55381859673399,10.251157548692474,431.3191240098742,0.0,-1.04167175292969
2017-03-11 05:05:00,58.688664687307266,60.388665450246684,84.3927106355366,106.82794229607828,10.239766171104026,430.0606127287212,0.0,-1.04167175292969
2017-03-11 05:06:00,58.75726593865287,60.45726670159235,84.4316240946452,107.09153323703343,10.240740829043917,432.31577724880657,0.0,-1.04167175292969
2017-03-11 05:07:00,58.76558785689503,60.46558861983451,84.42510102924548,106.75712746068064,10.244517476935142,430.2357466848275,0.0,-1.04167175292969
2017-03-11 05:08:00,58.81821742810701,60.518218191046465,84.44534502531354,106.92388514468541,10.230263358668275,433.12165270353637,0.0,-1.04167175292969
2017-03-11 05:09:00,58.8769211239285,60.57692188686796,84.48290761311848,106.72260835435651,10.239390479193789,432.70157877604186,0.0,-1.04167175292969
2017-03-11 05:10:00,58.923479582134036,60.623480345073524,84.5222661871659,107.01982919793375,10.214363901238684,431.1266367059006,0.0,-1.04167175292969
2017-03-11 05:11:00,58.972062763414876,60.67206352635435,84.55465778551603,106.77768626965985,10.243786560861679,431.5606737638777,0.0,-1.04167175292969
2017-03-11 05:12:00,59.00512631734211,60.70512708028158,84.58547083536783,106.92997911241326,10.224730067782922,431.68885125054277,0.0,-1.04167175292969
2017-03-11 05:13:00,59.048986133776225,60.74898689671566,84.61538696289061,106.77540267141254,10.216374196504297,430.1595956902756,0.0,-1.04167175292969
2017-03-11 05:14:00,59.06518052753649,60.765181290475944,84.66801613255551,107.04267120361318,10.234283748425941,431.7510327790913,0.0,-1.04167175292969
2017-03-11 05:15:00,59.129958102577625,60.82995886551704,84.65991973876953,106.81880469071231,10.241776416176238,429.83217420076085,0.0,-1.04167175292969
2017-03-11 05:16:00,59.18663848073859,60.88663924367803,84.6923065185547,106.65204700670746,10.240679991872685,429.68750000000017,0.0,-1.04167175292969
2017-03-11 05:17:00,59.1987842760588,60.898785038998255,84.75303850675886,106.48985571610312,10.233187273928996,429.1544815866571,0.0,-1.04167175292969
2017-03-11 05:18:00,59.227349387274835,60.927350150214316,84.77777735392253,105.77980338202589,10.235918415917281,430.61985270182305,0.0,-1.04167175292969
2017-03-11 05:19:00,59.263561851099894,60.96356261403937,84.79757248727898,106.40761887399768,10.229166833977933,429.4971345600329,0.0,-1.04167175292969
2017-03-11 05:20:00,59.336436623021186,61.03643738596063,84.84615325927732,104.94563213147612,10.223501406217864,426.9919594212583,0.0,-1.04167175292969
2017-03-11 05:21:00,59.3728740089818,61.07287477192125,84.8744948537726,105.39565036171373,10.211622790286418,431.1571060983759,0.0,-1.04167175292969
2017-03-11 05:22:00,59.41111077202691,61.111111534966376,84.89743804931638,105.4325820075141,10.223958333333329,430.7725694444446,0.0,-1.04167175292969
2017-03-11 05:23:00,59.46599177310341,61.16599253604289,84.93927323190788,105.34082553261207,10.206323071529978,430.79921521638573,0.0,-1.04167175292969
2017-03-11 05:24:00,59.49838056062397,61.19838132356344,84.97975801166736,105.10096740722649,10.217836129037954,428.8194483706826,0.0,-1.04167175292969
2017-03-11 05:25:00,59.54291514346473,61.24291590640421,85.04453237433182,104.91593571713094,10.211622790286409,428.9565044202304,0.0,-1.04167175292969
2017-03-11 05:26:00,59.58744972630552,61.28745048924496,85.0931151540656,106.31167803312606,10.22660827636718,429.6798882735403,0.0,-1.04167175292969
2017-03-11 05:27:00,59.6247868008084,61.32478756374782,85.08974075317384,105.74363454182944,10.234374894036185,432.8141089545356,0.0,-1.04167175292969
2017-03-11 05:28:00,59.615789915386024,61.31579067832544,85.14170034308184,105.70860772383845,10.218749999999995,433.1368825812089,0.0,-1.04167175292969
2017-03-11 05:29:00,59.68056749042713,61.38056825336655,85.17004033138879,105.36823834870995,10.21418119731702,431.46929931640636,0.0,-1.04167175292969
2017-03-11 05:30:00,59.680769920349135,61.38077068328855,85.19999961853028,105.54036560058594,10.21458334922791,430.7653305053712,0.0,-1.04167175292969
2017-03-11 05:31:00,59.723077138264976,61.4230779012044,85.22649341159396,106.75154452853732,10.224344200558125,430.98154703776044,0.0,-1.04167175292969
2017-03-11 05:32:00,59.75749086078844,61.45749162372791,85.3076934814453,107.145468059339,10.232456106888606,430.6621575606498,0.0,-1.04167175292969
2017-03-11 05:33:00,59.78717931111654,61.48718007405599,85.29914559258354,106.75636418660491,10.233796543545202,429.96077813042547,0.0,-1.04167175292969
2017-03-11 05:34:00,59.83418591817221,61.534186681111656,85.32051340738931,106.37297270033099,10.211226728227405,429.63927205403655,0.0,-1.04167175292969
2017-03-11 05:35:00,59.83845901489259,61.53845977783202,85.36437104877673,106.70687183580898,10.22459798110158,429.83217420076073,0.0,-1.04167175292969
2017-03-11 05:36:00,59.88704219617342,61.58704295911287,85.3765166433234,106.70687063116796,10.1984647951628,429.4438364129317,0.0,-1.04167175292969
2017-03-11 05:37:00,59.89918799149361,61.599188754433094,85.38461303710939,106.56524096037204,10.22624261755692,430.92105423776735,0.0,-1.04167175292969
2017-03-11 05:38:00,59.939673975894316,61.639674738833804,85.44129622609994,106.77083346718241,10.205043742531222,429.7027330900495,0.0,-1.04167175292969
2017-03-11 05:39:00,59.98015996029501,61.680160723234486,85.46963500976564,106.2774120130037,10.232456056695247,430.4565654553867,0.0,-1.04167175292969
2017-03-11 05:40:00,59.95158161836512,61.651582381304586,85.52036016127643,106.40829153621901,10.219566962298222,427.9003313849954,0.0,-1.0416717529296897
2017-03-11 05:41:00,60.04493753533617,61.7449382982756,85.48583060816715,106.19745876914585,10.230080353586306,429.1468666478208,0.0,-1.04167175292969
2017-03-11 05:42:00,60.07732632285673,61.777327085796145,85.53845977783202,105.92562143426201,10.234649106075885,429.337232087788,0.0,-1.04167175292969
2017-03-11 05:43:00,60.11781230725742,61.81781307019683,85.54250857704562,106.23400838751543,10.218201687461454,430.8601299085117,0.0,-1.04167175292969
2017-03-11 05:44:00,60.117812307257424,61.81781307019684,85.58704536839534,106.29340322394127,10.220760194878826,430.20529335423527,0.0,-1.04167175292969
2017-03-11 05:45:00,60.146152496337905,61.84615325927732,85.61943254972759,106.58123257285662,10.188596424303556,429.2687056692024,0.0,-1.04167175292969
2017-03-11 05:46:00,60.11781230725742,61.81781307019683,85.63158055355673,106.2728412025854,10.20559220564993,432.30689600894345,0.0,-1.0142589368318278
2017-03-11 05:47:00,60.105666511937216,61.80566727487663,85.68420972322163,106.83022549277851,10.205957513106494,430.7839933696547,0.0,-1.0142589368318278
2017-03-11 05:48:00,60.06113192909645,61.761132692035865,85.72064811304998,106.90104193436473,10.203033547652383,431.72057462993433,0.0,-0.9685709100020574
2017-03-11 05:49:00,60.057083330656376,61.75708409359579,85.71659931383635,106.50584773013459,10.206688579760105,432.98458701685854,0.0,-0.9228828831722872
2017-03-11 05:50:00,60.03504096137154,61.73504172431097,85.74359130859376,106.47665871514211,10.186921331617562,430.8368716769751,0.0,-0.9452192518446192
2017-03-11 05:51:00,60.02469454313581,61.72469530607525,85.78137889661286,106.0832415129008,10.205043842917997,431.8271773488898,0.0,-0.941158093904195
2017-03-11 05:52:00,60.01659734625565,61.716598109195104,85.78947529039885,105.64921409205401,10.184575883965746,430.1748303865132,0.0,-0.9502956992701493
2017-03-11 05:53:00,60.048986133776225,61.74898689671566,85.81376647949219,105.23345987420343,10.194261550903326,430.18245014391454,0.0,-0.9685709100020574
2017-03-11 05:54:00,60.06470422183767,61.7647049847771,85.84615370806524,105.81852587531606,10.202614335452813,429.6449531106389,0.0,-1.0416717529296897
2017-03-11 05:55:00,60.107690811157255,61.807691574096665,85.90171262953015,105.30237240261494,10.178047815958651,430.7645314534507,0.0,-1.04167175292969
2017-03-11 05:56:00,60.13805529945776,61.83805606239718,85.91093324360094,105.11010420949837,10.19846489554957,429.2306325812089,0.0,-1.04167175292969
2017-03-11 05:57:00,60.113763708817345,61.81376447175676,85.92308044433592,105.10553701300361,10.184210526315786,431.3093904194079,0.0,-1.04167175292969
2017-03-11 05:58:00,60.085423519736864,61.78542428267628,85.92308044433592,106.35279605263153,10.234283597845774,430.1443722373562,0.0,-1.04167175292969
2017-03-11 05:59:00,60.069229125976584,61.769229888916,85.95141922800163,106.56980936150791,10.210891824019575,428.4996370014392,0.0,-1.0142589368318276
2017-03-11 06:00:00,60.06922912597658,61.769229888916,85.97863345675997,106.21624162462022,10.209876696268717,430.1938629150392,0.0,-0.9645097520616334
2017-03-11 06:01:00,60.02064594469572,61.720646707635176,85.99595160233348,106.49670972322153,10.201937073155454,432.862757632607,0.0,-0.9685709100020574
2017-03-11 06:02:00,60.019228935241685,61.71922969818115,85.94231033325194,105.81597251892092,10.190451383590702,432.63165283203136,0.0,-0.9722259521484391
2017-03-11 06:03:00,60.02064594469574,61.720646707635176,86.0283387836657,106.62235059236232,10.221308457223998,430.5860129908513,0.0,-1.0051213314658736
2017-03-11 06:04:00,59.98825715717518,61.688257920114616,86.06477436266448,106.46472930908216,10.234466402154213,432.56579911081417,0.0,-0.9411580939041952
2017-03-11 06:05:00,60.03279174001593,61.732792502955384,86.06477436266448,106.28426401238691,10.236659451534859,431.7967256244862,0.0,-0.9228828831722872
2017-03-11 06:06:00,60.005126317342125,61.705127080281585,86.05127970377606,106.35368431939011,10.239004611968983,430.32246907552087,0.0,-1.0030907524956616
2017-03-11 06:07:00,60.06518052753652,61.76518129047594,86.04048397666531,106.42132608514072,10.236111138996327,427.86001747532913,0.0,-1.04167175292969
2017-03-11 06:08:00,60.08542351973686,61.78542428267628,86.02024198833264,106.66346740722663,10.234100893924104,428.1493658768505,0.0,-1.04167175292969
2017-03-11 06:09:00,60.082049687703474,61.78205045064289,86.01709323459201,106.68402862548828,10.221257792578793,429.9607764350044,0.0,-1.04167175292969
2017-03-11 06:10:00,60.06495560540095,61.76495636834037,86.02136654324002,106.6743829515246,10.21141958236695,431.23874579535607,0.0,-0.9741550021701403
2017-03-11 06:11:00,59.988257157175155,61.68825792011463,86.02429038599918,106.54696695428134,10.212353706359869,430.66215434827313,0.0,-0.9046076724403789
2017-03-11 06:12:00,59.91538238525389,61.61538314819339,86.02991316053604,106.56587473551429,10.216435114542644,429.9848937988281,0.0,-0.916283501519098
2017-03-11 06:13:00,59.919430983693964,61.61943174663345,86.00404839766652,106.52183653178963,10.216191492582627,429.809335809005,0.0,-0.8863324617084708
2017-03-11 06:14:00,59.968014164974804,61.66801492791428,85.99595160233348,106.65204620361324,10.2145468059339,431.317008570621,0.0,-0.9046076724403789
2017-03-11 06:15:00,59.91538238525389,61.61538314819338,85.99595160233348,106.41675728245775,10.224232523064865,429.6951101202715,0.0,-0.8771948563425166
2017-03-11 06:16:00,59.915382385253906,61.61538314819339,85.991453382704,106.31269115871858,10.231867313385017,430.61181640625006,0.0,-0.8680572509765626
2017-03-11 06:17:00,59.923479582134036,61.623480345073524,85.99595160233348,106.37792406584079,10.218018883153011,431.97185797440386,0.0,-0.9685709100020574
2017-03-11 06:18:00,59.98015996029501,61.680160723234486,85.98380640933388,106.13349874396057,10.22057759134393,429.77887926603626,0.0,-1.0142589368318278
2017-03-11 06:19:00,59.980159960295026,61.68016072323448,85.95546762566816,106.36421685469769,10.199744073968176,428.62907811215047,0.0,-1.04167175292969
2017-03-11 06:20:00,59.97206276341488,61.67206352635435,85.95546762566816,106.16547795345916,10.226242667750311,431.027656956723,0.0,-0.9685709100020572
2017-03-11 06:21:00,59.92752818057411,61.627528943513596,85.92308044433592,106.53325974313837,10.219846524690317,429.83217259457257,0.0,-0.8954700670744249
2017-03-11 06:22:00,59.911108864678276,61.61110962761776,85.92308044433592,106.88175201416021,10.239583280351427,430.1858300103083,0.0,-0.8873477511935767
2017-03-11 06:23:00,59.88704219617342,61.587042959112885,85.92308044433592,106.42361249421775,10.23757317191675,429.60374049136516,0.0,-0.8863324617084708
2017-03-11 06:24:00,59.882993597733346,61.582994360672814,85.89069005062704,105.99186827007105,10.214181297703794,428.45394736842115,0.0,-0.932020488538241
2017-03-11 06:25:00,59.90683534410263,61.60683610704211,85.86752192179361,106.049865298801,10.214313295152444,426.98688083224835,0.0,-0.9645097520616334
2017-03-11 06:26:00,59.87489640085321,61.57489716379266,85.870446054559,106.35507924933177,10.21381568908691,428.8727449115954,0.0,-0.9411580939041952
2017-03-11 06:27:00,59.83845901489259,61.53845977783202,85.88664165296052,106.3459424470601,10.225877109326817,427.8600142629525,0.0,-0.9411580939041952
2017-03-11 06:28:00,59.859826617770736,61.55982738071017,85.88034396701387,106.48871570163305,10.209297657012932,428.28897094726585,0.0,-0.9741550021701405
2017-03-11 06:29:00,59.851279576619476,61.55128033955892,85.87179819742838,106.45013512505423,10.237654368082673,429.382064819336,0.0,-1.04167175292969
2017-03-11 06:30:00,59.865608439725996,61.56560920266544,85.82051595052083,106.45977910359689,10.244598812527128,430.41088189019104,0.0,-1.04167175292969
2017-03-11 06:31:00,59.84273253546821,61.54273329840765,85.7863277859158,106.39467578464084,10.246720790863028,429.60712348090294,0.0,-0.9452192518446192
2017-03-11 06:32:00,59.85465360942641,61.55465437236584,85.7692337036133,106.46016090794598,10.227887504979185,429.55805246453554,0.0,-0.8954700670744249
2017-03-11 06:33:00,59.802022833573204,61.50202359651264,85.7692337036133,106.48300331517264,10.243786661248452,429.27631418328554,0.0,-0.8954700670744249
2017-03-11 06:34:00,59.7615394592285,61.46154022216798,85.7813784950658,106.48757251940268,10.226608326560575,430.47940866570735,0.0,-0.9046076724403789
2017-03-11 06:35:00,59.75299241807724,61.45299318101672,85.77350658840605,106.27652401394316,10.243055608537473,430.78864373101135,0.0,-0.8777025010850698
2017-03-11 06:36:00,59.7615394592285,61.46154022216798,85.7530373021176,106.2499991969059,10.231674565209284,431.9058668348525,0.0,-0.9452192518446191
2017-03-11 06:37:00,59.748718685574005,61.44871944851346,85.76495954725478,106.24999957614479,10.232456307662153,429.64942369963,0.0,-0.922882883172287
2017-03-11 06:38:00,59.7615394592285,61.46154022216798,85.76113610518607,106.18603796707963,10.23428379861931,431.03527189555933,0.0,-0.9046076724403789
2017-03-11 06:39:00,59.78987743980006,61.489878202739504,85.76113570363898,106.14263353849712,10.242507282056295,429.78648938630755,0.0,-0.9959837260999196
2017-03-11 06:40:00,59.81821742810701,61.51416959260639,85.76113530209192,106.25228319670028,10.241410857752742,430.57839805201485,0.0,-1.04167175292969
2017-03-11 06:41:00,59.81281937493218,61.512820137871635,85.7692337036133,106.05468834771044,10.249035517374677,431.9942762586807,0.0,-0.9645097520616334
2017-03-11 06:42:00,59.83036221955953,61.53036298249896,85.76113610518607,105.74972654643821,10.243055393821304,428.6138530530429,0.0,-0.9228828831722872
2017-03-11 06:43:00,59.785828640586466,61.48582940352589,85.74089210911802,105.56469325015426,10.239583517375744,429.7788696289063,0.0,-0.9046076724403789
2017-03-11 06:44:00,59.737247868588085,61.43724863152756,85.6923065185547,105.6857645135177,10.241045349522636,428.56055169356495,0.0,-0.932020488538241
2017-03-11 06:45:00,59.71453073289659,61.414531495836044,85.6923065185547,106.02575132581933,10.239776346418589,429.2936604817709,0.0,-0.935574001736112
2017-03-11 06:46:00,59.69271328574734,61.392714048686756,85.6923065185547,106.55610295345912,10.24415196870503,431.08857164884876,0.0,-0.9594333046361034
2017-03-11 06:47:00,59.68056749042713,61.38056825336655,85.68420972322163,106.31167843467314,10.23665945153488,432.37542563990564,0.0,-0.9685709100020574
2017-03-11 06:48:00,59.68056749042713,61.38056825336655,85.6923065185547,106.18832236842105,10.236659401341479,430.20529335423527,0.0,-0.9594333046361033
2017-03-11 06:49:00,59.68056749042713,61.38056825336655,85.6801613255551,105.87308301423714,10.231725291201945,429.86263074372954,0.0,-0.9685709100020572
2017-03-11 06:50:00,59.6846160888672,61.38461685180662,85.66153869628906,105.98958396911625,10.229687690734856,428.1250000000001,0.0,-0.9114608764648444
2017-03-11 06:51:00,59.67606904771594,61.37606981065536,85.63248019748264,105.70023261176222,10.237075805664055,426.6251915825738,0.0,-0.916283501519098
2017-03-11 06:52:00,59.68056749042713,61.38056825336655,85.62753215589021,106.15862675717005,10.22605996382863,427.07571892989336,0.0,-0.9502956992701491
2017-03-11 06:53:00,59.69271328574734,61.392714048686756,85.62348375822367,106.34822684840148,10.238304188376981,428.90319824218767,0.0,-0.9594333046361033
2017-03-11 06:54:00,59.72915027016088,61.42915103310033,85.62753215589021,106.61778058503802,10.22002927880537,431.99469957853626,0.0,-1.0233965421977818
2017-03-11 06:55:00,59.79145198398167,61.491452746921105,85.62820688883463,106.55381944444446,10.237268500857876,429.2615102132162,0.0,-1.04167175292969
2017-03-11 06:56:00,59.769635853014485,61.46558821828743,85.62348375822367,106.50584732858746,10.226608226173806,430.03015779194095,0.0,-1.04167175292969
2017-03-11 06:57:00,59.82563908894857,61.52563985188802,85.61966027153862,106.28375625610357,10.22646617889404,431.03781297471795,0.0,-1.04167175292969
2017-03-11 06:58:00,59.834411219546666,61.53441198248612,85.61538696289061,106.31624402497943,10.229714945742963,429.1392581337377,0.0,-1.04167175292969
2017-03-11 06:59:00,59.834410817999604,61.53441158093903,85.61943536055715,106.14263434159122,10.239948875025702,428.8270584909541,0.0,-1.0051213314658736
2017-03-11 07:00:00,59.7979746366802,61.49797539961964,85.62348375822367,105.77942376387742,10.233370028044034,430.71545570775095,0.0,-1.0051213314658736
2017-03-11 07:01:00,59.74871826171875,61.4487190246582,85.62393188476562,105.69782045152436,10.238040235307466,428.1684010823568,0.0,-1.0030907524956616
2017-03-11 07:02:00,59.692713084973796,61.392713847913214,85.61943214818051,105.66748970433284,10.233369977850664,426.90819830643505,0.0,-1.0051213314658736
2017-03-11 07:03:00,59.6846160888672,61.38461685180662,85.54655697471216,105.79313097502052,10.222953344646255,426.74068089535393,0.0,-0.9959837260999195
2017-03-11 07:04:00,59.67651889198705,61.37651965492649,85.53845977783202,105.76114694695727,10.227887354399025,429.00980577970824,0.0,-0.9959837260999196
2017-03-11 07:05:00,59.66842169510692,61.368422458046346,85.53846017937911,106.02841668379943,10.229897699858011,428.2255152652141,0.0,-1.0051213314658738
2017-03-11 07:06:00,59.6846160888672,61.38461685180662,85.53036458868729,106.42817728143001,10.226791130869001,428.8727481239721,0.0,-0.9777085153680114
2017-03-11 07:07:00,59.672470293546986,61.372471056486404,85.54655898244758,106.33908803839431,10.229349437512843,432.96935713918583,0.0,-1.0325341475637357
2017-03-11 07:08:00,59.6846160888672,61.38461685180662,85.53441258480673,106.39162726151322,10.228253213982832,430.8220680638364,0.0,-1.04167175292969
2017-03-11 07:09:00,59.75299157036675,61.452992333306206,85.53845977783202,106.38502968682184,10.223379611969003,430.8529476589629,0.0,-1.04167175292969
2017-03-11 07:10:00,59.74017185635037,61.440172619289825,85.53846062554254,106.31027984619135,10.227623621622712,430.4349907769099,0.0,-1.0127360026041687
2017-03-11 07:11:00,59.712956077174134,61.41295684011358,85.52226618716591,106.1152231316817,10.218018983539778,431.08857004266054,0.0,-0.9685709100020574
2017-03-11 07:12:00,59.66842169510692,61.36842245804634,85.51416939183284,105.73830494127783,10.224780835603406,427.7762547543177,0.0,-0.9502956992701493
2017-03-11 07:13:00,59.68034256829157,61.38034333123099,85.52991527981229,105.88831075032554,10.22222232818603,429.5267435709636,0.0,-1.0127360026041687
2017-03-11 07:14:00,59.631984309146304,61.33198507208572,85.53441178171258,105.92333743446757,10.237755825645031,426.2457371761925,0.0,-0.9685709100020574
2017-03-11 07:15:00,59.60769271850588,61.3076934814453,85.52631458483245,105.96902465820304,10.225511801870242,429.5961271587171,0.0,-0.9502956992701493
2017-03-11 07:16:00,59.60769271850588,61.3076934814453,85.5141681871916,105.77485455964742,10.233187273928996,425.70510221782496,0.0,-0.9594333046361034
2017-03-11 07:17:00,59.56720673410517,61.267207497044616,85.46153660824424,106.23172519081515,10.219663820768654,428.10367624383235,0.0,-0.9959837260999196
2017-03-11 07:18:00,59.57125533254523,61.271256095484695,85.42105223003188,106.48071730764289,10.232638961390437,426.9614996659129,0.0,-0.9868461207339655
2017-03-11 07:19:00,59.59959552162573,61.29959628456516,85.41700343081827,106.57666256553243,10.216556950619353,429.10879677220413,0.0,-1.0325341475637357
2017-03-11 07:20:00,59.56720673410516,61.267207497044616,85.43724622224508,106.65889980918479,10.22002927880539,430.03776791221236,0.0,-0.9959837260999196
2017-03-11 07:21:00,59.60341919793026,61.30341996086967,85.41452831692168,106.78289159139013,10.213541613684766,431.9139031304255,0.0,-1.04167175292969
2017-03-11 07:22:00,59.6441301044665,61.34413086740593,85.4574886121248,106.60407578317741,10.216922458849456,429.92355507298527,0.0,-1.04167175292969
2017-03-11 07:23:00,59.63076972961428,61.3307704925537,85.41153717041017,106.467013168335,10.215451383590697,429.7092010498048,0.0,-1.0329910278320336
2017-03-11 07:24:00,59.60341919793026,61.30341996086967,85.4017079671224,106.21865420871295,10.246720684899227,429.4785291883681,0.0,-1.0223812527126759
2017-03-11 07:25:00,59.563158135665105,61.263158898604544,85.43724742688632,106.44645329525595,10.229897950824945,432.07845908717127,0.0,-0.9685709100020572
2017-03-11 07:26:00,59.57125533254523,61.271256095484695,85.44534542686063,106.33223603901098,10.243055644788223,430.70023386101985,0.0,-0.932020488538241
2017-03-11 07:27:00,59.55101234034488,61.25101310328434,85.44534502531354,106.02613429019338,10.232639111970594,430.35757446289074,0.0,-0.9777085153680115
2017-03-11 07:28:00,59.53481794658459,61.23481870952406,85.44129622609994,105.74287374396079,10.228984130056276,426.5579271818464,0.0,-0.9411580939041952
2017-03-11 07:29:00,59.583401127865464,61.283401890804896,85.41295463160466,105.75429575066819,10.225694656372065,428.42348761307574,0.0,-0.913745277806333
2017-03-11 07:30:00,59.490283363743835,61.190284126683295,85.388661836323,105.77713896098905,10.214912263970612,428.66715280633235,0.0,-0.9594333046361033
2017-03-11 07:31:00,59.49230766296387,61.19230842590335,85.38461303710939,105.78944905598954,10.219521681467695,426.3840671115453,0.0,-0.9452192518446192
2017-03-11 07:32:00,59.46194317466334,61.16194393760282,85.37651624177633,106.32309963828637,10.218018983539775,429.5123692562706,0.0,-0.9502956992701493
2017-03-11 07:33:00,59.49658118353948,61.196581946478965,85.37179311116536,106.51764848497182,10.217206848992245,430.1617194281686,0.0,-0.9548645019531263
2017-03-11 07:34:00,59.47521358066135,61.17521434360083,85.34615325927734,106.47665701972112,10.228973812527123,428.51402282714866,0.0,-1.0127360026041687
2017-03-11 07:35:00,59.46194317466334,61.16194393760282,85.35222585577714,106.6246349937038,10.21290186831825,429.9159369217722,0.0,-0.9685709100020574
2017-03-11 07:36:00,59.53481794658461,61.23481870952406,85.34008066277755,106.40762007863906,10.221674065840865,425.9335455643504,0.0,-1.0325341475637357
2017-03-11 07:37:00,59.53076934814452,61.230770111084,85.32793546977796,106.35736405222053,10.21253636008815,428.48440712376663,0.0,-1.04167175292969
2017-03-11 07:38:00,59.522672151264395,61.222672914203855,85.31174187911184,106.1677631578947,10.213998393008593,427.80670969109786,0.0,-1.0325341475637357
2017-03-11 07:39:00,59.46599177310341,61.16599253604289,85.31174187911184,105.53499804045028,10.21673960434763,426.2914268092107,0.0,-1.0051213314658736
2017-03-11 07:40:00,59.4538459777832,61.153846740722685,85.3418795267741,104.8152965969509,10.203125000000007,425.387415568034,0.0,-1.0030907524956616
2017-03-11 07:41:00,59.425505788702715,61.12550655164219,85.30769267835115,105.29031626383473,10.200809955596917,423.5146603054473,0.0,-0.9838002522786474
2017-03-11 07:42:00,59.38119612799752,61.081196890936944,85.3076934814453,105.55098603901115,10.205592055069774,426.4056380422492,0.0,-0.9777085153680114
2017-03-11 07:43:00,59.37692260742189,61.076923370361314,85.3076934814453,106.2705588089791,10.222770439951042,427.66203709652547,0.0,-1.0051213314658736
2017-03-11 07:44:00,59.3890684027421,61.08906916568153,85.29149908768504,105.74287253931954,10.201023252386793,428.01230661492593,0.0,-1.014258936831828
2017-03-11 07:45:00,59.38974316914877,61.089743932088204,85.29487270779079,106.58998913235149,10.199652777777779,429.3659990098742,0.0,-0.9934455023871543
2017-03-11 07:46:00,59.441700182462995,61.14170094540247,85.29959628456515,106.73885144685454,10.212171002438184,427.09856214021374,0.0,-0.9959837260999195
2017-03-11 07:47:00,59.385019804302026,61.085020567241465,85.3076934814453,106.44416969700859,10.219481066653605,428.4767921849301,0.0,-1.0142589368318278
2017-03-11 07:48:00,59.385019804302026,61.08502056724146,85.29554748535155,106.35736525686173,10.206140166834787,428.27120007966704,0.0,-1.0142589368318278
2017-03-11 07:49:00,59.38546964857315,61.08547041151259,85.28205193413629,105.61101362440338,10.195794688330745,428.7471059163412,0.0,-0.9838002522786476
2017-03-11 07:50:00,59.43675189548068,61.136752658420164,85.26068327162001,106.36091783311628,10.196759117974175,428.17644246419286,0.0,-0.9741550021701405
2017-03-11 07:51:00,59.44979737934313,61.14979814228261,85.25910829242908,106.14948754561574,10.211988147936358,429.68749839381167,0.0,-1.04167175292969
2017-03-11 07:52:00,59.43360298558285,61.13360374852232,85.23886550100227,105.67891090794605,10.186403525503053,425.8345545718546,0.0,-1.04167175292969
2017-03-11 07:53:00,59.44979737934313,61.14979814228261,85.23076790257504,105.7337361385948,10.19426165129009,424.19742624383247,0.0,-1.04167175292969
2017-03-11 07:54:00,59.44979737934313,61.14979814228261,85.2267178987202,105.81140377647006,10.202119777077126,425.00456478721225,0.0,-1.0325341475637357
2017-03-11 07:55:00,59.457894576223275,61.15789533916275,85.2348154971474,104.85425929019321,10.181652018898411,424.3801735325864,0.0,-0.9868461207339655
2017-03-11 07:56:00,59.385019804302026,61.08502056724146,85.23481509560031,105.23574588173311,10.18037279028641,428.8803614566201,0.0,-1.0051213314658736
2017-03-11 07:57:00,59.3728740089818,61.07287477192125,85.23886389481393,104.9958881578948,10.191337635642597,427.9133156224302,0.0,-0.932020488538241
2017-03-11 07:58:00,59.34858241834137,61.04858318128084,85.22671789872018,106.09466311806126,10.190241161145668,428.43871267218356,0.0,-0.9594333046361034
2017-03-11 07:59:00,59.36882541054174,61.06882617348118,85.23076669793379,105.58068405954457,10.177814232675647,427.623959189967,0.0,-0.9868461207339655
2017-03-11 08:00:00,59.34858241834137,61.048583181280826,85.23886389481393,104.28088499370381,10.169225341395311,426.8549001593339,0.0,-1.0233965421977818
2017-03-11 08:01:00,59.3384609222412,61.038461685180664,85.26923073662653,104.45119688245983,10.165123568640807,427.22800869411907,0.0,-1.0223812527126759
2017-03-11 08:02:00,59.35555500454372,61.055555767483185,85.25213707817925,105.64236026340072,10.208526346418589,425.6526455349394,0.0,-1.0223812527126759
2017-03-11 08:03:00,59.33238802458111,61.03238878752056,85.22672070954975,105.93932703921668,10.195358075593646,427.1518634996918,0.0,-0.9868461207339655
2017-03-11 08:04:00,59.2658110724555,60.965811835394966,85.21367433336046,104.84905539618595,10.217978371514207,424.82477823893237,0.0,-1.0030907524956616
2017-03-11 08:05:00,59.29190204018038,60.991902803119864,85.23076669793379,105.10325180856789,10.207054138183587,423.4283623946342,0.0,-1.0233965421977818
2017-03-11 08:06:00,59.287853441740324,60.98785420467979,85.21862110338714,104.78115965190673,10.199195811623015,422.9258021304484,0.0,-1.0142589368318278
2017-03-11 08:07:00,59.364776812101674,61.064777575041106,85.22671870181435,104.32428741455082,10.162098031294974,428.24835686934625,0.0,-1.0325341475637357
2017-03-11 08:08:00,59.364102045694985,61.06410280863443,85.2179463704427,106.02816348605688,10.200617207421196,427.09940761990026,0.0,-1.04167175292969
2017-03-11 08:09:00,59.34858241834139,61.048583181280826,85.22266950105366,106.24314639442836,10.20303349745901,429.1392549213611,0.0,-1.0325341475637357
2017-03-11 08:10:00,59.27975624486019,60.97975700779965,85.21052430805408,106.21573438142478,10.204678133914351,426.72545101768094,0.0,-1.0233965421977818
2017-03-11 08:11:00,59.210930071378996,60.910930834318464,85.19028312281559,106.03983909205371,10.220577541150538,425.17970195569507,0.0,-1.0233965421977818
2017-03-11 08:12:00,59.19878427605879,60.898785038998255,85.15384674072268,106.10380192806845,10.230628766511614,423.14662250719584,0.0,-1.014258936831828
2017-03-11 08:13:00,59.15020109477796,60.85020185771739,85.13765154386824,106.31852963096216,10.223501606991416,424.5857688502262,0.0,-1.0233965421977818
2017-03-11 08:14:00,59.146152496337905,60.84615325927732,85.13360194156046,106.77768707275396,10.23611128957647,424.7837492290297,0.0,-0.9959837260999196
2017-03-11 08:15:00,59.146152496337905,60.84615325927732,85.14979794150906,107.04495721114318,10.227044900258388,424.15766567654094,0.0,-0.9934455023871546
2017-03-11 08:16:00,59.13257778392119,60.83257854686061,85.14479648365695,106.67636826459089,10.214891910552979,424.7122548421224,0.0,-0.9741550021701403
2017-03-11 08:17:00,59.11781230725742,60.81781307019683,85.15384674072268,106.71372584292753,10.206688579760106,426.77875558953536,0.0,-1.0142589368318278
2017-03-11 08:18:00,59.089472118176914,60.78947288111635,85.14574914229546,106.44645449989711,10.197551175167689,424.3877900776111,0.0,-0.9868461207339655
2017-03-11 08:19:00,59.044937535336146,60.7449382982756,85.14574914229546,105.9941518683182,10.203216251574062,425.7812483938117,0.0,-0.9959837260999196
2017-03-11 08:20:00,59.02469454313578,60.72469530607525,85.09716355173212,105.6652040983501,10.191154931720936,425.9792303788037,0.0,-1.0233965421977818
2017-03-11 08:21:00,59.08632320827908,60.78632397121852,85.09401448567709,106.39949713812928,10.192129611968989,425.1221720377606,0.0,-1.0223812527126757
2017-03-11 08:22:00,59.129958102577625,60.82995886551704,85.08906595330491,106.12207633570627,10.199013157894743,426.1924342105264,0.0,-1.04167175292969
2017-03-11 08:23:00,59.10161791349714,60.80161867643656,85.07691955566408,106.30253842002475,10.19005855761076,427.2356214021382,0.0,-1.04167175292969
2017-03-11 08:24:00,59.10971511037727,60.809715873316705,85.07691955566408,106.45330649928037,10.193530735216642,427.31176757812506,0.0,-1.04167175292969
2017-03-11 08:25:00,59.12186090569748,60.8218616686369,85.0688231618781,106.95815236944905,10.170321665312121,426.0249103746918,0.0,-0.9685709100020574
2017-03-11 08:26:00,59.05303473221628,60.75303549515572,85.06882356342517,106.86906152022519,10.180190186751517,425.69748727898855,0.0,-0.9777085153680115
2017-03-11 08:27:00,59.047861523098426,60.74786228603787,85.02564027574327,106.74189843071828,10.175154368082673,424.63991970486126,0.0,-1.0320265028211828
2017-03-11 08:28:00,59.023075103759766,60.72307586669922,85.04615173339843,107.14843826293955,10.155034637451175,428.1105300903322,0.0,-1.0069488525390644
2017-03-11 08:29:00,58.99635435405529,60.696355116994766,85.06477436266448,106.6314890008222,10.190241161145657,425.7507950632197,0.0,-1.0142589368318278
2017-03-11 08:30:00,59.02064594469572,60.720646707635176,85.07287115799754,106.40990488152755,10.17379384291799,425.1111723247328,0.0,-0.9594333046361033
2017-03-11 08:31:00,59.02064594469572,60.720646707635176,85.06072596499796,106.17461716501337,10.18019018675152,424.1898161235611,0.0,-0.9959837260999196
2017-03-11 08:32:00,58.99230575561522,60.6923065185547,84.991453382704,105.88831075032545,10.175154315100771,423.91653951009107,0.0,-1.0127360026041687
2017-03-11 08:33:00,58.939673975894316,60.639674738833804,84.96761281866776,105.96673985531453,10.165021846168921,424.2050411826687,0.0,-0.9777085153680114
2017-03-11 08:34:00,58.958117591010186,60.65811835394967,84.98290676540799,106.20659552680111,10.170717610253234,425.08198377821196,0.0,-1.0223812527126759
2017-03-11 08:35:00,58.97611136185494,60.67611212479442,84.97570961400082,106.055828696803,10.171235536274166,424.50201255396803,0.0,-1.0051213314658736
2017-03-11 08:36:00,58.97611136185494,60.67611212479442,84.94737083033512,106.03983949360095,10.17342833468789,422.62883718390225,0.0,-1.0233965421977818
2017-03-11 08:37:00,58.95991696809466,60.65991773103415,84.93522563733552,105.45732959948094,10.187134491769891,424.3725650185035,0.0,-1.04167175292969
2017-03-11 08:38:00,59.009399837917755,60.70940060085721,84.94444698757594,106.10532251993818,10.190586407979328,426.4965922037762,0.0,-1.04167175292969
2017-03-11 08:39:00,59.036840338456,60.736841101395456,84.93117723966898,106.02384948730479,10.187134491769896,427.43359856856506,0.0,-1.04167175292969
2017-03-11 08:40:00,58.98015996029501,60.680160723234486,84.93117723966898,105.78856217233758,10.173062826457775,424.43347810444084,0.0,-1.0233965421977818
2017-03-11 08:41:00,58.962391111585816,60.6623918745253,84.91880671183267,105.8858994377984,10.172646681467679,423.4583994547526,0.0,-1.0320265028211828
2017-03-11 08:42:00,58.911333786813834,60.611334549753316,84.87854325143913,105.97359346088611,10.166301225361067,422.72782657020974,0.0,-0.9959837260999196
2017-03-11 08:43:00,58.87084780241314,60.570848565352605,84.87854325143913,105.9895842702766,10.156067145498168,422.765898052015,0.0,-0.932020488538241
2017-03-11 08:44:00,58.86679920397308,60.56679996691252,84.89473884984064,106.00557307193154,10.155884441576504,421.9130714818052,0.0,-1.0051213314658736
2017-03-11 08:45:00,58.86275060553301,60.56275136847244,84.92308044433592,105.93019144158625,10.167032241821294,425.37006578947376,0.0,-1.0051213314658736
2017-03-11 08:46:00,58.87084780241314,60.57084856535259,84.89473884984065,106.17461555882494,10.156249949806615,424.55531230725757,0.0,-1.0142589368318278
2017-03-11 08:47:00,58.88299420005396,60.58299496299343,84.87449485377259,106.20202877646989,10.168676928470004,423.29130152652147,0.0,-0.9959837260999195
2017-03-11 08:48:00,58.802024038214434,60.50202480115389,84.85425085770454,106.16547795345905,10.158260144685455,423.34459967362267,0.0,-0.9594333046361034
2017-03-11 08:49:00,58.79999923706055,60.5,84.84615325927732,106.34403779771588,10.161265479193794,422.96007113986565,0.0,-0.9838002522786476
2017-03-11 08:50:00,58.793926640560755,60.497975801166724,84.84210486161079,106.36650045294516,10.146929841292522,425.09594565943684,0.0,-1.0233965421977818
2017-03-11 08:51:00,58.804273181491425,60.51282077365451,84.83760664198132,106.68644036187068,10.106288539038776,425.7249891493056,0.0,-1.0223812527126759
2017-03-11 08:52:00,58.862750806306536,60.562751569246004,84.84615325927732,106.23172559236228,10.103983879089363,424.38017513877463,0.0,-1.04167175292969
2017-03-11 08:53:00,58.85870260941355,60.558703372353,84.84615325927732,105.62180328369145,10.092470771388001,426.4970157020971,0.0,-1.0142589368318278
2017-03-11 08:54:00,58.797975038227285,60.49797580116674,84.8785436529862,105.40021916439663,10.106542286119963,425.1263989900288,0.0,-1.0233965421977818
2017-03-11 08:55:00,58.7615394592285,60.46154022216798,84.88034311930338,105.20592117309553,10.118441316816549,425.41152445475274,0.0,-1.0127360026041687
2017-03-11 08:56:00,58.729150470934414,60.42915123387387,84.89069005062704,105.00502576326065,10.095760295265597,424.85989379882824,0.0,-1.0051213314658738
2017-03-11 08:57:00,58.71295627794769,60.412957040887115,84.89878764905427,105.21518586811268,10.111841954682996,424.0984448884663,0.0,-0.9868461207339655
2017-03-11 08:58:00,58.70171017116971,60.40171093410916,84.91025924682616,105.24932479858398,10.116319285498722,423.2012006971572,0.0,-1.0320265028211828
2017-03-11 08:59:00,58.68056749042713,60.38056825336655,84.92308044433592,106.41218807822774,10.146016070717259,426.8092153448808,0.0,-1.0051213314658736
2017-03-11 09:00:00,58.67606904771594,60.37606981065536,84.91025924682616,106.28857845730252,10.132330205705433,428.06391906738304,0.0,-1.04167175292969
2017-03-11 09:01:00,58.63461589813234,60.33461666107176,84.90769500732421,106.18272438049321,10.140972566604608,429.6151626586915,0.0,-1.0156295776367208
2017-03-11 09:02:00,58.63333384195965,60.333334604899065,84.89316431681314,105.98476113213427,10.141782389746767,428.73906453450525,0.0,-0.9645097520616334
2017-03-11 09:03:00,58.599595521625744,60.299596284565176,84.91498284590871,105.93019104003918,10.124634341189738,425.68226703844584,0.0,-0.9502956992701493
2017-03-11 09:04:00,58.56315813566508,60.263158898604544,84.91498284590871,106.7731190731651,10.15570173765483,426.824437191612,0.0,-0.9502956992701491
2017-03-11 09:05:00,58.56720673410517,60.267207497044616,84.86639725534538,106.74342225727285,10.151315739280303,424.41063650030856,0.0,-0.9959837260999196
2017-03-11 09:06:00,58.59554692318566,60.29554768612509,84.86639725534538,106.41447328266352,10.154422609429602,424.265957480983,0.0,-0.9959837260999196
2017-03-11 09:07:00,58.63760736253528,60.3376081254747,84.85042699178058,106.29822285970039,10.160686651865642,426.0786421034072,0.0,-1.0030907524956616
2017-03-11 09:08:00,58.64008150602643,60.34008226896585,84.84615325927732,106.38934486790704,10.154239654541021,422.68214175575673,0.0,-1.04167175292969
2017-03-11 09:09:00,58.64008150602643,60.34008226896586,84.81781487715871,106.27512841475637,10.163377310100355,424.51723921926396,0.0,-0.9685709100020574
2017-03-11 09:10:00,58.61174131694595,60.31174207988537,84.82995966861121,106.2225875854492,10.166666683397779,423.1770838687294,0.0,-0.9685709100020574
2017-03-11 09:11:00,58.556410471598305,60.25641123453776,84.82478586832681,106.13425911797432,10.171103424496115,424.969462076823,0.0,-0.9259287516276051
2017-03-11 09:12:00,58.530769348144545,60.230770111083984,84.73684210526316,106.12664634303042,10.180738398903294,423.45120721114324,0.0,-0.9320204885382413
2017-03-11 09:13:00,58.4943319621839,60.19433272512337,84.7692337036133,106.34822684840137,10.171052531192178,424.11367155376246,0.0,-1.04167175292969
2017-03-11 09:14:00,58.51052635594417,60.21052711888365,84.74494090833163,106.5766629670795,10.176169445640166,424.76851935135693,0.0,-1.0233965421977818
2017-03-11 09:15:00,58.506477757504115,60.206478520443575,84.71255011307566,106.98099638286399,10.16703204104775,425.58326640881984,0.0,-0.9777085153680115
2017-03-11 09:16:00,58.46239301893446,60.16239378187394,84.69658025105795,106.9420335557725,10.168981446160224,427.0431484646268,0.0,-1.0030907524956616
2017-03-11 09:17:00,58.425505788702715,60.12550655164218,84.6923065185547,107.0175443950452,10.166301175167689,426.3371116236637,0.0,-0.913745277806333
2017-03-11 09:18:00,58.407691955566406,60.10769271850586,84.68076858520507,106.87500114440908,10.164930582046512,425.96209716796875,0.0,-0.9635452270507828
2017-03-11 09:19:00,58.413359993382514,60.11336075632197,84.64777454576995,106.82108869050681,10.162646243446755,425.70510382401324,0.0,-1.0325341475637357
2017-03-11 09:20:00,58.41740859182257,60.11740935476204,84.65587093955592,106.54239734850418,10.162280735216648,425.7584067896794,0.0,-1.0051213314658736
2017-03-11 09:21:00,58.46666653951009,60.16666730244957,84.66666666666667,106.73948796590173,10.164737595452207,425.28292507595484,0.0,-1.0320265028211828
2017-03-11 09:22:00,58.52672074970446,60.22672151264393,84.68825812088816,106.7822554738899,10.172880122536101,423.00956485145974,0.0,-1.04167175292969
2017-03-11 09:23:00,58.539316389295806,60.23931715223526,84.67093997531467,106.85522715250653,10.155864132775196,423.73166741265203,0.0,-1.0223812527126759
2017-03-11 09:24:00,58.49838056062396,60.198381323563446,84.62753215589021,106.01699588173325,10.162280785410031,424.58576885022643,0.0,-1.0142589368318278
2017-03-11 09:25:00,58.457894576223275,60.15789533916275,84.62348375822367,106.16776275634774,10.185672609429602,425.1035605982733,0.0,-0.9685709100020574
2017-03-11 09:26:00,58.42550578870273,60.12550655164217,84.61538696289061,105.46646519711159,10.15789463645534,425.9868404990749,0.0,-0.8863324617084708
2017-03-11 09:27:00,58.39311700118217,60.09311776412161,84.61538696289061,105.43676918431333,10.151681448283943,424.98933972810465,0.0,-0.8954700670744249
