RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 09:28:00,58.360728213661595,60.06072897660105,84.61538696289061,106.0603999087685,10.18201762751528,428.40064440275495,0.0,-0.913745277806333
2017-03-11 09:29:00,58.32136683993868,60.02136760287814,84.61111323038736,105.07571241590709,10.15682872136434,425.77321200900616,0.0,-0.9838002522786474
2017-03-11 09:30:00,58.33238802458109,60.03238878752056,84.611338163677,105.03928937410058,10.165204600283984,423.6796457391039,0.0,-0.9594333046361033
2017-03-11 09:31:00,58.360728213661595,60.060728976601034,84.61538696289061,105.58525125603937,10.16703214143452,426.1239029733759,0.0,-1.0142589368318278
2017-03-11 09:32:00,58.360728213661595,60.060728976601034,84.61538656134353,106.56752656635484,10.193530835603402,424.783746016653,0.0,-0.9502956992701493
2017-03-11 09:33:00,58.3728740089818,60.072874771921256,84.59919096294202,106.0581143027857,10.177814282869043,423.938535991468,0.0,-0.9046076724403789
2017-03-11 09:34:00,58.328339426141035,60.028340189080474,84.57894776996812,106.12892873663652,10.18165201889842,427.03003090306345,0.0,-0.913745277806333
2017-03-11 09:35:00,58.36837556627063,60.068376329210054,84.61538696289061,106.06191931830517,10.17997688717312,429.4865620930991,0.0,-1.0320265028211828
2017-03-11 09:36:00,58.42145719026266,60.121457953202096,84.611338163677,105.46874999999996,10.169042336313357,425.667032342208,0.0,-1.0233965421977818
2017-03-11 09:37:00,58.35982852511937,60.0598292880588,84.61111323038736,106.19695197211372,10.196180661519367,425.34722052680127,0.0,-0.8969930013020839
2017-03-11 09:38:00,58.32429082770096,60.024291590640416,84.58704657303659,106.20888037430618,10.197002762242374,424.1136715537623,0.0,-0.913745277806333
2017-03-11 09:39:00,58.279756244860174,59.97975700779965,84.53846098247327,106.7754030729595,10.184393380817607,426.98434608861027,0.0,-0.932020488538241
2017-03-11 09:40:00,58.227124465139276,59.92712522807875,84.5384601793791,107.02896640175274,10.195358025400267,426.8472868266859,0.0,-0.932020488538241
2017-03-11 09:41:00,58.21025530497232,59.910256067911796,84.53418858846027,107.20486068725579,10.185763835906979,427.39679802788635,0.0,-1.0030907524956616
2017-03-11 09:42:00,58.223075866699205,59.923076629638686,84.51822060032895,107.18658648039168,10.18914483722887,427.51735968338824,0.0,-1.04167175292969
2017-03-11 09:43:00,58.214528825547944,59.914529588487426,84.47008726331924,107.23861948649082,10.187307039896645,428.40149264865454,0.0,-1.0320265028211828
2017-03-11 09:44:00,58.146152496337905,59.846153259277315,84.46154022216798,107.31336847941077,10.18518537945218,426.400143093533,0.0,-0.9838002522786476
2017-03-11 09:45:00,58.141878975762275,59.84187973870169,84.47863303290472,107.2072719997829,10.19367286894056,424.5997297498916,0.0,-0.9741550021701405
2017-03-11 09:46:00,58.138055299457754,59.83805606239718,84.46153901752673,107.33278455232316,10.199195912009792,426.4437159488076,0.0,-1.0142589368318278
2017-03-11 09:47:00,58.138055299457754,59.83805606239718,84.46558781674034,107.13176285593138,10.210891673439425,425.21777825606495,0.0,-0.9959837260999196
2017-03-11 09:48:00,58.15020109477797,59.85020185771739,84.46154022216798,107.08379042776002,10.203581609224019,426.63407335783313,0.0,-1.0325341475637357
2017-03-11 09:49:00,58.14187897576226,59.84187973870169,84.46154022216798,106.58275604248045,10.18190595838758,424.63187832302515,0.0,-1.0320265028211828
2017-03-11 09:50:00,58.134613990783706,59.83461475372313,84.45769386291505,105.74652976989744,10.193055582046505,423.0468734741212,0.0,-1.04167175292969
2017-03-11 09:51:00,58.121860905697474,59.8218616686369,84.4291498284591,105.82967979029604,10.201571514731953,419.5830254805716,0.0,-0.9868461207339655
2017-03-11 09:52:00,58.07732632285673,59.777327085796145,84.39675943475022,105.81368898090567,10.205409150374567,423.79386018451913,0.0,-0.9959837260999196
2017-03-11 09:53:00,58.040888936896074,59.74088969983553,84.42915023000619,105.99186746697679,10.215094917698915,426.20765766344584,0.0,-0.9868461207339653
2017-03-11 09:54:00,57.99635435405529,59.696355116994766,84.40080903705798,106.92388554623263,10.216008738467568,424.9055802194697,0.0,-1.0142589368318278
2017-03-11 09:55:00,58.012548747815586,59.71254951075504,84.38461303710939,106.89875753302321,10.219481016460207,426.5503154553867,0.0,-1.04167175292969
2017-03-11 09:56:00,57.98803223503959,59.68803299797907,84.38461303710939,106.70331785413956,10.215470631917317,428.11213684082037,0.0,-0.9934455023871543
2017-03-11 09:57:00,57.91538238525389,59.61538314819339,84.38461303710939,106.68643951416023,10.221836513943144,430.10545349121116,0.0,-0.9452192518446192
2017-03-11 09:58:00,57.92752818057411,59.627528943513596,84.36841944644327,106.71372503983338,10.217470721194625,427.2127781918175,0.0,-0.8863324617084708
2017-03-11 09:59:00,57.94102350870767,59.64102427164715,84.35897233751086,106.85040537516271,10.214313136206735,427.9353112114802,0.0,-0.9838002522786476
2017-03-11 10:00:00,57.92692089080809,59.62692165374758,84.36841944644327,106.88048272383848,10.210160606785825,427.39552869294823,0.0,-1.0233965421977818
2017-03-11 10:01:00,58.00512631734211,59.705127080281585,84.37246784410979,106.2751284147563,10.211257131476156,427.28131103515636,0.0,-1.0325341475637357
2017-03-11 10:02:00,58.01659734625565,59.716598109195104,84.32793587132504,106.39162846615459,10.219115508230121,423.54257523386116,0.0,-1.0142589368318278
2017-03-11 10:03:00,57.955868369654596,59.65586913259407,84.31579027677837,106.80966748689359,10.224598131681732,427.228006463302,0.0,-1.0142589368318278
2017-03-11 10:04:00,57.93157677901417,59.63157754195366,84.34412906044408,106.46701491506472,10.227522147329227,428.8422819438734,0.0,-1.0142589368318278
2017-03-11 10:05:00,57.90728518837377,59.607285951313244,84.34817745811061,105.8845014070209,10.219115458036715,428.5757831774261,0.0,-1.0142589368318278
2017-03-11 10:06:00,57.87489640085321,59.57489716379266,84.35222585577714,106.51726853220072,10.209246936597312,430.25097816868833,0.0,-1.0142589368318278
2017-03-11 10:07:00,57.85465340865287,59.5546541715923,84.36841944644326,106.49442612497414,10.214729409468811,430.5936231111226,0.0,-0.9838002522786474
2017-03-11 10:08:00,57.85060621562756,59.55060697856703,84.35627425344369,105.5669776514957,10.183114102012226,425.94876741108163,0.0,-0.9895874023437518
2017-03-11 10:09:00,57.882994200053965,59.58299496299343,84.36437104877673,105.50530001991679,10.202119977850659,427.5478194387336,0.0,-1.04167175292969
2017-03-11 10:10:00,57.87894540084036,59.578946163779825,84.34008106432464,105.56926205283712,10.19608914224724,429.337232087788,0.0,-1.04167175292969
2017-03-11 10:11:00,57.878944999293275,59.57894576223273,84.33198386744449,106.236293190404,10.211257332249689,427.8219395687707,0.0,-1.04167175292969
2017-03-11 10:12:00,57.91538238525389,59.61538314819339,84.34187995062933,105.08535851372622,10.186149756113693,425.8294779459637,0.0,-1.0320265028211828
2017-03-11 10:13:00,57.89109079461349,59.59109155755295,84.36841944644326,104.64866678338312,10.182200431823725,429.0250372635692,0.0,-1.04167175292969
2017-03-11 10:14:00,57.895139393053554,59.59514015599302,84.36437104877673,104.97989775005142,10.192982472871472,428.21789872018917,0.0,-0.9959837260999195
2017-03-11 10:15:00,57.88546837700736,59.585469139946845,84.37606641981338,106.0619197421604,10.226659033033592,427.7584804958768,0.0,-0.9934455023871546
2017-03-11 10:16:00,57.80202363666735,59.5020243996068,84.36841944644327,106.4784341109426,10.226973935177442,424.5400856419615,0.0,-1.0233965421977818
2017-03-11 10:17:00,57.79145304361979,59.49145380655924,84.36752022637262,105.8762537638346,10.222801049550368,425.8294796413846,0.0,-1.0127360026041685
2017-03-11 10:18:00,57.818217227333484,59.51821799027292,84.36032345420436,105.79313017192631,10.21600868827418,426.5503202739516,0.0,-1.0051213314658738
2017-03-11 10:19:00,57.80678625667797,59.50678701961742,84.36651521570542,104.68494594798376,10.204044173745547,426.31740076401667,0.0,-0.9803960463579978
2017-03-11 10:20:00,57.80202343589381,59.50202419883326,84.34817745811061,106.01014267770859,10.216374347084443,427.2660811574837,0.0,-1.04167175292969
2017-03-11 10:21:00,57.82226542422647,59.52226618716591,84.38056463944285,106.62463338751549,10.227156588905746,426.69499286852397,0.0,-1.0325341475637357
2017-03-11 10:22:00,57.838460420307364,59.53846118324682,84.38056463944285,106.80509788111657,10.22112580349571,428.53009193821975,0.0,-1.0142589368318276
2017-03-11 10:23:00,57.89109079461349,59.59109155755295,84.37651584022925,106.8462207191868,10.224232623451632,428.8499049136515,0.0,-1.04167175292969
2017-03-11 10:24:00,57.899187991493626,59.599188754433094,84.35627304880244,106.72286264519953,10.23665955192165,427.3117659719367,0.0,-1.0325341475637357
2017-03-11 10:25:00,57.902561823527016,59.60256258646648,84.31196551852756,106.51041539510094,10.23919757207235,429.94470214843756,0.0,-1.0223812527126759
2017-03-11 10:26:00,57.838459617213196,59.53846038015265,84.3076934814453,106.48757251940256,10.2373904178017,427.6239640085322,0.0,-1.04167175292969
2017-03-11 10:27:00,57.82991260952421,59.52991337246364,84.3076934814453,106.57551998562283,10.242669635348854,432.2032521565755,0.0,-1.0030907524956616
2017-03-11 10:28:00,57.80202423898796,59.502025001927436,84.31174147756475,106.6817430195057,10.244517677708664,427.0604922645971,0.0,-1.04167175292969
2017-03-11 10:29:00,57.82563908894857,59.52563985188802,84.3076926337348,106.63097974989151,10.242862648434109,428.09606424967467,0.0,-1.04167175292969
2017-03-11 10:30:00,57.83441061722606,59.53441138016549,84.31983827289781,107.0403892115543,10.252375602722168,429.05549059416137,0.0,-1.0325341475637357
2017-03-11 10:31:00,57.802024038214434,59.50202480115389,84.28744787918895,107.17059446635983,10.246710476122413,424.9131935521177,0.0,-0.9685709100020572
2017-03-11 10:32:00,57.77368485300163,59.47368561594111,84.25910668624074,107.06094802053364,10.237024909571597,424.28880711605694,0.0,-0.941158093904195
2017-03-11 10:33:00,57.7696364553351,59.46963721827458,84.23886349326685,107.1363296508789,10.225511902257006,428.73568725585943,0.0,-0.9959837260999196
2017-03-11 10:34:00,57.83418655395508,59.53418731689453,84.2307662963867,106.54658593071834,10.222993850708004,425.266845703125,0.0,-1.0223812527126759
2017-03-11 10:35:00,57.83441142032021,59.53441218325966,84.23076669793379,106.20202636718754,10.218932754115045,424.334487111945,0.0,-0.9685709100020574
2017-03-11 10:36:00,57.85060501098634,59.55060577392577,84.24696149324114,106.18603796707953,10.220577541150554,424.06924608018676,0.0,-1.04167175292969
2017-03-11 10:37:00,57.889741685655366,59.58974244859486,84.264956580268,106.26446872287309,10.222029421064585,427.5782759817023,0.0,-1.0325341475637357
2017-03-11 10:38:00,57.85060521175987,59.55060597469932,84.24291309557462,106.49670972322161,10.235014815079532,430.2052901418587,0.0,-1.0233965421977818
2017-03-11 10:39:00,57.76923141479491,59.46923217773438,84.23845901489257,106.532118988037,10.242882061004636,427.5173599243165,0.0,-0.9895874023437518
2017-03-11 10:40:00,57.781781246787624,59.48178200972708,84.23886349326686,106.54696534809315,10.263888810810306,428.2864283511515,0.0,-1.0051213314658736
2017-03-11 10:41:00,57.75749045924135,59.45749122218082,84.2307662963867,106.23172398617406,10.262244124161573,429.05549862510287,0.0,-0.8771948563425166
2017-03-11 10:42:00,57.76558785689503,59.46558861983451,84.2307662963867,106.58579976935114,10.267543893111371,430.23574507863907,0.0,-0.9777085153680115
2017-03-11 10:43:00,57.781781246787624,59.48178200972708,84.21052430805406,106.49442411723899,10.258589092053867,428.03514821905844,0.0,-0.9685709100020574
2017-03-11 10:44:00,57.787178887261284,59.48717965020074,84.19230651855469,106.33921602037212,10.260802374945733,428.4738345675999,0.0,-0.9838002522786474
2017-03-11 10:45:00,57.78290557861328,59.482906341552734,84.1837599012587,106.54176245795338,10.255208333333329,430.3787299262154,0.0,-1.0127360026041687
2017-03-11 10:46:00,57.76558785689503,59.46558861983451,84.17813712672185,106.517269736842,10.260051124974304,428.3016598350125,0.0,-1.0142589368318278
2017-03-11 10:47:00,57.765812767876504,59.465813530815986,84.15384674072268,106.76601155598979,10.252121925353995,428.24073961046014,0.0,-0.935574001736112
2017-03-11 10:48:00,57.777733049894636,59.47773381283409,84.15789513838921,106.74342185572584,10.259137153625499,430.6393111379524,0.0,-0.9685709100020572
2017-03-11 10:49:00,57.806072435880964,59.50607319882042,84.16599193372225,106.82794350071963,10.255665226986528,427.75341154399683,0.0,-0.9868461207339655
2017-03-11 10:50:00,57.86410035027398,59.56410111321343,84.15812004937067,106.13908216688372,10.260802533891463,429.6231926812067,0.0,-1.0320265028211828
2017-03-11 10:51:00,57.94253181008731,59.64253257302679,84.20814289766201,106.14787651510812,10.244689436519838,426.32591337316177,0.0,-1.0212465174057925
2017-03-11 10:52:00,57.94372257433438,59.643723337273876,84.21862110338712,105.79541095934405,10.242872840479796,426.65692299290714,0.0,-0.9868461207339655
2017-03-11 10:53:00,57.919430983693964,59.61943174663345,84.21052430805408,105.17863705283708,10.236476647226441,428.66715280633235,0.0,-0.9320204885382413
2017-03-11 10:54:00,57.892305374145494,59.59230613708498,84.18461456298829,106.22395820617676,10.241840219497679,428.32754516601574,0.0,-0.9635452270507827
2017-03-11 10:55:00,57.9018076728372,59.60180843577667,84.16289610021256,106.0789399988512,10.239787606632007,428.81093462775743,0.0,-0.9701834285960492
2017-03-11 10:56:00,57.8829944008275,59.58299516376699,84.16599193372225,104.55500833611742,10.229715246903266,429.63419703433397,0.0,-1.0051213314658736
2017-03-11 10:57:00,57.895139593827096,59.595140356766564,84.17004033138879,105.21747067100125,10.234283698232549,429.37530838815815,0.0,-0.9594333046361034
2017-03-11 10:58:00,57.8748974047209,59.574898167660386,84.19028231972143,105.41164197419806,10.232273553547095,428.1417541503906,0.0,-0.9868461207339655
2017-03-11 10:59:00,57.80607223510742,59.50607299804689,84.18218552438837,106.15177234850425,10.255482322291327,427.4259868421054,0.0,-0.9868461207339655
2017-03-11 11:00:00,57.83036221955953,59.53036298249896,84.17004033138879,105.04842898720189,10.234466452347595,427.7381832725124,0.0,-0.9320204885382409
2017-03-11 11:01:00,57.808546702067055,59.50854746500651,84.17093997531468,105.28790495130755,10.239969147576211,428.18447875976574,0.0,-0.8680572509765626
2017-03-11 11:02:00,57.88704219617342,59.587042959112885,84.18218552438837,106.10608632940996,10.24049693659731,427.8447859914681,0.0,-1.0051213314658736
2017-03-11 11:03:00,57.87489640085321,59.57489716379266,84.22266950105366,106.03526988782374,10.254203143872715,426.96150127210126,0.0,-1.0325341475637357
2017-03-11 11:04:00,57.94102350870767,59.64102427164716,84.2179463704427,105.71469963921432,10.246141910552971,427.53343709309905,0.0,-1.0127360026041687
2017-03-11 11:05:00,57.951819771214524,59.651820534154,84.1983791150545,105.20376426295226,10.245979509855578,429.2687072753906,0.0,-0.9959837260999195
2017-03-11 11:06:00,57.955868369654596,59.655869132594084,84.19028231972142,105.63779369153472,10.237938579760097,427.738186484889,0.0,-0.9777085153680114
2017-03-11 11:07:00,57.898288302951386,59.59828906589085,84.17948659261069,104.69232220119899,10.2276235156589,428.4175652398005,0.0,-0.9548645019531262
2017-03-11 11:08:00,57.9072853891473,59.607286152086786,84.17004033138879,106.36193165026215,10.249817296078328,428.1569792094985,0.0,-0.9502956992701491
2017-03-11 11:09:00,57.86275181017424,59.56275257311372,84.15384674072268,106.43046328895969,10.22953249278821,429.3143904836555,0.0,-0.904607672440379
2017-03-11 11:10:00,57.83846021953382,59.538460982473275,84.15384674072268,106.49442451878606,10.225694656372058,427.32700066817455,0.0,-0.913745277806333
2017-03-11 11:11:00,57.834412022640834,59.534412785580294,84.15384674072268,106.34822484066613,10.223684361106459,427.2203979492189,0.0,-0.9868461207339655
2017-03-11 11:12:00,57.8299126095242,59.52991337246365,84.14957300821942,106.4646021525064,10.219907442728683,427.42894999186217,0.0,-0.916283501519098
2017-03-11 11:13:00,57.83441061722606,59.53441138016549,84.1538463391756,106.59722137451168,10.210526115015934,426.6264616313735,0.0,-0.904607672440379
2017-03-11 11:14:00,57.83441061722606,59.53441138016549,84.15789433529504,106.24542999267568,10.233552581385553,427.974230314556,0.0,-0.9411580939041952
2017-03-11 11:15:00,57.834410817999604,59.53441158093903,84.15384473298727,106.43046369050678,10.244152018898415,429.22301442999606,0.0,-0.9685709100020574
2017-03-11 11:16:00,57.87084880628084,59.570849569220314,84.14574874074837,106.4715813084653,10.240314282869042,428.47678897255344,0.0,-1.0233965421977818
2017-03-11 11:17:00,57.9032365899337,59.60323735287316,84.15384674072268,106.6792051527236,10.236304124196357,427.2923075358074,0.0,-1.0320265028211828
2017-03-11 11:18:00,57.949570549858926,59.64957131279842,84.14979794150906,106.56752496016634,10.233004570007319,428.9260478772617,0.0,-1.0325341475637357
2017-03-11 11:19:00,57.95991696809466,59.65991773103414,84.15384674072268,106.5195529335423,10.241776416176238,428.1417541503907,0.0,-1.0325341475637357
2017-03-11 11:20:00,57.91538238525389,59.61538314819338,84.14574954384254,106.46244450619336,10.244883035358626,427.966621800473,0.0,-0.9959837260999196
2017-03-11 11:21:00,57.919430983693964,59.61943174663345,84.14574914229546,106.47386731599504,10.246710476122406,427.85239932411594,0.0,-0.9868461207339655
2017-03-11 11:22:00,57.91538238525389,59.61538314819339,84.1282047695584,106.32233768039279,10.240547604031025,427.17978244357647,0.0,-1.0030907524956616
2017-03-11 11:23:00,57.9072853891473,59.607286152086786,84.0931151540656,106.35051084819595,10.239948674252156,426.37518792403387,0.0,-0.8863324617084708
2017-03-11 11:24:00,57.91538238525389,59.61538314819338,84.08501715409129,106.51727053993626,10.234649206462652,427.68487870065803,0.0,-0.8954700670744249
2017-03-11 11:25:00,57.84655621177273,59.54655697471216,84.07691955566408,106.50584773013452,10.26845771388004,425.9640021073192,0.0,-0.9868461207339655
2017-03-11 11:26:00,57.8141686288934,59.51416939183285,84.10121235094573,106.59950657894733,10.26626466449938,426.7863689221835,0.0,-0.932020488538241
2017-03-11 11:27:00,57.80607283742803,59.50607360036751,84.10526155170642,106.62920299329257,10.262061269659739,430.403264095909,0.0,-0.8863324617084708
2017-03-11 11:28:00,57.7615394592285,59.46154022216798,84.05667957506682,106.34594003777755,10.262426878276619,426.9462681820519,0.0,-0.8680572509765627
2017-03-11 11:29:00,57.781781447561166,59.48178221050062,84.03238878752056,106.31853083560344,10.260416583011018,428.75091070877886,0.0,-0.9868461207339655
2017-03-11 11:30:00,57.78178184910824,59.48178261204771,84.03238878752056,106.0238498888519,10.264985335500624,430.3195077996506,0.0,-1.0325341475637357
2017-03-11 11:31:00,57.858702207866465,59.55870297080592,84.01619359066612,106.37335486161085,10.262975341395322,428.1036778500206,0.0,-1.04167175292969
2017-03-11 11:32:00,57.89401478237576,59.59401554531522,84.02991316053603,106.29340108235661,10.25829474131266,428.2246704101564,0.0,-1.0320265028211828
2017-03-11 11:33:00,57.866799203973066,59.56679996691252,84.0283387836657,106.16776396098889,10.26260948181152,428.3930326762952,0.0,-1.0233965421977818
2017-03-11 11:34:00,57.80427339341904,59.50427415635852,84.05555301242406,106.27170138888884,10.271218935648598,427.6057739257813,0.0,-0.9838002522786474
2017-03-11 11:35:00,57.80202343589381,59.50202419883326,84.0526291696649,106.36878686202209,10.28252917841861,427.19755313270986,0.0,-0.9411580939041952
2017-03-11 11:36:00,57.7615394592285,59.46154022216798,84.03238718133224,106.3253836380807,10.27978806746634,425.89546926398026,0.0,-0.9502956992701493
2017-03-11 11:37:00,57.7615394592285,59.46154022216798,84.00427330864801,105.99681472778323,10.262731340196394,423.45036146375895,0.0,-0.9934455023871546
2017-03-11 11:38:00,57.7615394592285,59.46154022216798,84.0,106.05950927734372,10.260609679751912,427.2440829806859,0.0,-0.9741550021701405
2017-03-11 11:39:00,57.78583004600123,59.48583080894068,84.0,105.9256214342619,10.24963449176988,428.2407419305099,0.0,-1.014258936831828
2017-03-11 11:40:00,57.7615394592285,59.46154022216798,84.0,105.90049301950549,10.264802631578942,425.4995085063735,0.0,-1.0051213314658736
2017-03-11 11:41:00,57.753442262348365,59.45344302528783,83.99595160233348,106.61549738833784,10.26918868014687,428.2407403243216,0.0,-1.04167175292969
2017-03-11 11:42:00,57.73319927014801,59.433200033087495,84.0,105.9827314677991,10.255299718756417,428.5910098427223,0.0,-1.0325341475637357
2017-03-11 11:43:00,57.70485908106754,59.40485984400698,83.99595160233348,105.98730027048225,10.255482472871474,429.52759913394334,0.0,-1.04167175292969
2017-03-11 11:44:00,57.72307777404785,59.42307853698729,83.9923080444336,105.81814346313475,10.26510410308837,427.0471649169925,0.0,-0.9982681274414082
2017-03-11 11:45:00,57.71025721232096,59.41025797526041,83.97436014811198,105.96064673529729,10.2689045270284,426.1911688910591,0.0,-1.0223812527126759
2017-03-11 11:46:00,57.741296467028164,59.44129722996762,83.96356442100124,106.03526948627673,10.262426978663393,428.964120965255,0.0,-1.0325341475637357
2017-03-11 11:47:00,57.729150671707956,59.42915143464741,83.94332243266858,106.42817928916527,10.25402043995103,427.7610280890215,0.0,-1.04167175292969
2017-03-11 11:48:00,57.795725928412544,59.495726691352,83.95726691351996,106.1342595418294,10.273727046118832,428.4818657769098,0.0,-1.04167175292969
2017-03-11 11:49:00,57.83846021953382,59.538460982473275,83.95141922800163,106.2248711836965,10.25402054033782,427.5782775878908,0.0,-1.04167175292969
2017-03-11 11:50:00,57.898288726806626,59.59828948974612,83.98290676540799,106.34644868638783,10.258294847276469,428.3050401475695,0.0,-1.04167175292969
2017-03-11 11:51:00,57.79797503822727,59.497975801166746,83.99190320466694,106.09009592156663,10.260599337126084,428.88797639545646,0.0,-1.0142589368318276
2017-03-11 11:52:00,57.773684652228106,59.47368541516757,83.99595160233348,106.25228399979436,10.253654931720938,427.57066425524255,0.0,-0.9959837260999196
2017-03-11 11:53:00,57.75344206157484,59.45344282451429,84.0,106.17461716501327,10.25639604267321,427.12140856291126,0.0,-0.9959837260999196
2017-03-11 11:54:00,57.752992418077255,59.45299318101671,83.99572669135199,105.95823711819112,10.26427475611369,426.40818277994805,0.0,-1.0127360026041687
2017-03-11 11:55:00,57.74939366390831,59.44939442684776,83.97975801166736,106.20202917801716,10.257858125787031,427.8524073550577,0.0,-0.9777085153680114
2017-03-11 11:56:00,57.7615394592285,59.46154022216798,84.0,106.18146715666111,10.25822373440391,426.70260780736027,0.0,-0.9959837260999196
2017-03-11 11:57:00,57.71700487638773,59.4170056393272,83.97975801166734,106.19745957223992,10.239583316602198,428.02752846165714,0.0,-0.9502956992701491
2017-03-11 11:58:00,57.6846160888672,59.38461685180662,83.98785480700042,106.13121434261926,10.236659501728257,425.7584100020559,0.0,-0.9868461207339655
2017-03-11 11:59:00,57.67179552714031,59.37179629007973,83.991453382704,105.77015813191734,10.235918415917276,426.62519666883685,0.0,-0.8969930013020839
2017-03-11 12:00:00,57.6846160888672,59.38461685180662,83.98461608886718,105.81380233764648,10.24913191795349,427.5969314575198,0.0,-0.94618377685547
2017-03-11 12:01:00,57.60769271850586,59.3076934814453,83.95141922800163,105.73145213880036,10.251644736842096,426.01729864823193,0.0,-0.8863324617084708
2017-03-11 12:02:00,57.61623975965714,59.31624052259656,83.95726691351996,105.76051330566412,10.246141910552979,427.45306226942296,0.0,-0.9934455023871546
2017-03-11 12:03:00,57.66437309666685,59.35627666272614,83.95141922800163,105.90963142796585,10.235380423696418,428.01230340254943,0.0,-0.9959837260999196
2017-03-11 12:04:00,57.672470293546986,59.372471056486404,83.96356442100124,105.7702849538703,10.254568802682991,429.36769505550996,0.0,-0.9777085153680114
2017-03-11 12:05:00,57.692713285747324,59.39271404868677,83.96761281866776,105.84795379638678,10.2523758034957,429.0707236842105,0.0,-1.04167175292969
2017-03-11 12:06:00,57.71025721232096,59.410257975260414,83.98290676540799,105.92930094401035,10.248456743028422,427.3726874457467,0.0,-1.0223812527126759
2017-03-11 12:07:00,57.688664687307266,59.388665450246684,83.9595160233347,105.84338378906246,10.253289373297447,427.2736928839435,0.0,-0.9959837260999195
2017-03-11 12:08:00,57.6547014448378,59.35897572835284,83.96154022216797,105.85455322265628,10.254050784640857,428.3773769802517,0.0,-0.9934455023871543
2017-03-11 12:09:00,57.6036441200658,59.303644883005234,83.95141922800163,105.8342493960732,10.243055393821306,426.18482248406673,0.0,-1.0233965421977818
2017-03-11 12:10:00,57.61196623908151,59.31196700202093,83.92735375298393,105.82320615980362,10.26369614071315,427.5977359347875,0.0,-1.0127360026041687
2017-03-11 12:11:00,57.603644120065816,59.303644883005234,83.92712884200246,105.82282618472456,10.251462032920422,428.3625713147617,0.0,-1.0233965421977818
2017-03-11 12:12:00,57.60769271850588,59.3076934814453,83.92308044433592,105.55098724365241,10.247441492582622,425.179701955695,0.0,-1.04167175292969
2017-03-11 12:13:00,57.61174131694594,59.31174207988537,83.92712884200246,106.24086078844567,10.254751456411253,428.05037327816615,0.0,-1.0325341475637357
2017-03-11 12:14:00,57.59959552162573,59.29959628456516,83.92308044433592,106.55381855211759,10.249268983539784,429.1164101048521,0.0,-0.9502956992701493
2017-03-11 12:15:00,57.55910953722502,59.25911030016447,83.92308044433592,106.26142120361315,10.232639111970592,428.4387174907484,0.0,-0.8954700670744249
2017-03-11 12:16:00,57.55101234034488,59.251013103284336,83.93117723966898,105.76114855314557,10.234466402154215,429.48952604594996,0.0,-0.9228828831722872
2017-03-11 12:17:00,57.53461551666258,59.23481870952406,83.92712884200246,106.01699548018617,10.236111239383092,427.79909635844996,0.0,-0.9868461207339655
2017-03-11 12:18:00,57.62051328023276,59.31579067832544,83.92712884200246,105.97359145315072,10.232639011583828,427.0148010253906,0.0,-1.0233965421977818
2017-03-11 12:19:00,57.672470293546986,59.372471056486404,83.9473708303351,106.07410511217626,10.224963589718456,427.9742351331209,0.0,-1.04167175292969
2017-03-11 12:20:00,57.67606904771594,59.37606981065536,83.92735375298393,106.11014599270294,10.228588051266138,428.8917795817058,0.0,-0.9645097520616334
2017-03-11 12:21:00,57.64008150602643,59.34008226896585,83.9473708303351,105.83653098658505,10.226973884984064,426.0401450709293,0.0,-0.9046076724403789
2017-03-11 12:22:00,57.59959552162573,59.29914644029404,83.95726691351996,105.38917795817063,10.221064885457345,426.87435404459643,0.0,-0.9355740017361123
2017-03-11 12:23:00,57.54358990987141,59.246964504844264,83.93117723966898,106.05125909102583,10.232456157082009,429.11641492341704,0.0,-0.9685709100020574
2017-03-11 12:24:00,57.53504286872015,59.23504363165963,83.93162706163193,106.2958145141601,10.232446140713156,425.41955905490465,0.0,-0.935574001736112
2017-03-11 12:25:00,57.53076934814452,59.230770111084,83.93117723966898,106.55610335500621,10.234100994310886,428.2255104466489,0.0,-0.9594333046361033
2017-03-11 12:26:00,57.53504286872015,59.23504363165963,83.92735375298393,106.47183693779829,10.230710082583958,425.5481601291233,0.0,-1.0320265028211828
2017-03-11 12:27:00,57.53076934814452,59.230770111084,83.92308044433592,106.14720475046262,10.24214167343943,426.24574038856906,0.0,-1.0051213314658736
2017-03-11 12:28:00,57.506477757504115,59.206478520443575,83.93522563733552,106.21116598028884,10.244334672626698,426.6645379317436,0.0,-1.0142589368318278
2017-03-11 12:29:00,57.51457495438424,59.21457571732372,83.93117723966898,106.51726933529496,10.244334773013463,427.136633622019,0.0,-1.0233965421977818
2017-03-11 12:30:00,57.55506093878495,59.2550617017244,83.93522563733552,106.35279444644326,10.232456408048922,423.89284796463835,0.0,-1.0325341475637357
2017-03-11 12:31:00,57.62478680080838,59.32478756374782,83.94872029622394,106.14149347941093,10.235918256971562,426.5930430094402,0.0,-1.0223812527126759
2017-03-11 12:32:00,57.64615440368654,59.34615516662596,83.93461837768554,106.1501731872559,10.223784875869747,424.47193298339846,0.0,-1.04167175292969
2017-03-11 12:33:00,57.672470293546986,59.372471056486404,83.95141922800163,106.48072011847242,10.23830403779681,428.03514982524683,0.0,-0.9868461207339655
2017-03-11 12:34:00,57.61623975965712,59.31624052259657,83.97008683946397,107.07224273681634,10.241898059844964,427.9755011664498,0.0,-1.0320265028211828
2017-03-11 12:35:00,57.579352529425385,59.279353292364824,83.97570961400082,106.26370680959612,10.238852249948595,427.3879137541119,0.0,-1.0142589368318278
2017-03-11 12:36:00,57.58205159505209,59.28205235799154,83.97008683946397,105.87625376383455,10.230710135565863,426.3438805474177,0.0,-0.9838002522786474
2017-03-11 12:37:00,57.55506093878494,59.255061701724415,83.95951602333469,105.7976985730623,10.2436039071334,425.70510543020174,0.0,-0.9868461207339655
2017-03-11 12:38:00,57.53076934814452,59.230770111084,83.93927403500204,105.67205971165713,10.243421102824962,425.3015377647,0.0,-0.9228828831722872
2017-03-11 12:39:00,57.53076934814452,59.230770111084,83.92308044433592,105.82079399956606,10.244598600599494,423.7959730360243,0.0,-1.0223812527126759
2017-03-11 12:40:00,57.53076934814452,59.230770111084,83.92308044433592,105.4014747619627,10.243749904632574,425.96209716796875,0.0,-1.0156295776367208
2017-03-11 12:41:00,57.53076934814452,59.230770111084,83.92308044433592,105.71711137559673,10.24151229858399,425.29095798068585,0.0,-1.0127360026041687
2017-03-11 12:42:00,57.53504286872016,59.235043631659615,83.92308044433592,105.69782129923493,10.23206016752455,425.0257127549913,0.0,-1.0127360026041687
2017-03-11 12:43:00,57.58205159505209,59.28205235799154,83.92308044433592,105.04436577690988,10.230709976620147,425.073942396376,0.0,-0.9741550021701403
2017-03-11 12:44:00,57.55910953722502,59.25911030016447,83.92308044433592,105.64921529669509,10.224780634829882,425.03503096731083,0.0,-0.9685709100020574
2017-03-11 12:45:00,57.5753039309853,59.27530469392475,83.92308044433592,106.12435872931222,10.204860787642625,426.2000507555511,0.0,-1.0051213314658736
2017-03-11 12:46:00,57.552136951022675,59.25213771396214,83.92308044433592,106.26687833997933,10.218749999999995,425.54816012912346,0.0,-0.9838002522786474
2017-03-11 12:47:00,57.53076934814452,59.230770111084,83.92308044433592,106.17233075593631,10.199561420239903,428.5681634200248,0.0,-0.9868461207339655
2017-03-11 12:48:00,57.52672074970445,59.22672151264393,83.92712884200246,105.73602013838926,10.19115503210771,426.42086952611027,0.0,-1.0233965421977818
2017-03-11 12:49:00,57.53481794658459,59.23481870952406,83.95951602333469,104.78344244706007,10.179093662061186,424.65429848118833,0.0,-1.0325341475637357
2017-03-11 12:50:00,57.5753039309853,59.27530469392475,84.0,104.88623970433278,10.192434160332926,425.9792239540501,0.0,-1.04167175292969
2017-03-11 12:51:00,57.62051328023275,59.3205140431722,83.97008683946397,105.55555640326611,10.19618050257365,428.0719570583768,0.0,-1.0320265028211828
2017-03-11 12:52:00,57.59554692318566,59.295547686125104,83.93522563733552,104.78572724994864,10.182200281243569,426.9919562088816,0.0,-1.0233965421977818
2017-03-11 12:53:00,57.58205159505209,59.28205235799154,83.96154022216797,104.88763427734372,10.181905905405678,426.3760325113933,0.0,-0.9838002522786474
2017-03-11 12:54:00,57.53076934814452,59.230770111084,83.98380640933388,105.6149480719315,10.203033597845772,427.5249778346012,0.0,-0.9777085153680115
2017-03-11 12:55:00,57.53076934814452,59.230770111084,84.0,107.16386922200519,10.22820223702325,426.9386596679689,0.0,-1.0223812527126759
2017-03-11 12:56:00,57.53076934814452,59.230770111084,84.0,106.1776623196071,10.227623568640798,427.7424146864151,0.0,-0.9259287516276051
2017-03-11 12:57:00,57.53076934814452,59.230770111084,84.0,105.63550768400489,10.229714895549565,427.01480263157913,0.0,-1.0142589368318278
2017-03-11 12:58:00,57.53931638929578,59.23931715223526,84.00854704115126,104.50665537516274,10.2137345737881,427.32445949978313,0.0,-0.9741550021701405
2017-03-11 12:59:00,57.52672074970445,59.22672151264393,84.0,105.1740682501543,10.220212032920418,427.2203947368421,0.0,-0.9777085153680114
2017-03-11 13:00:00,57.51457495438424,59.21457571732372,84.0,106.09238072445518,10.219298262345168,427.89046919973293,0.0,-0.9959837260999195
2017-03-11 13:01:00,57.54696374190481,59.246964504844264,84.00809719688014,105.97587746068051,10.230445962203175,426.702606201172,0.0,-1.0142589368318278
2017-03-11 13:02:00,57.58340112786544,59.283401890804896,84.00809719688014,105.85480700041114,10.226425672832278,425.27107479697787,0.0,-0.9959837260999196
2017-03-11 13:03:00,57.65769290924074,59.35769367218016,84.00769233703613,106.35199584960944,10.217361068725577,427.162905883789,0.0,-1.04167175292969
2017-03-11 13:04:00,57.71453073289659,59.41453149583603,84.01281992594402,106.27411185370555,10.224537160661482,426.0705990261503,0.0,-1.04167175292969
2017-03-11 13:05:00,57.74939366390829,59.44939442684776,84.03238718133225,106.12892953973062,10.230445962203174,425.08071738795235,0.0,-1.04167175292969
2017-03-11 13:06:00,57.777733049894636,59.47773381283409,84.02429038599918,106.49442532187994,10.217653425116287,428.0732229132404,0.0,-1.04167175292969
2017-03-11 13:07:00,57.80607183356034,59.50607259649979,84.04048437821238,106.27741040681542,10.233004519813937,428.0275348864105,0.0,-1.04167175292969
2017-03-11 13:08:00,57.85060621562756,59.550606978567046,84.0607271696392,105.79769696687394,10.223867115221532,427.212779798006,0.0,-1.04167175292969
2017-03-11 13:09:00,57.93562537745426,59.63562614039372,84.04453277587892,106.09923352693266,10.22532914814196,424.5781571237666,0.0,-1.04167175292969
2017-03-11 13:10:00,57.97521167331271,59.67521243625218,84.0470068189833,106.49112701416021,10.219521628485777,425.57226901584215,0.0,-1.04167175292969
2017-03-11 13:11:00,57.98803223503959,59.68803299797907,84.05555301242404,106.45736736721463,10.215856446160206,424.680104573568,0.0,-1.04167175292969
2017-03-11 13:12:00,58.02222039964464,59.72222116258409,84.06837336222333,106.38744354248055,10.222029421064587,424.3184204101565,0.0,-1.04167175292969
2017-03-11 13:13:00,58.09059672885472,59.79059749179415,84.05982632107205,106.76842371622726,10.216242313385012,426.4483642578127,0.0,-1.04167175292969
2017-03-11 13:14:00,58.11196433173287,59.811965094672296,84.08119328816733,106.7274301317005,10.224730067782936,428.41756693522143,0.0,-1.04167175292969
2017-03-11 13:15:00,58.129058414035384,59.8290591769748,84.06837293836807,106.69126213921446,10.220678912268749,424.7845950656469,0.0,-1.04167175292969
2017-03-11 13:16:00,58.146152496337905,59.84615325927732,84.04048397666531,106.62234898617389,10.215277722007361,426.23050729851985,0.0,-1.04167175292969
2017-03-11 13:17:00,58.13400670101769,59.83400746395711,84.06477637039988,106.75712746068064,10.209429640518989,426.4894055818257,0.0,-0.9868461207339655
2017-03-11 13:18:00,58.11922931671144,59.81923007965086,84.13461570739747,106.451821899414,10.21423602104187,428.5445587158205,0.0,-1.0069488525390644
2017-03-11 13:19:00,58.113763708817345,59.81376447175677,84.14170034308185,106.57894736842088,10.220577541150544,428.24835847553453,0.0,-0.9868461207339655
2017-03-11 13:20:00,58.146152496337905,59.846153259277315,84.1452980041504,106.66956032647039,10.218557092878555,426.68949551052515,0.0,-1.0223812527126759
2017-03-11 13:21:00,58.11781230725742,59.81781307019683,84.14574914229546,106.60407498008321,10.226791080675627,427.21277819181745,0.0,-0.9777085153680115
2017-03-11 13:22:00,58.18258988229852,59.88259064523795,84.15384674072268,106.42361008493522,10.22989790063155,425.20254837839235,0.0,-1.04167175292969
2017-03-11 13:23:00,58.21497866981907,59.914979432758535,84.17408872905531,106.80509908575763,10.21582613493267,426.4894007632608,0.0,-1.0233965421977818
2017-03-11 13:24:00,58.227349387274835,59.93589719136557,84.22649298773871,106.81182607014972,10.228202448950869,425.6526523166235,0.0,-1.0223812527126759
2017-03-11 13:25:00,58.243318858899556,59.94331962183903,84.22671789872018,106.73199904592416,10.214546655353743,425.6898723401522,0.0,-1.0142589368318278
2017-03-11 13:26:00,58.227124465139276,59.92712522807875,84.19433071738797,106.81195309287627,10.226791181062392,427.1442485608552,0.0,-1.0051213314658736
2017-03-11 13:27:00,58.223075866699205,59.923076629638686,84.22221967909071,106.57793129814984,10.21257697211373,425.62050374348985,0.0,-0.9934455023871546
2017-03-11 13:28:00,58.223075866699205,59.923076629638686,84.24291229248045,107.02439679597558,10.230080403779684,427.50213301809214,0.0,-1.0051213314658736
2017-03-11 13:29:00,58.223075866699205,59.923076629638686,84.28632481892902,106.8962194654678,10.214891963534889,426.5930413140191,0.0,-0.9741550021701405
2017-03-11 13:30:00,58.22307586669921,59.92307662963868,84.29411809584673,106.68658088235307,10.2234478557811,428.0790477079504,0.0,-0.8986951042624087
2017-03-11 13:31:00,58.1987842760588,59.898785038998255,84.26720428466797,106.45330730237448,10.215826034545884,427.0071941174959,0.0,-0.913745277806333
2017-03-11 13:32:00,58.223075866699205,59.923076629638686,84.35042487250435,106.58516565958644,10.220679018232563,426.4564039442276,0.0,-0.9066382514105908
2017-03-11 13:33:00,58.21922969818114,59.91923046112062,84.36922912597657,106.6124141693115,10.21354150772095,426.8807861328126,0.0,-0.902780151367188
2017-03-11 13:34:00,58.21093007137901,59.910930834318464,84.33603226511102,106.49899372301606,10.221125753302323,425.23300492136104,0.0,-0.9777085153680114
2017-03-11 13:35:00,58.18258988229852,59.878542046797904,84.34008066277755,106.71829384251643,10.220394787035488,425.0578677528785,0.0,-0.9594333046361033
2017-03-11 13:36:00,58.193161222669815,59.89316198560927,84.37179311116536,106.67679426405168,10.215663592020672,427.08333163791247,0.0,-1.0030907524956616
2017-03-11 13:37:00,58.20688147293894,59.90688223587839,84.38461303710939,106.6726062172338,10.219298312538555,425.17209022923544,0.0,-0.9411580939041952
2017-03-11 13:38:00,58.193161222669815,59.89316198560927,84.38461303710939,106.82147174411338,10.21334860059951,426.818086412218,0.0,-0.9066382514105911
2017-03-11 13:39:00,58.19473567761873,59.89473644055817,84.3927106355366,106.68174342105253,10.214181197317025,427.10617707905027,0.0,-0.9046076724403789
2017-03-11 13:40:00,58.21025530497232,59.91025606791178,84.43589782714845,106.52729458279072,10.209297657012938,424.9614189995659,0.0,-1.0127360026041687
2017-03-11 13:41:00,58.21902726825914,59.919028031198614,84.43724742688632,106.65889940763773,10.212719415363516,427.35745560495485,0.0,-1.0051213314658736
2017-03-11 13:42:00,58.21025530497232,59.905982547336166,84.45299275716147,106.90827814737959,10.196373462676995,428.0719502766927,0.0,-0.9741550021701403
2017-03-11 13:43:00,58.20283287449887,59.90283363743832,84.44129622609994,106.69087982177732,10.20796780837209,426.71783768503303,0.0,-1.0142589368318278
2017-03-11 13:44:00,58.206881472938925,59.90688223587839,84.42510102924548,106.95586515727796,10.184758939241098,429.3524651778372,0.0,-0.941158093904195
2017-03-11 13:45:00,58.19473567761873,59.894736440558184,84.42105223003188,107.21856809917253,10.202667888842138,427.3498406661186,0.0,-0.932020488538241
2017-03-11 13:46:00,58.21855096256031,59.918551725499775,84.40598169962567,107.5978969997829,10.198881096310084,426.3840620252821,0.0,-0.9259287516276051
2017-03-11 13:47:00,58.1987842760588,59.898785038998255,84.39675943475022,107.6777239347759,10.203216351960835,427.26608276367205,0.0,-0.913745277806333
2017-03-11 13:48:00,58.20283287449887,59.898785038998255,84.3927106355366,107.42415899979436,10.191885998374527,426.6036168148644,0.0,-0.9320204885382413
2017-03-11 13:49:00,58.184614181518555,59.884614944457994,84.39615173339845,107.0225708007813,10.203298425674436,426.1501739501953,0.0,-1.0069488525390642
2017-03-11 13:50:00,58.15020109477797,59.85020185771739,84.3927106355366,107.27795851858032,10.185124096117507,425.0807109631991,0.0,-1.014258936831828
2017-03-11 13:51:00,58.15020109477797,59.85020185771739,84.388661836323,107.4492866114566,10.190789373297438,427.8524025364927,0.0,-1.0233965421977818
2017-03-11 13:52:00,58.20283287449887,59.90283363743832,84.388661836323,107.27795932167447,10.189144686648714,427.7838664807773,0.0,-1.0233965421977818
2017-03-11 13:53:00,58.20283287449887,59.90283363743832,84.388661836323,106.93302315159849,10.193530634829884,425.9487674110816,0.0,-0.9868461207339655
2017-03-11 13:54:00,58.15020109477797,59.85020185771739,84.40080823396383,106.71144023694491,10.180555594594853,426.6493096602591,0.0,-0.9777085153680115
2017-03-11 13:55:00,58.1582982916581,59.85829905459753,84.388661836323,106.68859662507711,10.182565889860436,426.7178344726564,0.0,-1.04167175292969
2017-03-11 13:56:00,58.150426016913535,59.850426779852945,84.38888676961264,106.59722222222217,10.18132723702324,429.88843960232225,0.0,-1.0127360026041687
2017-03-11 13:57:00,58.194735677618716,59.894736440558184,84.40080823396383,105.71089212517995,10.158808758384303,429.52759110300167,0.0,-1.0325341475637357
2017-03-11 13:58:00,58.171793619791664,59.87179438273111,84.39743423461915,105.6037822299534,10.178047868940556,427.27623494466155,0.0,-1.0223812527126759
2017-03-11 13:59:00,58.17044408697831,59.87044484991775,84.3927106355366,105.91876742714335,10.182200281243567,425.6974937037419,0.0,-1.0325341475637357
2017-03-11 14:00:00,58.17449268541838,59.87044484991775,84.388661836323,105.22432307193148,10.200657744156686,428.4615590948808,0.0,-1.04167175292969
2017-03-11 14:01:00,58.180340660942925,59.88034142388236,84.3931605021159,104.54282379150399,10.180748462676988,424.7202945285374,0.0,-0.9934455023871546
2017-03-11 14:02:00,58.16234689009817,59.86234765303761,84.40890583239104,104.89537530196334,10.192068852876355,424.258344148335,0.0,-0.9685709100020574
2017-03-11 14:03:00,58.18258988229852,59.88663924367804,84.41295463160466,105.49159441496195,10.185489754927787,426.60362163342944,0.0,-0.9594333046361034
2017-03-11 14:04:00,58.1987842760588,59.898785038998255,84.41700343081827,106.79139428389689,10.215643330624232,425.58327122738496,0.0,-1.0233965421977818
2017-03-11 14:05:00,58.25299051072861,59.952991273668076,84.4401715596517,106.60927793714747,10.201581690046527,424.40682983398443,0.0,-1.04167175292969
2017-03-11 14:06:00,58.307691574096665,60.00769233703613,84.41923027038575,107.22222099304201,10.201909589767464,426.7578155517578,0.0,-1.04167175292969
2017-03-11 14:07:00,58.38097120586195,60.0809719688014,84.42510102924548,106.8553547106291,10.189875803495706,427.11379041169835,0.0,-1.04167175292969
2017-03-11 14:08:00,58.389743169148765,60.09401745266385,84.38888676961264,105.81115002102322,10.178240511152485,429.39011637369794,0.0,-1.04167175292969
2017-03-11 14:09:00,58.4538459777832,60.15384674072268,84.3927106355366,107.0495256122789,10.21125708128277,424.5629256399056,0.0,-1.04167175292969
2017-03-11 14:10:00,58.4965811835395,60.196581946478965,84.38461303710939,106.63097974989138,10.198302533891468,424.7846001519098,0.0,-1.04167175292969
2017-03-11 14:11:00,58.49838056062397,60.198381323563446,84.388661836323,105.8867874145508,10.193530685023264,424.28118735865564,0.0,-1.04167175292969
2017-03-11 14:12:00,58.53886654502466,60.238867307964135,84.41295463160466,106.38477646677107,10.189327591343929,425.54520456414474,0.0,-1.04167175292969
2017-03-11 14:13:00,58.50085470411513,60.200855467054595,84.40598169962567,106.69608476426855,10.191936810811358,424.85693189832904,0.0,-0.9934455023871543
2017-03-11 14:14:00,58.46194317466334,60.16194393760282,84.4129554346988,107.03353560598275,10.188596625077087,425.8650079024468,0.0,-0.922882883172287
2017-03-11 14:15:00,58.441700182462995,60.14170094540247,84.4048578362716,107.11348764519958,10.193896143059979,424.9208068847656,0.0,-0.8954700670744247
2017-03-11 14:16:00,58.385019804302026,60.08502056724146,84.4291498284591,106.85306950619358,10.181103806746625,425.4157538163034,0.0,-0.9502956992701493
2017-03-11 14:17:00,58.3890684027421,60.089069165681536,84.41700383236535,107.47669701827205,10.200657844543462,424.6543000873767,0.0,-0.9868461207339655
2017-03-11 14:18:00,58.401214198062306,60.101214961001745,84.42915023000617,107.78737118369648,10.1938960928666,425.23300973992605,0.0,-0.9411580939041952
2017-03-11 14:19:00,58.3940166897244,60.089743932088204,84.43162451850044,107.07706281873908,10.208333280351424,422.95203314887164,0.0,-0.9259287516276051
2017-03-11 14:20:00,58.41335999338251,60.11336075632197,84.43319862767271,106.78225627698387,10.214729409468802,424.3877868652345,0.0,-0.9959837260999196
2017-03-11 14:21:00,58.474088969983555,60.17408973292303,84.39271103708369,106.19974477667546,10.209795148749098,422.52223928351174,0.0,-0.9868461207339655
2017-03-11 14:22:00,58.457894576223275,60.15789533916275,84.40080823396383,105.48474121093747,10.193896243446742,425.2177718313116,0.0,-0.9594333046361033
2017-03-11 14:23:00,58.46194317466334,60.16194393760282,84.388661836323,105.64235928184117,10.192251506604654,425.88785432514413,0.0,-0.8954700670744249
2017-03-11 14:24:00,58.4538459777832,60.15384674072268,84.40080823396383,106.50127932899863,10.197002862629137,425.491893567537,0.0,-0.9411580939041952
2017-03-11 14:25:00,58.48218616686369,60.18218692980317,84.3927106355366,106.50584652549337,10.182382934971852,427.4945180792558,0.0,-0.9502956992701493
2017-03-11 14:26:00,58.54696374190481,60.246964504844264,84.4291498284591,106.560672157689,10.186403525503069,426.573166696649,0.0,-1.0233965421977818
2017-03-11 14:27:00,58.599595521625744,60.29959628456516,84.46154022216798,106.66575341475647,10.183296805933892,427.1442501670437,0.0,-1.04167175292969
2017-03-11 14:28:00,58.58632511562772,60.28632587856717,84.46154022216798,106.6984952290853,10.1925155321757,427.4369862874349,0.0,-0.9741550021701403
2017-03-11 14:29:00,58.51862355282432,60.21862431576378,84.4655886198345,106.26827440763762,10.179824477747868,427.8980921695108,0.0,-0.9228828831722872
2017-03-11 14:30:00,58.46666653951009,60.166667302449554,84.46581310696074,106.28616926405155,10.16743824217056,423.69952562120227,0.0,-0.916283501519098
2017-03-11 14:31:00,58.44529893663194,60.145299699571424,84.45299233330621,105.89313167995878,10.176890426211884,423.80401441786034,0.0,-0.8969930013020839
2017-03-11 14:32:00,58.46194317466334,60.16194393760282,84.46963581285979,104.99588775634761,10.155336279618126,427.42598844829365,0.0,-0.9320204885382413
2017-03-11 14:33:00,58.43675189548068,60.136752658420164,84.46154022216798,105.61101489596889,10.177276028527155,424.2943047417535,0.0,-0.9934455023871546
2017-03-11 14:34:00,58.401214198062306,60.101214961001745,84.4817830135948,105.29057111238178,10.174890417801702,425.68226061369245,0.0,-0.9046076724403789
2017-03-11 14:35:00,58.38546964857315,60.085470411512574,84.52991527981229,104.63445239596895,10.154707007937956,424.42290581597246,0.0,-0.9452192518446191
2017-03-11 14:36:00,58.37692260742189,60.076923370361314,84.54655777780631,105.17863584819595,10.156981016460206,424.59338539525083,0.0,-0.9594333046361033
2017-03-11 14:37:00,58.37692260742189,60.076923370361314,84.53845977783202,105.8730802034077,10.171052731965716,426.20766248201073,0.0,-0.9411580939041952
2017-03-11 14:38:00,58.37307643890381,60.07692337036133,84.53076820373533,105.81163253784175,10.1854897047344,422.2100380345396,0.0,-0.9502956992701491
2017-03-11 14:39:00,58.37264908684626,60.072649849785684,84.55982971191405,105.55796686808272,10.169773402966948,423.2684599223891,0.0,-0.913745277806333
2017-03-11 14:40:00,58.37692260742189,60.076923370361314,84.56680378160979,105.78399296810757,10.172331860190942,427.1061818976152,0.0,-0.935574001736112
