RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 14:41:00,58.347007963392485,60.04700872633191,84.5598301357693,105.02748786078546,10.163194656372074,426.0866800944012,0.0,-0.904607672440379
2017-03-11 14:42:00,58.29595063862047,60.0,84.55870578163548,106.359648855109,10.183114152205606,425.9792239540504,0.0,-0.913745277806333
2017-03-11 14:43:00,58.30854627821181,60.00854704115126,84.60683992173935,106.81423695882155,10.181134329901795,426.7618289523655,0.0,-0.9066382514105908
2017-03-11 14:44:00,58.295950638620454,59.99595140155993,84.59514376991673,106.97185717130948,10.197551225361076,426.3827948319285,0.0,-0.9320204885382413
2017-03-11 14:45:00,58.299999237060526,60.0,84.55465738396894,106.94444515830594,10.201023252386788,426.21528063322376,0.0,-0.9594333046361034
2017-03-11 14:46:00,58.240169949001725,59.94017071194119,84.52136781480577,106.68884997897686,10.188271522521973,427.43698798285595,0.0,-0.9934455023871546
2017-03-11 14:47:00,58.19473567761873,59.894736440558184,84.53036298249896,106.24086038689859,10.195175371671967,426.81682385896397,0.0,-0.9594333046361033
2017-03-11 14:48:00,58.21093007137901,59.910930834318464,84.53845977783202,106.4898581253855,10.209064182482267,426.7939870733965,0.0,-0.8954700670744249
2017-03-11 14:49:00,58.223075866699205,59.923076629638686,84.53845977783202,106.92388554623257,10.209429791099149,426.5046306409336,0.0,-0.932020488538241
2017-03-11 14:50:00,58.21902726825914,59.919028031198614,84.53036298249896,106.82337389494246,10.203033346878863,425.5299730802837,0.0,-0.9959837260999195
2017-03-11 14:51:00,58.19068707917866,59.89068784211811,84.52631619102077,106.80966748689353,10.211439885591199,427.2356246145149,0.0,-0.9868461207339655
2017-03-11 14:52:00,58.15020109477797,59.85020185771739,84.4858314112613,106.79367828369145,10.199195861816394,425.91830444335955,0.0,-0.913745277806333
2017-03-11 14:53:00,58.14210389789783,59.84210466083725,84.46154022216798,106.70001863178463,10.210891673439425,428.17982884457246,0.0,-0.9685709100020572
2017-03-11 14:54:00,58.13805529945776,59.83805606239718,84.46154022216798,106.83708110608552,10.201571464538572,425.0350341796875,0.0,-0.913745277806333
2017-03-11 14:55:00,58.105666511937194,59.80566727487663,84.46558741519326,106.88962073075146,10.197002762242368,425.8497812371505,0.0,-0.9777085153680115
2017-03-11 14:56:00,58.065180527536505,59.769229888916,84.44534422221936,106.66803821764496,10.193165327373302,425.979227166427,0.0,-0.9685709100020574
2017-03-11 14:57:00,58.06113192909643,59.761132692035865,84.4574910214073,106.4967105263157,10.19279966856304,426.481789036801,0.0,-0.932020488538241
2017-03-11 14:58:00,58.040888936896074,59.74088969983553,84.46154022216798,106.5515341507761,10.197368421052632,424.16697451942866,0.0,-0.932020488538241
2017-03-11 14:59:00,57.98015996029501,59.680160723234486,84.40485703317744,106.48528892115546,10.20010953200492,423.9689893220602,0.0,-0.9502956992701491
2017-03-11 15:00:00,57.988257157175155,59.68825792011463,84.38461303710939,107.03353480288855,10.193347930908217,424.3649516858553,0.0,-0.9594333046361033
2017-03-11 15:01:00,58.00040295249537,59.700403715434824,84.38056544253702,107.29623533550057,10.189510194878816,427.08333386872965,0.0,-0.9502956992701493
2017-03-11 15:02:00,58.05213504367404,59.752135806613495,84.37606769137913,106.8938081529405,10.185763676961265,424.358606974284,0.0,-0.935574001736112
2017-03-11 15:03:00,58.089472118176936,59.78947288111635,84.36841944644326,106.71600903962785,10.195540779515317,425.4842866596425,0.0,-1.0051213314658736
2017-03-11 15:04:00,58.13805529945776,59.83805606239718,84.37651624177633,106.55610375655331,10.196820158707464,424.8218191046464,0.0,-1.04167175292969
2017-03-11 15:05:00,58.154699537489165,59.854700300428576,84.38461303710939,106.32233725653748,10.19444433848063,425.82144334581176,0.0,-1.04167175292969
2017-03-11 15:06:00,58.21025530497233,59.91025606791178,84.3504252963596,106.28857930501316,10.19386567009819,422.93595716688384,0.0,-1.04167175292969
2017-03-11 15:07:00,58.200451346004705,59.90045210894417,84.28054181267234,105.86958851533775,10.204860743354363,423.534522561466,0.0,-1.0416717529296897
2017-03-11 15:08:00,58.129958102577625,59.82995886551704,84.29554708380446,105.91876823023748,10.209064333062411,426.62646484374994,0.0,-1.0142589368318278
2017-03-11 15:09:00,58.115383148193374,59.81538391113279,84.30000038146972,106.46918373107906,10.204687261581414,423.4881362915041,0.0,-0.9982681274414082
2017-03-11 15:10:00,58.06068208482532,59.760682847764755,84.25640784369574,106.64062457614472,10.211226675245488,427.332499186198,0.0,-0.9452192518446192
2017-03-11 15:11:00,58.048986133776225,59.748986896715664,84.24291269402754,106.44188690185536,10.207419345253387,426.83205213044835,0.0,-0.9685709100020574
2017-03-11 15:12:00,58.00085279676648,59.70085355970595,84.23931333753798,106.31510204739051,10.196951866149899,426.1590101453993,0.0,-1.0223812527126759
2017-03-11 15:13:00,57.99230575561522,59.69658003913033,84.23504002888996,106.44531250000006,10.200038380093044,425.1141357421876,0.0,-0.9934455023871546
2017-03-11 15:14:00,57.988257157175155,59.688460350036635,84.2307662963867,106.37369613647454,10.197743082046514,426.5842025756836,0.0,-1.015629577636721
2017-03-11 15:15:00,57.99230575561522,59.6923065185547,84.2307662963867,106.68859662507701,10.199378515544684,423.9842288368629,0.0,-1.0142589368318278
2017-03-11 15:16:00,57.96968123492073,59.66968199786019,84.2307662963867,106.98529366885917,10.19709951737348,426.3769818474264,0.0,-1.0110338996438437
2017-03-11 15:17:00,57.968014164974804,59.66801492791428,84.2307662963867,106.87363112600212,10.194078997561807,426.2990337171054,0.0,-0.9868461207339655
2017-03-11 15:18:00,57.953844070434556,59.65384483337404,84.24786037868923,106.76601113213434,10.206982877519394,425.9098527696399,0.0,-1.0127360026041687
2017-03-11 15:19:00,57.962391111585816,59.6623918745253,84.23504002888996,106.57069820827905,10.190007686614983,426.27153862847223,0.0,-1.04167175292969
2017-03-11 15:20:00,58.00040295249537,59.700403715434824,84.24696109169408,106.62920299329254,10.205409351148102,426.2838086579976,0.0,-1.04167175292969
2017-03-11 15:21:00,58.05708333065636,59.75708409359581,84.28339988306949,106.36193285490343,10.189693099574033,426.3447249563118,0.0,-1.04167175292969
2017-03-11 15:22:00,58.06495560540093,59.764956368340385,84.28632397121854,106.32715945773657,10.201967398325603,425.0819837782119,0.0,-1.04167175292969
2017-03-11 15:23:00,58.076921463012695,59.776922225952134,84.28076820373535,106.23263854980459,10.204513645172113,424.66724395751964,0.0,-1.0329910278320336
2017-03-11 15:24:00,58.03684033845602,59.73684110139544,84.25910748933491,106.3939136705901,10.20321625157407,423.45120560495485,0.0,-0.9959837260999195
2017-03-11 15:25:00,57.98015996029501,59.680160723234486,84.25100989090768,106.21801878276621,10.206688278599792,426.161974455181,0.0,-0.9502956992701493
2017-03-11 15:26:00,57.968014164974804,59.66801492791428,84.26720468621505,106.75027425665604,10.190058507417385,427.7381848787007,0.0,-0.9594333046361033
2017-03-11 15:27:00,57.984208558735084,59.68420932167456,84.25505909166837,106.72057744076389,10.201754268847015,426.6188547234788,0.0,-0.9777085153680115
2017-03-11 15:28:00,57.988257157175155,59.68825792011463,84.29554628071033,106.83479630319694,10.205591904489623,426.44371594880766,0.0,-0.932020488538241
2017-03-11 15:29:00,57.988257157175155,59.68825792011463,84.30364468223169,106.7479906584088,10.206322870756452,427.6544253700659,0.0,-0.9868461207339655
2017-03-11 15:30:00,57.988257157175155,59.68825792011463,84.30364468223169,106.5789469668739,10.212170902051426,424.29641241776324,0.0,-0.932020488538241
2017-03-11 15:31:00,57.945297029283296,59.64529779222278,84.29487228393553,106.82629352145726,10.206790235307478,426.0143347846138,0.0,-0.9741550021701403
2017-03-11 15:32:00,57.919430983693964,59.61943174663345,84.29554708380446,106.4076204801861,10.2127191142032,422.7506713867187,0.0,-0.9502956992701491
2017-03-11 15:33:00,57.923479582134036,59.623480345073524,84.29554708380446,105.88450381630341,10.207419495833548,422.7963545949836,0.0,-0.9777085153680115
2017-03-11 15:34:00,57.972062763414876,59.67206352635435,84.2753018830952,105.86851340846007,10.203398905302357,427.05287250719596,0.0,-0.932020488538241
2017-03-11 15:35:00,57.99230575561522,59.6923065185547,84.28204939100478,105.7677472432454,10.217013888888884,425.14628092447924,0.0,-1.04167175292969
2017-03-11 15:36:00,58.028743141575866,59.72874390451532,84.34412705270869,105.89592662610505,10.209246986790705,425.07310084292766,0.0,-1.04167175292969
2017-03-11 15:37:00,58.036840338456,59.736841101395456,84.35222424958882,106.17233236212479,10.20997790286415,423.2227718955594,0.0,-1.04167175292969
2017-03-11 15:38:00,58.043588002522796,59.73931524488661,84.35897191365561,106.474247402615,10.199459817674425,425.4436747233075,0.0,-1.04167175292969
2017-03-11 15:39:00,58.012548747815586,59.71254951075504,84.3684186433491,106.23400838751544,10.19243426071971,424.22027266652964,0.0,-0.9411580939041952
2017-03-11 15:40:00,57.968014164974804,59.66801492791428,84.38056463944285,105.65149929648939,10.18329680593389,424.8903487356085,0.0,-0.932020488538241
2017-03-11 15:41:00,57.99230575561522,59.6923065185547,84.36032265111021,104.53216392115542,10.158443049380649,423.64156783254526,0.0,-0.9594333046361033
2017-03-11 15:42:00,57.955868369654596,59.65586913259407,84.36842065108449,105.36138554623247,10.175986791911884,424.57054379111855,0.0,-0.9685709100020574
2017-03-11 15:43:00,57.972062763414876,59.67206352635435,84.37651664332341,105.692616914448,10.172149106075894,427.7305651212995,0.0,-1.0051213314658736
2017-03-11 15:44:00,57.98803223503959,59.68803299797907,84.38461303710939,105.36265267266154,10.158178806304926,424.70421854654955,0.0,-1.0127360026041687
2017-03-11 15:45:00,57.98803223503959,59.68803299797907,84.41880289713544,105.35542043050116,10.151234626770027,426.27154201931427,0.0,-1.0127360026041687
2017-03-11 15:46:00,57.968014164974804,59.66801492791428,84.46154022216798,106.7799706710012,10.159173915260727,428.19505550986855,0.0,-1.04167175292969
2017-03-11 15:47:00,57.935625377454244,59.63562614039372,84.44534502531354,107.03582000732426,10.184393180044069,427.3117707905018,0.0,-0.9868461207339655
2017-03-11 15:48:00,57.97093815273708,59.67093891567655,84.41025543212892,106.22106382581927,10.169560379452168,428.4738294813368,0.0,-1.0127360026041687
2017-03-11 15:49:00,57.97206276341488,59.67206352635435,84.42510062769841,105.96445545397307,10.17507307152999,426.58077360454365,0.0,-1.0233965421977818
2017-03-11 15:50:00,58.0307674407959,59.73076820373535,84.44871860080296,105.29996109008783,10.150848865509028,425.2266591389974,0.0,-1.04167175292969
2017-03-11 15:51:00,58.026493920220254,59.72649468315972,84.46154022216798,106.20177417331263,10.194637245602072,424.7765570746528,0.0,-1.04167175292969
2017-03-11 15:52:00,58.06113192909641,59.76113269203588,84.46154022216798,106.60407578317748,10.182382934971848,427.129020289371,0.0,-1.0233965421977818
2017-03-11 15:53:00,58.04088893689609,59.74088969983553,84.46154022216798,106.1677627563477,10.178179841292533,427.1518683182566,0.0,-1.0051213314658738
2017-03-11 15:54:00,57.99657927619085,59.69658003913033,84.46581353081598,107.11323250664606,10.171682039896634,427.0913730197483,0.0,-1.0320265028211828
2017-03-11 15:55:00,57.94777117277445,59.64777193571394,84.47368581671465,107.07465282239416,10.169773402966946,426.48940076326085,0.0,-1.0233965421977818
2017-03-11 15:56:00,57.988257157175155,59.68825792011463,84.46963701750104,106.9193199559261,10.179093662061184,427.51735807719996,0.0,-0.9777085153680114
2017-03-11 15:57:00,57.99230575561522,59.68825792011463,84.46963741904813,106.94901315789474,10.1906066191824,426.9767279373974,0.0,-0.9868461207339655
2017-03-11 15:58:00,57.984208558735084,59.68420932167456,84.48987900583369,106.83708150763269,10.185124397277827,424.12128488641054,0.0,-0.9411580939041952
2017-03-11 15:59:00,57.98015996029501,59.68420932167456,84.51416939183284,106.68631142064152,10.19846479516281,425.4157489977386,0.0,-1.0142589368318278
2017-03-11 16:00:00,57.949570549858926,59.64957131279842,84.49572669135199,106.58757654825833,10.20177449120415,422.292956882053,0.0,-0.9548645019531262
2017-03-11 16:01:00,57.91538238525389,59.61538314819338,84.50607259649979,106.53554374293273,10.196454700670738,423.89284635844984,0.0,-1.0233965421977818
2017-03-11 16:02:00,57.939673975894316,59.639674738833804,84.51821778949937,106.7182930394223,10.196271846168932,425.5756595009254,0.0,-1.0233965421977818
2017-03-11 16:03:00,57.95991696809466,59.65991773103414,84.51821778949937,107.24140970330491,10.192068702296199,423.1847020199425,0.0,-0.9868461207339655
2017-03-11 16:04:00,57.97521167331271,59.67521243625218,84.52991316053603,107.02642652723522,10.205246925353988,423.4423234727649,0.0,-1.0223812527126759
2017-03-11 16:05:00,58.04493753533617,59.744938298275585,84.51416939183285,107.44700421785052,10.182200231050194,429.1544767680922,0.0,-1.04167175292969
2017-03-11 16:06:00,58.10161791349712,59.80161867643656,84.51416939183284,106.89190593518703,10.1891447368421,427.78386487458897,0.0,-1.04167175292969
2017-03-11 16:07:00,58.036840338456,59.73684110139544,84.48178261204771,106.83936510587999,10.175986992685413,428.4463340357732,0.0,-1.04167175292969
2017-03-11 16:08:00,57.99230575561522,59.6923065185547,84.4817830135948,106.52869053890832,10.18201767770867,427.53258956106095,0.0,-0.9777085153680115
2017-03-11 16:09:00,57.92820294698078,59.6324772304959,84.51282246907552,106.64544635348852,10.165316369798436,429.7437676323786,0.0,-1.0127360026041687
2017-03-11 16:10:00,57.94372257433438,59.64372333727386,84.57085217927632,107.0700848228053,10.186037816499413,425.6746408562913,0.0,-1.0325341475637357
2017-03-11 16:11:00,57.939673975894316,59.63967473883379,84.59514336836965,105.78627536171356,10.148209120097906,427.4945180792559,0.0,-0.9959837260999196
2017-03-11 16:12:00,57.958117591010186,59.65811835394967,84.57692337036131,105.73881106906461,10.15104177263048,424.1817779541016,0.0,-1.0030907524956616
2017-03-11 16:13:00,57.965382575988755,59.66538333892824,84.54615249633788,105.62065849304194,10.164409732818605,423.7630203247072,0.0,-0.9982681274414082
2017-03-11 16:14:00,57.953844070434556,59.65384483337405,84.57264963785806,104.88040161132811,10.136381361219618,424.92926873101146,0.0,-0.9838002522786474
2017-03-11 16:15:00,57.93157677901417,59.63157754195366,84.59514296682256,105.40707156532689,10.141264714692753,424.7304430509869,0.0,-0.9685709100020574
2017-03-11 16:16:00,57.94777117277445,59.64777193571393,84.61538696289061,105.66520409835017,10.1624634893317,425.590884560033,0.0,-1.0325341475637357
2017-03-11 16:17:00,57.955868369654596,59.65991773103414,84.61538696289061,106.53097534179679,10.158442999187264,426.4970221268505,0.0,-1.0233965421977818
2017-03-11 16:18:00,57.94957054985894,59.64957131279841,84.61966027153862,105.93894746568469,10.170524862077492,426.18312750922314,0.0,-1.04167175292969
2017-03-11 16:19:00,57.93157677901417,59.63157754195366,84.61538696289061,106.00785907946141,10.152046856127285,424.19742785002063,0.0,-1.0233965421977818
2017-03-11 16:20:00,57.96396556653473,59.66396632947421,84.61943536055715,105.99186827007095,10.157894787035488,424.2126545153169,0.0,-1.0325341475637357
2017-03-11 16:21:00,58.02222039964464,59.72222116258409,84.62393358018662,106.0619227091471,10.159529368082673,425.3311513264975,0.0,-1.04167175292969
2017-03-11 16:22:00,58.016597346255644,59.716598109195104,84.63562895122327,106.91703194066106,10.17324563076621,423.1923185649671,0.0,-1.04167175292969
2017-03-11 16:23:00,58.016597346255644,59.716598109195104,84.62348375822367,107.09749563116777,10.174890518188473,425.8421711168792,0.0,-1.0233965421977818
2017-03-11 16:24:00,58.00512631734211,59.705127080281585,84.61966027153862,106.9323887295193,10.19097222222221,424.68814595540374,0.0,-0.9838002522786474
2017-03-11 16:25:00,57.98015996029501,59.680160723234486,84.61538696289061,107.14089965820305,10.19627194655569,426.8548985531457,0.0,-0.9594333046361033
2017-03-11 16:26:00,57.97093815273708,59.67093891567655,84.61538696289061,107.37605963812935,10.1832562022739,425.8455522325304,0.0,-0.9934455023871546
2017-03-11 16:27:00,57.99230575561522,59.6923065185547,84.61538696289061,106.9878479807,10.180190086364734,424.3801799573398,0.0,-1.0325341475637357
2017-03-11 16:28:00,57.99230575561522,59.6923065185547,84.58704536839534,107.06094721743939,10.177631578947368,421.0602481239722,0.0,-1.0325341475637357
2017-03-11 16:29:00,57.99230575561522,59.6923065185547,84.56275257311368,107.04724241557878,10.1938960928666,422.0349040784334,0.0,-1.0320265028211828
2017-03-11 16:30:00,57.99230575561522,59.6923065185547,84.55128097534178,107.20003848605694,10.19328694873386,421.93126424153667,0.0,-1.04167175292969
2017-03-11 16:31:00,57.968014164974804,59.66801492791428,84.56275337620784,106.86906071713095,10.181103856940005,422.78874286852397,0.0,-1.04167175292969
2017-03-11 16:32:00,57.97093815273708,59.67093891567655,84.58974541558159,106.76118893093538,10.178819550408248,425.090018378364,0.0,-1.0223812527126759
2017-03-11 16:33:00,57.98803223503959,59.68803299797907,84.55983055962457,106.95650100707999,10.180748356713186,424.9935709635418,0.0,-0.9934455023871546
2017-03-11 16:34:00,58.00040295249537,59.70040371543484,84.5829973722759,107.20257688823501,10.17927636598285,427.1061754728621,0.0,-1.0233965421977818
2017-03-11 16:35:00,58.06922912597658,59.769229888916,84.57085137618215,106.71600823653385,10.173976546839663,425.46905517578125,0.0,-1.04167175292969
2017-03-11 16:36:00,58.129058414035384,59.8290591769748,84.58119710286456,106.33198293050134,10.14236116409301,425.89377339681005,0.0,-1.04167175292969
2017-03-11 16:37:00,58.15424969321803,59.85425045615747,84.57085057308798,106.7982466848273,10.147478254217841,423.55019499126246,0.0,-1.04167175292969
2017-03-11 16:38:00,58.113763708817345,59.81376447175676,84.58299697072881,106.451022901033,10.147478103637697,425.42336554276324,0.0,-1.0233965421977818
2017-03-11 16:39:00,58.069229125976584,59.769229888916,84.58704576994243,106.67260621723375,10.15734647449695,425.2634646767066,0.0,-1.0325341475637357
2017-03-11 16:40:00,58.0813749212968,59.78137568423622,84.5708501715409,106.95815076326079,10.13815804531699,424.02229550010304,0.0,-1.04167175292969
2017-03-11 16:41:00,58.09487024943035,59.79487101236978,84.55982886420355,106.51523929172089,10.149498409695106,423.8843875461156,0.0,-1.0127360026041687
2017-03-11 16:42:00,58.022220399644624,59.72222116258409,84.54700724283853,106.6044557359484,10.142168309953473,423.69148932562945,0.0,-1.0320265028211828
2017-03-11 16:43:00,58.02307510375975,59.72307586669922,84.54615249633788,106.84895782470706,10.1446180820465,425.68721771240246,0.0,-0.9809066772460954
2017-03-11 16:44:00,58.05708333065634,59.75708409359581,84.55060617547285,106.91703194066105,10.146016271490796,424.7228313245274,0.0,-1.014258936831828
2017-03-11 16:45:00,58.0085001493755,59.70850091231498,84.53845977783202,107.33278374922895,10.150584672626694,423.9461509303044,0.0,-1.0051213314658736
2017-03-11 16:46:00,58.0773263228567,59.777327085796145,84.53845977783202,107.14775165758637,10.14510245072214,423.3141431306539,0.0,-1.0127360026041687
2017-03-11 16:47:00,58.077776167127844,59.77777693006726,84.53845977783202,107.0987650553386,10.146797921922461,420.9104987250436,0.0,-1.0030907524956616
2017-03-11 16:48:00,58.15897305806479,59.858973821004206,84.54273393419052,106.13667043050128,10.135995388031013,422.5823042127822,0.0,-1.04167175292969
2017-03-11 16:49:00,58.16639548853825,59.86639625147767,84.53845977783202,106.77768747430105,10.134137504979174,422.111053466797,0.0,-1.04167175292969
2017-03-11 16:50:00,58.19473567761873,59.894736440558184,84.54250857704562,107.00840719122647,10.144919546026925,423.352214612459,0.0,-1.04167175292969
2017-03-11 16:51:00,58.16324657864041,59.86324734157985,84.53845977783202,106.95650185479072,10.145833492279046,424.51132032606347,0.0,-1.0320265028211828
2017-03-11 16:52:00,58.15020109477797,59.85020185771739,84.53418646918402,106.46460257636177,10.122299247317848,424.5836571587458,0.0,-1.0320265028211828
2017-03-11 16:53:00,58.16234689009817,59.86234765303761,84.52692260742188,105.78559112548842,10.115972137451156,422.9456069946289,0.0,-1.0329910278320336
2017-03-11 16:54:00,58.146152496337905,59.84615325927732,84.59109456915603,105.83196459318462,10.123720771388001,422.0272923519737,0.0,-1.0051213314658736
2017-03-11 16:55:00,58.146152496337905,59.846153259277315,84.60683992173935,106.45495944552937,10.133294794294555,421.25610860188806,0.0,-1.04167175292969
2017-03-11 16:56:00,58.146152496337905,59.84615325927732,84.61538696289061,106.03070188823509,10.113669395446777,424.7304510819285,0.0,-1.04167175292969
2017-03-11 16:57:00,58.146152496337905,59.846153259277315,84.61538696289061,106.1897171868219,10.12808651394313,424.6479526095921,0.0,-1.0320265028211828
2017-03-11 16:58:00,58.21497866981907,59.914979432758535,84.61538656134353,106.28198081568675,10.118603856940016,423.5121283280222,0.0,-1.0325341475637357
2017-03-11 16:59:00,58.246152877807596,59.946153640747085,84.60769386291504,106.4019096374512,10.099652767181396,424.8625579833985,0.0,-1.04167175292969
2017-03-11 17:00:00,58.28717867533365,59.98717943827311,84.60256491767035,107.29407882690434,10.125000158945717,425.07394917806005,0.0,-1.04167175292969
2017-03-11 17:01:00,58.344533819901315,60.04453458284077,84.62348215203535,107.07008442125816,10.122441442389238,424.882741827714,0.0,-1.04167175292969
2017-03-11 17:02:00,58.37692260742189,60.076923370361314,84.61538615979646,106.78453867059018,10.125548312538548,422.6745236045437,0.0,-1.0325341475637357
2017-03-11 17:03:00,58.308096433940676,60.008097196880136,84.61538615979646,107.03581960577715,10.124634441576514,423.62633795487255,0.0,-1.0142589368318278
2017-03-11 17:04:00,58.29999923706052,60.0,84.60256576538085,107.2988993326822,10.152584923638239,425.35526190863715,0.0,-1.0127360026041687
2017-03-11 17:05:00,58.295725716484895,59.99572647942437,84.61538696289061,106.78530205620643,10.154320928785529,424.72833082411034,0.0,-1.0030907524956616
2017-03-11 17:06:00,58.299999237060526,60.0,84.61538696289061,105.77485415810031,10.127375753302315,424.600998727899,0.0,-1.0233965421977818
2017-03-11 17:07:00,58.295725716484895,59.99572647942437,84.61966027153862,105.43499247233079,10.110339217715797,424.66402859158,0.0,-0.9934455023871546
2017-03-11 17:08:00,58.29190204018038,59.991902803119864,84.63967734888979,106.45559250681019,10.111111138996321,422.5146211322986,0.0,-1.0325341475637357
2017-03-11 17:09:00,58.29190204018038,59.991902803119864,84.67206453022204,105.97587866532189,10.112207362526345,423.77101536801007,0.0,-1.0325341475637357
2017-03-11 17:10:00,58.324290827700956,60.024291590640416,84.68420972322163,106.09009431537827,10.122076084739282,423.97661068564975,0.0,-1.0325341475637357
2017-03-11 17:11:00,58.37692260742189,60.076923370361314,84.68420972322163,105.89363981548098,10.12317250904284,423.8395466051605,0.0,-1.0325341475637357
2017-03-11 17:12:00,58.3445338199013,60.04858318128084,84.68421012476871,105.79998096666834,10.136695811623015,422.004449141653,0.0,-1.04167175292969
2017-03-11 17:13:00,58.36882541054174,60.06882617348118,84.66801653410259,105.85708979556428,10.141447418614428,422.43085680509887,0.0,-1.0325341475637357
2017-03-11 17:14:00,58.37692260742189,60.076923370361314,84.68016172710217,105.30655951248973,10.118969164396589,422.7658964458266,0.0,-1.0325341475637357
2017-03-11 17:15:00,58.42955438714279,60.12955515008225,84.66801613255551,105.27229509855574,10.127924065840874,424.0146837736432,0.0,-1.04167175292969
2017-03-11 17:16:00,58.441700182462995,60.141700945402455,84.66396853798314,105.93704303942238,10.121710526315786,423.49689041940815,0.0,-1.04167175292969
2017-03-11 17:17:00,58.49838056062397,60.19838132356344,84.65182254188939,106.58351576955695,10.14891979429456,423.4101748996312,0.0,-1.0223812527126759
2017-03-11 17:18:00,58.44529893663194,60.145299699571424,84.6453005472819,106.61892318725576,10.130482573258243,420.47392674496314,0.0,-0.9959837260999195
2017-03-11 17:19:00,58.40931139494245,60.10931215788189,84.66396853798312,106.27512721011522,10.154605313351274,425.8117097553454,0.0,-1.0142589368318278
2017-03-11 17:20:00,58.40526279650238,60.105263559441816,84.66801733719676,106.016995480186,10.156798161958397,421.1973057797082,0.0,-1.0325341475637357
2017-03-11 17:21:00,58.40931139494245,60.10931215788189,84.65587093955592,106.15862354479327,10.155519083926547,422.8648858321342,0.0,-1.0233965421977818
2017-03-11 17:22:00,58.40859693639419,60.108597699333636,84.66968401740579,106.17851302203005,10.155024472404929,423.41537475585943,0.0,-0.9906086641199465
2017-03-11 17:23:00,58.4538459777832,60.15384674072268,84.67206453022204,106.83707949989731,10.157529379192146,423.10093929893117,0.0,-1.0142589368318278
2017-03-11 17:24:00,58.4538459777832,60.153846740722685,84.68375990125868,106.74430931939031,10.160879506005182,424.029064602322,0.0,-1.0030907524956616
2017-03-11 17:25:00,58.49230766296387,60.19230842590335,84.67948659261067,106.77806811862528,10.168209976620153,423.82008700900616,0.0,-1.0320265028211828
2017-03-11 17:26:00,58.517948786417634,60.21794954935711,84.67948659261067,107.1855714586046,10.15412796868219,425.4356350368925,0.0,-1.0127360026041687
2017-03-11 17:27:00,58.4943319621839,60.19433272512338,84.65991933722245,106.88962073075152,10.16410817598041,424.95126985248766,0.0,-0.9868461207339653
2017-03-11 17:28:00,58.584615707397475,60.284616470336914,84.65384674072266,106.66666641235363,10.147222375869745,424.0017364501954,0.0,-1.04167175292969
2017-03-11 17:29:00,58.474088969983555,60.174089732923015,84.67206453022204,105.85937500000011,10.143640367608313,421.31152343750006,0.0,-1.0233965421977818
2017-03-11 17:30:00,58.51862355282431,60.21862431576378,84.68825812088816,105.73602094148325,10.171966351960839,419.41551610043183,0.0,-1.0325341475637357
2017-03-11 17:31:00,58.523077011108384,60.223077774047866,84.66153869628906,106.28906364440911,10.150520753860464,421.7592620849612,0.0,-1.0329910278320336
2017-03-11 17:32:00,58.517948786417634,60.21794954935711,84.65812004937067,106.81423653496645,10.161844041612412,423.8281300862632,0.0,-1.04167175292969
2017-03-11 17:33:00,58.51862355282431,60.21862431576378,84.64372574655633,107.00612278988496,10.143457613493277,424.42586477179293,0.0,-1.04167175292969
2017-03-11 17:34:00,58.46666653951009,60.16666730244957,84.67093997531467,106.48148176405161,10.144097275204123,425.2558545564351,0.0,-1.04167175292969
2017-03-11 17:35:00,58.4538459777832,60.15384674072268,84.67611292788857,106.34365804571843,10.137426878276626,424.67714651007424,0.0,-1.0142589368318278
2017-03-11 17:36:00,58.46239301893446,60.16239378187394,84.67521286010742,107.39052836100267,10.15779336293538,423.43428378635,0.0,-0.9548645019531263
2017-03-11 17:37:00,58.490283363743835,60.190284126683295,84.63967734888979,107.48583502518501,10.14290945153487,422.01205765573604,0.0,-0.9594333046361034
2017-03-11 17:38:00,58.48623476530376,60.18623552824324,84.66801613255551,106.3413736443771,10.15113308555201,421.1668508429277,0.0,-0.9959837260999195
2017-03-11 17:39:00,58.5264958275689,60.22649659050837,84.63675350613065,106.55381986829967,10.135223971472834,421.62584092881957,0.0,-1.04167175292969
2017-03-11 17:40:00,58.58340112786544,60.283401890804896,84.66801613255551,106.89418832879305,10.129386048567923,422.44609310752486,0.0,-1.04167175292969
2017-03-11 17:41:00,58.56495751274958,60.26495827568902,84.64530012342665,106.746721903483,10.139660570356595,421.183764987522,0.0,-1.0320265028211828
2017-03-11 17:42:00,58.53481794658461,60.234818709524056,84.66396773488898,106.81652269865337,10.162463489331694,422.8420458341901,0.0,-0.9685709100020574
2017-03-11 17:43:00,58.47521358066135,60.17521434360083,84.67093997531467,106.76601155598962,10.16589519712659,425.7169460720486,0.0,-1.0127360026041687
2017-03-11 17:44:00,58.48623476530376,60.18623552824323,84.65587093955592,106.67489102012237,10.159173965454105,423.2227670769944,0.0,-1.0142589368318278
2017-03-11 17:45:00,58.4965811835395,60.196581946478965,84.66239335801866,106.626156700982,10.166859520806215,424.6720716688369,0.0,-0.9741550021701405
2017-03-11 17:46:00,58.503846168518066,60.203846931457534,84.66153869628906,106.58637199401849,10.15069451332092,424.660012817383,0.0,-1.0243103027343774
2017-03-11 17:47:00,58.48218616686368,60.18218692980317,84.67206453022204,106.57894776996807,10.154422458849453,423.6644094366778,0.0,-0.9868461207339655
2017-03-11 17:48:00,58.48623476530376,60.18623552824324,84.63967734888979,106.97414237574525,10.137244274741741,423.336983128598,0.0,-0.9685709100020574
2017-03-11 17:49:00,58.46239301893446,60.16239378187393,84.65384674072266,106.89621861775706,10.141203721364327,424.10140821668836,0.0,-1.0127360026041687
2017-03-11 17:50:00,58.4538459777832,60.15384674072268,84.64372574655633,106.38706046656557,10.110562826457773,421.5247353001647,0.0,-1.0051213314658736
2017-03-11 17:51:00,58.4538459777832,60.153846740722685,84.64957343207465,106.3826196458605,10.131365935007732,424.85693698459204,0.0,-1.04167175292969
2017-03-11 17:52:00,58.441700182462995,60.14170094540247,84.64372574655633,106.31852963096205,10.116410958139513,423.4664338764393,0.0,-1.0325341475637357
2017-03-11 17:53:00,58.46599177310341,60.16599253604289,84.65991933722245,105.45504399349822,10.095942999187264,422.1795782791942,0.0,-1.04167175292969
2017-03-11 17:54:00,58.51052635594418,60.21052711888363,84.6396773488898,105.76343295448699,10.100328897175043,420.6795188502263,0.0,-1.04167175292969
2017-03-11 17:55:00,58.57125533254523,60.27125609548468,84.62348375822368,104.6966388100073,10.102887354399025,424.13651476408313,0.0,-1.04167175292969
2017-03-11 17:56:00,58.60769271850588,60.3076934814453,84.62348375822367,105.7908425582084,10.126096524690325,424.0984384637131,0.0,-1.04167175292969
2017-03-11 17:57:00,58.63198430914629,60.33198507208572,84.61943536055715,105.28828590794603,10.104166583011027,424.72282971833874,0.0,-1.04167175292969
2017-03-11 17:58:00,58.61174131694595,60.31174207988537,84.61538696289061,105.16264383416429,10.09740493172093,428.27880698756184,0.0,-1.04167175292969
2017-03-11 17:59:00,58.631984309146304,60.33198507208572,84.65182254188937,105.68576411197073,10.087353856940018,426.14674457750834,0.0,-1.04167175292969
2017-03-11 18:00:00,58.6846160888672,60.38461685180661,84.68375990125868,107.23138470119902,10.131944603390153,423.80400933159734,0.0,-1.04167175292969
2017-03-11 18:01:00,58.688664687307266,60.388665450246684,84.6923065185547,106.53554454602694,10.126279278805379,423.10854941920235,0.0,-1.04167175292969
2017-03-11 18:02:00,58.68888960944283,60.38889037238226,84.6923065185547,106.71296225653764,10.104166560702849,423.9245741102432,0.0,-1.04167175292969
2017-03-11 18:03:00,58.66538524627687,60.36538600921629,84.6923065185547,105.72699699401872,10.10815958976745,425.4846710205078,0.0,-1.04167175292969
2017-03-11 18:04:00,58.62388711226616,60.32388787520558,84.6923065185547,106.01014428389696,10.110197318227671,423.22276225842944,0.0,-1.0325341475637357
2017-03-11 18:05:00,58.6441301044665,60.34413086740593,84.70445251464845,106.77311867161806,10.128106819955928,425.65180085834714,0.0,-1.0325341475637357
2017-03-11 18:06:00,58.62051328023276,60.32051404317219,84.6923065185547,107.02883741590713,10.125771628485785,426.37602912055127,0.0,-1.04167175292969
2017-03-11 18:07:00,58.616239759657134,60.31624052259656,84.70940144856772,106.96373494466165,10.136188507080078,422.66268412272143,0.0,-1.04167175292969
2017-03-11 18:08:00,58.61983851382608,60.319839276765514,84.69230692010179,106.96043677079052,10.133223884984064,421.14400442023043,0.0,-1.04167175292969
2017-03-11 18:09:00,58.603644120065816,60.303644883005234,84.71659931383635,106.45787650660458,10.156981066653595,422.5831539756374,0.0,-1.04167175292969
2017-03-11 18:10:00,58.6036441200658,60.303644883005234,84.69635531776831,106.21573438142474,10.164108025400262,421.55518541838,0.0,-1.0325341475637357
2017-03-11 18:11:00,58.59914567735463,60.29914644029404,84.6923065185547,106.46701304117845,10.156057145860462,421.52938334147143,0.0,-1.04167175292969
2017-03-11 18:12:00,58.60341919793026,60.30341996086967,84.6923065185547,106.63338979085279,10.159336513943144,420.17103576660173,0.0,-1.04167175292969
2017-03-11 18:13:00,58.61174131694595,60.31174207988537,84.6923065185547,106.81905873616535,10.145061863793266,422.1563161214195,0.0,-1.04167175292969
2017-03-11 18:14:00,58.61623975965714,60.31624052259656,84.70445291619554,106.72057703921674,10.163194405405145,422.5374611302427,0.0,-1.04167175292969
2017-03-11 18:15:00,58.60769271850588,60.30769348144531,84.68825852243525,106.64519380268295,10.174890317414937,422.6136089124178,0.0,-1.0051213314658736
2017-03-11 18:16:00,58.62051328023276,60.32051404317219,84.70512771606447,106.41155412462012,10.184606552124016,422.99221971299926,0.0,-1.04167175292969
2017-03-11 18:17:00,58.60769271850588,60.3076934814453,84.70040411698191,106.10151832982109,10.177265970330485,418.89010941354854,0.0,-1.0325341475637357
2017-03-11 18:18:00,58.60769271850588,60.3076934814453,84.69635531776831,106.26599000629626,10.194992617556926,422.01206086811277,0.0,-1.04167175292969
2017-03-11 18:19:00,58.60769271850589,60.3076934814453,84.6923065185547,106.43807813856328,10.192901187472875,424.51131863064256,0.0,-1.04167175292969
2017-03-11 18:20:00,58.60769271850589,60.307693481445305,84.68589655558269,106.41999244689934,10.20862261454265,421.54948170979816,0.0,-1.0272038777669292
2017-03-11 18:21:00,58.60769271850588,60.3076934814453,84.69230732164885,106.17918355841374,10.209612495020822,422.40039865594173,0.0,-1.0325341475637357
2017-03-11 18:22:00,58.61174131694594,60.31174207988537,84.69635531776831,106.06953470330484,10.199013057507969,420.58053588867205,0.0,-1.04167175292969
2017-03-11 18:23:00,58.619838513826096,60.319839276765514,84.69635531776831,106.17689875552539,10.197916633204409,423.35983597604843,0.0,-1.04167175292969
2017-03-11 18:24:00,58.67651889198706,60.376519654926476,84.69635531776831,106.15177275005148,10.196089041860473,420.8165829307156,0.0,-1.04167175292969
2017-03-11 18:25:00,58.68034256829157,60.380343331230996,84.68803320990668,106.37779702080623,10.179205258687334,422.5742713080514,0.0,-1.04167175292969
2017-03-11 18:26:00,58.67651889198706,60.376519654926476,84.69230732164885,106.16091156005857,10.18585511257774,423.61872622841287,0.0,-1.04167175292969
2017-03-11 18:27:00,58.6846160888672,60.38461685180662,84.70040411698191,105.78170896831305,10.177814282869042,422.53745952405444,0.0,-1.04167175292969
2017-03-11 18:28:00,58.68056749042713,60.38056825336656,84.6923065185547,106.0169946770919,10.199744224548335,422.59838385331005,0.0,-1.04167175292969
2017-03-11 18:29:00,58.6846160888672,60.38461685180661,84.6923065185547,106.40673107571072,10.201774756113679,424.3573303222656,0.0,-1.04167175292969
2017-03-11 18:30:00,58.67651889198706,60.376519654926476,84.6923065185547,106.66575381630336,10.174524658604666,422.37755383943266,0.0,-1.0051213314658736
2017-03-11 18:31:00,58.67179552714031,60.37179629007973,84.69658025105795,106.61168967352975,10.170910570356584,421.2239600287544,0.0,-1.04167175292969
2017-03-11 18:32:00,58.672470293546986,60.37247105648642,84.68420972322163,106.5903685720343,10.16209793090821,424.6314552708677,0.0,-1.0325341475637357
2017-03-11 18:33:00,58.68056749042713,60.38056825336655,84.6882593255294,106.20202877647006,10.178728153831074,420.75566984477814,0.0,-1.0142589368318278
2017-03-11 18:34:00,58.6846160888672,60.38461685180661,84.69230694240994,105.94859186808269,10.170524756113672,419.30298190646715,0.0,-1.0320265028211828
2017-03-11 18:35:00,58.6846160888672,60.38461685180661,84.70512813991971,106.23312123616527,10.175347381167935,422.05182732476135,0.0,-1.04167175292969
2017-03-11 18:36:00,58.68034256829157,60.38034333123099,84.70940187242296,106.770832909478,10.160301102532278,422.0116424560547,0.0,-1.04167175292969
2017-03-11 18:37:00,58.712956277947676,60.412957040887115,84.70040532162315,106.4304640920538,10.16611847124601,422.5983822471219,0.0,-1.04167175292969
2017-03-11 18:38:00,58.745345065468236,60.44534582840769,84.7044533177426,107.25054811176517,10.149305494208079,422.99433818616376,0.0,-1.04167175292969
2017-03-11 18:39:00,58.748718897501625,60.44871966044109,84.68803320990668,106.80941475762275,10.167052533891457,425.03375752766937,0.0,-1.04167175292969
2017-03-11 18:40:00,58.745345065468236,60.4453458284077,84.6923065185547,106.06953711258726,10.131944405405145,423.8852314196136,0.0,-1.0325341475637357
2017-03-11 18:41:00,58.69743665059408,60.39743741353352,84.70085355970596,104.88281165228946,10.135802586873368,424.1737365722658,0.0,-1.0320265028211828
2017-03-11 18:42:00,58.6547014448378,60.35470220777721,84.71794806586372,104.88763470119895,10.133680820465079,420.259451972114,0.0,-1.0320265028211828
2017-03-11 18:43:00,58.672470293546986,60.37247105648642,84.77733009739926,104.84283607884458,10.147843461287648,419.72770610608546,0.0,-1.0142589368318278
2017-03-11 18:44:00,58.680769920349135,60.38077068328856,84.7692337036133,105.55121421813969,10.155902767181395,421.7013931274415,0.0,-1.0329910278320336
2017-03-11 18:45:00,58.68034256829157,60.38034333123099,84.7692337036133,104.65133158365896,10.141782495710588,423.45840284559483,0.0,-1.0320265028211828
2017-03-11 18:46:00,58.68034256829157,60.38034333123099,84.77350701226129,104.76466072930234,10.14371161990694,425.62049865722673,0.0,-1.04167175292969
2017-03-11 18:47:00,58.68056749042713,60.38056825336655,84.80161968030427,105.41620796605159,10.160087886609523,425.0502544202303,0.0,-1.0233965421977818
2017-03-11 18:48:00,58.6846160888672,60.38461685180661,84.8076917860243,106.21865378485788,10.179783927069762,422.75913153754345,0.0,-1.0223812527126759
2017-03-11 18:49:00,58.66032449822678,60.36032526116621,84.84615325927732,106.02841708534643,10.157163670188496,422.92580694901324,0.0,-1.04167175292969
2017-03-11 18:50:00,58.66032449822678,60.36032526116621,84.84615325927732,105.530428033126,10.152229760822486,421.96637605365964,0.0,-1.04167175292969
2017-03-11 18:51:00,58.6846160888672,60.38461685180661,84.84615325927732,104.75501420762805,10.1440971692403,423.0806325276694,0.0,-1.04167175292969
2017-03-11 18:52:00,58.66437309666685,60.36437385960627,84.84615325927732,105.14893983539778,10.159722177605873,421.29629355982735,0.0,-1.0142589368318278
2017-03-11 18:53:00,58.65627589978671,60.35627666272614,84.84615325927732,106.1380675466438,10.183256202273894,421.61779954698363,0.0,-1.0223812527126757
2017-03-11 18:54:00,58.67606904771594,60.37606981065536,84.84615325927732,106.582753499349,10.163377159520197,422.37755705180933,0.0,-1.0142589368318278
2017-03-11 18:55:00,58.65627589978672,60.35627666272614,84.82995886551706,106.77540186831827,10.164656588905734,422.5907689144739,0.0,-0.9777085153680114
2017-03-11 18:56:00,58.67651889198706,60.38056825336655,84.8016192787572,106.41904128225231,10.161366964641372,421.50189048365576,0.0,-1.04167175292969
2017-03-11 18:57:00,58.661991568172695,60.361992331112106,84.80090466667623,106.41084558823519,10.154616019305054,421.48352589326765,0.0,-1.0416717529296897
2017-03-11 18:58:00,58.61174131694595,60.31174207988537,84.76518289666427,106.30939242714331,10.152412364357396,420.81658614309237,0.0,-1.0325341475637357
2017-03-11 18:59:00,58.60769271850589,60.3076934814453,84.76068623860678,106.41637674967438,10.130787213643385,422.6144527859159,0.0,-1.04167175292969
2017-03-11 19:00:00,58.65222730134665,60.35222806428607,84.76518490439969,106.59950657894721,10.151864051818837,421.17446256938746,0.0,-1.04167175292969
2017-03-11 19:01:00,58.64615440368654,60.34615516662596,84.7692337036133,106.78289116753473,10.139660570356574,420.8944227430556,0.0,-1.04167175292969
2017-03-11 19:02:00,58.68056749042713,60.38056825336655,84.77733049894636,106.77311786852391,10.145467908758858,422.78874447471225,0.0,-1.04167175292969
2017-03-11 19:03:00,58.688664687307266,60.388665450246684,84.7692337036133,106.32995203921668,10.146564333062416,421.9663712350947,0.0,-1.04167175292969
2017-03-11 19:04:00,58.66437309666685,60.36437385960627,84.76113610518607,106.01928028307451,10.179093561674415,419.6820196854441,0.0,-1.04167175292969
2017-03-11 19:05:00,58.666516472311585,60.36651723525101,84.7239824182847,105.90533088235283,10.18749994390151,420.7346155503218,0.0,-1.0416717529296897
2017-03-11 19:06:00,58.62793571070623,60.32793647364565,84.70040411698191,106.24314759906962,10.178545198942484,423.41313412314986,0.0,-1.04167175292969
2017-03-11 19:07:00,58.59059863620337,60.290599399142785,84.6923065185547,106.3464486863877,10.163965966966423,420.46038987901477,0.0,-0.9452192518446192
2017-03-11 19:08:00,58.60769271850588,60.3076934814453,84.68420972322163,106.18603836862657,10.176352400528748,421.21253886975745,0.0,-1.0142589368318278
2017-03-11 19:09:00,58.59059863620337,60.290599399142785,84.67093997531467,106.15354877048073,10.181327237023245,424.3586018880209,0.0,-1.0030907524956616
2017-03-11 19:10:00,58.50242915906404,60.20242992200352,84.65587134110301,106.44873849969159,10.19755107478091,424.4182514391448,0.0,-1.0233965421977818
2017-03-11 19:11:00,58.517948786417634,60.21794954935711,84.68376032511394,106.56105338202566,10.202739079793295,424.1576639811198,0.0,-0.9838002522786474
2017-03-11 19:12:00,58.5,60.20000076293947,84.66923065185547,106.54730873107906,10.179166603088376,422.4898712158206,0.0,-1.0069488525390646
2017-03-11 19:13:00,58.50242915906403,60.20242992200351,84.66801693564967,106.10836872301613,10.19517537167197,422.1110518606087,0.0,-1.04167175292969
2017-03-11 19:14:00,58.50085470411513,60.2008554670546,84.66666666666667,106.13425954182932,10.192901240454795,424.22195943196624,0.0,-1.0223812527126759
2017-03-11 19:15:00,58.51457495438424,60.21457571732372,84.68421012476871,106.24314478824006,10.202119877463895,421.75316900956005,0.0,-1.04167175292969
2017-03-11 19:16:00,58.5348179465846,60.23481870952406,84.68420972322163,106.51498493395347,10.190241161145664,421.9206896330181,0.0,-1.04167175292969
2017-03-11 19:17:00,58.603644120065816,60.303644883005234,84.68420972322163,106.47158211155948,10.185489855314554,422.04252062345824,0.0,-1.04167175292969
2017-03-11 19:18:00,58.506477757504115,60.206478520443575,84.68825812088816,106.08324151290088,10.196820158707474,423.16946892989324,0.0,-1.014258936831828
2017-03-11 19:19:00,58.52222230699326,60.22222306993274,84.68803320990669,105.93412484063049,10.187885920206705,420.54076470269115,0.0,-1.04167175292969
2017-03-11 19:20:00,58.43360298558285,60.13360374852233,84.65182254188939,106.01471107884468,10.197733979476126,419.63632523386116,0.0,-1.04167175292969
2017-03-11 19:21:00,58.40526279650236,60.10526355944183,84.61943536055715,106.80281307822789,10.180738198129752,424.3344935366984,0.0,-1.04167175292969
2017-03-11 19:22:00,58.42955438714279,60.12955515008225,84.61943536055715,107.02439719752257,10.15661545803672,422.2252711245889,0.0,-1.04167175292969
2017-03-11 19:23:00,58.43360298558285,60.13360374852232,84.61538696289061,106.59036857203434,10.190972177605884,423.7177156147205,0.0,-1.0142589368318278
2017-03-11 19:24:00,58.38119612799752,60.081196890936944,84.61966027153862,106.6792060004341,10.179012404547802,423.24137878417986,0.0,-1.0320265028211828
2017-03-11 19:25:00,58.336436623021164,60.03643738596063,84.61538696289061,106.76855027048217,10.192799718756415,422.18719643040737,0.0,-1.0325341475637357
2017-03-11 19:26:00,58.32833942614102,60.02834018908049,84.61538696289061,106.94216196160562,10.183845018085679,424.1441297029195,0.0,-1.04167175292969
2017-03-11 19:27:00,58.35263101678146,60.05263177972091,84.61538696289061,106.66803661145651,10.17324558057283,422.92581016138996,0.0,-1.04167175292969
2017-03-11 19:28:00,58.282905154758026,59.98290591769748,84.61538696289061,106.40431976318361,10.205439514584008,423.7638278537327,0.0,-1.0320265028211828
2017-03-11 19:29:00,58.265383720397935,59.9653844833374,84.61538696289061,106.50173492431627,10.197222185134875,423.459199523926,0.0,-1.0156295776367208
2017-03-11 19:30:00,58.26153755187987,59.96153831481935,84.61538696289061,106.47907002766915,10.205632368723554,424.59972805447063,0.0,-1.04167175292969
2017-03-11 19:31:00,58.26356185109991,59.96356261403937,84.61538696289061,106.58579976935127,10.18786550823011,423.748170551501,0.0,-1.0142589368318278
2017-03-11 19:32:00,58.287178675333635,59.98717943827311,84.61538611518012,106.51041497124567,10.201581743028436,423.17707994249145,0.0,-1.04167175292969
2017-03-11 19:33:00,58.29999923706052,60.0,84.58974372016058,106.38985315958656,10.208526028527144,422.4858534071182,0.0,-1.0320265028211828
2017-03-11 19:34:00,58.27975624486019,59.97975700779965,84.60728775827508,106.36878565738081,10.198464795162801,423.53496350740136,0.0,-1.04167175292969
2017-03-11 19:35:00,58.271659047980044,59.97165981091951,84.57489816766035,105.97816186202192,10.199195811623028,423.1314006604648,0.0,-1.04167175292969
2017-03-11 19:36:00,58.283804843300246,59.98380560623972,84.60324056524978,105.88450461939762,10.189144837228888,421.1973073858966,0.0,-1.04167175292969
2017-03-11 19:37:00,58.275707646420116,59.97570840935959,84.60324016370271,105.95988705283716,10.20723669152511,419.986601177015,0.0,-1.04167175292969
2017-03-11 19:38:00,58.34273444281684,60.042735205756294,84.61111323038736,106.15596177842885,10.217013835906988,424.55954657660595,0.0,-1.0320265028211828
2017-03-11 19:39:00,58.291452195909265,59.99145295884874,84.61538696289061,106.16319444444431,10.211226834191212,424.3666415744359,0.0,-1.0320265028211828
2017-03-11 19:40:00,58.25141605577969,59.951416818719174,84.58299817537005,106.27969601279808,10.205957362526341,422.68214496813323,0.0,-1.04167175292969
2017-03-11 19:41:00,58.20283287449886,59.902833637438334,84.57490097848992,106.33680363705287,10.208515920137105,422.8039727461966,0.0,-1.04167175292969
2017-03-11 19:42:00,58.21497866981907,59.91497943275854,84.57490057694284,106.21573397987757,10.211257181669545,424.9284186112254,0.0,-1.0325341475637357
2017-03-11 19:43:00,58.15042601691352,59.850426779852945,84.51282077365451,105.90277862548828,10.211226728227405,422.5260433620877,0.0,-1.0320265028211828
2017-03-11 19:44:00,58.13400670101768,59.83400746395711,84.53441258480673,105.58068486263879,10.208698774638925,423.34460609837595,0.0,-1.0325341475637357
2017-03-11 19:45:00,58.180340660942925,59.88034142388236,84.508546617296,105.80873743693027,10.211419529385038,421.10339864095056,0.0,-1.04167175292969
2017-03-11 19:46:00,58.21497866981907,59.914979432758535,84.54655858090048,105.72231533652862,10.224415427760064,420.8774944104646,0.0,-1.04167175292969
2017-03-11 19:47:00,58.227124465139276,59.92712522807875,84.53441258480674,105.73145053261224,10.213267426741758,421.0450134277346,0.0,-1.04167175292969
2017-03-11 19:48:00,58.291452195909265,59.99145295884874,84.51709365844725,106.15113830566405,10.210262298583977,422.9600745307075,0.0,-1.04167175292969
2017-03-11 19:49:00,58.267610449539966,59.96761121247944,84.52631498637952,106.30482241981912,10.199195811623015,422.9181936163653,0.0,-1.0325341475637357
2017-03-11 19:50:00,58.210930071378996,59.910930834318464,84.53441178171256,106.27284280877359,10.212353756553243,423.7075602213544,0.0,-1.0127360026041687
2017-03-11 19:51:00,58.15042601691352,59.85042677985296,84.54273351033527,106.18007278442384,10.234567960103352,424.11747402615055,0.0,-1.0127360026041687
2017-03-11 19:52:00,58.09352071661699,59.79352147955641,84.53845977783202,106.33223563746412,10.21527782239411,422.8724975585939,0.0,-1.0325341475637357
2017-03-11 19:53:00,58.05640856424967,59.756409327189125,84.54273351033527,106.38743972778329,10.223186704847551,423.39409552680144,0.0,-1.0127360026041687
