RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-11 19:54:00,57.99230575561522,59.6923065185547,84.53845977783202,106.75941146047495,10.183662314164005,423.938540810033,0.0,-1.0051213314658736
2017-03-11 19:55:00,57.984208558735084,59.68420932167456,84.53845977783202,106.62691859195088,10.18786555842349,421.4942755448191,0.0,-1.0233965421977818
2017-03-11 19:56:00,57.988257157175155,59.68825792011463,84.5344113801655,106.48071931537815,10.20522639625951,421.28868183336766,0.0,-0.9959837260999196
2017-03-11 19:57:00,57.958117591010186,59.658118353949675,84.53418689303928,106.42843161688913,10.193287001715767,423.1449313693577,0.0,-1.0223812527126759
2017-03-11 19:58:00,57.98015996029501,59.680160723234486,84.53845977783202,106.57666256553243,10.189327490957147,421.73032258686266,0.0,-1.0233965421977818
2017-03-11 19:59:00,57.99635435405529,59.696355116994766,84.5344113801655,106.45102290103311,10.200475090428414,423.7786303068464,0.0,-1.04167175292969
2017-03-11 20:00:00,58.069229125976584,59.769229888916,84.53441138016551,106.29111842105256,10.222039523877596,423.83954339278387,0.0,-1.0325341475637357
2017-03-11 20:01:00,58.02469454313581,59.72469530607525,84.53845977783202,106.75255825645064,10.225329148141958,421.4562040630141,0.0,-0.9959837260999196
2017-03-11 20:02:00,57.97521167331271,59.67521243625218,84.53418646918402,106.49835925632057,10.2386187977261,421.40078565809455,0.0,-1.0127360026041687
2017-03-11 20:03:00,57.928957097670605,59.633482764748976,84.53845977783202,106.10192018396712,10.216707454008212,422.6409301757814,0.0,-1.0416717529296897
2017-03-11 20:04:00,57.9032365899337,59.60323735287316,84.53845977783202,106.01471027575037,10.21326757732191,424.47155440481106,0.0,-1.0051213314658736
2017-03-11 20:05:00,57.88119422064887,59.581194983588325,84.54273351033527,106.02334086100255,10.217978371514215,426.03844706217455,0.0,-1.0127360026041687
2017-03-11 20:06:00,57.899188393040696,59.599189155980184,84.53846178556742,106.17690076326066,10.221308557610769,425.75840678967944,0.0,-0.9959837260999196
2017-03-11 20:07:00,57.88546837700736,59.58546913994686,84.52564239501952,106.16078313191728,10.210648006863066,421.762473212348,0.0,-0.9934455023871546
2017-03-11 20:08:00,57.91943098369398,59.61943174663345,84.51822019878186,105.94617944014699,10.204678384881262,423.94614771792794,0.0,-1.0325341475637357
2017-03-11 20:09:00,57.919430983693964,59.61943174663345,84.47773461592824,105.54184963828638,10.217653475309678,421.2125388697575,0.0,-1.0233965421977818
2017-03-11 20:10:00,57.90683555603027,59.606836318969755,84.45726648966473,105.63753933376745,10.229552586873375,421.6901380750869,0.0,-1.0127360026041687
2017-03-11 20:11:00,57.854654010973476,59.554654773912944,84.4736846120734,105.71546092786285,10.226242868523842,423.14662571957246,0.0,-1.0142589368318278
2017-03-11 20:12:00,57.773077583312975,59.47307834625245,84.47307815551758,106.12847099304194,10.211284589767464,421.6362838745119,0.0,-1.0069488525390644
2017-03-11 20:13:00,57.76153861151801,59.461539374457466,84.46154022216798,105.97752677069772,10.211612489488392,423.49054463704437,0.0,-0.916283501519098
2017-03-11 20:14:00,57.75726593865287,59.45726670159235,84.45726648966473,106.00405036078563,10.20852602852716,423.1529727511938,0.0,-0.9741550021701403
2017-03-11 20:15:00,57.74871889750162,59.44871966044109,84.45726648966473,106.51282840304916,10.207947466108534,422.718938191732,0.0,-1.0223812527126759
2017-03-11 20:16:00,57.69271328574734,59.39271404868677,84.43319862767271,107.02668119731695,10.223867115221532,421.7836239463406,0.0,-0.932020488538241
2017-03-11 20:17:00,57.6846160888672,59.384616851806626,84.4291498284591,106.76626627068774,10.199195661042877,422.7278249640217,0.0,-0.922882883172287
2017-03-11 20:18:00,57.66437309666685,59.36437385960627,84.41295463160466,106.70001782869036,10.214181197317018,422.9943301552221,0.0,-0.9594333046361033
2017-03-11 20:19:00,57.66842169510692,59.36842245804634,84.40080823396383,106.69544942755441,10.202667939035521,422.23288285104866,0.0,-1.0051213314658736
2017-03-11 20:20:00,57.65042792426217,59.35042868720159,84.38461303710939,106.26446745130751,10.174768447875984,423.67540995279967,0.0,-0.9741550021701405
2017-03-11 20:21:00,57.6441301044665,59.344130867405916,84.40485703317744,106.92845274272716,10.188779228611997,422.2709591514187,0.0,-1.0233965421977818
2017-03-11 20:22:00,57.615789915386024,59.31579067832544,84.40485703317744,107.02896760639389,10.187317346271717,424.6543000873768,0.0,-1.0233965421977818
2017-03-11 20:23:00,57.62906032138403,59.32906108432345,84.42735036214194,106.23312081231012,10.200810114542655,425.38741217719195,0.0,-1.0223812527126759
2017-03-11 20:24:00,57.6846160888672,59.38461685180661,84.4358982510037,104.7598372565375,10.15528546439276,420.9747941758898,0.0,-1.04167175292969
2017-03-11 20:25:00,57.688664687307266,59.388665450246684,84.44129622609994,104.91821891383115,10.172331960577717,423.0857062088816,0.0,-1.04167175292969
2017-03-11 20:26:00,57.73319927014801,59.43320003308748,84.4372478284334,105.22660667017878,10.167763057507978,423.664415861431,0.0,-1.0325341475637357
2017-03-11 20:27:00,57.6846160888672,59.38461685180662,84.44230842590333,106.05034751892097,10.219618129730222,424.363427734375,0.0,-1.0069488525390646
2017-03-11 20:28:00,57.6846160888672,59.38461685180662,84.44129622609994,104.72176602012226,10.203033497459005,424.0146821674549,0.0,-0.9959837260999195
2017-03-11 20:29:00,57.6846160888672,59.38461685180662,84.41295463160466,104.7537468358091,10.203033397072232,422.96387039987667,0.0,-1.0142589368318278
2017-03-11 20:30:00,57.68888960944283,59.38889037238224,84.42735036214194,105.67611991034616,10.179398271772579,421.36863878038207,0.0,-1.04167175292969
2017-03-11 20:31:00,57.6846160888672,59.38461685180662,84.43319862767271,106.61321298699637,10.224780735216635,422.6973684210527,0.0,-0.9594333046361033
2017-03-11 20:32:00,57.696761884187396,59.39676264712684,84.40485703317744,106.25000120464136,10.205774658604673,423.80147512335543,0.0,-0.9959837260999196
2017-03-11 20:33:00,57.753442262348365,59.45344302528784,84.40080823396383,105.58296805933905,10.22331880268297,423.93091784025506,0.0,-1.0233965421977818
2017-03-11 20:34:00,57.69316313001845,59.39316389295789,84.38461303710939,105.53867679172095,10.210069444444436,421.19984944661473,0.0,-1.0223812527126759
2017-03-11 20:35:00,57.729150671707956,59.429151434647395,84.38461303710939,105.31569912559107,10.196271795975541,420.66429057874194,0.0,-1.0142589368318278
2017-03-11 20:36:00,57.72105347482782,59.42510283620734,84.38056463944285,106.43960129587268,10.20833316602204,422.8572708932978,0.0,-1.04167175292969
2017-03-11 20:37:00,57.74017185635037,59.440172619289825,84.38034015231662,106.79976865980356,10.212191316816538,421.3204074435764,0.0,-1.04167175292969
2017-03-11 20:38:00,57.72735129462348,59.427352057562935,84.35469987657335,106.59963438245967,10.236496925354,420.6693640814889,0.0,-1.0320265028211828
2017-03-11 20:39:00,57.75299241807724,59.45299318101672,84.36752065022787,106.03780873616539,10.232060167524548,420.6854400634766,0.0,-0.9645097520616334
2017-03-11 20:40:00,57.75749086078844,59.45749162372791,84.38056463944285,105.7108933298211,10.23117687827662,417.9915899979441,0.0,-1.0051213314658736
2017-03-11 20:41:00,57.75726593865287,59.45726670159235,84.37606599595813,106.14631398518883,10.23109568489923,420.6532948811851,0.0,-0.9548645019531262
2017-03-11 20:42:00,57.742308616638184,59.44230937957764,84.38461303710939,106.27604141235349,10.238368082046506,422.4754028320314,0.0,-1.0243103027343774
2017-03-11 20:43:00,57.712956277947676,59.412957040887115,84.38461303710939,106.38249206542973,10.235197418614431,424.03752216539897,0.0,-0.9777085153680115
2017-03-11 20:44:00,57.745345065468236,59.44534582840769,84.38461303710939,106.27284240722662,10.228252963015905,424.28119057103214,0.0,-1.0325341475637357
2017-03-11 20:45:00,57.74017185635037,59.440172619289825,84.38461303710939,106.29581281873932,10.21547079086304,423.02437337239616,0.0,-1.0223812527126757
2017-03-11 20:46:00,57.76153925845497,59.46154002139444,84.36841944644326,106.73428384881281,10.226973834790675,422.11104704204365,0.0,-1.04167175292969
2017-03-11 20:47:00,57.81709247165256,59.51709323459201,84.38034142388238,106.1945402357314,10.2229937977261,422.1241675482858,0.0,-1.04167175292969
2017-03-11 20:48:00,57.88546816507975,59.58546892801922,84.36752065022787,106.09326807657872,10.223765479193792,423.0565185546877,0.0,-1.04167175292969
2017-03-11 20:49:00,57.895139593827096,59.595140356766564,84.39271184017785,106.53325974313836,10.247258738467568,421.75316579718356,0.0,-1.0142589368318278
2017-03-11 20:50:00,57.83845986260308,59.538460625542534,84.38888846503365,107.40499666002061,10.230902883741587,421.682098388672,0.0,-0.9934455023871546
2017-03-11 20:51:00,57.850604810212786,59.55060557315224,84.40080903705798,106.62235019081515,10.243421052631584,420.48154007761104,0.0,-1.0142589368318278
2017-03-11 20:52:00,57.858702408640006,59.55870317157946,84.38056664717824,106.97642557244546,10.231725190815174,423.8623882092928,0.0,-0.9777085153680114
2017-03-11 20:53:00,57.887042597720495,59.58704336065996,84.4048578362716,107.4926890323037,10.239766120910637,423.74055721885287,0.0,-1.0233965421977818
2017-03-11 20:54:00,57.91538238525389,59.61538314819338,84.38461424175063,107.22085169741985,10.235562876651151,423.4359773334704,0.0,-0.9868461207339655
2017-03-11 20:55:00,57.911108864678276,59.61110962761774,84.40170881483292,107.55931684705946,10.206211407979328,425.63657803005657,0.0,-0.9934455023871546
2017-03-11 20:56:00,57.92752818057411,59.627528943513596,84.40080943860505,106.68402742084716,10.21016075736598,423.17708386872965,0.0,-1.04167175292969
2017-03-11 20:57:00,57.919430983693964,59.623480345073524,84.42510102924548,107.22998849969163,10.229349537899623,421.92068481445335,0.0,-1.0325341475637357
2017-03-11 20:58:00,57.91538238525389,59.61538314819338,84.4115379333496,106.64496536254879,10.220486259460447,420.86226959228526,0.0,-0.9982681274414082
2017-03-11 20:59:00,57.93247646755641,59.6324772304959,84.3931605021159,106.09085676405158,10.22646601994832,423.3458743625217,0.0,-1.0320265028211828
2017-03-11 21:00:00,57.955868369654596,59.655869132594084,84.38461303710939,106.36878726356909,10.230628666124836,422.8115844726563,0.0,-1.0233965421977818
2017-03-11 21:01:00,58.000402952495364,59.70040371543484,84.40890583239104,106.85992391485921,10.210343511481026,424.02990562037434,0.0,-1.04167175292969
2017-03-11 21:02:00,58.01659734625565,59.71659810919512,84.46154022216798,106.42361048648222,10.20230253119218,423.48166054173527,0.0,-1.04167175292969
2017-03-11 21:03:00,58.00512631734211,59.705127080281585,84.46154022216798,106.14872784084747,10.223572678036156,422.4697825113934,0.0,-1.04167175292969
2017-03-11 21:04:00,58.008500149375514,59.70850091231497,84.46154022216798,106.51498533550063,10.217836380004885,422.5755293996711,0.0,-1.04167175292969
2017-03-11 21:05:00,57.99230575561522,59.6923065185547,84.46963701750104,106.61321338854326,10.208698774638927,425.1263957776522,0.0,-1.0325341475637357
2017-03-11 21:06:00,58.024694543135794,59.72469530607525,84.51416939183285,106.49442692806835,10.197551074780918,424.97411627518505,0.0,-1.0325341475637357
2017-03-11 21:07:00,58.12590950413755,59.82591026707697,84.51821778949937,106.1472051520096,10.215643230237452,422.72782978258635,0.0,-0.9594333046361033
2017-03-11 21:08:00,58.09352071661699,59.793521479556425,84.48178221050061,106.1517739546927,10.215825934159126,422.56792249177636,0.0,-1.0233965421977818
2017-03-11 21:09:00,58.141878975762275,59.84187973870169,84.50427542792427,106.3560947842068,10.201967398325603,423.62718709309894,0.0,-1.0320265028211828
2017-03-11 21:10:00,58.16639548853824,59.86639625147767,84.55465738396897,106.34365884881258,10.204495480186063,422.90295731393917,0.0,-1.04167175292969
2017-03-11 21:11:00,58.201708263821075,59.90170902676053,84.57265006171332,105.8424958123101,10.201581743028422,423.5548451741537,0.0,-1.04167175292969
2017-03-11 21:12:00,58.17449268541838,59.87449344835783,84.55870377390006,105.9941518683183,10.227156689292498,422.17196976511104,0.0,-1.0233965421977818
2017-03-11 21:13:00,58.188887702094185,59.888888465033624,84.55555470784503,106.47424782647016,10.215084817674432,422.0598602294923,0.0,-1.0320265028211828
2017-03-11 21:14:00,58.223075866699205,59.923076629638686,84.59230880737303,106.3498260498047,10.22621517181395,421.3758697509767,0.0,-1.0329910278320336
2017-03-11 21:15:00,58.251416055779686,59.95141681871916,84.60728976601047,106.81652109246494,10.208333266408822,421.32675492136104,0.0,-1.0142589368318278
2017-03-11 21:16:00,58.3202422292609,60.02024299220035,84.61538696289061,106.6977334273489,10.230263308474887,424.0451451351769,0.0,-1.0325341475637357
2017-03-11 21:17:00,58.336436623021164,60.03643738596063,84.63562895122327,106.34137203818885,10.205957563299885,421.63133801912016,0.0,-1.04167175292969
2017-03-11 21:18:00,58.38974316914877,60.089743932088204,84.65812004937067,106.53694025675456,10.213927533891463,423.28961012098523,0.0,-1.04167175292969
2017-03-11 21:19:00,58.41111077202692,60.11111153496636,84.64530012342665,106.36573918660488,10.215663539038765,423.9888763427735,0.0,-1.04167175292969
2017-03-11 21:20:00,58.42955438714279,60.12955515008224,84.62348375822367,106.27512841475632,10.241776416176242,423.375064247533,0.0,-1.04167175292969
2017-03-11 21:21:00,58.47813756842362,60.1781383313631,84.61966027153862,106.24999999999994,10.246527724795868,423.5066189236113,0.0,-0.9452192518446192
2017-03-11 21:22:00,58.47521358066135,60.17521434360083,84.62348375822367,106.42817808452392,10.242141824019578,422.2633393940174,0.0,-1.0051213314658736
2017-03-11 21:23:00,58.45811949835883,60.15812026129831,84.64957343207465,105.94376881917313,10.247685273488356,421.9392988416885,0.0,-0.9645097520616334
2017-03-11 21:24:00,58.50940174526639,60.20940250820586,84.65812004937067,106.08121109008802,10.229552480909561,422.87969631618944,0.0,-0.9452192518446191
2017-03-11 21:25:00,58.58205159505209,60.28205235799154,84.6923065185547,105.35783089531787,10.240547921922461,420.17907714843767,0.0,-1.0223812527126759
2017-03-11 21:26:00,58.60769271850588,60.3076934814453,84.6923065185547,105.60352767141252,10.228435616744191,421.014558490954,0.0,-0.9685709100020574
2017-03-11 21:27:00,58.619838513826096,60.319839276765514,84.6923065185547,105.55098724365239,10.236842004876372,418.85964644582657,0.0,-0.9502956992701491
2017-03-11 21:28:00,58.6441301044665,60.34413086740593,84.6923065185547,105.98729866429379,10.216008838854343,421.55519344932173,0.0,-0.9502956992701493
2017-03-11 21:29:00,58.64817870290657,60.348179465846,84.69635531776831,106.00100547388983,10.233552631578936,421.7836287649056,0.0,-0.9502956992701493
2017-03-11 21:30:00,58.70000076293945,60.40000152587889,84.72692375183107,105.49045257568352,10.24218750000001,421.636283874512,0.0,-1.04167175292969
2017-03-11 21:31:00,58.69271328574734,60.392714048686756,84.74089210911802,105.90734782971826,10.245248744362275,424.52485897666537,0.0,-1.04167175292969
2017-03-11 21:32:00,58.748718685574005,60.44871944851346,84.70512771606447,105.89313337537982,10.238233142428921,422.6385701497396,0.0,-1.04167175292969
2017-03-11 21:33:00,58.80854606628418,60.50854682922363,84.72649468315973,105.85937627156576,10.223186916775168,422.0036010742189,0.0,-1.04167175292969
2017-03-11 21:34:00,58.82631482576069,60.52631558870014,84.79352168032996,105.33397273013468,10.25182749095715,422.8268127441408,0.0,-1.04167175292969
2017-03-11 21:35:00,58.88119422064887,60.581194983588325,84.81196679009332,104.85146713256842,10.231674406263554,422.12416924370683,0.0,-1.04167175292969
2017-03-11 21:36:00,58.907285188373756,60.60728595131323,84.78137889661286,103.73263951351774,10.205774708798067,423.0171781841079,0.0,-0.9868461207339655
2017-03-11 21:37:00,58.878944999293275,60.57894576223274,84.80971768027858,104.25803977564763,10.23154243670011,422.46893792403387,0.0,-0.932020488538241
2017-03-11 21:38:00,58.89828851487901,60.59828927781848,84.84615325927732,104.18354458279089,10.23823298348321,420.95871819390214,0.0,-1.0127360026041687
2017-03-11 21:39:00,58.91538238525389,60.61538314819338,84.84615325927732,103.55445942125826,10.229166733591185,419.92568327251246,0.0,-1.0233965421977818
2017-03-11 21:40:00,58.93674998813204,60.63675075107153,84.84615368313257,104.294463687473,10.230517122480611,419.84149848090306,0.0,-1.04167175292969
2017-03-11 21:41:00,58.95181977121454,60.651820534154,84.89069005062704,105.66063609876132,10.251096574883709,423.2608401649878,0.0,-1.04167175292969
2017-03-11 21:42:00,58.94372257433438,60.64372333727386,84.86234885767885,106.1814695659436,10.232273553547095,421.57042493318266,0.0,-1.0325341475637357
2017-03-11 21:43:00,58.97611136185494,60.67611212479442,84.86639725534538,105.60378053453235,10.235725296868218,421.5776129828559,0.0,-1.0223812527126759
2017-03-11 21:44:00,59.017946879069,60.717947642008475,84.89743804931639,105.1626466449938,10.24963454196328,422.71259990491376,0.0,-1.0233965421977818
2017-03-11 21:45:00,59.07307529449463,60.77307605743408,84.91923408508299,104.58550338745127,10.217708301544196,420.83333587646496,0.0,-1.04167175292969
2017-03-11 21:46:00,59.129058414035384,60.8290591769748,84.95726691351996,105.88589986165366,10.245949162377231,423.26549614800365,0.0,-1.04167175292969
2017-03-11 21:47:00,59.1178123072574,60.81781307019683,84.96761241712068,106.25456759804159,10.237573222110138,419.18707436009475,0.0,-1.0233965421977818
2017-03-11 21:48:00,59.089472118176936,60.78947288111635,84.97166041324013,105.80912057976971,10.266812726071018,419.65156153628703,0.0,-1.04167175292969
2017-03-11 21:49:00,59.06922912597659,60.769229888916,84.9529931810167,106.03298653496635,10.249614238739005,421.07928127712665,0.0,-1.0320265028211828
2017-03-11 21:50:00,59.09756931505708,60.79757007799649,84.96356442100124,106.22030358565479,10.256944355211763,423.1618475663035,0.0,-1.04167175292969
2017-03-11 21:51:00,59.16639548853824,60.86639625147767,84.95141922800163,106.50813172992909,10.237024909571595,423.40551757812506,0.0,-1.04167175292969
2017-03-11 21:52:00,59.17449268541838,60.87449344835782,84.93927403500204,106.65889900609075,10.229349337126079,421.1363942999589,0.0,-1.04167175292969
2017-03-11 21:53:00,59.15424969321803,60.85425045615746,84.9716612163343,106.75255905954462,10.224780785410026,421.63387383355035,0.0,-1.0320265028211828
2017-03-11 21:54:00,59.193161222669815,60.89316198560927,85.02136654324002,106.63339191012912,10.2283951441447,423.0247931229442,0.0,-1.04167175292969
2017-03-11 21:55:00,59.227124465139276,60.92712522807875,85.01214519299958,106.19517557244546,10.247258688274178,424.14412970291943,0.0,-1.04167175292969
2017-03-11 21:56:00,59.223075866699205,60.923076629638686,85.00404839766652,106.35279565108448,10.234649206462658,425.2558497378702,0.0,-1.04167175292969
2017-03-11 21:57:00,59.23665057911591,60.93665134205539,85.01357403923484,106.19383060230929,10.244281207813918,421.8664873908548,0.0,-1.0416717529296897
2017-03-11 21:58:00,59.23522166201942,60.93522242495888,85.0283387836657,105.93932944849928,10.22532904775519,422.3547218724301,0.0,-1.04167175292969
2017-03-11 21:59:00,59.227124465139276,60.92712522807875,85.0404839766653,105.88450301320923,10.247989805121174,422.545076069079,0.0,-1.0233965421977818
2017-03-11 22:00:00,59.223075866699205,60.923076629638686,85.04700639512805,105.67129686143662,10.235725296868218,424.1335517035592,0.0,-1.0030907524956616
2017-03-11 22:01:00,59.24999904632567,60.94999980926514,85.05768966674806,106.0177959442138,10.25173630714416,419.9146453857422,0.0,-0.9548645019531264
2017-03-11 22:02:00,59.304047835500604,61.00404859844007,85.04453237433184,106.0352694862768,10.240679941679307,419.6134932668587,0.0,-0.9594333046361033
2017-03-11 22:03:00,59.320242229260884,61.02024299220035,85.04453237433184,105.82739418431338,10.234283648039156,419.7505444978414,0.0,-1.04167175292969
2017-03-11 22:04:00,59.368825410541746,61.06882617348118,85.07691955566408,105.90277862548832,10.23008045397307,421.6313364129319,0.0,-1.04167175292969
2017-03-11 22:05:00,59.37692260742189,61.07692337036133,85.07691955566408,105.90036646525061,10.231674353281655,420.38001335991765,0.0,-1.04167175292969
2017-03-11 22:06:00,59.36787279914408,61.06787356208351,85.07691955566408,105.7572506175323,10.237745004541729,422.59838149126847,0.0,-1.011033899643844
2017-03-11 22:07:00,59.364102045694985,61.06410280863443,85.07691955566408,106.45495647854283,10.229745335049095,421.9392988416884,0.0,-1.0223812527126759
2017-03-11 22:08:00,59.36837556627063,61.068376329210054,85.07691955566408,106.67197163899746,10.244984414842394,424.3103739420573,0.0,-1.04167175292969
2017-03-11 22:09:00,59.36477681210167,61.064777575041106,85.0728719610917,107.28481332879309,10.213632985165242,421.5780350534541,0.0,-0.9959837260999196
2017-03-11 22:10:00,59.347007963392485,61.047008726331924,85.04700639512805,107.39052836100255,10.240933524237734,422.42958747016064,0.0,-0.9934455023871546
2017-03-11 22:11:00,59.35667961522152,61.05668037816097,85.07691955566408,107.30994094045538,10.221856769762542,424.1821963661595,0.0,-0.9868461207339655
2017-03-11 22:12:00,59.37264908684626,61.072649849785684,85.07691955566408,106.68884997897676,10.245949109395339,422.76716444227463,0.0,-1.0030907524956616
2017-03-11 22:13:00,59.43360298558285,61.13360374852232,85.09716355173212,106.03070028204664,10.231908045317008,422.84965595446147,0.0,-1.04167175292969
2017-03-11 22:14:00,59.43360298558285,61.13360374852232,85.13360274465462,105.80912138286384,10.231542386506737,419.2784520199425,0.0,-1.04167175292969
2017-03-11 22:15:00,59.43360298558285,61.13360374852232,85.14170034308185,105.6674909089741,10.23830418837697,421.45620245682574,0.0,-1.0233965421977818
2017-03-11 22:16:00,59.44979737934313,61.14979814228261,85.15384674072268,106.27284280877369,10.232090498271745,420.5957609477797,0.0,-0.932020488538241
2017-03-11 22:17:00,59.441700182462995,61.141700945402455,85.14170034308185,106.27741120990947,10.242324778908165,422.1871948242188,0.0,-0.9868461207339655
2017-03-11 22:18:00,59.42145719026264,61.12145795320211,85.15384674072268,106.28654841372838,10.221308457224,423.9156927811473,0.0,-1.0142589368318278
2017-03-11 22:19:00,59.43360298558285,61.13360374852232,85.13765154386824,106.06268310546874,10.232273402966959,424.10605500873777,0.0,-1.04167175292969
2017-03-11 22:20:00,59.43247837490506,61.132479137844534,85.12820434570314,106.43084420098188,10.220293309953457,422.9761420355903,0.0,-0.9934455023871546
2017-03-11 22:21:00,59.43765158402292,61.13765234696239,85.10526074861227,106.4030508744089,10.242141924406347,423.51212029708074,0.0,-1.0051213314658736
2017-03-11 22:22:00,59.41740859182257,61.117409354762025,85.13360234310754,106.40533487420319,10.233552731965716,422.8192026238695,0.0,-1.04167175292969
2017-03-11 22:23:00,59.4538459777832,61.15384674072268,85.14979794150906,106.41218807822779,10.240679941679298,423.6644142552427,0.0,-1.04167175292969
2017-03-11 22:24:00,59.50512822469074,61.20512898763023,85.15384674072268,106.3343938191732,10.238619062635625,424.8247833251953,0.0,-1.04167175292969
2017-03-11 22:25:00,59.49838056062397,61.19838132356344,85.1578951383892,106.32766763787517,10.24342115301835,421.02978355006184,0.0,-1.04167175292969
2017-03-11 22:26:00,59.50512822469076,61.20512898763023,85.17094039916994,106.26687876383463,10.233217557271319,422.38940090603325,0.0,-1.04167175292969
2017-03-11 22:27:00,59.57692337036134,61.27692413330078,85.2038444519043,106.26084938049326,10.242534685134888,424.1753479003908,0.0,-1.04167175292969
2017-03-11 22:28:00,59.569231033325195,61.26923179626465,85.21794637044269,106.12461344401038,10.249035305447045,422.413513183594,0.0,-1.04167175292969
2017-03-11 22:29:00,59.55101234034488,61.25101310328434,85.17408872905533,106.36650205913327,10.226242768137084,422.46131816663257,0.0,-1.04167175292969
2017-03-11 22:30:00,59.5469637419048,61.246964504844264,85.17813833136309,105.68576250578232,10.23300467039408,421.9435264185857,0.0,-1.04167175292969
2017-03-11 22:31:00,59.56315813566509,61.263158898604544,85.18623552824323,105.78399336965468,10.232090699045267,420.8013514468546,0.0,-1.04167175292969
2017-03-11 22:32:00,59.55384635925293,61.25384712219238,85.21538543701173,106.09808883666986,10.234374904632563,423.38685913085936,0.0,-1.04167175292969
2017-03-11 22:33:00,59.603644120065816,61.303644883005234,85.23886590254934,106.36193245335632,10.2258771595202,420.869882684005,0.0,-1.04167175292969
2017-03-11 22:34:00,59.64008150602644,61.34008226896586,85.25910789088198,106.03298749421775,10.23519756919458,422.0035993787978,0.0,-1.04167175292969
2017-03-11 22:35:00,59.60769271850588,61.3076934814453,85.24696149324114,106.02156468441609,10.253472227799268,422.3885971069338,0.0,-1.04167175292969
2017-03-11 22:36:00,59.61623975965714,61.31624052259656,85.24358791775173,106.04745356241865,10.2411265903049,425.1382497151695,0.0,-1.0320265028211828
2017-03-11 22:37:00,59.60769271850588,61.3076934814453,85.28744988692434,105.61494887502579,10.260964995936343,422.29379754317455,0.0,-1.0325341475637357
2017-03-11 22:38:00,59.62051328023276,61.32051404317219,85.3076934814453,106.40914196438251,10.24151240454779,422.6787550184463,0.0,-1.04167175292969
2017-03-11 22:39:00,59.615789915386024,61.31579067832544,85.3076934814453,106.32309803209796,10.254203244259473,422.14912494860215,0.0,-1.0142589368318278
2017-03-11 22:40:00,59.672470293546986,61.372471056486404,85.32793506823089,106.62691859195107,10.229349387319465,421.26583701685854,0.0,-1.04167175292969
2017-03-11 22:41:00,59.68888960944283,61.38889037238226,85.32051298353407,106.22829988267694,10.247878021664095,422.69483100043425,0.0,-1.04167175292969
2017-03-11 22:42:00,59.67651889198706,61.376519654926476,85.3198386744449,106.37792286119954,10.229897699858006,422.3775586579978,0.0,-1.0325341475637357
2017-03-11 22:43:00,59.6846160888672,61.384616851806626,85.37606641981338,105.76533465915254,10.249035464392762,423.0565185546876,0.0,-1.0320265028211828
2017-03-11 22:44:00,59.74939326236122,61.44939402530069,85.388661836323,105.56469365170136,10.217836078844579,420.1465052554484,0.0,-1.04167175292969
2017-03-11 22:45:00,59.82136556837294,61.52136633131238,85.39316092597115,105.6327167087131,10.204668203989673,419.77719624837255,0.0,-1.04167175292969
2017-03-11 22:46:00,59.80769042968751,61.50769119262694,85.38076782226564,105.67491264343259,10.2189236164093,419.50231323242195,0.0,-1.04167175292969
2017-03-11 22:47:00,59.74871847364639,61.44871923658583,85.38461303710939,106.42843204074426,10.209876590304901,421.6740671793623,0.0,-1.04167175292969
2017-03-11 22:48:00,59.79230651855469,61.49230728149414,85.39615173339845,105.96354179382323,10.232465362548812,422.7141204833985,0.0,-1.04167175292969
2017-03-11 22:49:00,59.822265625,61.52226638793944,85.44534382067229,105.91191623085426,10.222587736029379,420.6719039113899,0.0,-1.04167175292969
2017-03-11 22:50:00,59.83845901489259,61.53845977783202,85.4574910214073,105.6720585070159,10.230445962203175,421.1744593570109,0.0,-1.04167175292969
2017-03-11 22:51:00,59.80854585435655,61.50854661729599,85.45726648966473,105.81838311089412,10.210648165808795,419.230646769206,0.0,-1.04167175292969
2017-03-11 22:52:00,59.81709225972494,61.51709302266439,85.42307662963869,105.72675577799482,10.226080152723517,420.07797401829777,0.0,-1.0325341475637357
2017-03-11 22:53:00,59.75344206157484,61.45344282451429,85.42914902536494,106.01927947998051,10.223684160332937,422.09581716437106,0.0,-1.0325341475637357
2017-03-11 22:54:00,59.74871889750162,61.44871966044108,85.52563942803278,105.94376797146263,10.229745441012904,423.7638227674696,0.0,-1.0320265028211828
2017-03-11 22:55:00,59.708907679507604,61.40890844244705,85.52226618716591,105.82282538163027,10.228984029669519,423.6034963507402,0.0,-1.04167175292969
2017-03-11 22:56:00,59.704859081067546,61.40485984400698,85.48178221050061,106.05811510587995,10.236111189189705,420.2531095805922,0.0,-1.04167175292969
2017-03-11 22:57:00,59.68888960944283,61.38889037238226,85.51281992594402,106.53693983289939,10.25405094358656,423.5066240098743,0.0,-1.04167175292969
2017-03-11 22:58:00,59.712956277947676,61.412957040887115,85.53845977783202,107.2459789075349,10.241776365982858,421.38005628083897,0.0,-1.04167175292969
2017-03-11 22:59:00,59.73162481519911,61.431625578138565,85.53845977783202,105.57002258300784,10.263310114542639,421.8991156684029,0.0,-1.04167175292969
2017-03-11 23:00:00,59.73319826628034,61.433199029219764,85.57489897075452,105.52129042776009,10.241228153831084,419.82669388620496,0.0,-1.04167175292969
2017-03-11 23:01:00,59.777732246800475,61.477733009739914,85.58299656918173,105.8822202180562,10.256030785410028,421.0602465177839,0.0,-1.04167175292969
2017-03-11 23:02:00,59.73319826628034,61.43319902921976,85.60324096679688,106.0695359079461,10.255299768949804,424.7761342901934,0.0,-1.04167175292969
2017-03-11 23:03:00,59.725102073267884,61.42510283620734,85.56275257311368,105.99415186831827,10.274671102824968,422.05013556229443,0.0,-1.04167175292969
2017-03-11 23:04:00,59.6846160888672,61.38461685180662,85.55465457313937,106.11293873034026,10.23282176569888,423.1923153525905,0.0,-1.04167175292969
2017-03-11 23:05:00,59.6846160888672,61.38461685180662,85.59230613708496,106.21744880676269,10.248090362548817,423.17708587646496,0.0,-1.04167175292969
2017-03-11 23:06:00,59.67606904771594,61.37606981065536,85.62820476955837,106.57552083333324,10.232253233591722,420.0183241102431,0.0,-1.04167175292969
2017-03-11 23:07:00,59.62388711226616,61.32388787520558,85.6356285496762,106.25685280247725,10.243421253405112,420.8013546592312,0.0,-1.04167175292969
2017-03-11 23:08:00,59.615385055542006,61.31538581848143,85.61538658142089,105.81380310058596,10.213020801544186,422.2656265258791,0.0,-1.0329910278320336
2017-03-11 23:09:00,59.62051328023277,61.32051404317219,85.62820688883463,105.74363538953995,10.257523218790688,421.5534956190322,0.0,-1.0320265028211828
2017-03-11 23:10:00,59.5914983247456,61.29149908768502,85.63157894736842,106.02841788844053,10.259137454785792,422.42324989720413,0.0,-1.0325341475637357
2017-03-11 23:11:00,59.56315813566509,61.263158898604544,85.66396693179482,105.85480700041128,10.250548161958388,423.6872606779401,0.0,-1.0233965421977818
2017-03-11 23:12:00,59.58205159505209,61.28205235799154,85.68375947740343,105.40123452080611,10.269290182325562,420.96675448947485,0.0,-1.04167175292969
2017-03-11 23:13:00,59.60769271850588,61.3076934814453,85.69230692010179,105.81140377647012,10.248172509042844,421.78362555252886,0.0,-1.04167175292969
2017-03-11 23:14:00,59.61196623908151,61.31196700202093,85.6880349053277,104.26311704847544,10.244405852423771,421.9232313368058,0.0,-1.04167175292969
2017-03-11 23:15:00,59.68009118472829,61.380091947667715,85.7149326100069,103.79135939654175,10.216299169203808,419.5857202866499,0.0,-1.0416717529296897
2017-03-11 23:16:00,59.68056749042713,61.38056825336655,85.68825852243523,104.42479866429379,10.237024809184819,422.1567334626851,0.0,-1.04167175292969
2017-03-11 23:17:00,59.631984309146304,61.33198507208572,85.6923065185547,104.72633442125826,10.228983979476121,423.5121170847041,0.0,-1.04167175292969
2017-03-11 23:18:00,59.591498324745594,61.29149908768503,85.69635531776831,103.9290940134148,10.231725190815174,421.9663728412829,0.0,-1.0233965421977818
2017-03-11 23:19:00,59.60769271850588,61.3076934814453,85.71255051462275,103.59329344096932,10.22313604856791,422.4308632298521,0.0,-1.0325341475637357
2017-03-11 23:20:00,59.58205159505211,61.282052357991525,85.73504384358725,105.56278906928168,10.266010761260985,421.73031785753045,0.0,-1.04167175292969
2017-03-11 23:21:00,59.53846168518068,61.23846244812013,85.73461647033693,106.34331512451168,10.260416507720938,423.2855941772461,0.0,-1.04167175292969
2017-03-11 23:22:00,59.53886654502468,61.238867307964135,85.76518490439969,105.55555604633533,10.281615608616884,422.55269422029204,0.0,-1.04167175292969
2017-03-11 23:23:00,59.51052635594418,61.21052711888365,85.75708730597246,105.21518626965964,10.24067989148592,422.65929854543595,0.0,-1.04167175292969
2017-03-11 23:24:00,59.49838056062397,61.198381323563446,85.76113610518607,104.33114021702809,10.243421153018337,422.65168200041126,0.0,-1.04167175292969
2017-03-11 23:25:00,59.50085470411513,61.200855467054595,85.7692337036133,105.58207956949866,10.262731499142115,423.0404459635418,0.0,-1.0320265028211828
2017-03-11 23:26:00,59.57935252942539,61.27935329236481,85.7489901090923,105.57611565840878,10.265716452347602,420.5805262515421,0.0,-1.0325341475637357
2017-03-11 23:27:00,59.57935252942537,61.27530469392474,85.76518490439969,105.24488188091074,10.278143280430848,419.88761179070735,0.0,-1.04167175292969
2017-03-11 23:28:00,59.569231033325195,61.26923179626465,85.75213877360028,105.76051415337474,10.265625158945726,422.26884460449224,0.0,-1.04167175292969
2017-03-11 23:29:00,59.60769271850589,61.3076934814453,85.73504384358725,105.78703859117299,10.277777565850151,424.6077643500436,0.0,-1.04167175292969
2017-03-11 23:30:00,59.575303930985314,61.27530469392475,85.70040411698191,105.85480780350532,10.249086279618112,421.9968342028167,0.0,-1.04167175292969
2017-03-11 23:31:00,59.560683992173935,61.26068475511339,85.69658025105795,105.39400058322471,10.257908927069767,420.15496317545575,0.0,-1.0320265028211828
2017-03-11 23:32:00,59.530769348144545,61.230770111083984,85.68825812088816,105.56469325015416,10.259868471246016,421.3876728258636,0.0,-1.04167175292969
2017-03-11 23:33:00,59.51052635594417,61.21052711888365,85.66801573100842,106.05582990144426,10.254751556798032,423.9385375976564,0.0,-1.0325341475637357
2017-03-11 23:34:00,59.5064777575041,61.206478520443575,85.6923065185547,105.15579344096938,10.28234652469032,421.79124049136533,0.0,-1.04167175292969
2017-03-11 23:35:00,59.50512822469074,61.20512898763022,85.64102681477863,105.35542000664594,10.27218357721964,422.0839725070532,0.0,-1.0325341475637357
2017-03-11 23:36:00,59.48846149444579,61.188462257385275,85.63846321105956,105.59461746215815,10.27430553436279,421.4626708984377,0.0,-1.04167175292969
2017-03-11 23:37:00,59.48218616686369,61.18218692980316,85.65991933722245,105.83653138813226,10.279239604347637,424.502007735403,0.0,-1.0325341475637357
2017-03-11 23:38:00,59.457894576223275,61.15789533916275,85.64777293958161,106.0124270790502,10.266264614305996,425.49951011256167,0.0,-1.0325341475637357
2017-03-11 23:39:00,59.47948710123698,61.17948786417646,85.65384504530167,105.6833542717829,10.262345631917317,423.28157552083354,0.0,-1.0030907524956616
2017-03-11 23:40:00,59.47813756842362,61.1781383313631,85.58704295911286,105.749726144891,10.250913820768645,421.7303274054277,0.0,-1.0325341475637357
2017-03-11 23:41:00,59.54291514346474,61.24291590640421,85.58704295911286,105.61266367059015,10.258589142247247,422.45370483398443,0.0,-1.04167175292969
2017-03-11 23:42:00,59.54291514346474,61.24291590640421,85.56275136847245,105.95531825015426,10.254203143872711,422.7658996582033,0.0,-1.04167175292969
2017-03-11 23:43:00,59.599595521625744,61.29959628456516,85.56275136847245,105.72231332879305,10.281980916073438,425.0578741776316,0.0,-1.04167175292969
2017-03-11 23:44:00,59.59914567735463,61.29914644029404,85.55555386013455,105.40364540947799,10.270833333333334,422.0679016113283,0.0,-1.0320265028211828
2017-03-11 23:45:00,59.53886654502466,61.238867307964135,85.54655697471216,105.7725693552118,10.284904881527547,422.59837903474505,0.0,-1.04167175292969
2017-03-11 23:46:00,59.49838056062397,61.19838132356344,85.55870457699423,105.80226697419816,10.28307729018362,422.6592969392476,0.0,-1.0325341475637357
2017-03-11 23:47:00,59.470940060085724,61.1709408230252,85.57265048556856,105.81356133355038,10.28433651394313,422.8073577880862,0.0,-1.0223812527126759
2017-03-11 23:48:00,59.47004037154348,61.17004113448296,85.55870417544715,105.68119691547591,10.281250100386758,422.47654965049355,0.0,-1.0223812527126759
2017-03-11 23:49:00,59.4538459777832,61.153846740722685,85.5429853551528,105.75469656551577,10.260620958664832,421.83244593003235,0.0,-1.0416717529296897
2017-03-11 23:50:00,59.4538459777832,61.153846740722685,85.53846020168729,104.95273886786578,10.274691263834633,420.2031877305773,0.0,-1.0320265028211828
2017-03-11 23:51:00,59.45769214630127,61.15769290924074,85.53845977783202,105.10850677490221,10.267013883590709,418.750001525879,0.0,-1.04167175292969
2017-03-11 23:52:00,59.44979737934313,61.14979814228261,85.5141681871916,104.89537610505754,10.290935616744195,420.63383403577313,0.0,-1.0325341475637357
2017-03-11 23:53:00,59.44979737934313,61.14979814228261,85.52226538407174,105.53728163869756,10.274122940866574,421.7227092542149,0.0,-1.0325341475637357
2017-03-11 23:54:00,59.43247837490506,61.13247913784452,85.51709238688152,105.42052459716794,10.284915129343666,423.6754099527996,0.0,-1.0223812527126759
2017-03-11 23:55:00,59.457894576223275,61.15789533916275,85.50202259264493,105.56240884881274,10.274122790286425,422.8953455874796,0.0,-1.04167175292969
2017-03-11 23:56:00,59.51457495438425,61.21457571732372,85.52226538407174,105.58982166491063,10.275219314976741,423.8852362381785,0.0,-1.04167175292969
2017-03-11 23:57:00,59.53481794658459,61.23481870952406,85.53845977783202,105.1306642231189,10.263706006501847,424.93603997481495,0.0,-1.04167175292969
2017-03-11 23:58:00,59.50242915906404,61.20242992200351,85.53845977783202,104.89537610505758,10.26571635196083,423.5121154785159,0.0,-1.0325341475637357
2017-03-11 23:59:00,59.441700182462995,61.14170094540247,85.53036258095187,105.28371750681015,10.284904931720938,422.7354463276111,0.0,-1.04167175292969
2017-03-12 00:00:00,59.41335999338251,61.11336075632197,85.48582819888465,104.39053425035979,10.255665176793139,425.4842866596423,0.0,-1.04167175292969
2017-03-12 00:01:00,59.37692260742189,61.076923370361314,85.52991273668076,104.94068357679576,10.282021575503878,423.844200981988,0.0,-1.0320265028211828
2017-03-12 00:02:00,59.34048522146124,61.040485984400696,85.5344113801655,105.69033251310654,10.285635797600998,423.6567993164063,0.0,-1.04167175292969
2017-03-12 00:03:00,59.3445338199013,61.04453458284077,85.5344113801655,104.39510224994858,10.26096484535619,424.7304446571753,0.0,-1.0142589368318278
2017-03-12 00:04:00,59.35263101678146,61.05263177972091,85.52631498637952,103.94051642166936,10.247441592969395,422.07297556023855,0.0,-1.0223812527126759
2017-03-12 00:05:00,59.359828525119354,61.0598292880588,85.51709323459201,104.15943272908522,10.249228424496133,422.82342868381085,0.0,-1.0325341475637357
2017-03-12 00:06:00,59.30404783550062,61.00404859844007,85.5101213957134,103.75091432270239,10.252558457223994,422.1795782791942,0.0,-1.0233965421977818
2017-03-12 00:07:00,59.37692260742189,61.076923370361314,85.50427330864801,104.35474565294055,10.269483089447016,420.0585157606337,0.0,-1.0320265028211828
2017-03-12 00:08:00,59.368825410541746,61.06882617348118,85.53036298249896,104.52074271754218,10.267726647226429,422.0577488949426,0.0,-0.9959837260999195
2017-03-12 00:09:00,59.32692241668701,61.026923179626465,85.53461380004882,104.73741378784185,10.278645706176764,422.5043411254884,0.0,-0.998268127441408
2017-03-12 00:10:00,59.23522166201942,60.935222424958894,85.53845977783202,104.81999286852384,10.263523453160337,422.5907673082855,0.0,-1.04167175292969
2017-03-12 00:11:00,59.20283287449887,60.90283363743832,85.52226538407174,104.11869490774053,10.262426828083235,422.50700298108563,0.0,-1.0233965421977818
2017-03-12 00:12:00,59.194735677618716,60.894736440558184,85.49797379343133,105.1375182302374,10.27631568908692,424.3192588404606,0.0,-1.0051213314658736
2017-03-12 00:13:00,59.146152496337905,60.846153259277315,85.49145253499348,105.55073377821167,10.279899544186069,422.6224907769099,0.0,-1.0127360026041687
2017-03-12 00:14:00,59.12590950413755,60.82591026707697,85.44534422221938,105.55784004612985,10.274671002438195,421.64656950298115,0.0,-0.9959837260999196
2017-03-12 00:15:00,59.09756931505708,60.79757007799649,85.45749142295438,105.66063609876144,10.278143180044072,423.3598311574835,0.0,-0.9594333046361034
2017-03-12 00:16:00,59.13400670101768,60.83400746395711,85.45299275716147,105.68576473659945,10.287808471255826,423.2413804796009,0.0,-0.9934455023871543
2017-03-12 00:17:00,59.06495560540093,60.764956368340385,85.44534502531354,105.66520449989726,10.294042336313337,423.56542647512345,0.0,-0.9685709100020574
2017-03-12 00:18:00,59.05640856424967,60.756409327189125,85.42307662963869,105.50974273681645,10.284336407979323,421.1516215006511,0.0,-1.0223812527126759
2017-03-12 00:19:00,59.120511372884124,60.82051213582354,85.3931605021159,105.12634913126645,10.275269932217073,422.4938930935331,0.0,-1.04167175292969
2017-03-12 00:20:00,59.113763708817345,60.81376447175677,85.38461303710939,105.73602174457746,10.288194455598529,422.6136121247946,0.0,-1.04167175292969
2017-03-12 00:21:00,59.191401537726904,60.89140230066636,85.38461303710939,105.51470588235298,10.289011338177842,422.5898706772748,0.0,-1.0416717529296897
2017-03-12 00:22:00,59.17854128385845,60.878542046797904,85.37246784410979,105.1832050524259,10.292763057507962,421.83692530581834,0.0,-1.04167175292969
2017-03-12 00:23:00,59.18258988229852,60.88259064523795,85.34412906044408,105.40935717130975,10.281067346271717,423.01717497173115,0.0,-1.04167175292969
2017-03-12 00:24:00,59.17044408697831,60.87044484991775,85.36841944644327,105.57383045397312,10.301352149561845,422.2633410002057,0.0,-0.9959837260999196
2017-03-12 00:25:00,59.1162378523085,60.81623861524791,85.35897318522137,105.29755020141585,10.293595631917322,421.0632069905601,0.0,-1.0127360026041687
2017-03-12 00:26:00,59.0530347322163,60.75303549515572,85.31579027677837,105.33853952508221,10.278874196504288,422.60599557976985,0.0,-1.0051213314658736
2017-03-12 00:27:00,59.036840338456,60.736841101395456,85.3076934814453,105.3522487439607,10.292397599471233,422.56792409796464,0.0,-0.9959837260999196
2017-03-12 00:28:00,58.99635435405529,60.696355116994766,85.27125428852281,105.58753726356909,10.285636098761307,423.5958798057157,0.0,-0.9959837260999195
2017-03-12 00:29:00,59.0085001493755,60.70940060085721,85.25640826755098,105.5169758266874,10.298803912268745,421.6901329888239,0.0,-0.9934455023871546
2017-03-12 00:30:00,58.996579276190865,60.696355116994766,85.26315669009558,105.724599336323,10.273026265596082,424.616225393195,0.0,-0.9959837260999195
2017-03-12 00:31:00,58.955868369654596,60.65586913259407,85.29959588301809,105.47788680227177,10.287280685023253,423.1313910233348,0.0,-0.9777085153680114
2017-03-12 00:32:00,58.955868369654596,60.65586913259407,85.27530469392475,105.06213499370374,10.277595018085684,420.90795095343356,0.0,-0.9868461207339655
2017-03-12 00:33:00,58.91965590582952,60.61965666876901,85.1880349053277,105.22762213812945,10.290509064992271,422.30902947319885,0.0,-1.0320265028211828
2017-03-12 00:34:00,58.91538238525389,60.61538314819339,85.20512686835394,105.16493055555544,10.288001643286817,421.09535725911473,0.0,-1.04167175292969
2017-03-12 00:35:00,58.92752818057411,60.627528943513596,85.21862110338714,104.98674934788758,10.284904981914323,420.3216359991778,0.0,-0.9868461207339655
2017-03-12 00:36:00,58.94372257433438,60.643723337273876,85.2145727057206,105.1352326242547,10.29258030339291,422.4004034745067,0.0,-1.04167175292969
2017-03-12 00:37:00,58.972062763414876,60.67206352635435,85.18218552438837,105.56926084819612,10.289656438325594,423.1846988075659,0.0,-1.04167175292969
2017-03-12 00:38:00,58.972062763414876,60.67206352635435,85.17004033138879,106.05126069721419,10.284539523877596,423.5958846242805,0.0,-1.0051213314658736
2017-03-12 00:39:00,58.962391111585816,60.6623918745253,85.15384674072268,105.72675577799484,10.27989965014988,423.22530449761285,0.0,-0.9741550021701405
2017-03-12 00:40:00,58.923074722290025,60.62307548522951,85.15384674072268,105.69661369323724,10.28194446563721,421.19502410888674,0.0,-0.9722259521484391
2017-03-12 00:41:00,58.866799203973066,60.56679996691252,85.14574914229546,105.66748890123871,10.297331709610784,424.0832117984171,0.0,-0.9685709100020572
2017-03-12 00:42:00,58.891091196160566,60.591091959100034,85.14574914229546,105.47103319670013,10.29349397358142,423.6187262284128,0.0,-1.0051213314658736
2017-03-12 00:43:00,58.806072636654505,60.506073399593966,85.12550474468031,105.02329936780436,10.285087585449213,423.2333475748699,0.0,-0.9645097520616334
2017-03-12 00:44:00,58.82563908894858,60.52563985188801,85.10683568318686,105.14563963148315,10.29031631681654,424.32688020405027,0.0,-1.0051213314658736
2017-03-12 00:45:00,58.781781447561166,60.48178221050062,85.1174071462531,104.71491321764485,10.281249999999995,421.91307790655856,0.0,-1.0325341475637357
2017-03-12 00:46:00,58.7615394592285,60.46154022216798,85.12145594546669,104.52531111867815,10.270833216215442,422.54508088764396,0.0,-1.0051213314658736
2017-03-12 00:47:00,58.7615394592285,60.46154022216798,85.10683568318686,105.02025349934878,10.27141194873387,418.8368089463976,0.0,-1.0127360026041687
2017-03-12 00:48:00,58.78178144756115,60.481782210500626,85.12955354389392,105.31569832249706,10.270650562487148,419.5906420255964,0.0,-1.04167175292969
2017-03-12 00:49:00,58.81583584056182,60.51583660350126,85.10407032686123,105.63725415398096,10.288398518281824,423.7643001780791,0.0,-1.0416717529296897
2017-03-12 00:50:00,58.83846058565027,60.53846134858974,85.1176457124598,104.27134435317095,10.258782723370715,424.2578914866728,0.0,-1.0416717529296897
2017-03-12 00:51:00,58.8506064164011,60.55060717934059,85.1214559454667,103.7874639410722,10.268457663686654,422.4613133480675,0.0,-1.0233965421977818
2017-03-12 00:52:00,58.789878242894225,60.49392740350021,85.13360274465462,103.58187183580894,10.261878716318224,422.05013556229454,0.0,-1.0051213314658738
2017-03-12 00:53:00,58.729150671707956,60.42915143464741,85.11335834703948,105.20604906584097,10.297514513919236,424.41824983295663,0.0,-1.0325341475637357
2017-03-12 00:54:00,58.72735129462347,60.427352057562935,85.11538272433812,105.64959377712678,10.28993050257365,422.44567192925354,0.0,-1.0127360026041687
2017-03-12 00:55:00,58.6846160888672,60.38461685180662,85.12307586669922,105.09331665039053,10.289236068725586,423.82089233398455,0.0,-1.04167175292969
2017-03-12 00:56:00,58.65042792426217,60.35042868720158,85.14529927571616,105.35783216688367,10.272183683183451,423.8040178087024,0.0,-1.0320265028211828
2017-03-12 00:57:00,58.672470293546986,60.372471056486404,85.14574914229546,103.34201371042353,10.259502812435752,422.03490247224516,0.0,-0.9959837260999196
2017-03-12 00:58:00,58.66032449822678,60.360325261166196,85.15384674072268,105.44590678967927,10.286549718756422,421.55519184313334,0.0,-1.0142589368318278
2017-03-12 00:59:00,58.672470293546986,60.372471056486404,85.14574914229546,105.57383085552027,10.290021695588758,423.1085510253907,0.0,-1.0233965421977818
2017-03-12 01:00:00,58.66651647231159,60.366517235251024,85.10859545539408,105.78278126436123,10.284313706790707,421.1856635598577,0.0,-1.0314591351677411
2017-03-12 01:01:00,58.658974965413435,60.35897572835285,85.09401448567709,105.95341449313695,10.286265214284278,420.37197367350274,0.0,-1.04167175292969
2017-03-12 01:02:00,58.70081048262747,60.400811245566906,85.10121235094573,106.28426481548112,10.290570158707467,423.27606843647226,0.0,-1.04167175292969
2017-03-12 01:03:00,58.69271328574734,60.39271404868677,85.08096835487768,105.7177453292043,10.287280484249713,422.03490729081005,0.0,-1.0325341475637357
2017-03-12 01:04:00,58.65222730134664,60.35222806428607,85.07691955566408,105.82282538163032,10.298428133914337,421.5171203613281,0.0,-1.0142589368318278
2017-03-12 01:05:00,58.61174131694594,60.31174207988537,85.07691955566408,105.27914830258015,10.28947358382375,421.6465646844162,0.0,-0.9868461207339655
