RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 01:06:00,58.58632511562772,60.286325878567155,85.06837336222331,105.49045223659951,10.297453562418621,422.14828152126745,0.0,-1.0030907524956616
2017-03-12 01:07:00,58.5914983247456,60.29149908768503,85.06072636654504,105.64921650133641,10.298245429992672,418.8291899028579,0.0,-1.0142589368318278
2017-03-12 01:08:00,58.583401127865464,60.28340189080488,85.06882276033102,105.72002892745179,10.286732372484707,421.93592111687923,0.0,-1.0142589368318278
2017-03-12 01:09:00,58.50242915906403,60.20242992200351,84.9716612163343,105.20604906584101,10.294042185733199,421.51712196751663,0.0,-0.9868461207339655
2017-03-12 01:10:00,58.49433196218389,60.19433272512337,84.99190320466694,105.64236289576473,10.292763007314583,421.92068642064146,0.0,-0.9959837260999195
2017-03-12 01:11:00,58.50242915906404,60.20242992200351,84.99190320466694,106.28426441393407,10.30482447774786,422.49938964843756,0.0,-0.9685709100020574
2017-03-12 01:12:00,58.51862355282431,60.21862431576378,85.00404839766652,106.1791851646022,10.298793692337835,424.3573383532073,0.0,-0.9959837260999195
2017-03-12 01:13:00,58.57777807447647,60.27777883741592,84.99572669135199,105.66165076361767,10.295138570997459,425.1543206108942,0.0,-1.04167175292969
2017-03-12 01:14:00,58.575303930985314,60.27530469392475,85.0,105.4139259739926,10.277595018085695,423.8852362381785,0.0,-1.04167175292969
2017-03-12 01:15:00,58.56315813566509,60.263158898604544,84.98380640933388,105.55784004612978,10.290387404592416,422.72782335783313,0.0,-1.04167175292969
2017-03-12 01:16:00,58.571255332545256,60.271256095484674,84.93117723966898,105.42077837492279,10.273026416176242,421.70747937654215,0.0,-1.0142589368318278
2017-03-12 01:17:00,58.51457495438424,60.214575717323726,84.92308044433592,105.11924342105249,10.286184260719699,421.7683972810445,0.0,-1.0233965421977818
2017-03-12 01:18:00,58.4538459777832,60.15384674072268,84.91903164512232,105.16036063746401,10.279605313351274,420.58053267629526,0.0,-1.0051213314658736
2017-03-12 01:19:00,58.43675189548068,60.13675265842015,84.92735332912868,105.03472179836689,10.266010708279092,420.5166558159724,0.0,-0.9934455023871546
2017-03-12 01:20:00,58.4538459777832,60.15384674072268,84.90283524362663,104.28316778885699,10.250548212151779,420.58814440275495,0.0,-0.9868461207339655
2017-03-12 01:21:00,58.4538459777832,60.15384674072268,84.92712723581413,105.67662730969883,10.249451737654832,422.2481111225329,0.0,-1.0051213314658736
2017-03-12 01:22:00,58.41335999338251,60.11336075632196,84.91093364514802,105.56697885613708,10.266264764886143,424.68476144891036,0.0,-0.9777085153680114
2017-03-12 01:23:00,58.41965781317817,60.11965857611764,84.93589994642468,104.99373075697157,10.240355067782922,422.7832421196832,0.0,-0.9934455023871546
2017-03-12 01:24:00,58.44979737934313,60.14979814228261,84.91903084202815,104.02732046026932,10.249634441576509,420.9003408331622,0.0,-0.9685709100020574
2017-03-12 01:25:00,58.44574878090307,60.14574954384253,84.94332122802734,104.00676165129005,10.24506578947368,420.4358600817229,0.0,-0.9959837260999196
2017-03-12 01:26:00,58.44529893663194,60.145299699571424,84.93162621392143,103.83873324924039,10.26601076126098,421.42489793565545,0.0,-1.04167175292969
2017-03-12 01:27:00,58.46923065185547,60.16923141479494,84.94615592956544,104.59418411254896,10.266145801544184,422.76475982666017,0.0,-1.04167175292969
2017-03-12 01:28:00,58.457894576223275,60.15789533916275,84.93522523578844,104.12783090691828,10.247807051006106,421.98160753752086,0.0,-1.0325341475637357
2017-03-12 01:29:00,58.43765158402292,60.13765234696239,84.94332243266858,103.94508482280533,10.2361111891897,423.29129992033313,0.0,-1.0127360026041687
2017-03-12 01:30:00,58.372649086846245,60.0726498497857,84.92308044433592,104.41984939575201,10.254243744744194,422.1723870171443,0.0,-1.0051213314658736
2017-03-12 01:31:00,58.35263101678146,60.0526317797209,84.92308044433592,105.85023779618115,10.266630122536114,420.557691072163,0.0,-0.9868461207339655
2017-03-12 01:32:00,58.364102045695,60.06410280863443,84.92308044433592,105.1552840338814,10.283757845560713,423.3619418674046,0.0,-0.9741550021701405
2017-03-12 01:33:00,58.360728213661595,60.060728976601034,84.92308044433592,104.66237198679077,10.276315889860438,422.2252743369657,0.0,-1.0142589368318278
2017-03-12 01:34:00,58.35263101678146,60.056680378160976,84.92712844045538,104.420230263158,10.250182804308448,422.2252646998357,0.0,-0.9959837260999196
2017-03-12 01:35:00,58.36072821366161,60.060728976601034,84.92308004278884,105.26772629587268,10.26809205506978,422.97148855108975,0.0,-1.0142589368318278
2017-03-12 01:36:00,58.37287400898182,60.07287477192125,84.92712884200246,105.53042763157895,10.272843561674426,420.0018294484992,0.0,-0.9868461207339655
2017-03-12 01:37:00,58.3728740089818,60.072874771921256,84.92712844045538,105.60124407316512,10.268823272303528,421.02217342979054,0.0,-1.0325341475637357
2017-03-12 01:38:00,58.42145719026264,60.12145795320211,84.95546762566816,105.51215282239423,10.27284346128764,420.7023620605471,0.0,-1.04167175292969
2017-03-12 01:39:00,58.4538459777832,60.153846740722685,84.94570294548483,105.99469039019415,10.264501515556793,421.134600471048,0.0,-1.0314591351677411
2017-03-12 01:40:00,58.3890684027421,60.08906916568153,84.93927323190788,105.87536621093741,10.279239604347632,420.40539872018917,0.0,-0.9868461207339655
2017-03-12 01:41:00,58.368825410541746,60.064777575041106,84.93522563733552,106.2431451897872,10.269554338957123,422.6592969392476,0.0,-0.9868461207339655
2017-03-12 01:42:00,58.376922607421875,60.07692337036133,84.92735375298393,105.76774554782432,10.276620335049104,422.1080915662977,0.0,-0.9838002522786474
2017-03-12 01:43:00,58.368375566270615,60.06882617348119,84.92712884200246,105.40707156532694,10.23994877463893,419.81146400853214,0.0,-0.9959837260999195
2017-03-12 01:44:00,58.380971205861954,60.080971968801386,84.92308044433592,105.45504399349817,10.243055594594846,420.87750083521803,0.0,-1.0233965421977818
2017-03-12 01:45:00,58.37692260742189,60.076923370361314,84.92308044433592,105.4527591906096,10.239035204837206,421.8826117264599,0.0,-0.9868461207339655
2017-03-12 01:46:00,58.37692260742189,60.076923370361314,84.92308044433592,105.48321787516278,10.25482246610854,420.5005815294055,0.0,-1.0030907524956616
2017-03-12 01:47:00,58.38461494445802,60.08461570739745,84.93077239990234,104.7591159820557,10.243923664093012,421.08308812191626,0.0,-1.0142589368318278
2017-03-12 01:48:00,58.37692260742189,60.076923370361314,84.92308044433592,105.83196298699627,10.253837585449215,421.9618087768554,0.0,-1.04167175292969
2017-03-12 01:49:00,58.393117001182155,60.09311776412161,84.93117723966898,105.61266487523137,10.271929740905762,421.78658718532984,0.0,-1.0030907524956616
2017-03-12 01:50:00,58.37692260742189,60.076923370361314,84.92308044433592,104.98408465915267,10.24633497662014,422.61361212479443,0.0,-0.9959837260999195
2017-03-12 01:51:00,58.3512814839681,60.05128224690754,84.92308044433592,104.29928631252704,10.23881175782945,422.87969462076825,0.0,-1.0030907524956616
2017-03-12 01:52:00,58.347007963392485,60.04700872633191,84.93162706163193,104.59587139553506,10.221064779493549,421.384709676107,0.0,-1.04167175292969
2017-03-12 01:53:00,58.368825410541746,60.06882617348118,84.9595160233347,104.54815392745157,10.234466402154231,420.2835661235611,0.0,-1.0051213314658736
2017-03-12 01:54:00,58.32564036051431,60.025641123453774,84.97436014811198,104.27035183376739,10.250771575503888,420.67740546332476,0.0,-0.9934455023871546
2017-03-12 01:55:00,58.299999237060526,60.0,84.96761281866776,103.63669586181642,10.214729459662195,420.4891550164474,0.0,-0.9777085153680114
2017-03-12 01:56:00,58.336436623021164,60.03643738596063,84.9716612163343,103.07017476935137,10.243969314976733,421.74555567691203,0.0,-1.0142589368318278
2017-03-12 01:57:00,58.376922607421875,60.07692337036133,84.93162706163193,104.10397381252712,10.248649650149883,419.47177463107647,0.0,-1.0320265028211828
2017-03-12 01:58:00,58.39716559962223,60.09716636256169,84.92308044433592,104.50475110505761,10.262061269659752,419.14900287828954,0.0,-1.04167175292969
2017-03-12 01:59:00,58.4538459777832,60.15384674072268,84.9595160233347,103.97249563116775,10.228801375941218,418.0677377801194,0.0,-1.0325341475637357
2017-03-12 02:00:00,58.39311700118217,60.093117764121594,84.96356442100124,103.82401315789475,10.247807000812742,417.3138989900288,0.0,-1.04167175292969
2017-03-12 02:01:00,58.381196127997505,60.08119689093696,84.9401732550727,103.47704484727656,10.242669741312666,418.386700100369,0.0,-0.9934455023871546
2017-03-12 02:02:00,58.38546964857315,60.085470411512574,84.92735332912868,103.86043548583977,10.256365776062012,416.5782589382596,0.0,-1.0127360026041687
2017-03-12 02:03:00,58.37692260742189,60.076923370361314,84.93522563733552,104.7377572310599,10.291849487706237,416.79611206054705,0.0,-0.9594333046361033
2017-03-12 02:04:00,58.409311394942435,60.10931215788189,84.92308044433592,105.83196178235505,10.26059923673931,418.04489938836366,0.0,-1.0233965421977818
2017-03-12 02:05:00,58.441700182462995,60.14170094540247,84.92308044433592,105.39336636191922,10.286001305831116,420.1769634046053,0.0,-1.0233965421977818
2017-03-12 02:06:00,58.41111077202691,60.111111534966376,84.92308044433592,105.00337515936955,10.270061651865639,421.1918114556208,0.0,-1.0320265028211828
2017-03-12 02:07:00,58.425505788702715,60.12550655164218,84.91498284590871,104.87710049277857,10.266081759804173,420.47392674496314,0.0,-1.04167175292969
2017-03-12 02:08:00,58.45811949835883,60.15812026129831,84.91880671183267,105.62307103474927,10.264467663235141,419.11007859971784,0.0,-1.04167175292969
2017-03-12 02:09:00,58.46194317466334,60.17004113448296,84.89473884984065,105.82054098028884,10.260051074780925,419.3393683182568,0.0,-1.04167175292969
2017-03-12 02:10:00,58.47813756842362,60.1781383313631,84.88259245219983,105.43905238101357,10.277412414550776,418.4713118703743,0.0,-1.04167175292969
2017-03-12 02:11:00,58.46239301893446,60.16239378187394,84.87606938680011,105.52420934041322,10.280285517374669,419.8816901312935,0.0,-1.04167175292969
2017-03-12 02:12:00,58.457894576223275,60.15789533916275,84.85020205849094,105.53042763157889,10.284905082301085,419.324133622019,0.0,-1.04167175292969
2017-03-12 02:13:00,58.46599177310341,60.16599253604289,84.86234845613177,105.55784084922391,10.277229610242326,419.17945781507007,0.0,-1.0233965421977818
2017-03-12 02:14:00,58.474088969983555,60.174089732923015,84.85425085770454,105.46646479556432,10.268092255843316,421.7912404913652,0.0,-1.04167175292969
2017-03-12 02:15:00,58.47004037154348,60.17004113448295,84.85020205849094,105.54641884251642,10.27777772200735,420.30641254625834,0.0,-1.0233965421977818
2017-03-12 02:16:00,58.46194317466334,60.16194393760281,84.84615325927732,105.43448478297194,10.265168039422285,421.3496013440585,0.0,-1.0051213314658736
2017-03-12 02:17:00,58.47813756842362,60.1781383313631,84.85829965691815,105.38651315789467,10.268274959764986,419.9637547543177,0.0,-1.04167175292969
2017-03-12 02:18:00,58.47813756842362,60.1781383313631,84.86234845613177,105.34996394107195,10.273209069904524,419.39266807154627,0.0,-1.04167175292969
2017-03-12 02:19:00,58.54696374190481,60.246964504844264,84.85829965691815,105.27914910567432,10.269736942492031,419.40789152446575,0.0,-1.04167175292969
2017-03-12 02:20:00,58.60769271850589,60.3076934814453,84.85470072428383,105.05159971449112,10.262538380093048,419.78524271647143,0.0,-1.04167175292969
2017-03-12 02:21:00,58.599595521625744,60.29959628456516,84.86639725534538,104.53673272383841,10.271381428367208,418.6921290347452,0.0,-1.04167175292969
2017-03-12 02:22:00,58.53481794658459,60.23481870952406,84.88259245219983,104.20550055252878,10.261878766511614,418.6845124897204,0.0,-1.0325341475637357
2017-03-12 02:23:00,58.53076934814452,60.230770111084,84.87854365298621,103.42640728420685,10.26446755727131,418.8850318060981,0.0,-1.04167175292969
2017-03-12 02:24:00,58.53504286872016,60.235043631659615,84.90171178181964,103.8834051834909,10.254385948181149,419.6058702970808,0.0,-1.0325341475637357
2017-03-12 02:25:00,58.56720673410517,60.267207497044616,84.92308044433592,103.54075301320924,10.243421153018359,419.21753090306345,0.0,-1.04167175292969
2017-03-12 02:26:00,58.58632511562772,60.28632587856717,84.92308044433592,103.78568691677509,10.235532495710574,420.8863813612196,0.0,-1.0320265028211828
2017-03-12 02:27:00,58.53504286872016,60.235043631659615,84.92735375298393,103.40952894422745,10.236882845560702,420.30767652723534,0.0,-1.0223812527126759
2017-03-12 02:28:00,58.59959552162573,60.29959628456516,84.93117683812191,103.33973051372325,10.247807000812733,418.6769039756374,0.0,-1.0142589368318278
2017-03-12 02:29:00,58.61983851382608,60.319839276765514,84.9716612163343,104.19636294716284,10.254568802682968,420.877496016653,0.0,-1.04167175292969
2017-03-12 02:30:00,58.64413010446651,60.34413086740593,84.9473708303351,105.21061626233548,10.265168089615674,420.58052464535365,0.0,-1.04167175292969
2017-03-12 02:31:00,58.68056749042713,60.38056825336655,84.93927403500204,104.71034441496198,10.26133050416645,419.9332966051605,0.0,-1.0142589368318278
2017-03-12 02:32:00,58.6441301044665,60.34413086740593,84.95141922800164,104.7765900461297,10.256944555985285,417.35958862304705,0.0,-0.9959837260999196
2017-03-12 02:33:00,58.65627589978671,60.356276662726124,84.92712884200246,103.75319952713816,10.251461932533665,418.9738705283718,0.0,-1.0051213314658738
2017-03-12 02:34:00,58.66437309666685,60.36437385960627,84.93522563733552,106.07182071083473,10.25054821215177,421.46381578947387,0.0,-1.0233965421977818
2017-03-12 02:35:00,58.66437309666685,60.36437385960628,84.92308044433592,105.5898212633635,10.273391824019585,420.9536454050165,0.0,-1.0051213314658736
2017-03-12 02:36:00,58.68034256829157,60.38034333123099,84.92308044433592,105.54108768039285,10.2567516432868,421.1114298502605,0.0,-1.0320265028211828
2017-03-12 02:37:00,58.6846160888672,60.38461685180662,84.93117723966898,105.34767913818348,10.273757181669547,421.15162257144345,0.0,-1.0051213314658736
2017-03-12 02:38:00,58.708907679507604,60.40890844244706,84.93117723966898,105.22660827636706,10.26133020300614,419.8495354903373,0.0,-1.0051213314658736
2017-03-12 02:39:00,58.71025721232096,60.410257975260414,84.92735375298393,105.3964114718966,10.269290235307489,420.9185299343534,0.0,-0.9934455023871543
2017-03-12 02:40:00,58.708907679507604,60.40890844244705,84.93117723966898,105.11010340640411,10.276498543588737,420.54245958830194,0.0,-1.0325341475637357
2017-03-12 02:41:00,58.74939366390831,60.44939442684776,84.93927403500204,104.66008798699617,10.262792336313359,419.2175341154401,0.0,-1.04167175292969
2017-03-12 02:42:00,58.781781447561166,60.481782210500626,84.93117723966898,104.9981713545949,10.283991110952263,420.55007292094996,0.0,-1.04167175292969
2017-03-12 02:43:00,58.77773325066816,60.47773401360764,84.93927403500204,105.10553701300364,10.272660857752749,421.14400442023043,0.0,-1.04167175292969
2017-03-12 02:44:00,58.829912821451835,60.529913584391274,84.93162706163193,104.38609186808273,10.258487595452202,419.9781392415366,0.0,-1.04167175292969
2017-03-12 02:45:00,58.88299420005396,60.58299496299343,84.9473708303351,103.99305564478817,10.250000050193375,420.29160393608953,0.0,-1.0320265028211828
2017-03-12 02:46:00,58.85555330912272,60.55555407206217,84.98718007405598,104.06539450751409,10.26504627863566,418.74543360659965,0.0,-0.9868461207339655
2017-03-12 02:47:00,58.84655681409334,60.54655757703279,84.99190320466694,104.16666693436467,10.269188579760085,417.5804106059829,0.0,-1.0142589368318278
2017-03-12 02:48:00,58.777733451441705,60.47773421438118,85.03643557899876,105.17635144685448,10.258406438325574,420.6262174907487,0.0,-1.0142589368318278
2017-03-12 02:49:00,58.769636254561576,60.46963701750103,85.02833878366572,104.23291216398549,10.262244124161569,421.73032258686266,0.0,-0.9777085153680114
2017-03-12 02:50:00,58.7615394592285,60.46154022216798,85.01619359066612,105.00959376284938,10.259137354399027,422.55268779553865,0.0,-0.9777085153680115
2017-03-12 02:51:00,58.84273338317871,60.542734146118164,85.00427330864801,104.09191724989142,10.256558577219643,419.4396209716799,0.0,-0.9355740017361123
2017-03-12 02:52:00,58.85870200709293,60.55870277003238,85.02024198833264,104.116410104852,10.248172408656075,419.25560559724516,0.0,-0.9502956992701493
2017-03-12 02:53:00,58.83036302265368,60.530363785593146,85.00404839766652,103.89254198576263,10.263523352773568,418.6464426141037,0.0,-0.9777085153680114
2017-03-12 02:54:00,58.86679940474661,60.56680016768606,85.00404839766652,104.37225944117495,10.250548362731932,420.1998098273028,0.0,-1.0142589368318278
2017-03-12 02:55:00,58.92392942640515,60.62393018934464,85.00427330864801,104.33304341634113,10.260802480909547,417.92856004503045,0.0,-1.04167175292969
2017-03-12 02:56:00,58.923479582134036,60.623480345073524,85.0,105.10782141434521,10.265350944117486,420.58814600894345,0.0,-1.04167175292969
2017-03-12 02:57:00,58.91538238525389,60.61538314819338,85.00404839766652,104.29230700041116,10.24908612903796,419.9866027832032,0.0,-1.04167175292969
2017-03-12 02:58:00,58.92820294698078,60.62820370992027,85.00427330864801,103.66029993693046,10.249035570356579,420.15496656629796,0.0,-1.04167175292969
2017-03-12 02:59:00,58.89918819226717,60.599188955206635,85.00404839766652,105.30427470960115,10.254020389757638,419.84192376387756,0.0,-1.0142589368318278
2017-03-12 03:00:00,58.83845901489259,60.53845977783202,85.008546617296,105.50009663899722,10.269483089447018,419.91383361816423,0.0,-1.0127360026041687
2017-03-12 03:01:00,58.83845901489259,60.53845977783202,85.00404839766652,105.64464528937094,10.260599588093006,420.4510867470191,0.0,-1.0142589368318278
2017-03-12 03:02:00,58.83845901489259,60.53845977783202,85.01214519299958,105.67891171104033,10.264071665312118,419.3850563450864,0.0,-0.9868461207339657
2017-03-12 03:03:00,58.903236790707226,60.603237553646714,85.01619359066612,105.59895927027658,10.271198774638929,419.803844251131,0.0,-1.0142589368318276
2017-03-12 03:04:00,58.89999809265136,60.59999885559084,85.03076782226563,105.5490467071533,10.264062499999984,420.949073791504,0.0,-0.9809066772460954
2017-03-12 03:05:00,58.895139794600624,60.59514055754011,85.01619359066612,104.7857272499486,10.260416532817642,419.2023010253907,0.0,-0.9959837260999196
2017-03-12 03:06:00,58.84700605604385,60.54700681898329,85.03845977783205,105.86419804890956,10.255980067782929,420.4362826877171,0.0,-1.0320265028211828
2017-03-12 03:07:00,58.850604810212786,60.55060557315223,85.0283387836657,105.7383053428249,10.27211269579434,421.1592359040914,0.0,-1.0325341475637357
2017-03-12 03:08:00,58.86679940474661,60.56680016768606,85.0283387836657,105.81597257915298,10.259685566550806,417.98397827148455,0.0,-1.0233965421977818
2017-03-12 03:09:00,58.919430983693964,60.62348034507351,85.00809679533306,105.22660707172597,10.285087786222748,419.07285188373777,0.0,-1.04167175292969
2017-03-12 03:10:00,58.91965590582952,60.61965666876901,85.0,105.57484690348306,10.257523006863067,421.20788065592455,0.0,-1.04167175292969
2017-03-12 03:11:00,58.988257157175155,60.68825792011463,85.00404839766652,106.36421645315075,10.26681287665117,421.11354466488496,0.0,-1.04167175292969
2017-03-12 03:12:00,58.99635435405529,60.696355116994766,85.0,106.24999839381172,10.256944455598527,421.1363878752057,0.0,-1.04167175292969
2017-03-12 03:13:00,59.000402952495364,60.70040371543484,84.99595160233348,106.22943998637949,10.254751406217885,420.7556634200247,0.0,-1.04167175292969
2017-03-12 03:14:00,59.07350264655221,60.77350340949163,85.03845977783203,105.6737081739637,10.262345790863034,421.4409739176434,0.0,-1.04167175292969
2017-03-12 03:15:00,59.07732632285671,60.777327085796145,85.02429038599918,105.80226617110411,10.24561410201222,420.37494057103214,0.0,-1.04167175292969
2017-03-12 03:16:00,59.12590950413754,60.82591026707697,85.00809679533306,105.63779369153485,10.266812675877622,419.65156153628703,0.0,-1.04167175292969
2017-03-12 03:17:00,59.137605455186645,60.83760621812606,85.01709323459201,105.95341534084756,10.260030958387592,418.6840905083552,0.0,-1.04167175292969
2017-03-12 03:18:00,59.15424969321804,60.85425045615747,85.04048397666531,105.70632452713821,10.269188529566721,420.93079898231935,0.0,-1.04167175292969
2017-03-12 03:19:00,59.1582982916581,60.85829905459753,85.0526291696649,105.63322529039873,10.258589242634025,417.8240774054278,0.0,-1.04167175292969
2017-03-12 03:20:00,59.18663848073859,60.88663924367803,85.04858077199837,105.60809647409543,10.241228204024463,420.05512598941215,0.0,-1.04167175292969
2017-03-12 03:21:00,59.21497866981907,60.91497943275854,85.06477436266448,103.92680880897927,10.258771695588768,418.56268310546886,0.0,-1.04167175292969
2017-03-12 03:22:00,59.1582982916581,60.85829905459753,85.07691955566408,105.40707276996811,10.257310014022016,417.7327029579566,0.0,-0.9959837260999195
2017-03-12 03:23:00,59.146152496337905,60.84615325927733,85.07691955566408,104.78572805304272,10.271381679334134,418.395164088199,0.0,-1.0325341475637357
2017-03-12 03:24:00,59.094870249430336,60.79487101236978,85.07691955566408,104.37885877821178,10.241126590304905,417.7517327202693,0.0,-1.0030907524956616
2017-03-12 03:25:00,59.069229125976584,60.769229888916,85.08906675639906,104.94334732858769,10.264071564925347,417.641322085732,0.0,-1.0325341475637357
2017-03-12 03:26:00,59.06113192909645,60.761132692035865,85.09716435482629,104.17123533550068,10.226608276367191,418.8368032355058,0.0,-1.0051213314658736
2017-03-12 03:27:00,59.043588002522796,60.74358876546224,85.07691955566408,103.56626213921439,10.230902883741589,421.07124328613287,0.0,-0.9934455023871543
2017-03-12 03:28:00,59.065180527536505,60.76518129047594,85.10121235094573,103.64583266408812,10.23318722373561,419.4612009148851,0.0,-1.0233965421977818
2017-03-12 03:29:00,59.07327772441664,60.77327848735607,85.15384674072268,104.6897844013414,10.261330504166454,421.3724445543793,0.0,-1.0325341475637357
2017-03-12 03:30:00,59.11781230725742,60.81781307019683,85.16194233141448,105.88221901341495,10.27046795895224,418.15911543996725,0.0,-1.04167175292969
2017-03-12 03:31:00,59.133331934611014,60.833332697550446,85.17093912760419,104.57417170206706,10.27334107293023,417.71958753797753,0.0,-1.04167175292969
2017-03-12 03:32:00,59.129958102577625,60.82995886551704,85.1538463391756,104.89080810546872,10.2593200583207,419.4840441252058,0.0,-1.04167175292969
2017-03-12 03:33:00,59.08137492129677,60.78137568423622,85.1578951383892,103.97478163869768,10.265716301767451,421.2886786209911,0.0,-1.04167175292969
2017-03-12 03:34:00,59.06922912597658,60.769229888916,85.15384674072268,105.66292130319694,10.290021795975532,419.4535811574836,0.0,-1.04167175292969
2017-03-12 03:35:00,59.069229125976584,60.769229888916,85.15384674072268,105.85937580309415,10.289291080675625,418.99670892012756,0.0,-1.04167175292969
2017-03-12 03:36:00,59.069229125976584,60.769229888916,85.1578951383892,105.77942255923612,10.292945811623023,417.3139038085938,0.0,-1.04167175292969
2017-03-12 03:37:00,59.03684033845602,60.736841101395456,85.15384674072268,104.84512168482736,10.28179826234516,420.7708965100742,0.0,-1.04167175292969
2017-03-12 03:38:00,58.99230575561522,60.6923065185547,85.15384674072268,104.21463775634757,10.291849337126076,417.8697606136926,0.0,-1.04167175292969
2017-03-12 03:39:00,58.97611136185494,60.67611212479442,85.16194393760281,104.78801044664885,10.26736113899633,420.93841873972053,0.0,-1.04167175292969
2017-03-12 03:40:00,58.988257157175155,60.68825792011463,85.1781383313631,103.40597453870275,10.250731016460213,418.562678286904,0.0,-1.04167175292969
2017-03-12 03:41:00,58.97611136185494,60.67611212479442,85.1983811227899,103.56359622353,10.252010144685443,416.92386711968334,0.0,-1.04167175292969
2017-03-12 03:42:00,58.97873104319853,60.678731806137996,85.2217191808364,104.6134598675896,10.275122474221622,419.54411485460076,0.0,-1.04167175292969
2017-03-12 03:43:00,58.98015996029501,60.680160723234486,85.24291430021587,104.12783090691804,10.253289373297429,417.67178023488907,0.0,-1.04167175292969
2017-03-12 03:44:00,58.99230575561522,60.6923065185547,85.23481589869449,104.3379934210527,10.258406337938808,418.38754593698616,0.0,-1.04167175292969
2017-03-12 03:45:00,58.99230575561522,60.6923065185547,85.23076672024197,106.32957119411888,10.29398144616021,420.6934780544706,0.0,-1.04167175292969
2017-03-12 03:46:00,58.97093815273708,60.67093891567655,85.24291269402754,105.80226697419816,10.275767627515284,421.852155183491,0.0,-1.04167175292969
2017-03-12 03:47:00,58.919430983693964,60.61943174663345,85.23076669793379,105.27686430278581,10.291301175167693,420.0703574732731,0.0,-1.04167175292969
2017-03-12 03:48:00,58.90728518837377,60.607285951313244,85.21052430805408,104.51845751310647,10.276132985165242,421.12877614874606,0.0,-1.04167175292969
2017-03-12 03:49:00,58.88974126180013,60.589742024739586,85.21367348564996,104.38126924302851,10.293788486056846,419.7450476752388,0.0,-1.04167175292969
2017-03-12 03:50:00,58.9032365899337,60.60323735287316,85.1902831228156,104.86796328895969,10.284722227799273,418.6083743446753,0.0,-1.04167175292969
2017-03-12 03:51:00,58.91538238525389,60.61538314819338,85.17004113448294,105.17406704551301,10.295138861003679,420.40539550781267,0.0,-1.04167175292969
2017-03-12 03:52:00,58.91538238525389,60.61538314819338,85.15384674072268,104.762884441175,10.284904981914325,417.90021876284953,0.0,-1.0325341475637357
2017-03-12 03:53:00,58.8829944008275,60.58299516376699,85.13765074077408,105.13980182848495,10.279787967079562,417.22252775493433,0.0,-1.0233965421977818
2017-03-12 03:54:00,58.82631502653423,60.5263157894737,85.14574914229546,104.99817215768921,10.293493923388027,420.90033922697387,0.0,-1.04167175292969
2017-03-12 03:55:00,58.81709353129069,60.517094294230155,85.15384633917559,105.22203786749603,10.278508738467579,418.3342493960733,0.0,-1.04167175292969
2017-03-12 03:56:00,58.8141686288934,60.51416939183285,85.14170034308185,104.95019972951782,10.284722277992648,418.32663124486027,0.0,-1.04167175292969
2017-03-12 03:57:00,58.83845901489259,60.53845977783202,85.10683568318687,104.94068442450627,10.271219253540037,416.4014299180774,0.0,-1.04167175292969
2017-03-12 03:58:00,58.83845901489259,60.53845977783202,85.08096835487768,104.45221107884464,10.271747137370868,416.0042017886516,0.0,-1.04167175292969
2017-03-12 03:59:00,58.83441061722606,60.53441138016549,85.07691955566408,104.61211475573083,10.267361239383078,418.0068246941818,0.0,-1.04167175292969
2017-03-12 04:00:00,58.85060581408049,60.55060657701994,85.07691955566408,105.22432186729033,10.287463539525085,418.28094161184225,0.0,-1.04167175292969
2017-03-12 04:01:00,58.88299420005396,60.582994962993446,85.06882356342517,105.28599909732232,10.273574578134642,419.0500167043586,0.0,-1.04167175292969
2017-03-12 04:02:00,58.82563908894858,60.52563985188802,85.05127970377605,105.27343749999994,10.27314811282687,420.2916056315105,0.0,-1.04167175292969
2017-03-12 04:03:00,58.76963625456156,60.46963701750104,85.08096835487768,105.28143230237457,10.281250100386766,416.88748490182985,0.0,-1.04167175292969
2017-03-12 04:04:00,58.7615394592285,60.46154022216798,85.07691955566408,105.2585894936008,10.28801180187024,420.2911842747739,0.0,-1.04167175292969
2017-03-12 04:05:00,58.7372478685881,60.44129722996763,85.04048397666531,105.39108276367189,10.27467100243819,418.73781866776324,0.0,-1.0325341475637357
2017-03-12 04:06:00,58.74796474681181,60.44796550975126,84.97737660127528,105.35641344855793,10.272671643425447,418.16164991590716,0.0,-1.04167175292969
2017-03-12 04:07:00,58.74129646702816,60.44129722996763,84.99190320466694,105.42534677605873,10.27759506827907,420.215031674034,0.0,-1.04167175292969
2017-03-12 04:08:00,58.69271328574734,60.39271404868677,85.00809679533306,105.19462625603927,10.275036560861695,418.7530469392476,0.0,-1.04167175292969
2017-03-12 04:09:00,58.6846160888672,60.38461685180661,84.97436014811198,105.04918967352972,10.26466041141086,414.7135433620879,0.0,-1.04167175292969
2017-03-12 04:10:00,58.6846160888672,60.38461685180662,84.95769424438477,105.30598983764628,10.27604169845581,418.4678848266602,0.0,-1.04167175292969
2017-03-12 04:11:00,58.6846160888672,60.38461685180662,84.92308044433592,105.21061706542964,10.26133015281276,417.75554295590047,0.0,-1.04167175292969
2017-03-12 04:12:00,58.67606904771594,60.37606981065536,84.91453297932941,104.68508953518334,10.259837945302332,418.00090196397576,0.0,-1.04167175292969
2017-03-12 04:13:00,58.64008150602644,60.34008226896586,84.91903164512232,105.22432307193147,10.265533698232547,418.0525111148234,0.0,-1.0325341475637357
2017-03-12 04:14:00,58.6441301044665,60.34008226896585,84.90688444438733,105.46646519711142,10.279057101199491,419.53734548468344,0.0,-1.04167175292969
2017-03-12 04:15:00,58.67651889198706,60.376519654926476,84.89068964907996,105.44590598658505,10.274122991059947,418.54745804636104,0.0,-1.04167175292969
2017-03-12 04:16:00,58.72105347482782,60.42105423776726,84.91903164512232,105.36823875025699,10.26717838488127,418.02205457185465,0.0,-1.04167175292969
2017-03-12 04:17:00,58.70081048262748,60.400811245566906,84.91903164512232,104.90679851331208,10.26096474496942,417.4052766498769,0.0,-1.04167175292969
2017-03-12 04:18:00,58.6846160888672,60.38461685180661,84.89316431681314,104.58140521579327,10.275655852423775,419.37531704372833,0.0,-1.04167175292969
2017-03-12 04:19:00,58.65222730134665,60.35222806428607,84.85425085770454,105.07355579577005,10.278874246697681,418.82918829666954,0.0,-1.0325341475637357
2017-03-12 04:20:00,58.67651889198706,60.376519654926476,84.84615325927732,105.06898618999274,10.294042085346428,417.5499508506376,0.0,-1.04167175292969
2017-03-12 04:21:00,58.64188088311091,60.341881646050325,84.84615325927732,105.08294804890957,10.282214588589135,419.75308566623283,0.0,-1.04167175292969
2017-03-12 04:22:00,58.619838513826096,60.319839276765514,84.84615406237148,104.98218134829868,10.29331121946636,418.58552792197787,0.0,-1.04167175292969
2017-03-12 04:23:00,58.61174131694595,60.31174207988537,84.80566928261203,104.78572724994866,10.292763007314585,419.59064363178476,0.0,-1.04167175292969
2017-03-12 04:24:00,58.60769271850588,60.3076934814453,84.82591167249177,104.61440076326073,10.288011751676859,419.59825696443255,0.0,-1.0325341475637357
2017-03-12 04:25:00,58.60769271850589,60.3076934814453,84.83333333333331,104.39332622951939,10.29513862397935,416.3532053629558,0.0,-1.04167175292969
2017-03-12 04:26:00,58.631984309146304,60.33198507208572,84.84210606625204,104.48419229607838,10.279788067466336,418.7378122430101,0.0,-1.0325341475637357
2017-03-12 04:27:00,58.65222730134664,60.35222806428606,84.82591127094469,103.55674422414675,10.257127059133426,417.6641749331827,0.0,-1.04167175292969
2017-03-12 04:28:00,58.66437309666685,60.36437385960627,84.84210646779913,103.37171052631582,10.256030785410037,419.62871511358975,0.0,-1.04167175292969
2017-03-12 04:29:00,58.65042792426217,60.35042868720158,84.82906129625107,103.93518447875977,10.281249841054262,418.16164822048637,0.0,-1.04167175292969
2017-03-12 04:30:00,58.58744972630552,60.287450489244954,84.82996047170538,103.20266924406359,10.266629971955945,419.27844720137745,0.0,-1.0325341475637357
2017-03-12 04:31:00,58.575303930985314,60.27530469392475,84.8016212864926,103.21180524324126,10.265716301767451,421.5018872712789,0.0,-1.04167175292969
2017-03-12 04:32:00,58.59914567735461,60.29914644029404,84.84615537855359,103.4215863545735,10.267168203989662,419.4556969536676,0.0,-1.04167175292969
2017-03-12 04:33:00,58.603644120065816,60.303644883005234,84.84615526701273,104.62582357306232,10.28819445559853,417.1768397281046,0.0,-1.04167175292969
2017-03-12 04:34:00,58.564957512749594,60.264958275689004,84.82906044854059,104.20765770806211,10.2770060963101,416.03169928656706,0.0,-1.0320265028211828
2017-03-12 04:35:00,58.4943319621839,60.19433272512337,84.84615325927732,104.20778495387022,10.283991211339053,419.08808657997537,0.0,-1.04167175292969
2017-03-12 04:36:00,58.55101234034488,60.25101310328434,84.84615325927732,103.63212665758637,10.268823071529987,418.9205643503291,0.0,-1.04167175292969
2017-03-12 04:37:00,58.58744972630552,60.28745048924496,84.83805606239719,104.02046886243305,10.281615407843335,418.31901951840064,0.0,-1.04167175292969
2017-03-12 04:38:00,58.64008150602643,60.34008226896586,84.83805606239719,104.61211756656037,10.286001606991421,416.65905440481095,0.0,-1.04167175292969
2017-03-12 04:39:00,58.62793571070622,60.32793647364565,84.77327888890315,104.76288484272204,10.285087685835986,418.775893361945,0.0,-1.04167175292969
2017-03-12 04:40:00,58.594872156779,60.29487291971842,84.7521375020345,104.49942398071295,10.298610846201582,415.06719631618927,0.0,-1.04167175292969
2017-03-12 04:41:00,58.599595521625744,60.29959628456516,84.74898930599815,104.70120600650174,10.286915277179924,415.2351363332649,0.0,-1.04167175292969
2017-03-12 04:42:00,58.506477757504115,60.206478520443575,84.76518490439969,105.00959536903785,10.298976597033041,417.58040418122977,0.0,-1.04167175292969
2017-03-12 04:43:00,58.50384616851805,60.203846931457534,84.77307891845705,105.24088592529294,10.31024298667907,419.23466491699236,0.0,-1.04167175292969
2017-03-12 04:44:00,58.47948710123698,60.179487864176444,84.72649468315973,105.01784261067705,10.292052268981932,418.51530626085076,0.0,-1.0127360026041687
2017-03-12 04:45:00,58.45811949835883,60.15812026129831,84.6923065185547,105.66888512505423,10.30169736014472,420.06654866536473,0.0,-1.04167175292969
2017-03-12 04:46:00,58.4538459777832,60.15384674072268,84.6923065185547,104.69435320402462,10.282346524690327,416.3316232781662,0.0,-1.04167175292969
2017-03-12 04:47:00,58.46194317466334,60.16194393760282,84.69635531776831,105.20376345985812,10.301900361713614,418.2657149465462,0.0,-1.04167175292969
2017-03-12 04:48:00,58.47521358066135,60.17521434360083,84.68376032511394,105.34818649291995,10.292438083224821,419.02167087131085,0.0,-1.04167175292969
2017-03-12 04:49:00,58.522672151264395,60.222672914203855,84.69230772319592,105.23802747224501,10.282894787035495,416.6742778577303,0.0,-1.04167175292969
2017-03-12 04:50:00,58.51052635594418,60.21052711888365,84.67611373098273,105.4824560065019,10.27741236435739,417.1844578793175,0.0,-1.0325341475637357
2017-03-12 04:51:00,58.51457495438424,60.21457571732372,84.69230692010179,105.39336475573084,10.2909355665508,420.93080219469584,0.0,-1.0325341475637357
2017-03-12 04:52:00,58.4538459777832,60.15384674072268,84.68016253019634,104.79257924933184,10.284722328186028,419.6287167197782,0.0,-1.0051213314658738
2017-03-12 04:53:00,58.4538459777832,60.153846740722685,84.67094039916992,104.75501505533862,10.285108089447023,416.4737616644966,0.0,-1.04167175292969
2017-03-12 04:54:00,58.4538459777832,60.15384674072268,84.71255051462275,104.55272433632294,10.291849387319463,416.46869057103225,0.0,-1.04167175292969
2017-03-12 04:55:00,58.43675189548068,60.136752658420164,84.69230779012044,104.68267737494573,10.30227618747288,415.21990966796875,0.0,-1.0320265028211828
2017-03-12 04:56:00,58.4538459777832,60.15384674072268,84.68420972322164,104.63953038265821,10.308479459662198,414.39754445929293,0.0,-1.04167175292969
2017-03-12 04:57:00,58.41335999338251,60.11336075632196,84.6923065185547,104.39738745438426,10.305921002438192,417.9459067896793,0.0,-1.04167175292969
2017-03-12 04:58:00,58.46666653951009,60.16666730244957,84.68803320990668,104.79118474324538,10.266975296868212,418.2661387125652,0.0,-1.0320265028211828
2017-03-12 04:59:00,58.52672074970445,60.22672151264393,84.68420972322163,104.97532854582141,10.261330353586304,415.31129054019334,0.0,-1.04167175292969
2017-03-12 05:00:00,58.50512822469076,60.20512898763022,84.67521328396268,105.63030412462038,10.236882686614988,417.253406100803,0.0,-1.04167175292969
2017-03-12 05:01:00,58.490283363743835,60.19028412668331,84.67611292788857,105.44819038792653,10.248537967079573,418.1134209883841,0.0,-1.04167175292969
2017-03-12 05:02:00,58.51457495438425,60.21457571732372,84.65991933722245,105.52357523064859,10.24378641028152,415.92805882504115,0.0,-1.04167175292969
2017-03-12 05:03:00,58.517948786417634,60.21794954935711,84.65384674072264,105.94376881917312,10.247492260403089,419.9138353135852,0.0,-1.0223812527126759
2017-03-12 05:04:00,58.44574878090307,60.14574954384254,84.62753215589021,106.12664473684205,10.240497087177474,419.86476536800996,0.0,-1.0325341475637357
2017-03-12 05:05:00,58.44979737934313,60.1497981422826,84.65991933722245,106.19060757285679,10.24597945966219,418.20480025442043,0.0,-1.04167175292969
2017-03-12 05:06:00,58.441700182462995,60.14170094540247,84.62348375822367,106.25913599917767,10.256396243446739,418.3875539679278,0.0,-1.0325341475637357
2017-03-12 05:07:00,58.44102541605631,60.14102617899578,84.64957343207465,106.29340235392256,10.246913645002577,419.3512098524306,0.0,-1.04167175292969
2017-03-12 05:08:00,58.4538459777832,60.153846740722685,84.63675350613065,106.31269200642912,10.257330205705417,419.3512081570098,0.0,-0.9838002522786474
2017-03-12 05:09:00,58.44979737934313,60.14979814228261,84.64372574655633,106.69088022332447,10.237025009958359,419.6058751156456,0.0,-1.0325341475637357
2017-03-12 05:10:00,58.44979737934313,60.14979814228261,84.63967734888979,106.70230182848468,10.244334823206849,421.13639269377063,0.0,-1.04167175292969
2017-03-12 05:11:00,58.46599177310341,60.16599253604289,84.66801613255551,106.61549738833777,10.232273453160332,419.0271638569082,0.0,-1.04167175292969
2017-03-12 05:12:00,58.51862355282431,60.21862431576378,84.6801613255551,106.14948834870988,10.239217908758867,420.6262207031251,0.0,-1.04167175292969
2017-03-12 05:13:00,58.52222230699327,60.22222306993274,84.67521328396268,106.01851865980362,10.23321771621703,417.18106926812084,0.0,-1.04167175292969
2017-03-12 05:14:00,58.499999999999986,60.20000076293947,84.67307662963867,105.79427032470707,10.246180534362797,417.17303314208993,0.0,-1.0329910278320336
2017-03-12 05:15:00,58.4538459777832,60.15384674072268,84.6801613255551,105.72459813168179,10.228983929282734,418.06774099249606,0.0,-1.0325341475637357
2017-03-12 05:16:00,58.44979737934313,60.14979814228261,84.68420972322163,105.55098684210547,10.2191155082301,416.6133647717928,0.0,-1.04167175292969
2017-03-12 05:17:00,58.4538459777832,60.15384674072268,84.68420972322163,105.39336555882505,10.229897800244775,417.92306357935865,0.0,-1.0325341475637357
2017-03-12 05:18:00,58.43360298558285,60.13360374852233,84.6923065185547,105.50530001991679,10.218750100386758,417.8088443153784,0.0,-1.0325341475637357
2017-03-12 05:19:00,58.43360298558285,60.13360374852233,84.6923065185547,105.40021836130231,10.233735486080763,419.689631411904,0.0,-1.04167175292969
2017-03-12 05:20:00,58.38546964857315,60.08547041151259,84.6923065185547,105.22038904825847,10.234182251824272,417.96874830457926,0.0,-1.0223812527126759
2017-03-12 05:21:00,58.380971205861954,60.080971968801386,84.6923065185547,104.7354720266241,10.239766070717245,415.48641646535776,0.0,-1.0233965421977818
2017-03-12 05:22:00,58.425505788702715,60.12550655164217,84.6923065185547,104.31971861186787,10.22825316378945,416.270711798417,0.0,-1.04167175292969
2017-03-12 05:23:00,58.441700182462995,60.141700945402455,84.70040411698191,104.09128249318975,10.221125803495704,418.5855263157896,0.0,-1.04167175292969
2017-03-12 05:24:00,58.4538459777832,60.153846740722685,84.68376074896918,103.96412107679579,10.208526134490961,416.56218126085076,0.0,-1.0320265028211828
2017-03-12 05:25:00,58.44979737934313,60.14979814228261,84.69635531776831,104.44307387502573,10.195723684210526,417.4890345523234,0.0,-1.04167175292969
2017-03-12 05:26:00,58.44574878090307,60.14574954384254,84.69635652240954,104.20321615118726,10.206597010294589,419.5682237413197,0.0,-1.04167175292969
2017-03-12 05:27:00,58.4538459777832,60.153846740722685,84.69230948554144,103.93036142985012,10.190606719569157,421.42574109529215,0.0,-1.04167175292969
2017-03-12 05:28:00,58.425505788702715,60.12550655164219,84.70040532162315,103.89939599288134,10.20650572525827,419.1261548494039,0.0,-1.0325341475637357
2017-03-12 05:29:00,58.39829021030003,60.09829097323947,84.6965806749132,104.00270038180884,10.207754453023277,418.282212999132,0.0,-1.04167175292969
2017-03-12 05:30:00,58.38119612799752,60.081196890936944,84.6923065185547,105.59172566731769,10.220100402832028,419.9379577636719,0.0,-1.0320265028211828
2017-03-12 05:31:00,58.41153812408447,60.111538887023926,84.69615287780763,105.36675224304206,10.212326431274414,419.4589126586915,0.0,-1.04167175292969
2017-03-12 05:32:00,58.43675189548068,60.136752658420164,84.69658025105795,105.10946994357634,10.195987595452191,416.6827358669706,0.0,-1.04167175292969
2017-03-12 05:33:00,58.441700182462995,60.141700945402455,84.6923065185547,105.25630388761826,10.215460576509164,417.6641717208061,0.0,-1.04167175292969
2017-03-12 05:34:00,58.4538459777832,60.153846740722685,84.70512813991971,105.29755104912638,10.1903936068217,420.15496487087677,0.0,-1.04167175292969
2017-03-12 05:35:00,58.457894576223275,60.15789533916275,84.7044533177426,105.658352500514,10.217653475309664,415.9128257349919,0.0,-1.04167175292969
2017-03-12 05:36:00,58.4538459777832,60.15384674072268,84.70850332159745,105.54641763787527,10.207967657791945,417.2682125693875,0.0,-1.04167175292969
2017-03-12 05:37:00,58.4538459777832,60.15384674072268,84.69230732164885,105.78856096769636,10.22203947368422,420.36732241981923,0.0,-1.04167175292969
2017-03-12 05:38:00,58.4538459777832,60.153846740722685,84.6923065185547,105.82561916775177,10.214699215359163,418.8368038601346,0.0,-1.0127360026041687
2017-03-12 05:39:00,58.441700182462995,60.14170094540247,84.6923065185547,106.08552631578941,10.21052611501594,419.18706793534153,0.0,-1.04167175292969
2017-03-12 05:40:00,58.441700182462995,60.14170094540247,84.6923065185547,105.94389544035259,10.211074427554493,416.8037269993833,0.0,-1.04167175292969
2017-03-12 05:41:00,58.41335999338251,60.11336075632196,84.6801613255551,105.96445505242606,10.208698724445542,418.69974397358163,0.0,-1.04167175292969
2017-03-12 05:42:00,58.37692260742189,60.076923370361314,84.67611292788858,106.1266455399362,10.211988298516523,420.02466944644334,0.0,-1.0325341475637357
2017-03-12 05:43:00,58.380971205861954,60.080971968801386,84.64372574655631,105.86622780247731,10.210343360900879,418.4713118703743,0.0,-1.04167175292969
2017-03-12 05:44:00,58.380971205861954,60.080971968801386,84.65182254188939,106.02841828998773,10.200109532004902,419.30128398694507,0.0,-1.04167175292969
2017-03-12 05:45:00,58.37692260742189,60.076923370361314,84.64372574655631,105.93247503983342,10.220942948993875,419.80385710063746,0.0,-1.04167175292969
2017-03-12 05:46:00,58.37692260742189,60.076923370361314,84.62820688883463,105.91483222113709,10.218557092878553,419.35924275716167,0.0,-1.0320265028211828
2017-03-12 05:47:00,58.40526279650238,60.105263559441816,84.61538696289061,105.87765021073196,10.221125853689086,417.38243343955605,0.0,-1.04167175292969
2017-03-12 05:48:00,58.42145719026264,60.12145795320211,84.61538696289061,106.03070228978217,10.216191492582617,419.2708322625414,0.0,-1.04167175292969
2017-03-12 05:49:00,58.44979737934313,60.14979814228261,84.61943536055715,105.71317652652147,10.227339242634008,418.4027742084704,0.0,-1.04167175292969
2017-03-12 05:50:00,58.44574878090307,60.14574954384253,84.62753215589021,105.70175532290821,10.227704750864131,418.8977211400083,0.0,-1.04167175292969
2017-03-12 05:51:00,58.45811949835883,60.15812026129831,84.6495730082194,105.6303053961861,10.214699215359145,419.6325225830078,0.0,-1.04167175292969
2017-03-12 05:52:00,58.4538459777832,60.15384674072268,84.6396773488898,105.45961239463394,10.230811671206817,415.5016415244655,0.0,-1.04167175292969
2017-03-12 05:53:00,58.52672074970446,60.22672151264393,84.62348375822367,105.57154605263156,10.23592843507465,414.74780755293995,0.0,-1.0325341475637357
2017-03-12 05:54:00,58.52649582756889,60.22649659050837,84.61538696289061,106.04986572265622,10.245563401116263,417.96875000000017,0.0,-1.0320265028211828
2017-03-12 05:55:00,58.53076934814452,60.230770111084,84.61538696289061,105.3179803145559,10.24415206909179,416.027043392784,0.0,-1.04167175292969
2017-03-12 05:56:00,58.53076934814452,60.230770111084,84.60324056524978,105.46646479556425,10.218567195691552,417.3367422003496,0.0,-1.04167175292969
2017-03-12 05:57:00,58.52672074970445,60.22672151264393,84.58704576994242,105.21975426924871,10.243420952244804,417.4205001027962,0.0,-1.04167175292969
2017-03-12 05:58:00,58.53481794658459,60.23481870952406,84.55060697856702,105.58753726356922,10.223684210526315,416.9560177451687,0.0,-1.04167175292969
2017-03-12 05:59:00,58.517948786417634,60.21794954935711,84.53846020168727,105.3578313191733,10.23070992363823,414.53671603732647,0.0,-1.04167175292969
2017-03-12 06:00:00,58.55101234034488,60.251013103284336,84.53845977783202,105.50986962569382,10.232639162163986,417.68701493112667,0.0,-1.0325341475637357
2017-03-12 06:01:00,58.599595521625744,60.29959628456516,84.55060617547285,105.84338579679788,10.216739905507934,416.1108061137952,0.0,-1.04167175292969
2017-03-12 06:02:00,58.59554692318567,60.29554768612509,84.54250857704562,105.58068446109169,10.225511902257002,418.8824912623357,0.0,-1.04167175292969
2017-03-12 06:03:00,58.60769271850588,60.3076934814453,84.5425089785927,106.27284080103821,10.202667989228898,417.6946250513981,0.0,-1.04167175292969
2017-03-12 06:04:00,58.60769271850588,60.3076934814453,84.53845977783202,106.007857473273,10.22368416033293,421.4257475200454,0.0,-1.04167175292969
2017-03-12 06:05:00,58.623887112266154,60.32388787520558,84.53845977783202,106.34822524221316,10.208150311520232,419.29367065429705,0.0,-1.04167175292969
2017-03-12 06:06:00,58.63333384195965,60.33333460489908,84.52991443210178,105.99440595838762,10.227623462676995,418.9332580566408,0.0,-1.04167175292969
2017-03-12 06:07:00,58.6846160888672,60.38461685180661,84.6068394978841,105.5748460557725,10.240162107679568,418.9493357340496,0.0,-1.04167175292969
2017-03-12 06:08:00,58.63603290758636,60.33603367052578,84.6072893644634,105.80455137553959,10.226425522252132,419.9713729055305,0.0,-1.04167175292969
2017-03-12 06:09:00,58.60769271850588,60.3076934814453,84.60324096679686,106.49442572342721,10.233918290389207,418.9814854672082,0.0,-1.04167175292969
2017-03-12 06:10:00,58.603644120065816,60.303644883005234,84.60324096679686,106.31853083560358,10.22733924263403,421.14400442023043,0.0,-1.04167175292969
2017-03-12 06:11:00,58.63760736253528,60.3376081254747,84.61538696289061,106.28134536743168,10.239969041612415,416.2889014350043,0.0,-1.04167175292969
2017-03-12 06:12:00,58.6036441200658,60.303644883005234,84.61538696289061,106.1060855263157,10.225146343833512,416.88749132658313,0.0,-1.04167175292969
2017-03-12 06:13:00,58.61174131694595,60.31174207988537,84.61538696289061,105.79770017925053,10.234466301767446,417.8393121016654,0.0,-1.04167175292969
2017-03-12 06:14:00,58.61174131694595,60.31174207988537,84.61943536055715,105.78170816521894,10.231359883358596,420.9764854029607,0.0,-1.04167175292969
2017-03-12 06:15:00,58.60364412006579,60.30364488300524,84.62348335667659,105.72231453343447,10.228983929282741,419.94852648283324,0.0,-1.04167175292969
2017-03-12 06:16:00,58.59959552162573,60.299596284565176,84.62753215589021,105.77485576428857,10.229715146516511,419.56018066406267,0.0,-1.04167175292969
2017-03-12 06:17:00,58.62051328023277,60.32051404317219,84.64102639092339,105.77015940348305,10.229166931576197,420.4282430013021,0.0,-1.04167175292969
2017-03-12 06:18:00,58.60769271850588,60.3076934814453,84.6315793489155,105.85480700041116,10.232273402966953,418.49415989925996,0.0,-1.0233965421977818
2017-03-12 06:19:00,58.60769271850588,60.30769348144531,84.61943455746298,105.7154601247687,10.229166884171335,416.24025364925996,0.0,-1.0325341475637357
