RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 06:20:00,58.59914567735461,60.29487291971842,84.64530012342664,105.620659298367,10.240162054697663,417.06050788031695,0.0,-1.0320265028211828
2017-03-12 06:21:00,58.59554692318566,60.295547686125104,84.64777414422286,105.48245680959602,10.227887655559329,418.4941598992602,0.0,-1.04167175292969
2017-03-12 06:22:00,58.615789915386024,60.31579067832544,84.64372574655631,105.4299163818359,10.235014664499383,420.24549464175595,0.0,-1.04167175292969
2017-03-12 06:23:00,58.60769271850588,60.3076934814453,84.65182254188937,105.64236048648236,10.23245625746877,417.91544382195724,0.0,-1.04167175292969
2017-03-12 06:24:00,58.607692718505874,60.3076934814453,84.63967654579564,105.55555564478821,10.23720771388003,418.29617952045646,0.0,-1.0325341475637357
2017-03-12 06:25:00,58.603644120065816,60.29959628456516,84.62348375822368,105.91420063219559,10.229532241821289,418.9662539833472,0.0,-1.04167175292969
2017-03-12 06:26:00,58.64188088311092,60.34188164605033,84.63248019748262,105.60860527886273,10.229552639855283,419.7129024929472,0.0,-1.04167175292969
2017-03-12 06:27:00,58.66032449822679,60.36032526116621,84.62348375822367,105.39336555882494,10.234831910384331,420.1769569798522,0.0,-1.04167175292969
2017-03-12 06:28:00,58.61174131694595,60.31174207988537,84.61943536055715,105.2357438739977,10.237938680146863,418.4484654476769,0.0,-1.04167175292969
2017-03-12 06:29:00,58.59554692318566,60.29554768612509,84.62753215589021,105.13980182848479,10.231359883358605,418.53983828895997,0.0,-1.04167175292969
2017-03-12 06:30:00,58.6247868008084,60.32478756374782,84.62393358018662,105.2445017496744,10.236496925353993,417.6552802191841,0.0,-1.04167175292969
2017-03-12 06:31:00,58.60769271850588,60.3076934814453,84.61538696289061,105.15122343364499,10.240679891485925,418.50175877621325,0.0,-1.04167175292969
2017-03-12 06:32:00,58.54291514346474,60.23481870952406,84.61538696289061,105.43676878276631,10.239217858565482,418.7378186677633,0.0,-1.04167175292969
2017-03-12 06:33:00,58.53931638929578,60.23931715223526,84.61966027153862,105.4639269510905,10.241512351565891,419.8736521402997,0.0,-1.0320265028211828
2017-03-12 06:34:00,58.52672074970445,60.22672151264393,84.61538696289061,105.34311073704755,10.252375803495704,417.5347241853414,0.0,-1.04167175292969
2017-03-12 06:35:00,58.53504286872016,60.235043631659615,84.61966027153862,104.84664323594839,10.233989132775204,415.21186998155383,0.0,-1.04167175292969
2017-03-12 06:36:00,58.53481794658459,60.234818709524056,84.62348375822367,104.68293200041116,10.24250723186292,415.7986096833884,0.0,-1.04167175292969
2017-03-12 06:37:00,58.53481794658459,60.23481870952406,84.6356285496762,104.6744812011719,10.2371527671814,413.1365753173829,0.0,-1.04167175292969
2017-03-12 06:38:00,58.55910953722502,60.25911030016447,84.6477733411287,105.11467421682264,10.237390417801711,416.38492785002063,0.0,-1.04167175292969
2017-03-12 06:39:00,58.59914567735461,60.29914644029405,84.63675265842014,105.69782087537978,10.238618850708006,417.8321092393663,0.0,-1.04167175292969
2017-03-12 06:40:00,58.603644120065816,60.303644883005234,84.64372494346217,105.68348171836452,10.23739046799509,418.36470754523026,0.0,-1.04167175292969
2017-03-12 06:41:00,58.59554692318566,60.295547686125104,84.61133695903577,105.70403932270246,10.235745781346369,420.80135305304293,0.0,-1.04167175292969
2017-03-12 06:42:00,58.62388711226616,60.32388787520558,84.62753175434312,105.57839925665616,10.229166733591164,419.72008956106095,0.0,-1.04167175292969
2017-03-12 06:43:00,58.67606904771594,60.37606981065536,84.6495730082194,105.53385416666673,10.239004611968992,419.96868357938894,0.0,-1.0416717529296897
2017-03-12 06:44:00,58.6846160888672,60.38461685180662,84.63158015200966,105.59439006604671,10.235014614305996,418.07535432514396,0.0,-1.0325341475637357
2017-03-12 06:45:00,58.60769271850588,60.3076934814453,84.64372494346217,104.93192612497431,10.225694405405148,419.91806833367605,0.0,-1.0325341475637357
2017-03-12 06:46:00,58.59554692318567,60.29554768612509,84.62753095124897,105.42306237471736,10.248172709816375,419.3241368343958,0.0,-1.04167175292969
2017-03-12 06:47:00,58.52672074970445,60.22672151264393,84.61943375436883,105.44133758544926,10.249817296078328,419.2860653525906,0.0,-1.04167175292969
2017-03-12 06:48:00,58.5264958275689,60.22649659050837,84.64530012342665,105.5386763678657,10.259837998284235,418.0973527696399,0.0,-1.04167175292969
2017-03-12 06:49:00,58.47004037154348,60.17004113448296,84.63967614424855,105.46189759906973,10.242324578134642,420.67190551757824,0.0,-1.0325341475637357
2017-03-12 06:50:00,58.46194317466334,60.16194393760282,84.64372534500924,105.22889147306758,10.252192999187251,419.9789846319903,0.0,-1.0233965421977818
2017-03-12 06:51:00,58.46239301893446,60.16239378187393,84.62820646497937,105.13358306884773,10.240740829043927,419.48359051872706,0.0,-1.011033899643844
2017-03-12 06:52:00,58.4538459777832,60.153846740722685,84.63247977362738,105.23485480414502,10.245370388031006,418.2581032200865,0.0,-1.0233965421977818
2017-03-12 06:53:00,58.46194317466334,60.16194393760281,84.63157894736841,105.18092065108442,10.245614051818846,420.5424579821136,0.0,-1.0233965421977818
2017-03-12 06:54:00,58.4538459777832,60.15384674072268,84.63967654579562,105.3065599140367,10.245065689086909,419.1718460886103,0.0,-0.9868461207339655
2017-03-12 06:55:00,58.44529893663194,60.14529969957141,84.63247977362738,105.6158379448786,10.244791560702849,419.9299146864153,0.0,-1.0127360026041687
2017-03-12 06:56:00,58.380971205861954,60.080971968801386,84.64777374267578,105.54641844096942,10.246345018085675,421.15161935906673,0.0,-1.0325341475637357
2017-03-12 06:57:00,58.37287400898182,60.07287477192125,84.65182173879523,105.45732839483962,10.236476747613205,418.7606650904606,0.0,-1.04167175292969
2017-03-12 06:58:00,58.38546964857315,60.08547041151259,84.63675308227539,105.6568272908529,10.243827131059433,419.1984914143883,0.0,-1.0320265028211828
2017-03-12 06:59:00,58.37692260742189,60.076923370361314,84.63562895122327,104.17123453240647,10.223684361106478,419.5144958496095,0.0,-0.9959837260999196
2017-03-12 07:00:00,58.376922607421875,60.07692337036133,84.61538696289061,103.68009788111642,10.204312726071004,418.745430394223,0.0,-1.04167175292969
2017-03-12 07:01:00,58.352631016781466,60.0526317797209,84.62348375822367,104.57785034179702,10.2247808356034,418.4636969315381,0.0,-1.04167175292969
2017-03-12 07:02:00,58.385469648573135,60.08547041151259,84.62820688883463,103.18045976426865,10.204668045043949,420.1147800021702,0.0,-1.0223812527126759
2017-03-12 07:03:00,58.425505788702715,60.12550655164219,84.61943536055715,103.18439242714344,10.210891623246042,420.0703574732732,0.0,-1.0325341475637357
2017-03-12 07:04:00,58.380971205861954,60.080971968801386,84.61538696289061,103.3397301121761,10.215460476122411,421.9206880268298,0.0,-0.9959837260999195
2017-03-12 07:05:00,58.368825410541746,60.06882617348118,84.61538696289061,104.39967105263159,10.243786510668299,419.6164432101781,0.0,-1.04167175292969
2017-03-12 07:06:00,58.31281979878742,60.01282056172689,84.63348478429457,104.39134081672229,10.247957510106705,421.28022257486987,0.0,-1.0030907524956616
2017-03-12 07:07:00,58.30427275763615,60.00427352057563,84.62348375822367,103.95193561754729,10.233552731965707,420.03228277909136,0.0,-1.0325341475637357
2017-03-12 07:08:00,58.299999237060526,60.0,84.61943536055715,103.87426757812501,10.22934948770624,420.0399057488694,0.0,-1.04167175292969
2017-03-12 07:09:00,58.24736745733963,59.9473682202791,84.61538696289061,103.70065789473678,10.218018983539784,417.3824254086144,0.0,-1.04167175292969
2017-03-12 07:10:00,58.210930071378996,59.910930834318464,84.60324096679686,104.68521479556436,10.230628666124847,417.7098533228825,0.0,-1.0325341475637357
2017-03-12 07:11:00,58.218802346123574,59.918803109063056,84.55982971191405,104.82735400729706,10.219521628485788,421.0953623453778,0.0,-1.0127360026041687
2017-03-12 07:12:00,58.223075866699205,59.923076629638686,84.54250857704562,104.84055167750311,10.22697393517746,418.4332339638157,0.0,-1.0051213314658738
2017-03-12 07:13:00,58.223075866699205,59.923076629638686,84.53845977783202,105.18777305201479,10.236842255843301,420.99171849301,0.0,-1.04167175292969
2017-03-12 07:14:00,58.21497866981907,59.91497943275854,84.56275377775492,105.3476779335423,10.236111289576478,421.76078394839647,0.0,-1.04167175292969
2017-03-12 07:15:00,58.26356185109991,59.96356261403937,84.53036619487561,105.38422835500603,10.240497087177465,422.07297556023855,0.0,-1.04167175292969
2017-03-12 07:16:00,58.30427275763615,60.00427352057563,84.55128394232855,105.46874957614472,10.235532389746776,421.7544386121963,0.0,-1.04167175292969
2017-03-12 07:17:00,58.308096433940676,60.008097196880136,84.4858318128084,105.56697805304289,10.23665940134149,421.41812936883235,0.0,-1.04167175292969
2017-03-12 07:18:00,58.223075866699205,59.923076629638686,84.47773461592826,105.55098724365253,10.229166984558097,420.0627409282485,0.0,-1.04167175292969
2017-03-12 07:19:00,58.21093007137901,59.91093083431845,84.47368541516755,105.37966115851131,10.242689985977973,423.02479472913257,0.0,-1.0325341475637357
2017-03-12 07:20:00,58.214528825547944,59.91452958848741,84.482906765408,105.39400143093522,10.240162107679584,420.80600314670147,0.0,-1.0320265028211828
2017-03-12 07:21:00,58.210930071378996,59.91093083431847,84.47368461207341,105.52585882889602,10.240314333062415,419.58302387438334,0.0,-1.04167175292969
2017-03-12 07:22:00,58.16234689009817,59.86234765303761,84.49392740350021,105.5258596319901,10.236476647226432,421.501892089844,0.0,-1.04167175292969
2017-03-12 07:23:00,58.137605455186645,59.83760621812606,84.45726564195422,105.3602422078448,10.259837998284233,421.89107598198785,0.0,-1.04167175292969
2017-03-12 07:24:00,58.13846015930177,59.83846092224119,84.46538619995118,105.6163196563721,10.248784828186022,422.09924926757833,0.0,-1.0329910278320336
2017-03-12 07:25:00,58.14210389789783,59.84210466083725,84.46154022216798,105.54413484272212,10.24177626559607,424.395403410259,0.0,-1.0320265028211828
2017-03-12 07:26:00,58.146152496337905,59.846153259277315,84.46154022216798,105.31442726982954,10.248263888888884,421.7303229437935,0.0,-0.9777085153680114
2017-03-12 07:27:00,58.13400670101769,59.83400746395711,84.43724742688632,104.7309028223941,10.24798965454101,419.50688091077325,0.0,-0.9685709100020574
2017-03-12 07:28:00,58.07732632285671,59.777327085796145,84.3927106355366,104.70577561227901,10.243055444014695,419.7505493164064,0.0,-0.913745277806333
2017-03-12 07:29:00,58.048986133776225,59.748986896715664,84.42105223003188,104.86568009225948,10.221308557610774,418.15910901521397,0.0,-0.3198105661492603
2017-03-12 07:30:00,57.31709310743544,59.01709387037491,84.36324649386935,105.21556684705952,10.23746156692505,420.85423109266486,0.0,-0.4726096259223092
2017-03-12 07:31:00,56.25951325265985,57.959514015599304,84.31174187911184,105.47331880268307,10.227156588905723,419.49165745785365,0.0,-0.3380837691457648
2017-03-12 07:32:00,55.911333786813834,57.6113345497533,84.32388707211143,105.59895886872953,10.238304288763748,420.51200143914474,0.0,-0.3929094013414886
2017-03-12 07:33:00,56.16234689009817,57.862347653037624,84.3562738518966,105.54413444117496,10.24597956004895,421.68463937859804,0.0,-0.8589216533460121
2017-03-12 07:34:00,56.522672151264395,58.22267291420385,84.28339827688117,105.51443722373547,10.241776365982844,422.552694220292,0.0,-1.04167175292969
2017-03-12 07:35:00,56.793926640560755,58.49392740350021,84.24696149324114,105.43676797967211,10.238669646413706,423.07809287623377,0.0,-1.04167175292969
2017-03-12 07:36:00,56.98375871446396,58.68375947740344,84.28632481892902,105.43499204847545,10.227430555555554,419.7289767795139,0.0,-1.04167175292969
2017-03-12 07:37:00,57.06922912597656,58.769229888916016,84.2267178987202,104.93421132940993,10.245796755740516,420.23026797645997,0.0,-1.04167175292969
2017-03-12 07:38:00,57.085423519736864,58.78542428267628,84.19433071738797,105.07355579576999,10.21984652469033,421.0983131810239,0.0,-1.04167175292969
2017-03-12 07:39:00,57.09756931505708,58.79757007799649,84.17813712672184,104.98446534809311,10.230446012396559,422.5679240979648,0.0,-1.04167175292969
2017-03-12 07:40:00,57.141878975762275,58.84187973870169,84.1367513868544,105.23244645860467,10.225501749250624,424.07729254828575,0.0,-1.04167175292969
2017-03-12 07:41:00,57.146152496337905,58.84615325927732,84.13076858520509,104.65494766235372,10.2222222328186,422.61285247802755,0.0,-1.04167175292969
2017-03-12 07:42:00,57.14210389789783,58.84210466083725,84.08906715794615,104.84283527575035,10.222587836416153,420.9155674984582,0.0,-1.04167175292969
2017-03-12 07:43:00,57.15020109477797,58.85020185771739,84.06477516575865,104.25803977564753,10.238121333875153,417.86214406866793,0.0,-1.04167175292969
2017-03-12 07:44:00,57.15020109477797,58.85020185771739,84.00404839766652,104.52531192177216,10.246162364357412,418.33424778988507,0.0,-1.04167175292969
2017-03-12 07:45:00,57.210930071378996,58.910930834318464,84.0,105.14208663137345,10.227704851250897,419.17184769479854,0.0,-1.04167175292969
2017-03-12 07:46:00,57.176067140367294,58.87606790330675,83.95299360487196,105.42775726318355,10.220872031317823,417.36593119303393,0.0,-1.04167175292969
2017-03-12 07:47:00,57.146152496337905,58.84615325927732,83.95141882645457,105.43676998740753,10.237025009958355,418.12103753340887,0.0,-1.04167175292969
2017-03-12 07:48:00,57.08542351973686,58.78542428267628,83.91498284590871,105.50986761795848,10.22861857163278,418.5398398951482,0.0,-1.04167175292969
2017-03-12 07:49:00,57.061131929096426,58.761132692035865,83.88664125141344,105.17178304571864,10.242141824019583,420.10842574270157,0.0,-1.04167175292969
2017-03-12 07:50:00,57.052135043674056,58.752135806613495,83.89316431681314,105.3192511664496,10.245177480909554,420.33982510036896,0.0,-1.04167175292969
2017-03-12 07:51:00,57.000852796766495,58.70085355970596,83.84615325927732,105.50974231296124,10.235725455813927,421.38470458984386,0.0,-1.04167175292969
2017-03-12 07:52:00,56.984208558735084,58.68420932167456,83.82995966861121,105.55327204654111,10.245431297703785,420.16934525339235,0.0,-1.04167175292969
2017-03-12 07:53:00,56.988257157175155,58.68825792011463,83.83805646394427,105.68804811176499,10.2224050321077,423.12378090306345,0.0,-1.04167175292969
2017-03-12 07:54:00,56.92392942640515,58.62393018934464,83.78632439507378,105.52179718017584,10.236882898542618,421.7946268717449,0.0,-1.04167175292969
2017-03-12 07:55:00,56.91133378681383,58.6113345497533,83.77733049894636,105.57154605263172,10.214546705547132,420.6719087299548,0.0,-1.04167175292969
2017-03-12 07:56:00,56.91538238525389,58.615383148193374,83.80566888106496,105.50301521702826,10.230080654746606,420.7480516935651,0.0,-1.04167175292969
2017-03-12 07:57:00,56.919430983693964,58.61943174663345,83.70040371543483,105.59210526315807,10.21875,420.31402266652964,0.0,-1.04167175292969
2017-03-12 07:58:00,56.955868369654596,58.65586913259407,83.73279410914371,105.60581167120681,10.219298463118694,420.8927291067025,0.0,-1.04167175292969
2017-03-12 07:59:00,56.99635435405529,58.696355116994766,83.75708730597246,105.66063690185547,10.217288017272947,421.53234381424767,0.0,-1.04167175292969
2017-03-12 08:00:00,56.99657927619085,58.69658003913033,83.71367518107098,105.65441894531256,10.210648059844967,423.434282090929,0.0,-1.04167175292969
2017-03-12 08:01:00,56.94777117277445,58.64777193571393,83.6923065185547,105.44590638813217,10.222953344646244,419.9180667274877,0.0,-1.04167175292969
2017-03-12 08:02:00,56.91538238525389,58.61538314819338,83.69635571931539,105.2266078748202,10.233187374315762,420.20742315995074,0.0,-1.04167175292969
2017-03-12 08:03:00,56.895139393053554,58.59514015599302,83.69230732164885,105.21290226986528,10.214506043328178,420.12281121148015,0.0,-1.04167175292969
2017-03-12 08:04:00,56.83845941643966,58.54250857704563,83.68825812088816,104.99360295345896,10.226973784597304,420.50438650030856,0.0,-1.04167175292969
2017-03-12 08:05:00,56.83845901489259,58.53845977783202,83.63158055355673,104.94334652549328,10.240497187564243,418.8139664499384,0.0,-1.04167175292969
2017-03-12 08:06:00,56.8555530971951,58.55555386013454,83.65384674072266,104.95997365315753,10.24517753389146,420.5488043891059,0.0,-1.04167175292969
2017-03-12 08:07:00,56.89109079461349,58.59109155755295,83.63967734888979,105.09183100650179,10.231725241008553,418.8672710217928,0.0,-1.04167175292969
2017-03-12 08:08:00,56.81012063277395,58.51012139571342,83.61538696289061,105.01873176976245,10.23190794493022,419.30890535053476,0.0,-1.04167175292969
2017-03-12 08:09:00,56.817092471652565,58.512819925944,83.61538696289061,105.2348569234212,10.227237860361729,420.7095523410374,0.0,-1.04167175292969
2017-03-12 08:10:00,56.83036221955953,58.53036298249896,83.58299656918173,104.8017188624332,10.234649206462647,419.0347852204976,0.0,-1.04167175292969
2017-03-12 08:11:00,56.83845901489259,58.53845977783202,83.6072893644634,105.3225503218801,10.228070459867766,417.1920696057772,0.0,-1.04167175292969
2017-03-12 08:12:00,56.85127978854709,58.55128055148654,83.61538696289061,105.58208041720928,10.242862754397917,421.28826056586377,0.0,-1.04167175292969
2017-03-12 08:13:00,56.92752818057411,58.627528943513596,83.611338163677,106.03298468338801,10.224780785410026,420.0779740182978,0.0,-1.04167175292969
2017-03-12 08:14:00,56.92752818057411,58.627528943513596,83.60324056524978,106.22258758544918,10.231177129243543,421.3267549213611,0.0,-1.04167175292969
2017-03-12 08:15:00,56.96666463216145,58.66666539510092,83.5683759053548,106.19453938802077,10.211805449591738,423.76382446289074,0.0,-1.04167175292969
2017-03-12 08:16:00,56.935625377454244,58.63562614039372,83.5708501715409,106.227155986585,10.226242918717228,424.9055850380347,0.0,-1.04167175292969
2017-03-12 08:17:00,56.8927578645594,58.59728353163777,83.60181157729204,106.14021570542272,10.218545745400823,423.9515237247243,0.0,-1.0416717529296897
2017-03-12 08:18:00,56.7898786444413,58.48987940738077,83.6072893644634,106.08552551269533,10.224780885796788,421.53234220805933,0.0,-1.04167175292969
2017-03-12 08:19:00,56.83845921566612,58.53845997860556,83.57085137618215,106.01471107884457,10.223501456411258,423.1847036261309,0.0,-1.04167175292969
2017-03-12 08:20:00,56.79797523900082,58.49797600194027,83.53036338404604,105.20833186099401,10.209429841292522,419.04240015933397,0.0,-1.04167175292969
2017-03-12 08:21:00,56.82136683993869,58.52136760287814,83.53845977783202,105.20109685262044,10.20273907979329,419.69682312011724,0.0,-1.04167175292969
2017-03-12 08:22:00,56.81821823120117,58.51821899414064,83.56680217542146,105.47788640072467,10.192799568176266,419.9713712993422,0.0,-1.04167175292969
2017-03-12 08:23:00,56.83441222341436,58.534412986353836,83.52631779720909,105.92562063116775,10.19846474496942,419.6820164730675,0.0,-1.04167175292969
2017-03-12 08:24:00,56.77773304989462,58.47773381283409,83.47773461592826,106.38020766408822,10.198282091241136,421.5171171489517,0.0,-1.04167175292969
2017-03-12 08:25:00,56.82226542422647,58.522266187165904,83.4979766042609,106.38249166388266,10.211988398903287,420.2531031558391,0.0,-1.04167175292969
2017-03-12 08:26:00,56.778632693820526,58.47863345675998,83.491453382704,106.20900811089408,10.20003843307495,421.74639383951836,0.0,-1.04167175292969
2017-03-12 08:27:00,56.78582984522768,58.485830608167156,83.51416939183285,106.55838775634761,10.194261751676851,421.2353740491367,0.0,-1.04167175292969
2017-03-12 08:28:00,56.83441081799959,58.53441158093903,83.53845977783202,106.75255825645041,10.211074527941248,420.53484625565386,0.0,-1.04167175292969
2017-03-12 08:29:00,56.8829944008275,58.58299516376699,83.5384601793791,106.77997187564247,10.20230253119218,421.395282946135,0.0,-1.04167175292969
2017-03-12 08:30:00,56.91538238525389,58.61538314819339,83.54273351033527,106.36815134684258,10.191936863793279,422.9198845757379,0.0,-1.04167175292969
2017-03-12 08:31:00,56.92752818057411,58.627528943513596,83.55465617932771,106.0741035059878,10.193896293640142,421.5399587530841,0.0,-1.04167175292969
2017-03-12 08:32:00,56.86837365892198,58.56837442186145,83.56410471598308,106.28375667995871,10.187114079793279,422.91987948947485,0.0,-1.04167175292969
2017-03-12 08:33:00,56.81012063277395,58.506072998046875,83.47773461592826,106.34137324283006,10.187317346271712,421.81408691406267,0.0,-1.04167175292969
2017-03-12 08:34:00,56.75726593865288,58.45726670159235,83.474360148112,106.41878806220156,10.194058736165363,421.5615336100262,0.0,-1.04167175292969
2017-03-12 08:35:00,56.757490860788444,58.45749162372791,83.51821778949937,106.11293752569895,10.201754268847006,422.50701101202736,0.0,-1.04167175292969
2017-03-12 08:36:00,56.74129626625463,58.44129702919408,83.53036298249897,106.43731568988999,10.215825934159136,423.43597572728214,0.0,-1.04167175292969
2017-03-12 08:37:00,56.725102073267884,58.42510283620734,83.5344113801655,106.71372544138046,10.211074527941253,422.29379593698604,0.0,-1.04167175292969
2017-03-12 08:38:00,56.73162481519912,58.42735205756292,83.53418689303926,106.18489540947803,10.20659690433078,420.53272671169714,0.0,-1.04167175292969
2017-03-12 08:39:00,56.727351294623475,58.427352057562935,83.52136654324,105.83285183376755,10.201002915700288,422.11613125271293,0.0,-1.04167175292969
2017-03-12 08:40:00,56.688664687307266,58.388665450246684,83.49392820659436,105.20376466449939,10.180007282056303,418.5322233501234,0.0,-1.04167175292969
2017-03-12 08:41:00,56.67179552714031,58.376069810655366,83.4829076131185,104.33304511176226,10.144097275204118,418.65997314453136,0.0,-1.04167175292969
2017-03-12 08:42:00,56.69676188418741,58.39676264712684,83.46154022216798,103.8057379471628,10.152960526315786,417.6337087530839,0.0,-1.04167175292969
2017-03-12 08:43:00,56.7384624481201,58.43846321105957,83.47692489624025,103.91275978088376,10.159895801544195,416.9632522583009,0.0,-1.04167175292969
2017-03-12 08:44:00,56.79572592841254,58.495726691352,83.52136951022679,104.96720504760758,10.185378074645989,418.61979166666674,0.0,-1.04167175292969
2017-03-12 08:45:00,56.76558745534796,58.465588218287415,83.4858318128084,104.03874166388263,10.161001406217869,420.79373650801824,0.0,-1.04167175292969
2017-03-12 08:46:00,56.73319927014803,58.433200033087466,83.51012340344882,104.02046805933884,10.158991261532444,421.87499518143505,0.0,-1.04167175292969
2017-03-12 08:47:00,56.712956277947676,58.41295704088713,83.54251219096936,104.39966944644321,10.161184110139551,421.8978480288856,0.0,-1.04167175292969
2017-03-12 08:48:00,56.688664687307266,58.3886654502467,83.52631779720909,106.26599121093759,10.180190136558133,422.40801520096653,0.0,-1.04167175292969
2017-03-12 08:49:00,56.66032449822679,58.36032526116621,83.51822019878186,106.01014307925578,10.171235385693997,419.91045660721636,0.0,-1.04167175292969
2017-03-12 08:50:00,56.65897496541342,58.35897572835284,83.51709408230252,105.83044052124016,10.1772765053643,423.3056844075524,0.0,-1.04167175292969
2017-03-12 08:51:00,56.68056749042713,58.38056825336656,83.52226618716591,105.09411580939047,10.159904881527554,417.65655678196987,0.0,-1.04167175292969
2017-03-12 08:52:00,56.664373096666836,58.36437385960628,83.5344113801655,104.92964132208563,10.181286560861679,419.9942145096629,0.0,-1.04167175292969
2017-03-12 08:53:00,56.61196623908151,58.31196700202093,83.54700724283853,105.54591072930245,10.195408874087857,419.92186821831615,0.0,-1.04167175292969
2017-03-12 08:54:00,56.63760736253528,58.3376081254747,83.56410429212782,105.51938713921446,10.194637245602088,418.4751146104602,0.0,-1.04167175292969
2017-03-12 08:55:00,56.58340112786544,58.283401890804896,83.46963701750104,105.60352726986542,10.201571564925342,421.0221750359787,0.0,-1.04167175292969
2017-03-12 08:56:00,56.615789915385996,58.31579067832545,83.50607259649979,105.53728083560347,10.186220771388001,419.8799888209292,0.0,-1.04167175292969
2017-03-12 08:57:00,56.6547014448378,58.35470220777722,83.47008683946399,105.64718288845489,10.194444550408258,421.2561086018882,0.0,-1.04167175292969
2017-03-12 08:58:00,56.70081048262747,58.400811245566906,83.46963741904813,106.00557387502579,10.183845018085673,421.53234381424767,0.0,-1.04167175292969
2017-03-12 08:59:00,56.672470293546986,58.372471056486404,83.45344262374076,106.04212469803663,10.19590633793881,421.3267549213611,0.0,-1.04167175292969
2017-03-12 09:00:00,56.64230823516848,58.342308998107896,83.41538391113282,106.0351570129395,10.191319561004642,421.6073516845705,0.0,-1.04167175292969
2017-03-12 09:01:00,56.582051595052086,58.282052357991525,83.4401715596517,105.83526272243927,10.202738973829481,422.60641309950097,0.0,-1.04167175292969
2017-03-12 09:02:00,56.599595521625744,58.29959628456516,83.45749142295438,105.9872986642937,10.196637454785801,420.34448402806345,0.0,-1.0325341475637357
2017-03-12 09:03:00,56.582051595052086,58.28205235799154,83.43589782714845,105.89795727199972,10.202160464392763,418.33044772677954,0.0,-1.04167175292969
2017-03-12 09:04:00,56.55506093878494,58.2550617017244,83.39675943475022,105.55555644788235,10.191703143872715,418.89010941354866,0.0,-1.04167175292969
2017-03-12 09:05:00,56.53481794658459,58.23481870952406,83.38461303710939,105.91876863178447,10.201936972768685,421.0907030607526,0.0,-1.04167175292969
2017-03-12 09:06:00,56.547863430447045,58.24786419338651,83.3931605021159,105.87625461154515,10.190779315100777,420.8703053792318,0.0,-1.0223812527126757
2017-03-12 09:07:00,56.55101234034488,58.2550617017244,83.39271184017785,105.2951371042351,10.203947268034295,419.08808497378703,0.0,-1.0325341475637357
2017-03-12 09:08:00,56.526495827568894,58.22649659050837,83.40598254733617,105.44945992363823,10.195216019948328,421.392742580838,0.0,-1.0320265028211828
2017-03-12 09:09:00,56.52672074970445,58.22672151264393,83.37651584022925,105.65835089432566,10.205226446452894,420.75566342002475,0.0,-1.04167175292969
2017-03-12 09:10:00,56.53076934814452,58.230770111084,83.38461303710939,105.66748930278564,10.204129971955947,421.1059345446136,0.0,-1.04167175292969
2017-03-12 09:11:00,56.569231033325195,58.26923179626465,83.38033972846138,106.21865420871313,10.196180608537457,420.6131066216364,0.0,-1.04167175292969
2017-03-12 09:12:00,56.56315813566509,58.263158898604544,83.3198386744449,106.21801838121911,10.200657794350075,423.29130634508647,0.0,-1.04167175292969
2017-03-12 09:13:00,56.59059863620335,58.290599399142785,83.32478671603732,106.01369518703885,10.202546066708031,422.87165493435344,0.0,-1.04167175292969
2017-03-12 09:14:00,56.53076934814452,58.230770111084,83.35627425344367,105.77942215768921,10.215094917698908,420.55768143503303,0.0,-1.0325341475637357
2017-03-12 09:15:00,56.515384674072266,58.21538543701173,83.33845901489258,105.38194427490221,10.208333110809324,419.9725067138673,0.0,-1.015629577636721
2017-03-12 09:16:00,56.4837606218126,58.18376138475209,83.29059643215604,105.72193400065106,10.22492302788628,420.8301171196833,0.0,-1.04167175292969
2017-03-12 09:17:00,56.52267215126438,58.222672914203855,83.28340068616365,105.96217024953738,10.220760295265595,420.9155739232115,0.0,-1.04167175292969
2017-03-12 09:18:00,56.53076934814452,58.230770111084,83.3076934814453,106.32538363808072,10.216922458849453,422.1871948242189,0.0,-1.04167175292969
2017-03-12 09:19:00,56.53076934814452,58.230770111084,83.30364387913752,106.33908884148838,10.20687113310161,420.6414409436677,0.0,-1.04167175292969
2017-03-12 09:20:00,56.530769348144524,58.230770111084,83.29487016465929,106.3440377977159,10.206596851348877,423.233350965712,0.0,-1.0127360026041687
2017-03-12 09:21:00,56.51457495438424,58.21457571732372,83.26315508390728,106.38020766408822,10.197368370859246,422.9334170692847,0.0,-1.04167175292969
2017-03-12 09:22:00,56.4837606218126,58.18376138475209,83.2307662963867,106.60686704847555,10.207754400041376,420.50861443413635,0.0,-1.04167175292969
2017-03-12 09:23:00,56.490283363743835,58.190284126683295,83.23481509560031,105.2266074732729,10.184941592969386,418.78054470486126,0.0,-1.04167175292969
2017-03-12 09:24:00,56.530769348144524,58.230770111084,83.24358749389647,105.23244603474933,10.201002915700263,421.0297867624386,0.0,-1.04167175292969
2017-03-12 09:25:00,56.55910953722502,58.25911030016449,83.25910789088198,105.16721464458259,10.17635230014198,421.88261172645986,0.0,-1.04167175292969
2017-03-12 09:26:00,56.53886654502466,58.238867307964135,83.25101069400183,104.05244887502563,10.158443049380658,423.3217580694903,0.0,-1.04167175292969
2017-03-12 09:27:00,56.474088969983555,58.17408973292303,83.26315669009558,105.18777425665611,10.168311470433274,420.6414473684212,0.0,-1.04167175292969
2017-03-12 09:28:00,56.470940060085724,58.1709408230252,83.24786122639972,104.998553805881,10.169560061560738,422.44566684299053,0.0,-1.0320265028211828
2017-03-12 09:29:00,56.517948786417634,58.21794954935711,83.28632481892902,105.91001256306966,10.184220684899216,421.666020711263,0.0,-1.04167175292969
2017-03-12 09:30:00,56.51457495438424,58.21457571732372,83.29554708380446,104.7171976189863,10.165752862629146,422.8496575606498,0.0,-1.04167175292969
2017-03-12 09:31:00,56.484615325927734,58.1846160888672,83.29615440368651,105.01953086853023,10.162500000000001,422.301794433594,0.0,-1.04167175292969
2017-03-12 09:32:00,56.441700182462995,58.14170094540247,83.29149828459086,104.9639077437552,10.172879921762569,419.689631411904,0.0,-1.04167175292969
2017-03-12 09:33:00,56.41740859182257,58.117409354762025,83.31579027677837,106.06268149928037,10.205409451534866,420.96125873766454,0.0,-1.0142589368318278
2017-03-12 09:34:00,56.44979737934313,58.14979814228261,83.28744908383018,105.18092105263156,10.20010953200491,420.2683346397,0.0,-0.9594333046361033
2017-03-12 09:35:00,56.4538459777832,58.153846740722685,83.26068200005425,104.82253011067712,10.192708386315235,420.9989064534507,0.0,-0.9934455023871546
2017-03-12 09:36:00,56.4538459777832,58.15384674072268,83.2550586901213,104.41109225624486,10.180190086364748,422.3014173005757,0.0,-1.04167175292969
2017-03-12 09:37:00,56.4538459777832,58.15384674072267,83.2510098909077,105.26087469803664,10.196637354399027,422.4613197728208,0.0,-1.04167175292969
2017-03-12 09:38:00,56.490283363743835,58.19028412668331,83.25505828857422,105.69261811908925,10.196272097135845,421.6313380191201,0.0,-1.04167175292969
2017-03-12 09:39:00,56.48803414238823,58.188034905327704,83.2307662963867,105.85696495903862,10.202931933932849,421.6097581651476,0.0,-1.04167175292969
2017-03-12 09:40:00,56.4538459777832,58.15384674072268,83.22671789872018,105.89135581568675,10.201571464538572,420.9993334318462,0.0,-1.04167175292969
2017-03-12 09:41:00,56.44102541605631,58.141026178995794,83.23931376139322,106.3030467563205,10.216628021664086,422.36529032389325,0.0,-1.0320265028211828
2017-03-12 09:42:00,56.41740859182257,58.11740935476205,83.23481630024158,106.18146755820821,10.217470721194617,418.3037928531044,0.0,-1.0325341475637357
2017-03-12 09:43:00,56.38097120586195,58.0809719688014,83.23481589869449,105.97131026418593,10.211439835397819,420.30641094007,0.0,-1.0051213314658736
2017-03-12 09:44:00,56.380971205861954,58.080971968801386,83.2307662963867,105.592105664705,10.201936972768689,418.8139616313734,0.0,-1.0142589368318278
2017-03-12 09:45:00,56.40526279650236,58.105263559441816,83.17813712672185,105.46874999999996,10.20687108290822,418.4332371761925,0.0,-1.0325341475637357
2017-03-12 09:46:00,56.409311394942435,58.10526355944183,83.16194353605574,105.95303625809524,10.202119676690346,418.13627222964647,0.0,-1.04167175292969
2017-03-12 09:47:00,56.40931139494245,58.10931215788189,83.16194353605574,106.08324271754226,10.20559185429623,419.29368189761516,0.0,-1.04167175292969
2017-03-12 09:48:00,56.46194317466334,58.16194393760282,83.18623392205491,106.15405634829871,10.197733828895968,420.66429057874194,0.0,-1.04167175292969
2017-03-12 09:49:00,56.5064777575041,58.206478520443575,83.20242751272102,106.09009431537822,10.202667838648745,420.29878957648043,0.0,-1.04167175292969
2017-03-12 09:50:00,56.474088969983555,58.17408973292303,83.19028151662727,105.78855895996088,10.183114102012228,421.5018872712788,0.0,-1.04167175292969
2017-03-12 09:51:00,56.474088969983555,58.17408973292303,83.16599193372225,105.8205401771948,10.199926727696477,421.12115799753315,0.0,-1.04167175292969
2017-03-12 09:52:00,56.4538459777832,58.15384674072268,83.16194353605573,106.08552591424233,10.203398955495736,420.7937316894533,0.0,-1.0325341475637357
2017-03-12 09:53:00,56.41335999338251,58.11336075632197,83.1578951383892,105.67434130216901,10.193165176793151,421.722706041838,0.0,-1.0142589368318278
2017-03-12 09:54:00,56.44102541605631,58.14102617899578,83.15384674072268,104.83699883355033,10.1736110051473,420.37197706434466,0.0,-1.0127360026041687
2017-03-12 09:55:00,56.43765158402292,58.1376523469624,83.15384674072268,104.19864775005142,10.170869827270504,420.0246726588202,0.0,-1.0051213314658736
2017-03-12 09:56:00,56.44529893663194,58.145299699571424,83.15384674072268,104.04369227091469,10.172261026170514,419.0216657850478,0.0,-1.0320265028211828
2017-03-12 09:57:00,56.352631016781444,58.05263177972092,83.15384674072268,104.97761455335109,10.19334798110159,418.6159892835117,0.0,-1.0325341475637357
2017-03-12 09:58:00,56.34700796339245,58.051282246907554,83.13675181070965,103.91107474433049,10.177854908837212,420.18711344401055,0.0,-1.04167175292969
2017-03-12 09:59:00,56.32429082770094,58.024291590640416,83.12550514622741,103.80573794716273,10.169042386506737,418.08296926398043,0.0,-1.04167175292969
2017-03-12 10:00:00,56.42145719026264,58.12145795320212,83.10526115015935,103.8879739861738,10.163377209713573,418.5931412546259,0.0,-1.04167175292969
2017-03-12 10:01:00,56.44979737934313,58.14979814228261,83.11335874858656,105.37509074964005,10.19974397358141,417.8849904913652,0.0,-1.04167175292969
2017-03-12 10:02:00,56.44574878090307,58.14574954384254,83.12550474468031,105.41620917069282,10.19554087990208,418.03727641858563,0.0,-1.04167175292969
2017-03-12 10:03:00,56.44102541605631,58.14102617899578,83.14529969957142,105.35059738159195,10.18981462054783,421.7624749077691,0.0,-1.04167175292969
2017-03-12 10:04:00,56.41335999338249,58.11336075632198,83.14979794150906,105.33397232858755,10.202485235113851,421.1516209652552,0.0,-1.0325341475637357
2017-03-12 10:05:00,56.340485221461236,58.040485984400696,83.14574954384254,104.35626863178453,10.186951787848221,421.3343714663857,0.0,-1.0142589368318276
2017-03-12 10:06:00,56.36923027038574,58.06923103332518,83.13846206665042,105.6792549133301,10.230035018920892,421.9328689575198,0.0,-0.9982681274414082
2017-03-12 10:07:00,56.37692260742188,58.076923370361314,83.14529969957142,105.62548319498713,10.220871978335907,421.063205295139,0.0,-0.9741550021701403
2017-03-12 10:08:00,56.37264908684625,58.072649849785684,83.08119667900934,105.41329023573117,10.228973918490933,418.7403564453127,0.0,-1.0127360026041687
2017-03-12 10:09:00,56.356679615221516,58.056680378160976,83.06882276033102,105.70632372404395,10.221856819955917,421.2962951660158,0.0,-1.04167175292969
2017-03-12 10:10:00,56.356679615221516,58.056680378160976,83.07691955566408,105.91191542776006,10.221674065840867,420.28356612356095,0.0,-1.04167175292969
2017-03-12 10:11:00,56.316193630820806,58.01619439376028,83.06072636654503,106.06268149928052,10.210891723632816,423.00956806383635,0.0,-1.04167175292969
2017-03-12 10:12:00,56.38097120586195,58.0809719688014,83.07692156339948,106.03755348607105,10.225877410487113,419.4307427657279,0.0,-1.0233965421977818
2017-03-12 10:13:00,56.37692260742189,58.076923370361314,83.06882557116057,105.91191542776001,10.222587836416144,420.88511256167794,0.0,-1.04167175292969
2017-03-12 10:14:00,56.37692260742189,58.076923370361314,83.02429118909333,105.81368857935847,10.234101144891037,420.88511095548944,0.0,-1.04167175292969
2017-03-12 10:15:00,56.41538429260254,58.11538505554199,83.0,105.81838565402556,10.230324268341047,423.3619486490886,0.0,-1.04167175292969
2017-03-12 10:16:00,56.47004037154348,58.17004113448296,83.01619439376027,105.66292130319708,10.22898418024967,422.1262785259047,0.0,-1.04167175292969
2017-03-12 10:17:00,56.4538459777832,58.15384674072268,83.0,105.7314509341591,10.224415377566691,420.70236206054705,0.0,-1.04167175292969
2017-03-12 10:18:00,56.4837606218126,58.183761384752074,83.008546617296,105.5941352844239,10.224730120764837,421.473122490777,0.0,-1.04167175292969
2017-03-12 10:19:00,56.41111077202691,58.111111534966376,83.008546617296,105.15769619411896,10.226466284857851,421.0149858262805,0.0,-0.9548645019531262
2017-03-12 10:20:00,56.40526279650236,58.105263559441816,83.00809679533306,105.24716547915811,10.22733944340756,418.83680644788257,0.0,-0.9046076724403789
2017-03-12 10:21:00,56.312145032380734,58.01214579532021,83.00404839766652,105.21290026213012,10.220577490957162,418.341865941098,0.0,-0.9868461207339655
2017-03-12 10:22:00,56.328339426141014,58.02834018908049,83.0,105.15807663766955,10.228984180249666,415.5168762207033,0.0,-1.0233965421977818
2017-03-12 10:23:00,56.32429082770094,58.024291590640416,82.99595160233348,105.3202663220857,10.225146343833506,417.9839782714845,0.0,-1.0325341475637357
2017-03-12 10:24:00,56.30809643394066,58.01214579532021,82.98785480700042,105.65149929648952,10.223136098761307,420.96125552528787,0.0,-1.0051213314658736
2017-03-12 10:25:00,56.347007963392464,58.047008726331924,82.98718007405598,105.43499289618612,10.222800943586567,420.6532965766061,0.0,-0.9934455023871546
2017-03-12 10:26:00,56.347007963392464,58.04700872633191,82.97008683946397,105.08294932047517,10.190779315100784,420.9024539523657,0.0,-1.04167175292969
2017-03-12 10:27:00,56.336436623021164,58.03643738596063,82.99595160233348,105.61951848080298,10.213084622433312,421.15161935906673,0.0,-1.04167175292969
2017-03-12 10:28:00,56.376922607421854,58.07692337036133,82.99595160233348,104.92964212517995,10.190972077219115,422.27856445312517,0.0,-1.04167175292969
2017-03-12 10:29:00,56.38906840274208,58.08906916568153,83.0,104.0113292493319,10.183662314164001,421.3724397358142,0.0,-1.04167175292969
2017-03-12 10:30:00,56.40121419806229,58.101214961001745,83.01214519299958,104.06158728348571,10.189510245072212,420.7252036646794,0.0,-1.04167175292969
2017-03-12 10:31:00,56.356679615221516,58.05668037816099,83.0526291696649,104.34713022332448,10.186951737654828,419.8190837659335,0.0,-1.0325341475637357
2017-03-12 10:32:00,56.31709331936304,58.01709408230252,83.05555301242406,104.55246861775719,10.195408927069781,416.9399414062501,0.0,-1.0127360026041687
2017-03-12 10:33:00,56.344533819901315,58.04453458284077,83.06072596499796,103.10444038792657,10.166118471246023,416.6362015573602,0.0,-1.0142589368318278
2017-03-12 10:34:00,56.340485221461236,58.040485984400696,83.01619359066612,103.44709416439659,10.167032191627905,416.9788609554894,0.0,-1.0325341475637357
2017-03-12 10:35:00,56.34858241834139,58.040485984400696,83.01214519299958,104.70806001362035,10.197002812435768,419.6667882015832,0.0,-1.0142589368318278
2017-03-12 10:36:00,56.29999923706052,58.0,83.02136696709528,105.33130730522998,10.193287107679573,417.02835083007835,0.0,-0.9548645019531262
2017-03-12 10:37:00,56.320242229260884,58.02024299220035,83.04453237433184,104.86111088802943,10.1688595821983,420.8394245348479,0.0,-0.9502956992701491
2017-03-12 10:38:00,56.36477681210167,58.064777575041106,83.06072596499794,104.93421012476885,10.185306950619363,418.29617630807985,0.0,-1.0142589368318278
2017-03-12 10:39:00,56.32136683993868,58.02136760287814,83.07264624701607,104.11361863878028,10.175154262118868,420.6934814453129,0.0,-1.0320265028211828
2017-03-12 10:40:00,56.32136683993868,58.01709408230252,83.04700639512804,105.47357347276471,10.211612648434105,420.3960910373265,0.0,-1.04167175292969
2017-03-12 10:41:00,56.42145719026263,58.12145795320211,83.05262916966488,105.92333783601474,10.216374196504294,422.8953439812913,0.0,-1.04167175292969
2017-03-12 10:42:00,56.41740859182257,58.115385055542006,83.06837293836807,106.00646082560225,10.206211143069794,419.3753238254126,0.0,-1.04167175292969
2017-03-12 10:43:00,56.46239301893446,58.16194393760282,83.06477436266448,106.20659717760589,10.204312826457778,419.77339413291537,0.0,-1.04167175292969
2017-03-12 10:44:00,56.50242915906404,58.20242992200351,83.05667756733142,106.37107005872228,10.217287967079562,420.4663150185034,0.0,-1.04167175292969
2017-03-12 10:45:00,56.4538459777832,58.153846740722685,83.01281992594402,106.20177417331266,10.22299395667183,419.0940060085722,0.0,-1.04167175292969
2017-03-12 10:46:00,56.42955438714279,58.12955515008226,83.00809719688014,106.22030238101357,10.231360033938746,418.34185951634464,0.0,-0.9502956992701491
2017-03-12 10:47:00,56.38097120586193,58.08097196880141,82.9716612163343,106.09009511847253,10.231360033938762,419.0957031250001,0.0,-0.8771948563425166
2017-03-12 10:48:00,56.36882541054174,58.06882617348118,82.95951602333469,106.33223523591701,10.2359285856548,417.74792962325245,0.0,-0.8680572509765627
2017-03-12 10:49:00,56.37692260742188,58.076923370361314,82.98290676540799,106.72019788954006,10.243827078077526,421.3927425808377,0.0,-0.8777025010850696
2017-03-12 10:50:00,56.37287400898182,58.07287477192125,82.98785480700042,106.49671052631585,10.2408625452142,421.7912404913652,0.0,-0.8863324617084708
2017-03-12 10:51:00,56.37692260742189,58.076923370361314,82.95141922800164,106.37792286119975,10.227887705752718,420.8394229286597,0.0,-0.9594333046361033
2017-03-12 10:52:00,56.37692260742189,58.076923370361314,82.95141922800163,106.25228279515305,10.232456357855533,419.0119404039886,0.0,-0.9502956992701493
2017-03-12 10:53:00,56.34615325927736,58.0461540222168,82.96923217773437,105.77256965637199,10.216666603088383,420.69589080810545,0.0,-0.9288223266601572
2017-03-12 10:54:00,56.35667961522152,58.05668037816097,82.98380640933388,105.58296725624494,10.217836229424707,419.04239855314563,0.0,-0.9320204885382413
2017-03-12 10:55:00,56.35667961522152,58.05668037816097,82.99595160233348,105.63779248689357,10.212170851858025,420.215031674034,0.0,-1.0051213314658736
2017-03-12 10:56:00,56.351281483968094,58.055555767483185,83.0,105.78221554226361,10.207368638780393,420.87834337022576,0.0,-1.0223812527126759
2017-03-12 10:57:00,56.43360298558285,58.13360374852232,82.98785480700042,105.79769937615643,10.211622639706261,418.8672613846629,0.0,-1.04167175292969
2017-03-12 10:58:00,56.41111077202691,58.11111153496636,82.97863345675998,105.93171268039278,10.207754347059458,420.69348653157584,0.0,-1.04167175292969
2017-03-12 10:59:00,56.441700182462995,58.14170094540247,82.98785480700042,105.86851381000716,10.21801898353977,421.3115250436884,0.0,-0.9959837260999195
2017-03-12 11:00:00,56.340485221461236,58.040485984400696,82.99595160233348,105.65150090267782,10.211622589512881,420.3673240260075,0.0,-0.904607672440379
2017-03-12 11:01:00,56.38119612799751,58.081196890936944,83.0,105.11429341634118,10.216049300299751,419.87364535861553,0.0,-0.8680572509765626
2017-03-12 11:02:00,56.356679615221516,58.056680378160976,82.98380640933388,105.21061867161798,10.2097951487491,417.8164624665916,0.0,-0.9046076724403789
2017-03-12 11:03:00,56.36477681210165,58.06477757504112,82.99190320466694,105.71317692806858,10.22149131172582,420.40539872018917,0.0,-0.9320204885382413
2017-03-12 11:04:00,56.316193630820806,58.01619439376028,82.97975801166736,106.0398382889596,10.220394787035499,420.34447920949845,0.0,-0.932020488538241
2017-03-12 11:05:00,56.299999237060526,58.0,82.98380640933388,105.58525246068065,10.226973935177448,419.689631411904,0.0,-0.8771948563425168
2017-03-12 11:06:00,56.30404783550059,58.00404859844007,82.97975801166736,105.54184963828655,10.21984652469033,417.3748217130963,0.0,-0.8680572509765627
2017-03-12 11:07:00,56.29999923706052,58.0,82.97436014811198,105.56278991699236,10.227816634707969,420.51665412055127,0.0,-0.9259287516276049
2017-03-12 11:08:00,56.29595063862047,57.99595140155993,82.98380640933388,105.72003133673422,10.229897950824935,418.2809400056539,0.0,-0.9959837260999196
2017-03-12 11:09:00,56.324290827700956,58.024291590640416,82.99190320466694,105.84338579679785,10.244517677708679,420.15412019428476,0.0,-1.04167175292969
2017-03-12 11:10:00,56.41153812408447,58.111538887023926,82.9923080444336,105.63368186950697,10.237673568725583,419.2563674926758,0.0,-1.04167175292969
2017-03-12 11:11:00,56.41740859182257,58.11740935476204,83.0,105.78856096769637,10.241593611867804,420.55006970857335,0.0,-1.04167175292969
2017-03-12 11:12:00,56.44574878090307,58.14574954384254,82.98785480700042,106.08780991403685,10.234831910384319,421.66179295590064,0.0,-1.0325341475637357
2017-03-12 11:13:00,56.356679615221516,58.056680378160976,82.99595160233348,105.95988624974301,10.23263916216398,421.2962935598275,0.0,-0.9959837260999195
2017-03-12 11:14:00,56.36410204569498,58.06410280863444,82.97863345675998,105.91001213921437,10.246334976620126,419.2065311008031,0.0,-0.9259287516276051
2017-03-12 11:15:00,56.35667961522152,58.05668037816097,82.99190320466694,105.78399136191922,10.236842306036683,419.5145006681744,0.0,-0.8771948563425166
2017-03-12 11:16:00,56.37287400898182,58.07287477192125,82.9595160233347,106.1083687230161,10.228618621826165,419.62871350740147,0.0,-0.9594333046361033
2017-03-12 11:17:00,56.37264908684625,58.072649849785684,82.94872029622394,105.87143113878045,10.236304018232556,418.89307488335515,0.0,-1.0314591351677411
2017-03-12 11:18:00,56.35667961522152,58.056680378160976,82.9716612163343,105.87308221114304,10.239948925219073,419.377434981497,0.0,-1.0233965421977818
2017-03-12 11:19:00,56.3728740089818,58.07287477192125,82.97570961400082,105.85023779618116,10.236659602115017,419.63633165861444,0.0,-0.9959837260999196
2017-03-12 11:20:00,56.37692260742188,58.076923370361314,82.991453382704,105.24932479858403,10.242476834191221,419.67271253797765,0.0,-0.9838002522786474
2017-03-12 11:21:00,56.37692260742189,58.076923370361314,82.96356442100124,105.24031227513365,10.232273754320646,418.0144364206416,0.0,-0.9777085153680114
2017-03-12 11:22:00,56.37264908684625,58.072649849785684,82.94444698757596,105.29272715250644,10.237847328186033,420.8944193522136,0.0,-0.8873477511935768
2017-03-12 11:23:00,56.36477681210167,58.06477757504112,82.92712884200246,105.66063609876137,10.23428394919947,420.42062538548527,0.0,-0.9594333046361034
2017-03-12 11:24:00,56.42955438714277,58.12955515008226,82.92308044433592,106.01014227616164,10.239766020523861,422.4308632298521,0.0,-1.0325341475637357
2017-03-12 11:25:00,56.40931139494242,58.1093121578819,82.92308044433592,105.964455052426,10.221125803495706,421.03740330746297,0.0,-1.04167175292969
2017-03-12 11:26:00,56.441700182462995,58.141700945402455,82.92712884200246,105.692616914448,10.233369927657273,422.1338966771177,0.0,-1.04167175292969
2017-03-12 11:27:00,56.46194317466334,58.16194393760282,82.92308044433592,105.74515894839635,10.222953344646248,422.95626831054693,0.0,-1.0325341475637357
2017-03-12 11:28:00,56.506477757504115,58.206478520443575,82.92308044433592,105.6560685007197,10.229715246903265,421.23537565532496,0.0,-1.04167175292969
2017-03-12 11:29:00,56.457894576223275,58.15789533916275,82.92308044433592,105.87079620361328,10.228801476327991,421.1287761487459,0.0,-1.0325341475637357
2017-03-12 11:30:00,56.44574878090307,58.14574954384254,82.92712884200246,105.90277661775285,10.22843596809788,421.4181261564557,0.0,-0.9685709100020574
2017-03-12 11:31:00,56.44957245720757,58.14957322014704,82.92308044433592,105.88348939683709,10.229359732733833,421.6258358425564,0.0,-0.9066382514105908
2017-03-12 11:32:00,56.4538459777832,58.15384674072268,82.92308044433592,105.93704344096948,10.228435867711127,421.6846393785979,0.0,-0.8863324617084709
2017-03-12 11:33:00,56.441700182462995,58.14170094540247,82.92308044433592,105.93704223632807,10.234283748425929,423.4588141190379,0.0,-0.8954700670744249
