RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 11:34:00,56.441700182462995,58.141026178995794,82.92308044433592,105.91001171535908,10.225115829043919,420.37198215060766,0.0,-0.9645097520616335
2017-03-12 11:35:00,56.4447961695054,58.145299699571424,82.92308044433592,105.87866550021704,10.231481817033552,421.0873192681207,0.0,-0.9934455023871546
2017-03-12 11:36:00,56.41740859182257,58.117409354762025,82.92308044433592,106.46701371042359,10.224415277179931,421.0297851562501,0.0,-0.9594333046361033
2017-03-12 11:37:00,56.42820485432943,58.12820561726889,82.92308044433592,106.16560533311639,10.24247678120931,422.01163736979186,0.0,-0.9645097520616334
2017-03-12 11:38:00,56.425505788702715,58.12550655164217,82.93927403500204,105.69947172466074,10.225146394026908,421.9283029656664,0.0,-0.9868461207339657
2017-03-12 11:39:00,56.441700182462995,58.14170094540247,82.95141922800164,105.42991557874178,10.236842306036694,422.0501371684827,0.0,-0.9868461207339653
2017-03-12 11:40:00,56.44957245720757,58.149573220147055,82.94872029622395,105.4832174513075,10.231867631276442,421.61779785156256,0.0,-0.9934455023871546
2017-03-12 11:41:00,56.4538459777832,58.15384674072268,82.96761281866775,105.41620876914573,10.239217908758867,421.9206880268298,0.0,-0.9411580939041952
2017-03-12 11:42:00,56.44999980926514,58.15000057220461,82.97692413330078,105.25824546813976,10.225347423553456,418.52575378417987,0.0,-0.9895874023437518
2017-03-12 11:43:00,56.4538459777832,58.15384674072268,82.96356442100124,104.74689403333169,10.23062891709176,418.85203793174355,0.0,-1.0051213314658738
2017-03-12 11:44:00,56.43360298558285,58.13360374852232,82.93927403500206,104.82684446635999,10.222587836416142,416.6057450143915,0.0,-1.04167175292969
2017-03-12 11:45:00,56.4538459777832,58.15384674072268,82.93522563733552,104.8656788876182,10.232090899818811,416.4153908177427,0.0,-1.0325341475637357
2017-03-12 11:46:00,56.522672151264395,58.22672151264393,82.93117723966898,105.42077837492312,10.22404976894981,418.9129478053044,0.0,-1.04167175292969
2017-03-12 11:47:00,56.552136951022675,58.25213771396213,82.94444698757594,105.54832288954002,10.229166931576197,420.2112291124133,0.0,-1.04167175292969
2017-03-12 11:48:00,56.60769271850588,58.3076934814453,82.94737083033512,105.68805011950025,10.228253213982825,420.12366043893934,0.0,-1.0325341475637357
2017-03-12 11:49:00,56.56923103332521,58.26923179626465,82.96154022216795,105.72916751437721,10.230517122480604,420.6372172037762,0.0,-1.04167175292969
2017-03-12 11:50:00,56.517948786417634,58.21794954935711,82.97008683946397,105.69782045152462,10.221064938439268,421.29629516601585,0.0,-1.0320265028211828
2017-03-12 11:51:00,56.50242915906404,58.20242992200351,82.95141922800164,105.65149889494246,10.219481016460222,419.8114656147205,0.0,-0.9868461207339653
2017-03-12 11:52:00,56.50242915906403,58.20242992200351,82.96356442100122,105.52585923044312,10.225877410487117,421.5018856650906,0.0,-0.9777085153680114
2017-03-12 11:53:00,56.50940174526638,58.20940250820585,82.95726691351996,105.19627592298727,10.217399597167962,419.9379475911459,0.0,-0.9838002522786474
2017-03-12 11:54:00,56.53076934814452,58.230770111084,82.9595160233347,104.93192692806856,10.236842004876383,418.47892359683397,0.0,-0.9502956992701491
2017-03-12 11:55:00,56.52672074970446,58.22672151264393,82.95546762566818,105.16493024324113,10.224780835603413,418.0068198756169,0.0,-0.8680572509765627
2017-03-12 11:56:00,56.490283363743835,58.190284126683295,82.93522563733552,104.83598367791431,10.229532392401444,417.38243343955594,0.0,-0.8680572509765627
2017-03-12 11:57:00,56.4538459777832,58.153846740722685,82.92308044433592,105.39400058322485,10.227623727586536,421.29629855685766,0.0,-0.8680572509765626
2017-03-12 11:58:00,56.48461532592772,58.188462257385275,82.92692642211912,105.64019126892097,10.228993320465086,419.1767929077149,0.0,-0.9809066772460955
2017-03-12 11:59:00,56.5348179465846,58.23481870952406,82.92308044433592,105.66063730340254,10.220394787035488,419.31652350174755,0.0,-1.0325341475637357
2017-03-12 12:00:00,56.49838056062396,58.198381323563446,82.95546762566816,105.75658015200963,10.227887655559327,418.6540543405634,0.0,-1.0233965421977818
2017-03-12 12:01:00,56.52672074970445,58.22672151264393,82.96761281866776,105.34082593415904,10.226608426947335,416.7047424316406,0.0,-1.0320265028211828
2017-03-12 12:02:00,56.61196623908151,58.31196700202093,82.97436014811198,105.53867806328668,10.227044900258385,420.75778028700097,0.0,-1.04167175292969
2017-03-12 12:03:00,56.59059863620334,58.29059939914279,82.97008683946397,105.70746612548827,10.21643511454265,418.6278313530817,0.0,-1.04167175292969
2017-03-12 12:04:00,56.607692718505874,58.30769348144531,82.98785480700042,104.95933813797797,10.226973834790693,419.41551128186694,0.0,-1.0325341475637357
2017-03-12 12:05:00,56.60769271850588,58.3076934814453,82.97975801166736,104.89766090794613,10.215094967892284,417.02455058850757,0.0,-1.0325341475637357
2017-03-12 12:06:00,56.603644120065816,58.303644883005234,82.96761281866775,104.8748172960782,10.209246886403946,419.9561398154812,0.0,-1.0233965421977818
2017-03-12 12:07:00,56.607692718505874,58.3076934814453,82.93522563733552,104.85882688823511,10.209612444827426,419.74293277138173,0.0,-1.0325341475637357
2017-03-12 12:08:00,56.59914567735461,58.29914644029405,82.95726691351996,105.34818861219615,10.206404315100777,421.8267737494576,0.0,-1.04167175292969
2017-03-12 12:09:00,56.60341919793026,58.30341996086967,82.98290676540799,105.23244518703896,10.210840861002596,421.1998460557727,0.0,-1.04167175292969
2017-03-12 12:10:00,56.60341919793025,58.30341996086967,82.99572669135199,105.17939715915254,10.204668098025852,421.28022766113276,0.0,-1.04167175292969
2017-03-12 12:11:00,56.60769271850588,58.3076934814453,82.99190320466694,105.58753766511627,10.205043591951064,421.6389497455801,0.0,-1.04167175292969
2017-03-12 12:12:00,56.603644120065816,58.30364488300524,82.97570961400082,105.92105223003189,10.218567245884948,419.65917808131167,0.0,-1.04167175292969
2017-03-12 12:13:00,56.61983851382608,58.319839276765514,82.95546762566816,105.97816025583359,10.21527777220073,421.82169382195724,0.0,-1.04167175292969
2017-03-12 12:14:00,56.68056749042713,58.38056825336656,82.96761281866776,105.91420103374278,10.194809813248483,419.0652417634665,0.0,-1.04167175292969
2017-03-12 12:15:00,56.712956277947676,58.412957040887115,82.98785480700042,106.47158331620074,10.221125853689097,420.0932038959704,0.0,-1.04167175292969
2017-03-12 12:16:00,56.741296467028164,58.44129722996762,83.0,106.03070148668793,10.208515920137113,420.15411858809637,0.0,-1.04167175292969
2017-03-12 12:17:00,56.72510187249435,58.4251026354338,83.01214559454667,106.227156388132,10.225329097948574,419.3545901649877,0.0,-1.04167175292969
2017-03-12 12:18:00,56.75749086078844,58.45749162372791,83.00404839766652,106.17004755923614,10.218384491769886,420.618607370477,0.0,-1.04167175292969
2017-03-12 12:19:00,56.725102073267884,58.42510283620734,83.02429078754626,106.69088142796569,10.221674065840874,420.123654014186,0.0,-1.0233965421977818
2017-03-12 12:20:00,56.69743665059408,58.39743741353352,83.06409962972005,106.43566724989151,10.230324215359154,422.34117804633274,0.0,-1.0223812527126757
2017-03-12 12:21:00,56.704859081067546,58.40485984400698,83.0526291696649,106.37107166491054,10.223684210526311,420.75566181383647,0.0,-1.0233965421977818
2017-03-12 12:22:00,56.69271328574734,58.39271404868677,83.04858077199836,106.87591351960849,10.20997800325092,420.8013514468546,0.0,-0.9502956992701491
2017-03-12 12:23:00,56.688664687307266,58.388665450246684,83.04858077199836,106.33909084922395,10.220212083113827,420.61098921926407,0.0,-0.913745277806333
2017-03-12 12:24:00,56.744445376925995,58.44444613986546,83.02564112345378,105.34336302015522,10.201195928785543,422.5421210394968,0.0,-0.9838002522786474
2017-03-12 12:25:00,56.73319927014801,58.43320003308748,83.03643678364001,104.9684757433439,10.213084873400234,417.48903776469996,0.0,-0.9868461207339655
2017-03-12 12:26:00,56.7372478685881,58.43724863152755,83.03643718518708,105.35224834241367,10.21143988559121,419.26322214226985,0.0,-0.9411580939041952
2017-03-12 12:27:00,56.81012023122687,58.51012099416632,83.02429159064042,105.53728003250916,10.208516020523879,418.471305445621,0.0,-0.9685709100020574
2017-03-12 12:28:00,56.83036221955953,58.53036298249896,83.03238878752056,105.89135702032799,10.204129971955956,420.29117945620897,0.0,-1.0051213314658736
2017-03-12 12:29:00,56.76153945922851,58.461540222167976,83.08144827450025,106.11723955939782,10.20343124165254,419.76442942899826,0.0,-1.0416717529296897
2017-03-12 12:30:00,56.7615394592285,58.46154022216798,83.06477757504113,106.22258758544925,10.201023302580177,420.443468595806,0.0,-0.9685709100020574
2017-03-12 12:31:00,56.737247868588085,58.43724863152755,83.08906916568155,105.58068365799758,10.207053837023283,421.41813258120897,0.0,-1.0051213314658738
2017-03-12 12:32:00,56.7372478685881,58.43724863152755,83.10931195710837,105.98273026315786,10.214729459662188,420.565304404811,0.0,-0.9777085153680115
2017-03-12 12:33:00,56.744445376925995,58.44444613986545,83.12820434570314,106.18489625718854,10.203124947018102,420.9185367160373,0.0,-1.0320265028211828
2017-03-12 12:34:00,56.7615394592285,58.46154022216798,83.09311475251852,104.96162294086652,10.203399106075885,420.0399025364927,0.0,-1.0142589368318278
2017-03-12 12:35:00,56.7615394592285,58.46154022216798,83.07691955566408,105.48245761269015,10.198464744969419,417.6413285104853,0.0,-0.9777085153680114
2017-03-12 12:36:00,56.7615394592285,58.46154022216798,83.07287115799754,105.11695741352278,10.21637419650429,420.75566342002475,0.0,-0.9594333046361033
2017-03-12 12:37:00,56.75749086078844,58.45749162372791,83.10121235094573,105.01187977037932,10.19298247287147,418.1438823499179,0.0,-0.922882883172287
2017-03-12 12:38:00,56.769636254561576,58.46963701750104,83.10930994937296,105.00274176346626,10.198647599471236,418.96625237715887,0.0,-0.9868461207339655
2017-03-12 12:39:00,56.793926640560755,58.49392740350021,83.14574914229544,105.47560320402465,10.193896143059973,420.4815432899878,0.0,-1.0233965421977818
2017-03-12 12:40:00,56.81012063277395,58.510121395713405,83.15789513838921,104.98675055252879,10.189510194878821,419.16423114977397,0.0,-1.0142589368318278
2017-03-12 12:41:00,56.88299379850689,58.582994561446355,83.17408872905531,105.33168913188737,10.185124296891061,419.3698232550371,0.0,-1.04167175292969
2017-03-12 12:42:00,56.93674998813204,58.63675075107153,83.18375990125868,104.82976531982416,10.19000768661499,421.5052761501736,0.0,-1.0320265028211828
2017-03-12 12:43:00,56.923479582134036,58.623480345073524,83.16599193372225,104.59841236315283,10.172697318227675,417.6413252981087,0.0,-1.0233965421977818
2017-03-12 12:44:00,56.88119422064887,58.58119498358834,83.15812004937068,105.2734375,10.174961460961235,420.0986989339195,0.0,-0.9452192518446192
2017-03-12 12:45:00,56.87489640085322,58.57489716379266,83.2145727057206,105.23802988152754,10.157711932533667,421.5095102410569,0.0,-0.9046076724403789
2017-03-12 12:46:00,56.7939274436549,58.493928206594376,83.23886349326686,105.41392517089848,10.16374291871723,419.0956983064351,0.0,-0.8771948563425168
2017-03-12 12:47:00,56.76963625456156,58.46963701750104,83.2307662963867,105.91648423044303,10.173976597033047,419.07285188373766,0.0,-0.8680572509765627
2017-03-12 12:48:00,56.7696364553351,58.46154022216798,83.2307662963867,105.51900723105979,10.16154971875642,418.68451570209714,0.0,-0.9777085153680115
2017-03-12 12:49:00,56.868374718560105,58.568375481499594,83.2179463704427,105.53626632690424,10.16608805126613,418.7966223822701,0.0,-0.9934455023871546
2017-03-12 12:50:00,56.83846082185444,58.538461584793914,83.25910909552323,106.07867230867069,10.158808407030609,417.98398309004943,0.0,-1.0142589368318278
2017-03-12 12:51:00,56.76558785689503,58.46558861983451,83.2388646979081,106.58808417069274,10.17415940134148,418.15910901521397,0.0,-0.9777085153680114
2017-03-12 12:52:00,56.77008628845214,58.470087051391616,83.25213495890299,105.88107596503363,10.174768659803597,419.8254224989151,0.0,-0.9645097520616335
2017-03-12 12:53:00,56.8465566133198,58.54655737625925,83.24291269402754,105.9827298616108,10.172514564112626,419.0652465820313,0.0,-0.9502956992701491
2017-03-12 12:54:00,56.88704219617342,58.587042959112885,83.23886389481393,105.62180368523852,10.176352350335376,419.362209922389,0.0,-0.9685709100020574
2017-03-12 12:55:00,56.91133398758736,58.61133475052685,83.23481509560031,105.99643546656549,10.157163670188504,419.5677988152756,0.0,-1.0233965421977818
2017-03-12 12:56:00,56.91538238525389,58.61538314819339,83.2307662963867,105.85696326361767,10.168788592020661,419.9781409369576,0.0,-0.9452192518446191
2017-03-12 12:57:00,56.91538238525389,58.61538314819338,83.23481509560031,105.51672122352994,10.158808407030612,419.52972733347065,0.0,-0.913745277806333
2017-03-12 12:58:00,56.91538238525389,58.61538314819338,83.2307662963867,105.73602053993636,10.174159501728248,420.4054003263775,0.0,-0.9868461207339655
2017-03-12 12:59:00,56.88974147372775,58.58974223666722,83.2307662963867,105.97270541720916,10.163773218790688,418.917182074653,0.0,-0.9548645019531263
2017-03-12 13:00:00,56.85870220786648,58.55870297080593,83.2307662963867,106.03527109246505,10.169407844543452,420.15411858809625,0.0,-0.9411580939041952
2017-03-12 13:01:00,56.85465381019994,58.55465457313938,83.2307662963867,105.98044586181634,10.16520475086412,418.3190163060239,0.0,-0.9411580939041952
2017-03-12 13:02:00,56.85060521175988,58.54655737625925,83.23886349326685,105.81140498111127,10.17123528530723,419.8266954923932,0.0,-0.9685709100020574
2017-03-12 13:03:00,56.899188393040696,58.599189155980184,83.2307662963867,105.93475863808078,10.16502184616892,417.1920712119655,0.0,-0.9777085153680114
2017-03-12 13:04:00,56.91133378681383,58.611334549753316,83.2307662963867,105.82510978297178,10.173976647226425,419.75816425524283,0.0,-0.913745277806333
2017-03-12 13:05:00,56.92347958213404,58.62348034507351,83.2307662963867,105.84795500102796,10.175154421064592,417.9607153998482,0.0,-0.9645097520616335
2017-03-12 13:06:00,56.956106522504015,58.65610728544349,83.24886591294232,106.06362376493564,10.175154421064583,417.5106082492407,0.0,-1.0223812527126759
2017-03-12 13:07:00,56.99230575561522,58.6923065185547,83.23886349326685,106.0900955200196,10.17744887502569,417.8240757992394,0.0,-0.9777085153680115
2017-03-12 13:08:00,56.99230575561522,58.6923065185547,83.24786037868924,105.99922858344178,10.170717769198943,419.423551771376,0.0,-0.9548645019531263
2017-03-12 13:09:00,56.935625377454244,58.63562614039372,83.24696109169406,105.994150663677,10.164839393214168,419.2175325092518,0.0,-0.9594333046361033
2017-03-12 13:10:00,56.91943098369398,58.61943174663345,83.23886349326685,106.26370560495468,10.137975441782082,419.12616127415714,0.0,-0.913745277806333
2017-03-12 13:11:00,56.895139393053554,58.59514015599302,83.2631562885485,105.91420063219573,10.15204675574052,420.07036389802647,0.0,-0.932020488538241
2017-03-12 13:12:00,56.895139393053554,58.59514015599301,83.28340068616365,106.03527069091793,10.151864051818842,419.18707114771814,0.0,-0.922882883172287
2017-03-12 13:13:00,56.915382385253906,58.61538314819338,83.31578987523129,105.49616281609781,10.16118436110647,419.8952251233552,0.0,-0.9411580939041952
2017-03-12 13:14:00,56.91133378681383,58.611334549753316,83.30364468223169,104.8611104864823,10.141812926844537,420.09320228978214,0.0,-0.9959837260999195
2017-03-12 13:15:00,56.91538238525389,58.61538314819338,83.29149788304377,104.19864734850425,10.132858426947342,420.5348478618422,0.0,-0.9959837260999195
2017-03-12 13:16:00,56.94102350870767,58.64102427164716,83.29059600830078,104.7092013888889,10.136574215359161,420.61310153537346,0.0,-0.9548645019531263
2017-03-12 13:17:00,56.98015996029501,58.680160723234486,83.38461303710939,104.50018350701585,10.140899106075883,418.235256797389,0.0,-0.932020488538241
2017-03-12 13:18:00,57.02064594469572,58.720646707635176,83.35627465499076,104.53901792827405,10.125182754115059,418.0905825966285,0.0,-1.04167175292969
2017-03-12 13:19:00,57.08947211817692,58.78947288111635,83.33603226511102,104.424799467388,10.14163022292288,421.36482800935454,0.0,-1.04167175292969
2017-03-12 13:20:00,57.13400670101769,58.83400746395711,83.38056463944285,105.69033371774768,10.169042486893499,418.75304854543595,0.0,-1.04167175292969
2017-03-12 13:21:00,57.17044408697831,58.87044484991774,83.38461303710939,105.90734702662427,10.152777671813961,418.61598285875846,0.0,-1.04167175292969
2017-03-12 13:22:00,57.210930071378996,58.91093083431847,83.38461303710939,104.66008758544919,10.151315789473678,417.5423359118011,0.0,-1.04167175292969
2017-03-12 13:23:00,57.214528825547944,58.914529588487426,83.38461303710939,105.01060782538534,10.156057092878557,419.7691565619576,0.0,-1.0127360026041685
2017-03-12 13:24:00,57.15020109477796,58.85020185771739,83.388661836323,104.76516884251642,10.151681247510405,419.75816586143094,0.0,-0.8954700670744247
2017-03-12 13:25:00,57.11196433173287,58.81196509467228,83.4017079671224,106.01610777113177,10.17920536465115,418.49118550618505,0.0,-0.9259287516276051
2017-03-12 13:26:00,57.10971511037727,58.809715873316705,83.40890583239104,106.1266447368421,10.16977320219341,417.3672035618832,0.0,-0.8954700670744249
2017-03-12 13:27:00,57.129958102577625,58.82995886551704,83.41295463160466,106.19517597399268,10.17068732412238,418.2276418585528,0.0,-0.9594333046361034
2017-03-12 13:28:00,57.13805529945776,58.83805606239718,83.4331990292198,106.47615011114821,10.168494274741722,419.225147448088,0.0,-0.941158093904195
2017-03-12 13:29:00,57.141878975762275,58.84187973870169,83.44871902465822,106.21141942342128,10.168209923638239,420.0102895100914,0.0,-0.9259287516276049
2017-03-12 13:30:00,57.12186090569748,58.8218616686369,83.42510102924548,105.78856096769636,10.16959064885189,418.1895719829361,0.0,-0.9959837260999196
2017-03-12 13:31:00,57.10161791349714,58.79757007799649,83.42105223003188,105.84110099390935,10.161001406217869,418.9434107730265,0.0,-0.9959837260999196
2017-03-12 13:32:00,57.12590950413755,58.82591026707697,83.3927106355366,106.10836992765736,10.16867687827662,417.1235383686267,0.0,-1.0142589368318276
2017-03-12 13:33:00,57.11196433173286,58.81196509467228,83.4017079671224,106.00887298583989,10.169753180609808,416.1120808919272,0.0,-0.935574001736112
2017-03-12 13:34:00,57.10971511037727,58.80971587331669,83.40485703317744,105.94389624344663,10.161732472871472,417.83168913188746,0.0,-0.9502956992701491
2017-03-12 13:35:00,57.090596728854734,58.79487101236978,83.42735036214194,106.04504140218101,10.165509223938004,419.95402187771276,0.0,-0.916283501519098
2017-03-12 13:36:00,57.13400670101769,58.83400746395711,83.45344262374076,105.63093968441616,10.14839172363281,420.6719071237665,0.0,-0.9502956992701493
2017-03-12 13:37:00,57.18258988229852,58.88259064523796,83.46154022216798,106.05125989412012,10.16502194655569,420.61860094572376,0.0,-1.0051213314658736
2017-03-12 13:38:00,57.193161222669815,58.89316198560927,83.46154022216798,106.14631610446509,10.162037054697679,419.23064337836394,0.0,-0.9838002522786474
2017-03-12 13:39:00,57.15020109477796,58.85020185771739,83.46154022216798,106.09694912559108,10.163194505791912,419.71247783460126,0.0,-0.9777085153680115
2017-03-12 13:40:00,57.129958102577625,58.82995886551704,83.46154022216798,106.18832156532673,10.155701687461448,420.36732563219584,0.0,-0.9777085153680114
2017-03-12 13:41:00,57.0813749212968,58.78137568423622,83.4615398206209,106.20431237471726,10.162646193253359,419.75816104286605,0.0,-0.9502956992701493
2017-03-12 13:42:00,57.090596728854734,58.79059749179415,83.46581353081598,106.13425827026374,10.159722275204118,418.7805413140193,0.0,-0.9452192518446192
2017-03-12 13:43:00,57.000402952495364,58.70040371543484,83.46153901752673,106.01014267770869,10.158077541150547,416.4077758789064,0.0,-0.9228828831722872
2017-03-12 13:44:00,56.99635435405529,58.696355116994766,83.46558821828744,105.97587705913341,10.162646193253378,419.0500150981705,0.0,-0.922882883172287
2017-03-12 13:45:00,57.02064594469572,58.720646707635176,83.46558821828744,105.50758401971105,10.167580504166443,418.2657133403579,0.0,-0.8771948563425168
2017-03-12 13:46:00,57.01659734625565,58.716598109195104,83.46558821828744,105.22889227616163,10.156432854501826,417.2910573858964,0.0,-0.8863324617084708
2017-03-12 13:47:00,57.00040295249537,58.700403715434824,83.44939261988591,105.26544390226663,10.157163820768648,417.6337103592723,0.0,-0.8771948563425168
2017-03-12 13:48:00,56.98803223503959,58.68803299797907,83.48290676540799,103.95206281873902,10.133680608537455,419.7852410210505,0.0,-0.8873477511935767
2017-03-12 13:49:00,56.988257157175155,58.68825792011463,83.45749142295438,104.3882474397358,10.13176165129009,418.7530453330593,0.0,-0.922882883172287
2017-03-12 13:50:00,56.988257157175155,58.68825792011463,83.46154022216798,104.50703671104026,10.151315839667069,420.1845751310652,0.0,-0.9046076724403789
2017-03-12 13:51:00,56.99230575561522,58.6923065185547,83.48178261204771,104.45678028307472,10.133406639099123,419.48404412520574,0.0,-0.8954700670744247
2017-03-12 13:52:00,56.96396556653473,58.66396632947421,83.50607339959396,104.539017526727,10.140716552734366,420.8622709575454,0.0,-0.8680572509765627
2017-03-12 13:53:00,56.96666463216145,58.66666539510092,83.52563985188802,105.14322916666673,10.150848918490935,419.6566314697268,0.0,-0.8777025010850696
2017-03-12 13:54:00,56.92392942640515,58.62393018934464,83.53845977783202,105.86661105685772,10.174961513943135,420.81404791937933,0.0,-0.9066382514105908
2017-03-12 13:55:00,56.94777117277445,58.64777193571393,83.53036298249896,105.41392517089837,10.158991361919206,420.4815448961762,0.0,-1.0142589368318278
2017-03-12 13:56:00,56.988257157175155,58.68825792011463,83.53845977783202,105.43448438142468,10.160818752489586,420.0475190815173,0.0,-1.0325341475637357
2017-03-12 13:57:00,56.98015996029501,58.680160723234486,83.53845977783202,104.7400400262129,10.150219515750285,420.86988268400506,0.0,-1.0325341475637357
2017-03-12 13:58:00,56.99230575561522,58.6923065185547,83.53845977783202,106.31028027004668,10.177855014801032,418.22594875759563,0.0,-1.04167175292969
2017-03-12 13:59:00,57.028743141575866,58.72874390451532,83.53845977783202,106.71372503983355,10.180372940866558,416.87987799393517,0.0,-1.04167175292969
2017-03-12 14:00:00,57.0085001493755,58.70850091231498,83.5344113801655,105.87536420320205,10.184027772200736,418.4865369294821,0.0,-1.0325341475637357
2017-03-12 14:01:00,57.05303473221628,58.75303549515572,83.50607339959396,105.69490292197767,10.174890417801699,417.57279566714664,0.0,-1.0142589368318278
2017-03-12 14:02:00,57.06495560540096,58.76495636834037,83.47008683946399,105.92206827799471,10.171682039896643,416.50591871473534,0.0,-0.9741550021701405
2017-03-12 14:03:00,57.06113192909643,58.76113269203588,83.47368581671465,105.82739418431338,10.167032141434522,420.9155674984582,0.0,-0.9868461207339655
2017-03-12 14:04:00,57.05708333065636,58.75708409359579,83.46154022216798,106.2203027825607,10.176535154643807,420.7708997224507,0.0,-0.9502956992701493
2017-03-12 14:05:00,57.06922912597656,58.769229888916,83.46154022216798,105.90518909030499,10.186921278635651,420.43627760145415,0.0,-0.9548645019531262
2017-03-12 14:06:00,57.04088893689609,58.74088969983553,83.44534502531354,105.97816226356915,10.174707513106501,420.09320068359386,0.0,-0.9777085153680114
2017-03-12 14:07:00,56.99230575561522,58.6923065185547,83.41700343081827,105.9827298616108,10.179824578134637,418.70736212479454,0.0,-0.9685709100020574
2017-03-12 14:08:00,56.97611136185494,58.67611212479442,83.40890583239104,106.13121394107216,10.1694076939633,420.13127537777575,0.0,-0.913745277806333
2017-03-12 14:09:00,56.949570549858926,58.64957131279842,83.4162889368394,106.03553996366618,10.174223955939791,418.726172952091,0.0,-0.970183428596049
2017-03-12 14:10:00,56.97093815273708,58.67093891567655,83.42510102924548,106.11522313168169,10.164656488518958,419.18707436009475,0.0,-0.9046076724403789
2017-03-12 14:11:00,56.93247646755641,58.6324772304959,83.4401715596517,106.38985188802084,10.16242286894056,418.64390394422753,0.0,-0.8873477511935768
2017-03-12 14:12:00,56.94372257433438,58.64372333727386,83.43724742688632,106.27969601279815,10.17050436923379,420.82418341385693,0.0,-0.8771948563425166
2017-03-12 14:13:00,56.939673975894316,58.639674738833804,83.42510102924548,106.25456840113584,10.165021996749076,418.2657149465461,0.0,-0.8863324617084708
2017-03-12 14:14:00,56.939673975894316,58.63967473883379,83.43724742688632,106.35964805201483,10.160818652102822,418.5017668071547,0.0,-0.8771948563425166
2017-03-12 14:15:00,56.91538238525389,58.61538314819338,83.43319862767271,106.29340161775285,10.160453194066108,419.7962325246711,0.0,-0.9228828831722872
2017-03-12 14:16:00,56.899187991493626,58.5991887544331,83.41700343081827,106.07867311176494,10.163377159520195,420.6642873663652,0.0,-0.9685709100020574
2017-03-12 14:17:00,56.878944999293275,58.57894576223274,83.41295463160466,106.30710923044305,10.179459120097906,420.3064077276933,0.0,-0.8863324617084708
2017-03-12 14:18:00,56.878944999293275,58.57894576223273,83.44939382452715,106.40533527575037,10.168676777889868,418.7454336065996,0.0,-0.8954700670744249
2017-03-12 14:19:00,56.899187991493626,58.59918875443308,83.45344262374076,106.07182111238176,10.16374276813708,415.5854042454771,0.0,-0.9228828831722872
2017-03-12 14:20:00,56.902561823527016,58.6025625864665,83.43589782714845,106.03057522243928,10.160493903689918,415.4610392252605,0.0,-0.935574001736112
2017-03-12 14:21:00,56.899188393040696,58.599189155980184,83.40485703317744,105.97587705913341,10.156067245884937,415.2732110274467,0.0,-0.9685709100020574
2017-03-12 14:22:00,56.81416983353463,58.514170596474116,83.38461303710939,106.48985651919703,10.16228073521664,421.8216970343339,0.0,-0.9411580939041952
2017-03-12 14:23:00,56.77863290574815,58.47863366868762,83.38033972846138,106.18489498562275,10.140432251824272,417.791922675239,0.0,-0.9355740017361123
2017-03-12 14:24:00,56.78461532592773,58.4846160888672,83.38461303710939,105.93967132568363,10.162673759460443,418.750001525879,0.0,-0.9375030517578136
2017-03-12 14:25:00,56.82226542422646,58.52226618716591,83.37651624177633,105.81140377647007,10.158077490957155,420.1388905843099,0.0,-0.9259287516276051
2017-03-12 14:26:00,56.80427254570856,58.504273308648,83.37179268731012,105.25414572821724,10.167824162377256,419.34697522615147,0.0,-0.8863324617084708
2017-03-12 14:27:00,56.7615394592285,58.46154022216798,83.35627425344367,105.3225503218801,10.152960526315788,416.14888241416537,0.0,-0.9685709100020574
2017-03-12 14:28:00,56.7615394592285,58.46154022216798,83.3198386744449,105.74515814530221,10.15625,418.19718692177247,0.0,-0.904607672440379
2017-03-12 14:29:00,56.735898335774735,58.4358990987142,83.32906002468533,105.74845886230473,10.157986005147293,419.42354498969195,0.0,-0.8969930013020837
2017-03-12 14:30:00,56.729150671707956,58.42915143464741,83.34007985968339,106.16547915810041,10.151681498477322,419.0804732473274,0.0,-0.904607672440379
2017-03-12 14:31:00,56.74129646702816,58.44129722996762,83.36032184801604,105.85709180329972,10.155884491769887,418.7987349660775,0.0,-0.9685709100020572
2017-03-12 14:32:00,56.748718897501625,58.44871966044109,83.32478374905057,105.75086720784502,10.15895069970025,419.5762634277345,0.0,-0.9259287516276051
2017-03-12 14:33:00,56.74129646702816,58.44129722996762,83.27125228078742,104.86568049380664,10.126827641537316,416.9179446571752,0.0,-0.9411580939041952
2017-03-12 14:34:00,56.69743665059408,58.39743741353352,83.28632227579753,104.63927502102328,10.133873568640814,416.755081176758,0.0,-0.9066382514105908
2017-03-12 14:35:00,56.725102073267884,58.42510283620734,83.27934947766755,104.79486565840865,10.13961982727051,418.66167088558814,0.0,-0.9594333046361033
2017-03-12 14:36:00,56.725102073267884,58.42105423776727,83.29554387142784,103.94736922414678,10.130482623451623,418.1286540784334,0.0,-0.9868461207339655
2017-03-12 14:37:00,56.789878242894225,58.48987900583368,83.27934947766755,104.17123573704767,10.114400562487152,418.9738673159952,0.0,-1.0142589368318278
2017-03-12 14:38:00,56.791452619764534,58.491453382703995,83.273501502143,104.28481928507489,10.111110899183469,419.319056193034,0.0,-1.04167175292969
2017-03-12 14:39:00,56.870848404733756,58.570849167673224,83.26720388312089,105.83653219122638,10.153874196504296,419.73531783254543,0.0,-1.04167175292969
2017-03-12 14:40:00,56.884613037109375,58.58461380004883,83.27307434082032,106.02213478088375,10.135764026641835,420.70312500000017,0.0,-1.04167175292969
2017-03-12 14:41:00,56.935625377454244,58.63562614039373,83.25101029245475,105.78855895996101,10.139071514731961,422.50700458727385,0.0,-1.04167175292969
2017-03-12 14:42:00,56.951819771214524,58.651820534154,83.28744948537725,105.29056870309932,10.134868370859236,420.64145058079765,0.0,-1.04167175292969
2017-03-12 14:43:00,56.96396556653473,58.66396632947421,83.27125428852281,104.54586952611038,10.137426878276617,419.10331485145974,0.0,-1.04167175292969
2017-03-12 14:44:00,56.99230575561522,58.6923065185547,83.29149828459086,105.44590719122637,10.126827390570398,419.1109281841078,0.0,-1.04167175292969
2017-03-12 14:45:00,56.939673975894316,58.639674738833804,83.27530308773642,106.35279565108448,10.161184059946157,420.2302647640831,0.0,-0.9685709100020574
2017-03-12 14:46:00,56.98375871446396,58.68375947740344,83.28632524278429,106.3054576449925,10.173611164093007,420.1549614800347,0.0,-0.9452192518446192
2017-03-12 14:47:00,56.984208558735084,58.68420932167456,83.27125428852281,106.1175071314761,10.164656438325574,418.80634990491376,0.0,-0.9959837260999196
2017-03-12 14:48:00,56.93157677901417,58.631577541953654,83.25505909166837,104.95020173725338,10.148574628328015,419.5982569644328,0.0,-0.9868461207339655
2017-03-12 14:49:00,56.91538238525389,58.61538314819338,83.28340068616365,105.7634309467517,10.13523387908936,418.2657149465462,0.0,-0.9594333046361034
2017-03-12 14:50:00,56.85982661777072,58.559827380710175,83.28632481892902,105.25173526340056,10.130787107679572,419.23869154188384,0.0,-1.0030907524956616
2017-03-12 14:51:00,56.87489640085321,58.57489716379266,83.25910789088198,105.49387801320927,10.147478053444308,421.7074809827304,0.0,-0.9959837260999196
2017-03-12 14:52:00,56.84655621177273,58.54655697471217,83.23886349326685,105.66748890123874,10.158442999187264,419.1490012721013,0.0,-0.9777085153680114
2017-03-12 14:53:00,56.87264717949762,58.572647942437065,83.30768966674805,105.09741507636173,10.145833227369504,420.9747924804689,0.0,-0.9741550021701405
2017-03-12 14:54:00,56.87084780241314,58.570848565352605,83.36841944644327,105.11467421682259,10.148026265596092,423.778633519223,0.0,-0.9959837260999196
2017-03-12 14:55:00,56.89109079461349,58.59109155755294,83.32793546977796,105.36823714406869,10.155336229424726,422.9410287957443,0.0,-1.0142589368318278
2017-03-12 14:56:00,56.945297029283296,58.64529779222279,83.35469987657335,106.08121151394312,10.153549406263553,420.61310323079437,0.0,-1.0030907524956616
2017-03-12 14:57:00,56.94230556488036,58.642306327819846,83.38076705932619,105.53819503784185,10.144270896911618,420.40653686523456,0.0,-0.9895874023437516
2017-03-12 14:58:00,56.93247646755641,58.6324772304959,83.38461303710939,105.61824883355051,10.153356605105923,420.4282345241972,0.0,-1.0030907524956616
2017-03-12 14:59:00,56.97611136185494,58.67611212479442,83.388661836323,105.57839965820305,10.162097830521432,418.71497063887756,0.0,-0.9411580939041952
2017-03-12 15:00:00,56.97611136185494,58.67611212479442,83.388661836323,105.95988665129015,10.158260044298691,420.51200143914485,0.0,-0.9411580939041952
2017-03-12 15:01:00,56.97948519388834,58.67948595682781,83.40598169962567,105.45428339640306,10.147183789147268,420.0102912055123,0.0,-1.0223812527126757
2017-03-12 15:02:00,56.93157677901417,58.63157754195366,83.41700343081827,106.34822805304269,10.141264664499387,418.2428733424138,0.0,-1.0142589368318278
2017-03-12 15:03:00,56.955868369654596,58.65586913259407,83.4291498284591,106.25456840113594,10.150219365170125,418.9586310135691,0.0,-0.9868461207339655
2017-03-12 15:04:00,56.958117591010186,58.65811835394967,83.4401715596517,106.0088734096951,10.15547853045993,420.7658114963109,0.0,-0.9741550021701405
2017-03-12 15:05:00,56.939673975894316,58.63967473883379,83.41700343081827,105.45504278885696,10.145650612680537,422.0501323499178,0.0,-0.9959837260999196
2017-03-12 15:06:00,56.92752818057411,58.627528943513596,83.39675943475022,104.93192652652137,10.148940136558133,420.1465020430717,0.0,-0.932020488538241
2017-03-12 15:07:00,56.97948519388834,58.67521243625218,83.41025543212892,104.25829484727633,10.13155857721964,419.32709248860704,0.0,-0.9934455023871546
2017-03-12 15:08:00,56.939673975894316,58.63967473883379,83.3927106355366,106.0489754927787,10.152046705547136,419.7048580772001,0.0,-0.9502956992701493
2017-03-12 15:09:00,56.91965590582952,58.61965666876901,83.38888676961264,106.20418463812933,10.17033216688366,421.9312625461156,0.0,-0.9548645019531262
2017-03-12 15:10:00,56.984208558735084,58.68420932167456,83.40080823396383,106.1951751708984,10.161184110139542,421.11354948344996,0.0,-1.0051213314658736
2017-03-12 15:11:00,57.024694543135794,58.72469530607525,83.42510102924548,106.16319435521177,10.169773402966962,423.47404720908725,0.0,-1.0233965421977818
2017-03-12 15:12:00,57.024694543135794,58.72469530607525,83.42105223003188,106.3824928685239,10.152412314164016,419.1718476947986,0.0,-1.0233965421977818
2017-03-12 15:13:00,57.09230613708496,58.79230690002439,83.44615478515627,106.3368053436279,10.158854103088384,421.5567169189456,0.0,-0.9461837768554698
2017-03-12 15:14:00,57.00085279676648,58.70085355970596,83.45299275716147,106.45736906263556,10.151620282067205,424.7524464925132,0.0,-0.916283501519098
2017-03-12 15:15:00,57.02874314157587,58.72874390451532,83.44939382452715,106.56752455861941,10.143640217028171,421.4105160361843,0.0,-0.941158093904195
2017-03-12 15:16:00,57.00445155093544,58.704452313874896,83.46154022216798,106.59950617740019,10.149671052631579,420.86988107781673,0.0,-0.9777085153680114
2017-03-12 15:17:00,57.004451550935435,58.70445231387491,83.45749142295438,106.53325894004415,10.15003651066831,420.976487009149,0.0,-0.9228828831722872
2017-03-12 15:18:00,56.99230575561522,58.6923065185547,83.46154022216798,106.2545696057771,10.153325934159119,420.32925254420246,0.0,-0.9685709100020574
2017-03-12 15:19:00,57.000402952495364,58.70040371543484,83.46154022216798,106.11750713147615,10.155336279618112,421.41813258120897,0.0,-0.9411580939041952
2017-03-12 15:20:00,56.99230575561522,58.6923065185547,83.46154022216798,106.25241046481656,10.15779315100775,420.60506863064234,0.0,-0.9741550021701405
2017-03-12 15:21:00,56.955868369654596,58.65586913259407,83.46154022216798,106.30939041940796,10.154788017272947,420.65667885228225,0.0,-0.913745277806333
2017-03-12 15:22:00,56.968014164974804,58.66801492791428,83.4655886198345,106.33908723530024,10.156615407843328,420.2226482190585,0.0,-0.904607672440379
2017-03-12 15:23:00,56.99635435405529,58.696355116994766,83.46154022216798,106.42817848607122,10.148574377361099,420.43585847553464,0.0,-0.922882883172287
2017-03-12 15:24:00,57.005126317342125,58.70512708028158,83.47863303290474,106.47424825032554,10.156249894036185,421.4490119086372,0.0,-0.9452192518446192
2017-03-12 15:25:00,57.02469454313581,58.72469530607525,83.47368501362048,105.89592622455793,10.15588449176989,421.82170185289885,0.0,-0.9868461207339653
2017-03-12 15:26:00,57.07327772441664,58.77327848735607,83.46963701750104,106.04669189453125,10.1542397047344,420.6490639134458,0.0,-0.9777085153680115
2017-03-12 15:27:00,57.09914377000598,58.799144532945405,83.47435930040147,106.26687833997931,10.160686704847544,420.2433776855471,0.0,-1.0127360026041687
2017-03-12 15:28:00,57.089472118176914,58.78947288111635,83.49392700195312,106.42132688823483,10.16045324425948,418.98909558747937,0.0,-1.0051213314658736
2017-03-12 15:29:00,57.08542351973686,58.785424282676274,83.477733411287,106.27969601279804,10.147660757365983,418.341861122533,0.0,-0.9411580939041952
2017-03-12 15:30:00,57.073277724416656,58.77327848735607,83.48178221050061,106.09009511847253,10.161001556798038,421.15161935906673,0.0,-1.0051213314658736
2017-03-12 15:31:00,57.06922912597659,58.769229888916,83.46581310696074,106.31992424858934,10.16165124045479,421.50527106391075,0.0,-1.04167175292969
2017-03-12 15:32:00,57.073277724416656,58.77327848735607,83.46154022216798,106.13806794819072,10.16410832656057,421.95876593338835,0.0,-0.9959837260999196
2017-03-12 15:33:00,57.08947211817692,58.78947288111635,83.47368581671465,105.65834968968447,10.1491228404798,419.8419237638775,0.0,-0.9594333046361034
2017-03-12 15:34:00,57.08542351973686,58.78542428267628,83.46963741904813,105.15122463828634,10.152046705547127,418.82158138877475,0.0,-0.9868461207339657
2017-03-12 15:35:00,57.05708333065636,58.75708409359581,83.48583141126132,104.41337786222752,10.13742697866339,417.694629869963,0.0,-0.9594333046361033
2017-03-12 15:36:00,57.13400670101769,58.83400746395711,83.52226739180715,104.80400246068041,10.12097945966219,418.2809448242187,0.0,-0.9594333046361034
2017-03-12 15:37:00,57.13805529945776,58.83805606239718,83.53036298249897,105.50301521702822,10.153143280430843,417.6793999922905,0.0,-1.0051213314658736
2017-03-12 15:38:00,57.15520230461569,58.855203067555145,83.52488573859718,104.90706589642683,10.117851201225722,417.57727768841914,0.0,-0.9906086641199463
2017-03-12 15:39:00,57.18258988229852,58.88259064523796,83.54251098632812,104.79486485531459,10.127375803495706,419.6972463507403,0.0,-1.0233965421977818
2017-03-12 15:40:00,57.231173063579355,58.93117382651881,83.61538696289061,104.90223091527031,10.11348674171849,418.3037880345396,0.0,-1.04167175292969
2017-03-12 15:41:00,57.21497866981907,58.91497943275854,83.61538656134353,105.53042763157895,10.15186410201223,415.5473391884253,0.0,-1.0051213314658736
2017-03-12 15:42:00,57.218802346123574,58.918803109063056,83.61111323038736,105.29755062527133,10.150077078077532,418.2420264350044,0.0,-1.0127360026041687
2017-03-12 15:43:00,57.15424969321804,58.85425045615746,83.611338163677,105.76343134829887,10.149671102824962,417.2453725714434,0.0,-0.9868461207339655
2017-03-12 15:44:00,57.146152496337905,58.846153259277315,83.6068394978841,105.55555640326605,10.148533927069762,416.8032989501954,0.0,-1.0030907524956616
2017-03-12 15:45:00,57.13846015930177,58.83846092224119,83.60769424438476,106.1610237121582,10.15711793899536,417.9325820922853,0.0,-0.9548645019531264
2017-03-12 15:46:00,57.14210389789783,58.84210466083725,83.61943536055715,106.07638871042347,10.147295399716022,419.30129362407496,0.0,-0.9868461207339655
2017-03-12 15:47:00,57.141878975762275,58.84187973870169,83.61111323038736,105.92688963148339,10.154706901974134,418.50727166069885,0.0,-1.0030907524956616
2017-03-12 15:48:00,57.146152496337905,58.84615325927732,83.61538696289061,106.17918436150812,10.147843511481035,420.4358552631579,0.0,-0.9959837260999195
2017-03-12 15:49:00,57.146152496337905,58.84615325927732,83.6072893644634,106.1083695261101,10.147295399716025,418.5093833521793,0.0,-0.9502956992701493
2017-03-12 15:50:00,57.14210389789783,58.84210466083725,83.59514256527548,105.9210534346731,10.147843662061181,417.1692231830798,0.0,-0.9868461207339655
2017-03-12 15:51:00,57.1582982916581,58.85829905459753,83.57894776996812,106.20659679836695,10.149112701416009,415.8870273166234,0.0,-0.9934455023871546
2017-03-12 15:52:00,57.193161222669815,58.89316198560927,83.5683750576443,106.25685240093037,10.151315940053843,420.61860576428876,0.0,-0.9959837260999195
2017-03-12 15:53:00,57.214528825547944,58.914529588487426,83.57692337036131,106.41155370076494,10.149498462676997,420.01028611924926,0.0,-0.9838002522786474
2017-03-12 15:54:00,57.240169949001725,58.94017071194119,83.59401745266383,106.20177417331277,10.153549512227363,420.8944210476346,0.0,-1.04167175292969
2017-03-12 15:55:00,57.295950638620454,58.99595140155993,83.59109416760896,105.63550848709927,10.15040201889841,417.55756739566215,0.0,-1.0325341475637357
2017-03-12 15:56:00,57.28785344174031,58.98785420467979,83.611338163677,104.66237238833784,10.124451838041594,417.95351851613907,0.0,-1.0142589368318278
2017-03-12 15:57:00,57.24871699015297,58.94871775309246,83.61111323038736,105.81838565402565,10.146990723080101,417.5266910129124,0.0,-0.9548645019531262
2017-03-12 15:58:00,57.211537361145005,58.91153812408449,83.61538696289061,106.61892356872559,10.139236307144156,416.6594329833985,0.0,-0.9722259521484389
2017-03-12 15:59:00,57.193161222669815,58.89316198560927,83.61538696289061,106.60445488823795,10.161651187472884,419.5360768636069,0.0,-0.9741550021701403
2017-03-12 16:00:00,57.20283287449886,58.90283363743832,83.61943536055715,106.22487198679069,10.161732272097948,416.76565230520157,0.0,-0.9777085153680114
2017-03-12 16:01:00,57.21093007137901,58.91093083431847,83.61538696289061,106.58580137553967,10.15588454196328,418.28094803659553,0.0,-0.9411580939041952
2017-03-12 16:02:00,57.223075866699205,58.923076629638686,83.62393358018662,106.69608349270311,10.133680714501269,418.51530117458765,0.0,-0.9838002522786474
2017-03-12 16:03:00,57.227124465139276,58.92712522807875,83.64777414422285,106.2614224082544,10.14912289067318,418.7301989103619,0.0,-1.0223812527126759
2017-03-12 16:04:00,57.223075866699205,58.923076629638686,83.64530012342664,106.49594921535899,10.161072413126632,419.47176954481347,0.0,-0.9777085153680115
2017-03-12 16:05:00,57.227349387274835,58.9273501502143,83.67093997531467,106.57552125718837,10.153935114542643,421.0551740858291,0.0,-0.9741550021701405
2017-03-12 16:06:00,57.23117306357935,58.93117382651882,83.65991933722245,106.45559090062196,10.146747137370857,419.97898784436694,0.0,-0.9502956992701493
2017-03-12 16:07:00,57.25299051072861,58.95299127366809,83.6923065185547,106.27893447875967,10.137152830759678,417.2935926649306,0.0,-0.9934455023871546
2017-03-12 16:08:00,57.29999923706053,59.0,83.68803320990669,105.99922815958666,10.147376537322993,419.5923343234592,0.0,-1.0320265028211828
2017-03-12 16:09:00,57.368825410541746,59.06882617348118,83.67611292788857,106.20659557141747,10.152229359275415,420.26071809467527,0.0,-1.0325341475637357
2017-03-12 16:10:00,57.30809643394066,59.008097196880136,83.67611292788857,106.70001863178453,10.119334823206849,420.49677156147203,0.0,-0.9868461207339655
2017-03-12 16:11:00,57.261537551879854,58.961538314819336,83.68803320990668,106.64062457614472,10.135030905405673,419.4476640489368,0.0,-0.9452192518446192
2017-03-12 16:12:00,57.248716990152985,58.94871775309246,83.65812004937067,107.43151897854273,10.130401187472872,419.55214436848956,0.0,-0.916283501519098
2017-03-12 16:13:00,57.243318858899556,58.94331962183903,83.63158055355674,107.1043508429276,10.145467758178699,420.0399009303043,0.0,-0.9777085153680114
2017-03-12 16:14:00,57.2461528778076,58.94615364074707,83.63077087402343,107.07899360656738,10.152604246139521,419.42274627685566,0.0,-0.9375030517578136
2017-03-12 16:15:00,57.274358113606745,58.974358876546226,83.61966027153862,106.97579193115233,10.144483142428921,417.88837348090294,0.0,-1.0030907524956616
2017-03-12 16:16:00,57.299999237060526,59.0,83.63967734888979,106.85992351331213,10.158260345458984,420.74805169356523,0.0,-1.0233965421977818
2017-03-12 16:17:00,57.27165904798003,58.97165981091951,83.63158055355673,106.68631182218857,10.152595118472448,420.5348478618423,0.0,-1.0051213314658736
2017-03-12 16:18:00,57.25141605577969,58.95141681871916,83.62753215589021,106.81195228978206,10.153325984352506,417.816465678968,0.0,-1.0051213314658736
2017-03-12 16:19:00,57.261537551879854,58.961538314819336,83.63675350613065,106.58275477091476,10.132330258687334,421.1998443603517,0.0,-1.0030907524956616
2017-03-12 16:20:00,57.26356185109991,58.96356261403938,83.6396773488898,106.32309803209806,10.14619887502569,420.1617319207442,0.0,-1.0325341475637357
2017-03-12 16:21:00,57.261537551879854,58.961538314819336,83.61966027153862,106.38261879814989,10.144290182325571,417.48650105794286,0.0,-1.0127360026041687
2017-03-12 16:22:00,57.275707646420116,58.97570840935959,83.63158055355673,106.79367707905033,10.14455403779682,418.478918778269,0.0,-1.0233965421977818
2017-03-12 16:23:00,57.34072337431065,59.040724137250116,83.64253504136028,107.00316799388212,10.136846430161418,420.1644179400278,0.0,-1.04167175292969
2017-03-12 16:24:00,57.40526279650236,59.105263559441816,83.64777414422285,107.07236882259963,10.14491954602693,419.3926648591695,0.0,-1.04167175292969
2017-03-12 16:25:00,57.40683725145129,59.10683801439072,83.66666666666667,107.38088311089422,10.138117578294542,419.68075222439245,0.0,-1.0320265028211828
2017-03-12 16:26:00,57.368825410541724,59.06882617348121,83.66801613255551,107.02668159886397,10.142726898193358,418.79873335988907,0.0,-1.0142589368318278
2017-03-12 16:27:00,57.34273444281683,59.04273520575628,83.67948659261067,106.93721093071815,10.138503127627905,419.0216708713107,0.0,-1.0030907524956616
2017-03-12 16:28:00,57.36072821366161,59.060728976601034,83.66801613255551,107.11120244076386,10.142361239383094,420.8698826840052,0.0,-1.0051213314658738
2017-03-12 16:29:00,57.34230709075926,59.04230785369873,83.68076858520507,107.12673568725586,10.149479055404655,419.9869812011719,0.0,-1.04167175292969
2017-03-12 16:30:00,57.32136683993868,59.02136760287814,83.6923065185547,106.98784891764305,10.141203615400523,420.0665537516277,0.0,-1.0320265028211828
2017-03-12 16:31:00,57.34048522146124,59.04048598440069,83.68420972322164,106.76169746800473,10.147295299329251,417.40528146844173,0.0,-1.0325341475637357
2017-03-12 16:32:00,57.299999237060526,59.0,83.68420972322163,106.44873769659749,10.142361239383098,418.3799309981499,0.0,-1.0233965421977818
2017-03-12 16:33:00,57.30809643394066,59.008097196880136,83.67611292788857,106.77083467182361,10.131761902257013,419.3393586811268,0.0,-1.04167175292969
2017-03-12 16:34:00,57.30404783550059,59.00404859844007,83.68825812088816,106.8325110987613,10.134137504979176,422.6288403962788,0.0,-1.0142589368318278
2017-03-12 16:35:00,57.32833942614102,59.0283401890805,83.6923065185547,106.86677631578952,10.127741261532432,419.7200863486844,0.0,-0.9868461207339655
2017-03-12 16:36:00,57.40526279650236,59.10526355944183,83.6923065185547,106.87363072445515,10.130482422678101,419.141386333265,0.0,-1.0325341475637357
2017-03-12 16:37:00,57.48218616686369,59.18218692980317,83.70040411698191,107.04724121093746,10.135416666666666,419.640563964844,0.0,-1.04167175292969
2017-03-12 16:38:00,57.45811949835883,59.15812026129831,83.70512771606447,106.96132447984488,10.138706307662149,419.5525689376029,0.0,-1.04167175292969
2017-03-12 16:39:00,57.48623476530375,59.18623552824324,83.7044533177426,106.96043677079057,10.134137254012257,419.43072991622137,0.0,-0.9868461207339655
2017-03-12 16:40:00,57.4538459777832,59.153846740722685,83.69230779012044,107.279610104031,10.11844126383464,420.62114291720934,0.0,-1.0127360026041687
2017-03-12 16:41:00,57.40256373087565,59.1025644938151,83.71367602878146,106.84317186143655,10.134645091162776,415.81468878852013,0.0,-0.9548645019531262
2017-03-12 16:42:00,57.393117001182155,59.09311776412161,83.7327945106908,106.68402822394121,10.129020490144427,417.00932071083486,0.0,-0.9685709100020574
2017-03-12 16:43:00,57.39401668972438,59.09401745266385,83.730770111084,106.97820239596906,10.116512404547802,420.347863091363,0.0,-0.9934455023871546
2017-03-12 16:44:00,57.407691955566406,59.10769271850586,83.70769233703615,106.83376808166506,10.131770896911627,420.6163192749024,0.0,-0.9895874023437518
2017-03-12 16:45:00,57.380971205861954,59.080971968801386,83.71255051462275,106.67717421682246,10.13377204694246,420.64906230725757,0.0,-1.014258936831828
