RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 16:46:00,57.37692260742189,59.076923370361314,83.7038459777832,106.80555610656722,10.114930486679064,419.97250671386735,0.0,-1.0329910278320336
2017-03-12 16:47:00,57.39829021030003,59.098290973239465,83.6923065185547,107.04089567396372,10.104938295152444,419.937952677409,0.0,-1.0320265028211828
2017-03-12 16:48:00,57.4538459777832,59.15384674072268,83.72064690840871,106.4350328947368,10.111659300954722,421.1820807206003,0.0,-0.9959837260999196
2017-03-12 16:49:00,57.46194317466334,59.16194393760282,83.76518329821135,106.63834059865853,10.118786460474912,418.8901078073603,0.0,-1.0142589368318278
2017-03-12 16:50:00,57.490283363743835,59.19028412668331,83.7692333020662,106.59265377647007,10.091557051006117,419.4688126413447,0.0,-1.04167175292969
2017-03-12 16:51:00,57.50512822469076,59.20512898763022,83.7692337036133,106.45736779106987,10.063464323679614,420.2755313449437,0.0,-1.0223812527126759
2017-03-12 16:52:00,57.46239301893446,59.16239378187394,83.7692337036133,106.04022089640289,10.081404368082675,418.67605251736103,0.0,-1.0223812527126759
2017-03-12 16:53:00,57.441700182462995,59.141700945402455,83.7692337036133,106.42361128957658,10.108918139809047,416.8341915732939,0.0,-1.0051213314658736
2017-03-12 16:54:00,57.44979737934313,59.14979814228261,83.76518490439969,106.97185717130964,10.097770289370889,421.2353772615133,0.0,-1.0051213314658733
2017-03-12 16:55:00,57.381196127997505,59.07692337036133,83.76923327975804,107.05054134792738,10.1051310963101,418.7162424723308,0.0,-0.9066382514105908
2017-03-12 16:56:00,57.40121419806229,59.101214961001745,83.77733009739926,107.42644299958884,10.087719064009809,420.79373490182996,0.0,-0.9502956992701493
2017-03-12 16:57:00,57.37692260742189,59.076923370361314,83.756411658393,107.05536397298184,10.106288486056856,421.8267686631945,0.0,-0.9838002522786474
2017-03-12 16:58:00,57.3890684027421,59.08906916568153,83.79352368806538,106.92617075066815,10.123903625889827,420.07035907946147,0.0,-0.9868461207339657
2017-03-12 16:59:00,57.43765158402292,59.1376523469624,83.79352288497121,106.79824668482738,10.100694455598516,419.44596621864713,0.0,-1.0142589368318278
2017-03-12 17:00:00,57.44979737934313,59.14979814228261,83.79352208187704,106.59493898090564,10.11074563076622,417.8621392501029,0.0,-0.9868461207339655
2017-03-12 17:01:00,57.44574878090307,59.14574954384253,83.77327929045025,106.94672915810038,10.092470620807855,417.32912726151324,0.0,-0.9959837260999195
2017-03-12 17:02:00,57.503846168518066,59.20384693145754,83.82307624816893,107.00520820617673,10.102604103088362,418.815107727051,0.0,-1.0156295776367208
2017-03-12 17:03:00,57.53076934814452,59.230770111084,83.80971647563733,107.1888696770919,10.088450381630347,418.4941534745066,0.0,-0.9959837260999196
2017-03-12 17:04:00,57.53076934814452,59.230770111084,83.84615325927732,106.33198462592223,10.112075699700245,415.67000834147154,0.0,-1.0223812527126757
2017-03-12 17:05:00,57.51862355282432,59.21862431576378,83.83805606239719,106.63377179597553,10.138157995123612,419.4155144942435,0.0,-1.014258936831828
2017-03-12 17:06:00,57.474088969983555,59.17408973292303,83.83805606239719,106.73428384881285,10.130848131681743,419.59826338918606,0.0,-0.9594333046361033
2017-03-12 17:07:00,57.44979737934313,59.14979814228261,83.84615325927732,106.35964724892064,10.13578229201467,419.65155511153387,0.0,-1.0325341475637357
2017-03-12 17:08:00,57.42955438714279,59.12955515008226,83.84210486161079,106.29340322394104,10.124086279618115,420.61098600688734,0.0,-1.0233965421977818
2017-03-12 17:09:00,57.44957245720757,59.149573220147055,83.84615325927732,106.29340193006716,10.134838051266136,418.51530287000884,0.0,-0.9934455023871546
2017-03-12 17:10:00,57.441700182462995,59.14170094540247,83.84615325927732,106.58580057244535,10.146381729527516,418.5626863178454,0.0,-1.0233965421977818
2017-03-12 17:11:00,57.44574878090307,59.14574954384254,83.83805606239719,106.79139348080291,10.144188629953499,420.01705771998365,0.0,-1.04167175292969
2017-03-12 17:12:00,57.44979737934313,59.14979814228261,83.8421048616108,106.75712665758644,10.14802636598285,418.4332387823809,0.0,-1.0325341475637357
2017-03-12 17:13:00,57.457894576223275,59.15789533916275,83.83805646394427,106.79367667750311,10.137244274741722,418.5779113769533,0.0,-1.04167175292969
2017-03-12 17:14:00,57.48623476530376,59.18623552824324,83.82591127094469,107.43101220381878,10.122441442389228,420.22265143143505,0.0,-1.04167175292969
2017-03-12 17:15:00,57.512669731588915,59.2081455903895,83.82805543787337,107.13082167681529,10.132352885077983,419.94314934225656,0.0,-1.0416717529296897
2017-03-12 17:16:00,57.58744972630552,59.28745048924496,83.80566928261203,106.30253922311886,10.128655132494472,420.12365883275083,0.0,-1.0142589368318276
2017-03-12 17:17:00,57.552136951022675,59.25213771396213,83.79914686414931,106.52729585435638,10.128858036465108,416.6023695203995,0.0,-0.9838002522786474
2017-03-12 17:18:00,57.52672074970445,59.22672151264393,83.80566968415911,106.6223497892681,10.138340849625434,419.9104517886514,0.0,-1.0051213314658736
2017-03-12 17:19:00,57.4943319621839,59.19433272512337,83.80566928261204,106.35964845356183,10.137975090428405,417.6184820877879,0.0,-0.9777085153680115
2017-03-12 17:20:00,57.52649582756889,59.22649659050837,83.8034201727973,106.7684220208061,10.107638835906975,417.1167721218536,0.0,-1.0127360026041687
2017-03-12 17:21:00,57.51052635594418,59.21052711888365,83.79757248727898,106.56295776367185,10.123720620807841,418.7073605186062,0.0,-0.9594333046361033
2017-03-12 17:22:00,57.48218616686368,59.18218692980316,83.78137889661286,105.99643667120695,10.118786560861684,417.3291288677017,0.0,-1.0325341475637357
2017-03-12 17:23:00,57.5064777575041,59.206478520443575,83.7854272942794,105.77942255923632,10.095100402832026,419.5441046820748,0.0,-1.0030907524956616
2017-03-12 17:24:00,57.51052635594417,59.21052711888365,83.81376647949219,105.41329065958654,10.11312123348838,419.8952186986021,0.0,-1.0142589368318276
2017-03-12 17:25:00,57.577778074476456,59.27777883741591,83.84187995062933,106.19517476935127,10.086257382443074,420.20742155376246,0.0,-1.0233965421977818
2017-03-12 17:26:00,57.62793571070622,59.32793647364565,83.85020205849094,105.58296725624488,10.092470771388005,418.8596512643915,0.0,-1.04167175292969
2017-03-12 17:27:00,57.65222730134663,59.35222806428607,83.8744948537726,105.59439006604659,10.086440036171359,419.39266646535776,0.0,-1.0325341475637357
2017-03-12 17:28:00,57.57777807447644,59.27777883741591,83.90598551432291,106.544174194336,10.109567907121445,417.9687466091581,0.0,-0.9838002522786474
2017-03-12 17:29:00,57.55506093878495,59.2550617017244,83.90283644826788,107.5566514667712,10.122076185126042,419.4535811574838,0.0,-1.04167175292969
2017-03-12 17:30:00,57.52222230699326,59.22222306993274,83.91453297932941,106.59963311089412,10.10339509116278,418.57156541612426,0.0,-0.9838002522786476
2017-03-12 17:31:00,57.51862355282431,59.21862431576378,83.89473884984065,106.71829344096938,10.099963489331696,417.81645925421475,0.0,-1.0325341475637357
2017-03-12 17:32:00,57.51457495438424,59.21457571732372,83.90283644826788,106.59036817048721,10.109283597845776,421.2353836862665,0.0,-1.0325341475637357
2017-03-12 17:33:00,57.47813756842362,59.1781383313631,83.88664125141344,106.28426521702822,10.09301908392655,419.1870823910363,0.0,-0.9959837260999196
2017-03-12 17:34:00,57.50242915906403,59.20242992200351,83.85829965691816,106.92616994757394,10.111110938222785,419.33174695466704,0.0,-0.9685709100020574
2017-03-12 17:35:00,57.490283363743835,59.190284126683295,83.85829925537108,107.58406307822783,10.092470771387998,419.2708338687296,0.0,-1.0142589368318278
2017-03-12 17:36:00,57.4538459777832,59.15384674072268,83.86639725534538,107.25511691444795,10.099232372484705,417.7783861662213,0.0,-1.0142589368318278
2017-03-12 17:37:00,57.461538314819336,59.16153907775881,83.86538505554198,106.67968826293941,10.108506822586063,416.6594329833985,0.0,-1.0329910278320336
2017-03-12 17:38:00,57.50085470411513,59.200855467054595,83.87606896294487,106.49112616644963,10.103009170956081,416.0156233045791,0.0,-1.0223812527126759
2017-03-12 17:39:00,57.506477757504115,59.20647852044359,83.8785436529862,106.43046449360101,10.123903575696433,417.4302334255644,0.0,-1.0223812527126759
2017-03-12 17:40:00,57.564957512749565,59.26495827568902,83.8675219217936,106.72743055555561,10.115547921922477,417.84691740337183,0.0,-1.04167175292969
2017-03-12 17:41:00,57.57935252942537,59.279353292364824,83.88664125141344,106.76854946738798,10.135599688479767,419.94852487664485,0.0,-0.9777085153680115
2017-03-12 17:42:00,57.52222230699326,59.22222306993274,83.87606938680011,106.76118850708012,10.129629664950905,418.1455722384983,0.0,-0.9934455023871546
2017-03-12 17:43:00,57.47521358066135,59.17521434360083,83.8931647406684,106.08121278550887,10.137924724154992,418.71624077690973,0.0,-1.0223812527126759
2017-03-12 17:44:00,57.490283363743835,59.19028412668331,83.87854365298621,106.30482482910146,10.138340749238653,419.0804684287625,0.0,-1.0051213314658736
2017-03-12 17:45:00,57.51052635594417,59.21052711888365,83.86639725534538,106.706872237356,10.141264764886147,421.14400602641877,0.0,-0.9959837260999196
2017-03-12 17:46:00,57.474088969983555,59.174089732923015,83.84615325927732,107.37847177605873,10.138340899818822,420.0932006835939,0.0,-0.9594333046361033
2017-03-12 17:47:00,57.43765158402292,59.1376523469624,83.85829965691816,107.13633045397314,10.141630072342716,421.8978448165091,0.0,-0.9502956992701493
2017-03-12 17:48:00,57.40683725145128,59.10683801439073,83.85042699178058,106.69126129150389,10.144675943586561,420.6372172037761,0.0,-0.9548645019531262
2017-03-12 17:49:00,57.409311394942435,59.10931215788189,83.87449485377259,106.79367667750316,10.146747087177484,419.552573756168,0.0,-0.9868461207339655
2017-03-12 17:50:00,57.40683725145129,59.106838014390746,83.86752192179361,106.77806769477002,10.143518606821706,419.15027025010863,0.0,-0.9741550021701403
2017-03-12 17:51:00,57.425505788702715,59.12550655164217,83.87044605455898,106.13349794086649,10.124817245884946,420.154116981908,0.0,-0.9868461207339655
2017-03-12 17:52:00,57.48623476530376,59.18623552824323,83.87854365298621,105.89821062589941,10.130665327373299,419.46881264134464,0.0,-1.0233965421977818
2017-03-12 17:53:00,57.506477757504115,59.20647852044359,83.870446054559,106.41904248689353,10.136695962203175,418.4408537212173,0.0,-1.04167175292969
2017-03-12 17:54:00,57.506477757504115,59.206478520443575,83.89473884984065,105.39336636191925,10.122441442389242,418.29617148951485,0.0,-0.9411580939041952
2017-03-12 17:55:00,57.474088969983555,59.17408973292303,83.89878764905427,105.27457949989717,10.108735385694,420.7252068770561,0.0,-0.913745277806333
2017-03-12 17:56:00,57.44574878090307,59.14574954384254,83.8785436529862,105.93704344096942,10.12956870229621,418.3875523617394,0.0,-0.9411580939041952
2017-03-12 17:57:00,57.3940166897244,59.09401745266385,83.87179565429686,105.34577518039275,10.11265436808268,419.12615627712677,0.0,-0.9066382514105908
2017-03-12 17:58:00,57.3890684027421,59.089069165681536,83.85829965691815,105.01644696687394,10.13121348933169,418.4180089047081,0.0,-0.913745277806333
2017-03-12 17:59:00,57.40526279650236,59.105263559441816,83.85020205849094,105.62408648039158,10.15095038163033,419.3622131347656,0.0,-0.904607672440379
2017-03-12 18:00:00,57.38097120586193,59.0809719688014,83.86234845613177,106.49442652652152,10.168676928470001,420.6109924316408,0.0,-0.913745277806333
2017-03-12 18:01:00,57.41111077202692,59.11111153496636,83.86324818929035,105.47839609781893,10.154320981767444,420.76582166883696,0.0,-0.9934455023871543
2017-03-12 18:02:00,57.39049731983859,59.09049808277803,83.84615325927732,105.4508779189166,10.149714021121753,419.5601860495176,0.0,-0.9803960463579978
2017-03-12 18:03:00,57.441700182462995,59.14170094540247,83.86234845613176,105.27457990144427,10.156067245884937,420.44347180818255,0.0,-0.9868461207339653
2017-03-12 18:04:00,57.47004037154348,59.17004113448295,83.85425085770454,104.72633401971105,10.133223634017146,418.5398398951482,0.0,-1.04167175292969
2017-03-12 18:05:00,57.50242915906404,59.20242992200351,83.86324818929035,106.2403530544705,10.161458386315234,419.3672807481555,0.0,-1.0233965421977818
2017-03-12 18:06:00,57.44999980926514,59.15000057220461,83.84999961853025,106.36284751892083,10.173611307144155,418.605323791504,0.0,-0.9635452270507827
2017-03-12 18:07:00,57.39829021030002,59.09829097323947,83.86324818929035,106.09326722886834,10.166666613684772,418.2500678168404,0.0,-0.9452192518446192
2017-03-12 18:08:00,57.37692260742189,59.076923370361314,83.8825928537469,106.4121884797748,10.173793842918,418.87487792968767,0.0,-0.9594333046361034
2017-03-12 18:09:00,57.385019804302026,59.08502056724146,83.84615446391858,106.49442572342713,10.165569957933926,421.54757208573193,0.0,-0.9777085153680115
2017-03-12 18:10:00,57.40526279650238,59.105263559441816,83.8785436529862,106.0215646844161,10.16191482543946,416.62097810444095,0.0,-0.9685709100020574
2017-03-12 18:11:00,57.40683725145128,59.10683801439076,83.84615325927732,106.40673107571064,10.170910623338484,417.775850084093,0.0,-1.0223812527126759
2017-03-12 18:12:00,57.372874008981796,59.072874771921285,83.84615325927732,106.460160104852,10.161184260719692,416.8722630550988,0.0,-0.9685709100020574
2017-03-12 18:13:00,57.33418740166556,59.03418816460505,83.84615325927732,106.07156626383471,10.156442907121445,416.93190850151916,0.0,-1.0030907524956616
2017-03-12 18:14:00,57.38501980430201,59.085020567241465,83.83805606239719,106.24771439401728,10.148757482829843,417.5804073936062,0.0,-0.9594333046361033
2017-03-12 18:15:00,57.41965781317817,59.11538505554199,83.84615325927732,106.10532251993817,10.140432251824267,416.5059204101562,0.0,-1.0127360026041687
2017-03-12 18:16:00,57.457894576223275,59.15789533916275,83.84615325927732,105.96673945376757,10.142178485268035,418.8139680561268,0.0,-1.0233965421977818
2017-03-12 18:17:00,57.42145719026264,59.12145795320212,83.82995886551704,106.45787530196337,10.145833216215431,418.59314286081417,0.0,-1.0142589368318278
2017-03-12 18:18:00,57.380971205861954,59.080971968801386,83.82591046785052,106.66118461207337,10.151315839667074,416.6362063759252,0.0,-0.9959837260999196
2017-03-12 18:19:00,57.37692260742189,59.076923370361314,83.81623967488605,106.70090654161237,10.164544900258369,419.88972812228735,0.0,-1.0223812527126757
2017-03-12 18:20:00,57.33418740166557,59.034188164605034,83.83760664198131,106.42361068725583,10.159529262118866,418.16969299316423,0.0,-1.04167175292969
2017-03-12 18:21:00,57.299999237060526,59.0,83.80566888106496,105.81368817781151,10.168859632391685,418.7835034822165,0.0,-0.9777085153680114
2017-03-12 18:22:00,57.31923007965086,59.01923084259033,83.77692489624023,106.40407943725589,10.143576383590691,417.2019653320314,0.0,-0.9777085153680114
2017-03-12 18:23:00,57.32136683993867,59.025641123453774,83.76923327975804,106.20418590969513,10.173611005147293,419.39139811197924,0.0,-0.913745277806333
2017-03-12 18:24:00,57.30809643394066,59.008097196880136,83.77328169973275,106.35736405222038,10.169042336313352,418.5931412546259,0.0,-0.9502956992701493
2017-03-12 18:25:00,57.34273444281683,59.042735205756294,83.77777989705403,106.86728625827372,10.154899968041311,418.5313771565757,0.0,-1.0223812527126757
2017-03-12 18:26:00,57.38501980430201,59.085020567241465,83.77328129818565,106.53097614489116,10.14912279028641,420.07797241210943,0.0,-1.0233965421977818
2017-03-12 18:27:00,57.32833942614102,59.02834018908049,83.77732969585217,105.97816146047487,10.148026315789474,422.1871916118421,0.0,-0.9959837260999196
2017-03-12 18:28:00,57.30809643394066,59.008097196880136,83.78947529039885,106.32309883519223,10.159904831334154,420.01705771998377,0.0,-0.9777085153680114
2017-03-12 18:29:00,57.32429082770094,59.024291590640416,83.77733009739926,106.2545671964947,10.163377310100339,420.16934685958086,0.0,-1.0223812527126759
2017-03-12 18:30:00,57.299999237060526,59.0,83.77328210127982,106.15405755293995,10.144736791911868,419.1337713944285,0.0,-0.9895874023437518
2017-03-12 18:31:00,57.32024222926087,59.02024299220035,83.77328210127982,105.90277777777783,10.146219359503853,419.3913947211373,0.0,-0.9741550021701405
2017-03-12 18:32:00,57.31709331936307,59.017094082302506,83.77350701226129,106.12207593415914,10.1747075131065,418.1514988949425,0.0,-0.9594333046361033
2017-03-12 18:33:00,57.316193630820806,59.01619439376028,83.7692337036133,106.88276752672694,10.158077490957158,423.4359789396589,0.0,-0.913745277806333
2017-03-12 18:34:00,57.32136683993868,59.02136760287814,83.7692337036133,106.50800450642902,10.167631149291978,418.8609178331164,0.0,-0.9548645019531263
2017-03-12 18:35:00,57.32024222926087,59.02024299220035,83.76518490439969,106.82109069824222,10.143274859378215,420.1388919228004,0.0,-1.0051213314658736
2017-03-12 18:36:00,57.393117001182155,59.09311776412161,83.7651845028526,106.7982462832802,10.155519184313317,419.1946876927427,0.0,-1.04167175292969
2017-03-12 18:37:00,57.44529893663194,59.145299699571424,83.76495912339954,106.91792085435655,10.149691263834633,419.2627936469187,0.0,-1.04167175292969
2017-03-12 18:38:00,57.409311394942435,59.1093121578819,83.77328129818565,107.22770369680289,10.141264714692756,420.7252084832443,0.0,-0.9868461207339653
2017-03-12 18:39:00,57.3890684027421,59.089069165681536,83.77328169973275,107.44015021073189,10.143274859378216,421.0754780016449,0.0,-0.8954700670744249
2017-03-12 18:40:00,57.3890684027421,59.08906916568153,83.78947569194592,106.66803781609784,10.132310064215405,420.95364379882835,0.0,-0.941158093904195
2017-03-12 18:41:00,57.385019804302004,59.09311776412161,83.79352368806538,106.43731488679596,10.140168089615653,421.2886866519327,0.0,-0.9411580939041952
2017-03-12 18:42:00,57.37692260742186,59.07692337036133,83.79059897528754,106.70331785413956,10.121720578935417,422.6064181857639,0.0,-0.9066382514105911
2017-03-12 18:43:00,57.35263101678143,59.05263177972091,83.80161927875719,106.67489021702816,10.141995580572836,418.7682719983552,0.0,-0.9228828831722872
2017-03-12 18:44:00,57.38501980430199,59.08502056724148,83.84187995062933,106.90827475653765,10.104552533891468,419.30298529730914,0.0,-0.9259287516276051
2017-03-12 18:45:00,57.37692260742189,59.076923370361314,83.82186166863691,106.69088062487147,10.132858276367188,421.2582220780223,0.0,-0.913745277806333
2017-03-12 18:46:00,57.41740859182257,59.117409354762025,83.84615325927732,106.782255875437,10.122441492582622,420.25311279296886,0.0,-1.0142589368318278
2017-03-12 18:47:00,57.46599177310341,59.16599253604289,83.84615325927732,106.87134511847246,10.119151968705026,420.65667403371737,0.0,-1.04167175292969
2017-03-12 18:48:00,57.4538459777832,59.15384674072268,83.8461540623715,106.74570545397312,10.043128615931462,420.29879278885704,0.0,-1.04167175292969
2017-03-12 18:49:00,57.44957245720757,59.149573220147055,83.85042699178058,106.3054597642688,10.07773929172091,419.6968248155383,0.0,-0.9838002522786474
2017-03-12 18:50:00,57.4538459777832,59.15384674072268,83.85020246003802,106.3642172562449,10.099780685023253,420.27595118472465,0.0,-1.0051213314658736
2017-03-12 18:51:00,57.4538459777832,59.153846740722685,83.83333375718857,106.71055263943151,10.113618744744194,420.46039496527777,0.0,-1.0127360026041687
2017-03-12 18:52:00,57.40931139494242,59.10931215788191,83.85425125925163,106.58351576955693,10.108918139809054,419.59825375205605,0.0,-1.04167175292969
2017-03-12 18:53:00,57.39716559962223,59.09716636256169,83.83805726703845,106.69316542776001,10.083333366795586,419.0043222527755,0.0,-1.0051213314658736
2017-03-12 18:54:00,57.40384578704834,59.10384654998779,83.84615402221678,106.6579864501952,10.097048616409294,420.1605941772462,0.0,-0.9895874023437518
2017-03-12 18:55:00,57.37692260742189,59.076923370361314,83.84615325927732,106.72502051459422,10.112075646718349,420.8060031467015,0.0,-1.04167175292969
2017-03-12 18:56:00,57.380971205861954,59.080971968801386,83.84615325927732,106.6360557957699,10.12335526315789,418.67690236944924,0.0,-1.04167175292969
2017-03-12 18:57:00,57.43675189548068,59.13675265842015,83.84615325927732,106.72019788954,10.11458317438762,420.40412902832026,0.0,-1.0320265028211828
2017-03-12 18:58:00,57.44979737934313,59.1497981422826,83.86234845613176,106.83479550010283,10.115496986790715,421.27345356188334,0.0,-1.0325341475637357
2017-03-12 18:59:00,57.50242915906403,59.20242992200352,83.89473884984065,106.87363072445532,10.106542386506726,421.10593615080194,0.0,-1.04167175292969
2017-03-12 19:00:00,57.5264958275689,59.22649659050837,83.90598551432291,106.68161646525073,10.11554770999485,419.4878404405383,0.0,-1.0320265028211828
2017-03-12 19:01:00,57.52267215126438,59.222672914203855,83.92308044433592,106.75027505975032,10.113669295060005,421.61610974763573,0.0,-1.0233965421977818
2017-03-12 19:02:00,57.50940174526639,59.20940250820585,83.91880671183267,106.7853020562066,10.111496819390187,421.1516215006511,0.0,-1.0030907524956616
2017-03-12 19:03:00,57.4538459777832,59.15384674072268,83.91903164512232,106.89875913921158,10.09868431091308,420.67951885022626,0.0,-0.9685709100020574
2017-03-12 19:04:00,57.43360298558285,59.13360374852232,83.91903164512232,106.49671012476858,10.121710676895937,419.92568327251246,0.0,-0.9685709100020574
2017-03-12 19:05:00,57.44979737934313,59.14979814228261,83.91903164512232,106.63148659153995,10.104166633204406,420.154121800473,0.0,-0.9685709100020574
2017-03-12 19:06:00,57.43360298558285,59.13360374852232,83.91498244436163,106.66803580836253,10.110014513919221,420.00182302374606,0.0,-0.9162835015190978
2017-03-12 19:07:00,57.4538459777832,59.15384674072268,83.92308044433592,106.72286184210532,10.089181197317016,418.5635291205513,0.0,-0.9320204885382413
2017-03-12 19:08:00,57.44574878090307,59.14574954384254,83.8987868459601,107.19343847977493,10.101973583823751,421.1371490478517,0.0,-0.9114608764648444
2017-03-12 19:09:00,57.44574878090307,59.14574954384253,83.89878724750719,107.74853756553247,10.094663670188515,421.53234220805933,0.0,-0.9777085153680114
2017-03-12 19:10:00,57.4538459777832,59.15384674072267,83.90688524748148,107.49954344096925,10.094481016460211,421.0830833033512,0.0,-0.9502956992701493
2017-03-12 19:11:00,57.517948786417634,59.21794954935711,83.92308044433592,107.42669635348855,10.06230709287855,422.27687750922314,0.0,-1.0320265028211828
2017-03-12 19:12:00,57.50085470411513,59.200855467054595,83.92308044433592,107.57137425740561,10.05189047919379,418.85288323296453,0.0,-0.9548645019531262
2017-03-12 19:13:00,57.49658118353948,59.19658194647897,83.93590037027994,107.46286646525067,10.06346442964342,417.92856513129345,0.0,-0.9645097520616334
2017-03-12 19:14:00,57.51052635594417,59.21052711888365,83.97975801166736,107.23912690815166,10.076937123348836,418.97386731599534,0.0,-0.922882883172287
2017-03-12 19:15:00,57.51794878641764,59.21794954935711,83.96581353081596,107.27478790283207,10.06925148434109,420.0102844238282,0.0,-0.9452192518446192
2017-03-12 19:16:00,57.52672074970445,59.22672151264393,83.99595160233348,107.49725823653375,10.059758838854346,419.5754121479236,0.0,-0.9502956992701493
2017-03-12 19:17:00,57.51457495438424,59.21457571732372,84.0,107.16374246697679,10.063048212151765,417.75553974352414,0.0,-0.9777085153680115
2017-03-12 19:18:00,57.52222230699326,59.22222306993274,83.991453382704,107.06983057657884,10.064043309953469,417.52668423122833,0.0,-1.0127360026041685
2017-03-12 19:19:00,57.50242915906404,59.20242992200351,83.99595160233348,107.43329620361338,10.073647649664627,418.61598607113507,0.0,-0.9777085153680115
2017-03-12 19:20:00,57.51862355282431,59.21862431576378,83.98785480700042,107.8490496183697,10.063413820768654,420.87749441046475,0.0,-0.9868461207339655
2017-03-12 19:21:00,57.51052635594417,59.21052711888365,83.96761281866776,107.54979866429383,10.068530835603413,419.2936786852386,0.0,-0.8771948563425166
2017-03-12 19:22:00,57.49230766296385,59.19230842590335,83.97008683946397,107.62200970119889,10.066165076361761,420.28356085883263,0.0,-0.9452192518446191
2017-03-12 19:23:00,57.52649582756889,59.22649659050837,83.97436014811197,107.52797063191728,10.0731095208062,422.90380350748705,0.0,-1.0030907524956616
2017-03-12 19:24:00,57.54175840105328,59.24175916399276,83.989011492048,107.13045392717629,10.095733915056499,418.40277535574813,0.0,-0.9672655378069211
2017-03-12 19:25:00,57.64615440368655,59.34615516662595,84.0,106.97699737548851,10.0859375,419.8495407104495,0.0,-1.04167175292969
2017-03-12 19:26:00,57.67606904771594,59.37606981065536,83.991453382704,106.49594751993817,10.090856605105934,418.8528764512805,0.0,-1.04167175292969
2017-03-12 19:27:00,57.71880425347222,59.41880501641166,83.96581353081598,106.62615670098188,10.069637298583979,418.9493255615235,0.0,-1.04167175292969
2017-03-12 19:28:00,57.73162481519911,59.431625578138565,83.97863345675998,106.66473812527128,10.090856552124023,416.4094662136502,0.0,-1.04167175292969
2017-03-12 19:29:00,57.712956277947676,59.41295704088713,83.96761281866776,107.46299382259967,10.06615478114078,416.3164014314351,0.0,-0.9594333046361034
2017-03-12 19:30:00,57.74939366390831,59.44939442684776,83.95546762566818,106.41219048751022,10.070358175980417,417.14637676038257,0.0,-0.9959837260999196
2017-03-12 19:31:00,57.7372478685881,59.43724863152755,83.93927403500206,106.21573277523648,10.06377917841861,419.4079011615955,0.0,-1.0051213314658738
2017-03-12 19:32:00,57.68888960944283,59.38889037238224,83.97008683946396,105.6544172498915,10.035300890604653,419.4637383355036,0.0,-1.0127360026041687
2017-03-12 19:33:00,57.6846160888672,59.38461685180662,83.98785480700042,106.36193446109168,10.070175472058747,421.48665739360627,0.0,-1.0233965421977818
2017-03-12 19:34:00,57.6846160888672,59.38461685180662,84.0,106.87934112548837,10.058333301544184,417.9470474243165,0.0,-0.9288223266601572
2017-03-12 19:35:00,57.72105347482782,59.42105423776726,84.0,106.34365724262442,10.039290879902088,419.20230263157913,0.0,-0.9777085153680114
2017-03-12 19:36:00,57.727351082695854,59.42735184563529,84.02991316053603,106.2475886874729,10.063850349850137,421.43293253580737,0.0,-0.9838002522786474
2017-03-12 19:37:00,57.765812767876504,59.465813530815986,84.05982632107207,106.84558275010849,10.05227629343669,420.1067437065974,0.0,-0.9066382514105911
2017-03-12 19:38:00,57.785829845227696,59.48583060816715,84.06072596499796,106.51726933529496,10.072551325747833,418.501768413343,0.0,-0.9502956992701493
2017-03-12 19:39:00,57.7615394592285,59.46154022216798,84.03238718133224,105.94618184942946,10.059576084739279,415.7376933850741,0.0,-0.9411580939041952
2017-03-12 19:40:00,57.74129646702816,59.44129722996762,84.0404839766653,105.42991557874181,10.05464192440634,417.58802072625423,0.0,-0.8863324617084708
2017-03-12 19:41:00,57.75726593865287,59.45726670159235,84.02136654324002,106.151138305664,10.059413592020672,419.6164482964411,0.0,-0.9259287516276049
2017-03-12 19:42:00,57.7615394592285,59.46154022216798,84.02429118909333,106.18603917172084,10.039473784597291,420.06274895918995,0.0,-0.904607672440379
2017-03-12 19:43:00,57.76558785689503,59.46558861983451,84.05668037816098,107.44243380897932,10.059210727089328,419.5677972090873,0.0,-0.9685709100020572
2017-03-12 19:44:00,57.76558785689503,59.46558861983451,84.08906916568155,107.18887088173315,10.059210626702562,417.53472900390625,0.0,-0.9228828831722872
2017-03-12 19:45:00,57.79999923706055,59.5,84.14529969957142,107.06983057657871,10.060185061560738,419.11008199055993,0.0,-0.9452192518446192
2017-03-12 19:46:00,57.8101208335475,59.51012159648693,84.11335995322781,106.89647393477588,10.055555494208084,419.10331485145997,0.0,-0.8863324617084708
2017-03-12 19:47:00,57.89401478237576,59.59401554531522,84.09401448567709,105.95582580566403,10.058449056413439,420.10674031575525,0.0,-0.9452192518446192
2017-03-12 19:48:00,57.91538238525389,59.61538314819339,84.09828821818036,105.91483518812389,10.053240829043922,417.3820139567059,0.0,-0.9259287516276051
2017-03-12 19:49:00,57.89109079461349,59.59109155755295,84.08906595330491,106.14263474313842,10.06213439138313,416.19456241005355,0.0,-0.9411580939041952
2017-03-12 19:50:00,57.87489640085322,59.57084856535259,84.09716355173212,106.16090995387026,10.044225190815174,419.9256816663242,0.0,-0.9685709100020574
2017-03-12 19:51:00,57.85870200709294,59.559827380710175,84.10256195068361,106.20418590969507,10.053626431359172,421.40078396267387,0.0,-0.9645097520616335
2017-03-12 19:52:00,57.864100138346366,59.56275136847245,84.08906595330491,106.37106965717511,10.03252917841862,419.2403773257608,0.0,-0.913745277806333
2017-03-12 19:53:00,57.88845920562744,59.58845996856691,84.09615135192873,106.4257801055908,10.028298568725585,421.81712951660154,0.0,-0.8767379760742189
2017-03-12 19:54:00,57.895139393053554,59.59514015599302,84.11335874858656,107.1888724879214,10.064510144685437,420.9917104620683,0.0,-0.913745277806333
2017-03-12 19:55:00,57.84700605604385,59.54700681898328,84.11965688069664,107.09635586208765,10.064621978335895,420.25141567654094,0.0,-0.8969930013020839
2017-03-12 19:56:00,57.898288302951386,59.59828906589085,84.11965688069662,106.91550911797432,10.066357877519394,418.02501424153684,0.0,-0.8969930013020839
2017-03-12 19:57:00,57.94372257433438,59.64372333727386,84.12145634701379,107.25511731599505,10.041666532817636,418.44846866005366,0.0,-0.9777085153680114
2017-03-12 19:58:00,57.972062763414876,59.67206352635435,84.13360274465462,107.17059607254821,10.05683457223992,421.5932601125618,0.0,-0.913745277806333
2017-03-12 19:59:00,57.94777117277445,59.64777193571393,84.11335874858656,107.53380624871495,10.051900562487148,419.8038442511309,0.0,-0.8954700670744249
2017-03-12 20:00:00,57.96396556653473,59.66396632947421,84.09311475251852,107.25968571713092,10.079312876651164,419.43073955335126,0.0,-0.8771948563425166
2017-03-12 20:01:00,57.99230575561522,59.6923065185547,84.08974075317384,107.37123743693037,10.06905868318345,417.9526740180122,0.0,-0.8969930013020839
2017-03-12 20:02:00,57.97521167331271,59.67521243625218,84.08546702067059,107.56413947211377,10.04861111111111,419.3753204345704,0.0,-0.8969930013020839
2017-03-12 20:03:00,57.96396556653473,59.66396632947421,84.07691955566408,107.29623654014189,10.071637404592405,419.9256800601359,0.0,-0.8954700670744247
2017-03-12 20:04:00,57.919430983693964,59.61943174663345,84.09311475251852,107.61376109876137,10.077668240195814,419.423124614515,0.0,-0.913745277806333
2017-03-12 20:05:00,57.91538238525389,59.61538314819338,84.07691955566408,107.15232126336358,10.072003013209295,417.7250832005552,0.0,-0.9411580939041952
2017-03-12 20:06:00,57.92347958213404,59.623480345073524,84.08501715409129,106.14491914447986,10.03563594818116,420.1312737715873,0.0,-0.9502956992701491
2017-03-12 20:07:00,57.96396556653473,59.66396632947421,84.08906595330491,106.33680604633533,10.025219314976733,418.23526000976585,0.0,-0.9594333046361033
2017-03-12 20:08:00,57.94102350870767,59.64102427164716,84.11965730455188,107.3760609096951,10.05960665808783,417.8240712483723,0.0,-1.0030907524956616
2017-03-12 20:09:00,58.0085001493755,59.70850091231498,84.14574914229546,107.136330052426,10.065789574070966,420.35970908717104,0.0,-1.04167175292969
2017-03-12 20:10:00,58.00384426116942,59.7038450241089,84.14979794150906,106.92160074334394,10.036549618369657,419.59064523797304,0.0,-0.9868461207339653
2017-03-12 20:11:00,58.01367335849338,59.71367412143283,84.13360274465462,106.28198041413941,10.032163670188504,419.25561362818684,0.0,-0.932020488538241
2017-03-12 20:12:00,57.94777117277445,59.64777193571393,84.14170074462892,105.16950065211238,10.028874347084432,419.59825857062094,0.0,-0.9777085153680115
2017-03-12 20:13:00,57.939673975894316,59.639674738833804,84.15384674072268,106.3345212434467,10.035453244259475,419.44597103721225,0.0,-0.9228828831722872
2017-03-12 20:14:00,57.972062763414876,59.67206352635435,84.15384674072268,106.44188609876126,10.052448925219078,419.7124778346013,0.0,-0.922882883172287
2017-03-12 20:15:00,57.92820294698078,59.62820370992027,84.15384674072268,105.90036773681643,10.015624894036192,418.82877265082476,0.0,-0.9645097520616334
2017-03-12 20:16:00,57.94777117277445,59.64777193571394,84.17004033138879,105.64236209267058,10.020285154643807,421.85215678967944,0.0,-0.9777085153680114
2017-03-12 20:17:00,57.92820294698078,59.62820370992027,84.1965798272027,106.35368474324534,10.043981446160204,419.624491373698,0.0,-0.9741550021701403
2017-03-12 20:18:00,57.93157677901417,59.63157754195366,84.2145727057206,107.02668159886414,10.064144787035492,420.48915662263585,0.0,-0.9502956992701491
2017-03-12 20:19:00,57.939673975894316,59.639674738833804,84.1983787135074,106.70915623715052,10.043311420239906,418.82918669048127,0.0,-0.9685709100020574
2017-03-12 20:20:00,57.96396556653473,59.66396632947421,84.18623352050781,106.97185797440379,10.048428435074648,418.98909719366793,0.0,-0.9685709100020574
2017-03-12 20:21:00,57.93674998813204,59.63675075107152,84.20085313585069,107.31336763170029,10.062114079793298,420.7336629231773,0.0,-1.0223812527126759
2017-03-12 20:22:00,57.988257157175155,59.68825792011463,84.17003912674754,107.21399889494236,10.063596474496942,419.43073955335126,0.0,-1.0051213314658733
2017-03-12 20:23:00,58.005126317342125,59.70850091231497,84.17408872905531,107.1203400461298,10.062865558423491,419.1033164576482,0.0,-0.9868461207339655
2017-03-12 20:24:00,58.00085279676648,59.70085355970596,84.15384589301216,107.1204664442275,10.055169794294567,418.3867034912109,0.0,-1.0127360026041687
2017-03-12 20:25:00,57.996354354055306,59.696355116994766,84.15789513838921,106.70230463931426,10.069809913635243,421.1973057797082,0.0,-0.941158093904195
2017-03-12 20:26:00,57.96666463216145,59.66666539510092,84.15384674072268,106.46460300021711,10.066551049550368,417.9928656684029,0.0,-0.9259287516276051
2017-03-12 20:27:00,57.927528180574114,59.62752894351358,84.14574954384254,106.92388474313846,10.081505775451662,419.59826017680933,0.0,-0.8680572509765627
2017-03-12 20:28:00,57.919430983693964,59.61943174663345,84.15384674072268,107.12719284860702,10.057748443201966,418.2504898874384,0.0,-0.8954700670744249
2017-03-12 20:29:00,57.91110886467826,59.61110962761776,84.1324789259169,106.61169052124016,10.05208343929714,418.4670800103082,0.0,-0.9066382514105908
2017-03-12 20:30:00,57.86679940474661,59.56680016768606,84.13765194541531,105.98501627068762,10.039290980288852,416.65905279862255,0.0,-0.9868461207339655
2017-03-12 20:31:00,57.86679940474661,59.566800167686075,84.14979794150906,105.6971865202252,10.02923980512117,418.8520395379318,0.0,-0.9777085153680114
2017-03-12 20:32:00,57.870848605507284,59.570849368446765,84.14574954384254,106.20431197317028,10.046052731965721,419.23276399311266,0.0,-0.9046076724403789
2017-03-12 20:33:00,57.88974126180013,59.589742024739586,84.15384674072268,106.11496819390194,10.04012356864081,421.0069393581815,0.0,-0.935574001736112
2017-03-12 20:34:00,57.87489640085321,59.57489716379267,84.15384674072268,104.60754755923621,9.976242567363538,420.34448724044,0.0,-0.9502956992701491
2017-03-12 20:35:00,57.83845901489259,59.53845977783202,84.15789473684212,105.7839917634662,10.019371333875151,418.15150050113095,0.0,-0.922882883172287
2017-03-12 20:36:00,57.85127957661947,59.55128033955891,84.17521286010744,106.28134663899738,10.006751643286812,419.3672841389976,0.0,-0.9259287516276049
2017-03-12 20:37:00,57.84230518341066,59.54230594635008,84.17307586669924,107.22222290039073,10.06024303436279,418.5040512084962,0.0,-0.9114608764648444
2017-03-12 20:38:00,57.84250761333266,59.54250837627209,84.18218512284129,107.21171449360098,10.02393993578459,420.1769617984171,0.0,-0.9959837260999196
2017-03-12 20:39:00,57.83845921566613,59.53845997860556,84.149797539962,106.96043556614936,10.041301225361078,421.9054597553454,0.0,-0.9777085153680115
2017-03-12 20:40:00,57.8506048102128,59.55060557315223,84.1578951383892,107.61147549277852,10.016995530379447,418.1591122275905,0.0,-0.932020488538241
2017-03-12 20:41:00,57.864100774129234,59.564101537068694,84.15384674072268,107.50385793050133,10.04591046439277,418.49923197428393,0.0,-0.9645097520616334
2017-03-12 20:42:00,57.765812767876504,59.465813530815986,84.15384674072268,107.59066433376738,10.02565579944186,418.64390394422765,0.0,-0.8969930013020839
2017-03-12 20:43:00,57.76558785689503,59.46558861983451,84.15384674072268,107.53380624871507,10.03106714549817,421.6922494988694,0.0,-0.9502956992701493
2017-03-12 20:44:00,57.77773304989462,59.477733812834096,84.1376523469624,107.34649096037214,10.044042637473654,418.311407791941,0.0,-0.9777085153680114
2017-03-12 20:45:00,57.79392643978722,59.49392720272665,84.12145674856087,107.32821574964021,10.046600893924108,420.1236620451277,0.0,-0.913745277806333
2017-03-12 20:46:00,57.789878242894225,59.48987900583368,84.1052619532535,107.45842301218131,10.02704675574051,418.2885581568668,0.0,-0.9411580939041952
2017-03-12 20:47:00,57.7615394592285,59.46154022216798,84.080969961066,107.4218729922646,10.036915176793151,420.25310315583886,0.0,-1.0233965421977818
2017-03-12 20:48:00,57.8170937432183,59.51709450615778,84.08119328816733,107.30613454182931,10.039930661519362,419.5682254367406,0.0,-1.0223812527126757
2017-03-12 20:49:00,57.84250821565327,59.54250897859272,84.07691955566408,107.36476576955691,10.03782904775519,420.2683362458884,0.0,-0.9868461207339655
2017-03-12 20:50:00,57.80427339341905,59.50427415635852,84.08119328816733,107.5135023328993,10.024305449591756,418.8689541286893,0.0,-0.9838002522786474
2017-03-12 20:51:00,57.7615394592285,59.46154022216798,84.07691995721116,107.55893506501857,10.019005825645038,419.32413522820724,0.0,-0.9320204885382413
2017-03-12 20:52:00,57.781781849108235,59.48178261204771,84.08501715409129,107.56578947368409,10.026681197317021,420.2074215537624,0.0,-0.9685709100020574
2017-03-12 20:53:00,57.8465576171875,59.54655838012697,84.07691995721116,107.43786580939042,10.032894787035486,418.661675704153,0.0,-0.9046076724403789
2017-03-12 20:54:00,57.80854691399467,59.50854767693415,84.08119455973309,107.13252427842893,10.05632729000515,420.39609273274755,0.0,-0.9066382514105908
2017-03-12 20:55:00,57.80854691399467,59.50854767693415,84.08119583129883,107.29889975653744,10.03414360682169,419.19046190049926,0.0,-0.9838002522786476
2017-03-12 20:56:00,57.7696364553351,59.46963721827458,84.0728743703742,107.15689086914067,10.055007382443078,418.03727802477397,0.0,-1.0233965421977818
2017-03-12 20:57:00,57.7615394592285,59.46154022216798,84.04700851440431,107.18074840969517,10.0497686598036,420.1871134440104,0.0,-1.0030907524956616
2017-03-12 20:58:00,57.7615394592285,59.46154022216798,84.02024279142681,107.01754399349811,10.075475090428403,419.8266938862048,0.0,-0.9411580939041952
2017-03-12 20:59:00,57.78178144756115,59.481782210500626,84.01619439376027,106.74342105263159,10.067799718756415,421.50188566509064,0.0,-0.9685709100020574
2017-03-12 21:00:00,57.789878042120684,59.48987880506014,84.0,106.27969641434527,10.070175522252116,418.56268149928053,0.0,-0.9959837260999196
2017-03-12 21:01:00,57.78717931111654,59.48718007405599,84.01709408230252,106.37297354804149,10.039737595452198,420.950675116645,0.0,-0.9838002522786474
2017-03-12 21:02:00,57.76963625456156,59.46963701750104,84.02024279142681,106.87591432270253,10.078216151187295,421.0526315789475,0.0,-1.014258936831828
2017-03-12 21:03:00,57.77773264834755,59.477733411287,84.02429159064042,106.47615051269521,10.06652043995103,418.7378106368217,0.0,-1.0142589368318278
2017-03-12 21:04:00,57.834411219546666,59.53441198248612,84.03238878752057,106.18375236109688,10.086257332249687,417.1387650339229,0.0,-1.0233965421977818
2017-03-12 21:05:00,57.898288302951386,59.59828906589085,84.0,106.49835883246539,10.067708333333334,418.1616499159073,0.0,-1.0030907524956616
2017-03-12 21:06:00,57.8512797885471,59.55128055148654,84.00427330864801,106.43325678507478,10.072916560702858,418.0009002685548,0.0,-0.9259287516276051
2017-03-12 21:07:00,57.85870260941355,59.558703372353,84.0242903859992,107.03353560598278,10.073099387319468,418.97386892218356,0.0,-0.9228828831722872
2017-03-12 21:08:00,57.7615394592285,59.46154022216798,84.02024198833264,107.12034004612984,10.067799718756412,417.93829185084303,0.0,-0.904607672440379
2017-03-12 21:09:00,57.777733049894636,59.47773381283409,84.03643557899876,106.99470078317742,10.076023302580179,421.0297883686267,0.0,-0.932020488538241
2017-03-12 21:10:00,57.793926640560755,59.49392740350021,84.00404839766652,106.75712665758621,10.046418190002443,418.753043726871,0.0,-0.8954700670744247
2017-03-12 21:11:00,57.797975038227285,59.497975801166724,84.01214519299958,106.5743769595498,10.0601241965043,416.4839172363282,0.0,-0.941158093904195
2017-03-12 21:12:00,57.773684652228106,59.47368541516756,84.01214519299958,106.85535511217626,10.06761696464138,417.12353836862667,0.0,-1.0051213314658738
2017-03-12 21:13:00,57.7615394592285,59.46154022216798,84.02024198833264,107.00840839586756,10.080957513106501,418.55506656044423,0.0,-1.0142589368318278
2017-03-12 21:14:00,57.73589833577474,59.435899098714195,84.008546617296,107.1590482923719,10.061728318532305,419.88168334960955,0.0,-1.0127360026041687
2017-03-12 21:15:00,57.753442262348365,59.45344302528784,84.00809679533306,107.17059567100132,10.071820108514089,418.59314125462595,0.0,-0.9959837260999195
2017-03-12 21:16:00,57.778632481892906,59.47863324483236,84.0,107.19521543714741,10.074652724795861,420.77385457356786,0.0,-1.0030907524956616
2017-03-12 21:17:00,57.7914532555474,59.491454018486884,84.0256411234538,107.13252300686305,10.066165129343666,418.48315429687506,0.0,-1.0320265028211828
2017-03-12 21:18:00,57.85060541253341,59.550606175472865,84.0161939922132,107.12947805304277,10.056286661248453,418.52460841128726,0.0,-1.04167175292969
2017-03-12 21:19:00,57.77773325066818,59.47773401360763,84.07692236649363,107.04952480918482,10.05244882483231,421.6389497455799,0.0,-1.04167175292969
2017-03-12 21:20:00,57.77773244757401,59.47773321051346,84.05667997661389,106.77540186831821,10.0570176275153,419.6287135074015,0.0,-1.0142589368318278
2017-03-12 21:21:00,57.7615394592285,59.46154022216798,84.02991443210178,106.37779702080621,10.082754611968992,416.13618469238304,0.0,-1.0223812527126759
2017-03-12 21:22:00,57.72915067170794,59.42915143464741,84.01619439376027,106.82565749318972,10.085709069904524,419.51449263723276,0.0,-1.0051213314658736
2017-03-12 21:23:00,57.69271328574734,59.392714048686756,84.02833998830695,107.14546886243322,10.082236791911876,421.0373984888982,0.0,-0.9502956992701493
2017-03-12 21:24:00,57.67651889198706,59.376519654926476,84.05263157894737,107.35105936150804,10.07730283235249,418.5017635947781,0.0,-0.9777085153680115
2017-03-12 21:25:00,57.688664687307266,59.388665450246684,84.04453398052014,107.10663444117488,10.079678234301115,419.26322053608146,0.0,-1.04167175292969
2017-03-12 21:26:00,57.69743665059408,59.39743741353353,84.04700766669379,107.12529034084744,10.072145144144692,419.22261386447497,0.0,-0.9645097520616334
2017-03-12 21:27:00,57.70081048262747,59.40081124556692,84.02833918521279,107.15460566470506,10.082967808372084,420.1465084678251,0.0,-0.9959837260999196
2017-03-12 21:28:00,57.6846160888672,59.38461685180662,84.08501795718546,107.68229233591184,10.058845018085684,420.6262190969369,0.0,-1.0233965421977818
2017-03-12 21:29:00,57.64615440368652,59.34615516662596,84.08119413587784,107.28443357679583,10.101851781209323,419.6646745469836,0.0,-0.9934455023871546
2017-03-12 21:30:00,57.615789915386024,59.31579067832544,84.07691955566408,107.00612038060237,10.093019033733169,418.03727802477385,0.0,-0.9777085153680114
2017-03-12 21:31:00,57.59864291022808,59.298643673167504,84.08144513298485,107.02869684555942,10.088848057915175,419.8495411592374,0.0,-1.0008212818818951
2017-03-12 21:32:00,57.59487215677897,59.29487291971842,84.0598267449273,106.8913964165583,10.091628286573616,419.31101989746116,0.0,-0.9645097520616334
2017-03-12 21:33:00,57.55506093878495,59.255061701724415,84.07692035875823,107.25054851331205,10.087902119285175,418.6921242161804,0.0,-0.9685709100020574
2017-03-12 21:34:00,57.5753039309853,59.27530469392475,84.07692035875823,107.0632316187808,10.10179093009547,418.8215765702098,0.0,-0.9959837260999196
2017-03-12 21:35:00,57.53076934814452,59.230770111084,84.07692035875823,107.2551177175422,10.095394736842106,418.0220497532896,0.0,-1.0142589368318278
2017-03-12 21:36:00,57.53481794658459,59.23481870952406,84.07692076030531,107.05866241455067,10.114765920137108,420.39778538754126,0.0,-0.9777085153680114
2017-03-12 21:37:00,57.5348179465846,59.23481870952406,84.0850191618267,107.22770449989726,10.100328846981647,421.6541796232525,0.0,-0.913745277806333
2017-03-12 21:38:00,57.53481794658459,59.23481870952406,84.04453357897307,107.21171529669516,10.106542286119963,420.07035265470813,0.0,-0.9959837260999196
2017-03-12 21:39:00,57.53076934814452,59.230770111084,84.04858237818668,107.06780001991669,10.101425321478594,418.6159876773234,0.0,-1.0142589368318278
2017-03-12 21:40:00,57.55101234034487,59.251013103284336,84.04453357897307,107.0700844212582,10.11001461430599,420.89272910670246,0.0,-1.0325341475637357
2017-03-12 21:41:00,57.59959552162573,59.29959628456516,84.01619439376027,107.06551481548118,10.105445761429639,419.8266922800165,0.0,-1.0051213314658738
2017-03-12 21:42:00,57.53076934814452,59.230770111084,84.01709408230252,107.49421225653745,10.090856552124013,419.2788730197483,0.0,-0.9934455023871546
2017-03-12 21:43:00,57.54291514346473,59.24291590640421,84.00809719688014,107.30537253931952,10.094115357649953,419.4916574578537,0.0,-1.0051213314658736
2017-03-12 21:44:00,57.53076934814452,59.230770111084,84.01214559454667,106.79139307925584,10.119700180856814,417.20729627107323,0.0,-0.9868461207339655
2017-03-12 21:45:00,57.49028336374382,59.190284126683295,84.00404839766652,106.9787107768811,10.084247036984095,416.32400833932985,0.0,-0.932020488538241
2017-03-12 21:46:00,57.44979737934313,59.14979814228261,83.99190320466694,106.70001863178459,10.111293742531226,418.8520363255552,0.0,-0.9594333046361034
2017-03-12 21:47:00,57.44574878090307,59.14574954384253,84.0,106.53554454602677,10.101425522252129,418.5474532277962,0.0,-0.9502956992701491
2017-03-12 21:48:00,57.4447961695054,59.144796932444876,84.0090493594899,106.72487775017247,10.108864111058846,418.6836224724265,0.0,-1.0314591351677411
2017-03-12 21:49:00,57.44957245720757,59.149573220147055,83.99572669135199,106.46460045708547,10.10358783933851,419.1020490858292,0.0,-1.0223812527126759
2017-03-12 21:50:00,57.44574878090307,59.14574954384254,84.0,106.56524096037205,10.115314282869042,417.86215049342115,0.0,-1.0142589368318278
2017-03-12 21:51:00,57.42955438714279,59.12955515008226,84.0,106.77540186831838,10.111110837836025,418.7302005165503,0.0,-0.9777085153680115
2017-03-12 21:52:00,57.40931139494242,59.1093121578819,83.99595160233348,106.99698598761306,10.103618270472476,416.7428139134459,0.0,-1.0233965421977818
2017-03-12 21:53:00,57.41965781317817,59.119658576117644,83.98290676540799,106.9878476460775,10.11477602852716,419.544109768338,0.0,-0.9934455023871546
2017-03-12 21:54:00,57.35667961522152,59.056680378160976,83.9716612163343,107.11120404695215,10.111110938222783,419.69724313836366,0.0,-0.9594333046361033
2017-03-12 21:55:00,57.43360298558285,59.13360374852233,83.93927403500204,107.2094292891652,10.117507231862925,419.3622083162008,0.0,-0.9868461207339655
2017-03-12 21:56:00,57.40121419806229,59.10121496100176,83.93522563733552,107.06780042146382,10.11476612091064,419.4459662186473,0.0,-1.0051213314658736
2017-03-12 21:57:00,57.389743169148765,59.08974393208822,83.92308044433592,107.02401733398439,10.110146522521978,419.8816918267146,0.0,-0.9838002522786474
2017-03-12 21:58:00,57.3890684027421,59.08906916568153,83.92308044433592,106.83251190185558,10.102887504979188,419.6743999280429,0.0,-0.9228828831722872
