RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-12 21:59:00,57.38144751156078,59.08144827450023,83.92308044433592,106.44148209515734,10.114583239835852,419.25380931181087,0.0,-0.8680572509765626
2017-03-12 22:00:00,57.316193630820806,59.01619439376028,83.92308044433592,106.67260661878069,10.103983828895958,418.8368064478825,0.0,-0.9046076724403789
2017-03-12 22:01:00,57.312145032380734,59.01214579532021,83.92308004278884,106.34365804571841,10.110928234301115,417.46619455437923,0.0,-0.913745277806333
2017-03-12 22:02:00,57.30404783550059,59.00404859844007,83.91903044048108,106.78682467811996,10.098135948181147,418.1895687705594,0.0,-0.8680572509765627
2017-03-12 22:03:00,57.30404783550059,59.00404859844007,83.93522563733552,106.73199944747115,10.11184200487638,420.51199822676836,0.0,-0.9228828831722872
2017-03-12 22:04:00,57.30404783550059,59.00404859844007,83.93117723966898,106.67717461836963,10.105628565738078,418.47892199064563,0.0,-1.0051213314658736
2017-03-12 22:05:00,57.299999237060526,59.0,83.91903164512232,106.64062459845299,10.118055444014704,418.50938335217944,0.0,-0.9868461207339655
2017-03-12 22:06:00,57.344533819901294,59.04453458284077,83.91903164512232,106.78910827636723,10.102887354399021,421.6008766575864,0.0,-1.0142589368318276
2017-03-12 22:07:00,57.30854627821178,59.00854704115126,83.92308044433592,106.57793256971571,10.112075487772623,419.5441114637588,0.0,-1.0030907524956616
2017-03-12 22:08:00,57.30404783550059,59.00404859844007,83.92308044433592,106.71144063849195,10.09904956817626,418.9662539833471,0.0,-0.9777085153680115
2017-03-12 22:09:00,57.2757076464201,58.975708409359584,83.91903164512232,106.5218373348839,10.120248493395348,419.75816746761933,0.0,-0.9868461207339655
2017-03-12 22:10:00,57.227349387274835,58.927350150214316,83.89316431681314,106.55622990926105,10.10204458236695,417.4141574435765,0.0,-0.9838002522786474
2017-03-12 22:11:00,57.23522166201942,58.935222424958894,83.870446054559,106.23857759174541,10.114034953870277,418.4484670538652,0.0,-0.913745277806333
2017-03-12 22:12:00,57.23117306357935,58.93117382651882,83.84615325927732,106.68402862548817,10.106176727696479,419.09570151881184,0.0,-0.9777085153680114
2017-03-12 22:13:00,57.25951325265982,58.95951401559931,83.85020205849094,106.49442572342706,10.113852249948609,418.7225855777139,0.0,-0.9502956992701493
2017-03-12 22:14:00,57.23117306357935,58.93117382651882,83.84615325927732,106.83936349969173,10.10380112497431,421.72270443564975,0.0,-0.9594333046361033
2017-03-12 22:15:00,57.21497866981907,58.914979432758535,83.84210566470495,106.6314877961811,10.12591377057527,420.25310636821547,0.0,-0.9594333046361034
2017-03-12 22:16:00,57.227349387274835,58.927350150214316,83.85897445678708,106.739488389757,10.110532336764855,417.2373352050781,0.0,-1.04167175292969
2017-03-12 22:17:00,57.218802346123574,58.91880310906304,83.86752234564887,106.78771294487849,10.11940590540568,420.60506523980047,0.0,-0.9838002522786474
2017-03-12 22:18:00,57.243318858899556,58.94331962183903,83.85020326313219,106.58351657265104,10.11220736252635,421.0754699707031,0.0,-0.9777085153680115
2017-03-12 22:19:00,57.299999237060526,59.0,83.88664165296052,106.91931674354947,10.118055544401473,417.75554616827725,0.0,-1.0233965421977818
2017-03-12 22:20:00,57.31619363082081,59.01619439376028,83.8785440545333,106.78910988255548,10.120248543588746,422.22527433696564,0.0,-1.0051213314658736
2017-03-12 22:21:00,57.30427275763616,59.00427352057563,83.83333418104382,106.66473854912638,10.113811598883721,419.19849480523,0.0,-0.9452192518446192
2017-03-12 22:22:00,57.282905154758005,58.98290591769748,83.84188079833983,106.23311954074427,10.118055396609831,419.5039248996312,0.0,-0.935574001736112
2017-03-12 22:23:00,57.255464654219764,58.955465417159246,83.84615325927732,106.19974317048722,10.125731016460216,417.1768397281046,0.0,-0.941158093904195
2017-03-12 22:24:00,57.23117306357935,58.93117382651881,83.84615325927732,106.42360968338816,10.125548312538543,416.4458425421466,0.0,-0.8863324617084708
2017-03-12 22:25:00,57.223075866699205,58.923076629638686,83.83076858520505,106.64496536254885,10.120312452316284,417.8240798950196,0.0,-0.9201416015625009
2017-03-12 22:26:00,57.23117306357935,58.93117382651882,83.83805606239719,106.84621670371615,10.111293842917998,419.164231149774,0.0,-0.913745277806333
2017-03-12 22:27:00,57.223075866699205,58.923076629638686,83.83760621812607,106.75395541720937,10.123456796010343,420.43627421061205,0.0,-0.935574001736112
2017-03-12 22:28:00,57.223075866699205,58.923076629638686,83.84615325927732,106.78225547388996,10.125913820768657,419.0119420101769,0.0,-1.0051213314658738
2017-03-12 22:29:00,57.231622907850465,58.93162367078993,83.84210486161079,106.4944257234273,10.133223734403899,419.0119387978004,0.0,-0.9868461207339655
2017-03-12 22:30:00,57.24230670928954,58.94230747222902,83.83076858520506,106.3281238555908,10.1503472328186,418.6342559814452,0.0,-1.0069488525390644
2017-03-12 22:31:00,57.251416055779686,58.95141681871916,83.82995926706413,106.4030508744089,10.14364031741494,418.5702980443053,0.0,-0.9959837260999195
2017-03-12 22:32:00,57.25299051072861,58.95299127366809,83.83333290947806,106.16078186035156,10.16589519712659,420.3398267957901,0.0,-1.0223812527126759
2017-03-12 22:33:00,57.223075866699205,58.923076629638686,83.83805646394427,106.42817808452412,10.138340849625427,420.8013578716078,0.0,-1.0142589368318278
2017-03-12 22:34:00,57.21093007137901,58.910930834318464,83.81376487330385,106.06268270392165,10.163925421865365,420.5576830412214,0.0,-0.9594333046361034
2017-03-12 22:35:00,57.21497866981907,58.91497943275854,83.82186247173108,106.43274728875404,10.129203244259482,421.0526283665709,0.0,-0.9777085153680115
2017-03-12 22:36:00,57.18258988229852,58.88259064523796,83.81376487330385,106.08095671001222,10.161549668563044,421.3800594932157,0.0,-0.9411580939041952
2017-03-12 22:37:00,57.17179361979168,58.871794382731096,83.82905960083006,106.17525143093539,10.146412001715767,418.70820956759985,0.0,-0.9934455023871546
2017-03-12 22:38:00,57.20688147293894,58.90688223587839,83.80971768027858,106.05354550010274,10.161732472871469,420.3977869937296,0.0,-1.0325341475637357
2017-03-12 22:39:00,57.243318858899556,58.94331962183903,83.78542649118523,106.37335566470495,10.141447368421048,419.3622083162008,0.0,-1.0233965421977818
2017-03-12 22:40:00,57.265811072455485,58.965811835394966,83.82906002468532,106.43566597832562,10.145061757829446,420.68544345431883,0.0,-1.0127360026041687
2017-03-12 22:41:00,57.259513252659836,58.959514015599304,83.82995966861121,106.45787610505754,10.142361088802941,418.3570942125823,0.0,-0.9594333046361034
2017-03-12 22:42:00,57.227124465139276,58.92712522807875,83.821862070184,106.56067255923621,10.16136706502816,419.8114656147205,0.0,-1.0051213314658736
2017-03-12 22:43:00,57.227124465139276,58.92712522807875,83.82995926706413,106.54011294716277,10.160818802682964,418.53222495631167,0.0,-1.0233965421977818
2017-03-12 22:44:00,57.210930071378996,58.91093083431847,83.80566928261203,107.18201888235002,10.144736842105264,420.1008188348067,0.0,-0.9868461207339655
2017-03-12 22:45:00,57.16234689009817,58.86234765303761,83.80566928261204,106.36193285490333,10.14217833468789,418.6616740979647,0.0,-0.9685709100020572
2017-03-12 22:46:00,57.167520099216034,58.86752086215548,83.8034201727973,106.44531165228943,10.139081743028425,420.91853332519554,0.0,-0.9741550021701403
2017-03-12 22:47:00,57.16639548853824,58.86639625147768,83.7854272942794,106.17918556614926,10.167397800244775,422.21004124691626,0.0,-1.0051213314658736
2017-03-12 22:48:00,57.17449268541839,58.87449344835781,83.77328169973273,105.98729986893517,10.155153475309673,420.2302583393299,0.0,-1.0051213314658736
2017-03-12 22:49:00,57.180340660942925,58.88034142388238,83.8076934814453,105.91242302788629,10.169945981767448,420.1469285753039,0.0,-1.04167175292969
2017-03-12 22:50:00,57.17449268541838,58.87449344835782,83.80566928261203,105.9164846319901,10.15716372038188,420.23026315789485,0.0,-1.0325341475637357
2017-03-12 22:51:00,57.243318858899556,58.94331962183903,83.80971768027858,105.96674105995578,10.154239704734403,417.3519752903991,0.0,-1.0325341475637357
2017-03-12 22:52:00,57.23117306357935,58.93117382651882,83.82995966861121,106.05811470433271,10.153508738467563,418.31139976099945,0.0,-1.0233965421977818
2017-03-12 22:53:00,57.255464654219764,58.95546541715923,83.80971727873148,106.50127812435763,10.147660907946122,418.3723112407485,0.0,-0.9594333046361034
2017-03-12 22:54:00,57.227124465139276,58.92712522807875,83.80971768027857,106.22715678967926,10.158625853689086,419.19468608655444,0.0,-1.0051213314658736
2017-03-12 22:55:00,57.19473567761873,58.894736440558184,83.78137889661286,106.20202877647009,10.14747810363769,418.07534468801396,0.0,-1.0233965421977818
2017-03-12 22:56:00,57.184614181518555,58.88461494445801,83.77778032090929,106.34403864542648,10.166859732733826,419.6405622694227,0.0,-1.0030907524956616
2017-03-12 22:57:00,57.18687663358801,58.88687739652745,83.78280774284812,106.32148383645465,10.170343062456917,420.0112304687501,0.0,-1.0110338996438437
2017-03-12 22:58:00,57.19615268707274,58.89615345001221,83.77307968139648,106.32595367431648,10.16093740463257,420.2473953247072,0.0,-0.9895874023437518
2017-03-12 22:59:00,57.193161222669815,58.893161985609254,83.7820536295573,106.34162690904411,10.168402777777771,419.8575727674698,0.0,-0.9645097520616334
2017-03-12 23:00:00,57.19068707917866,58.89068784211811,83.78137889661286,106.54925135562296,10.14747815383107,418.6236010099714,0.0,-1.0325341475637357
2017-03-12 23:01:00,57.171793619791664,58.87179438273111,83.77350701226129,106.30545764499239,10.15895064671834,418.9895172119142,0.0,-1.0320265028211828
2017-03-12 23:02:00,57.16639548853824,58.86639625147768,83.78137889661288,106.10608472322164,10.148940086364748,417.48903776469996,0.0,-1.0051213314658736
2017-03-12 23:03:00,57.18258988229852,58.88259064523796,83.78947569194592,106.0169962832802,10.150219314976745,416.9864742881374,0.0,-1.0325341475637357
2017-03-12 23:04:00,57.1987842760588,58.898785038998255,83.81781447561164,106.30710762425475,10.160270490144416,417.9915996350742,0.0,-1.0233965421977818
2017-03-12 23:05:00,57.16234689009817,58.8623476530376,83.82995966861121,106.79367828369138,10.139437273928989,419.63633005242616,0.0,-1.0233965421977818
2017-03-12 23:06:00,57.21902726825914,58.919028031198614,83.8097168771844,106.39391286749594,10.179093411094268,418.3037880345396,0.0,-1.0325341475637357
2017-03-12 23:07:00,57.259513252659836,58.95951401559931,83.82591086939759,106.57894696687387,10.158077541150544,419.14900448447787,0.0,-1.0142589368318278
2017-03-12 23:08:00,57.247367457339614,58.94736822027909,83.81376567639802,106.27284361186788,10.172149156269283,419.98659475226174,0.0,-1.04167175292969
2017-03-12 23:09:00,57.295950638620454,58.99595140155993,83.81376607794509,106.37792286119956,10.149305594594846,421.25060713918595,0.0,-1.04167175292969
2017-03-12 23:10:00,57.279756244860174,58.97975700779965,83.83400806627775,106.53554414447979,10.170687223735603,421.098322818154,0.0,-1.0233965421977818
2017-03-12 23:11:00,57.263561851099894,58.96761121247944,83.81781447561163,106.64519380268275,10.166483929282743,420.1160422877261,0.0,-1.04167175292969
2017-03-12 23:12:00,57.265811072455485,58.96581183539498,83.8034201727973,106.565874311659,10.163965913984509,418.5635325113934,0.0,-1.04167175292969
2017-03-12 23:13:00,57.231622907850465,58.931623670789946,83.81196679009332,106.45254558987082,10.164544794294564,419.319061279297,0.0,-1.04167175292969
2017-03-12 23:14:00,57.223075866699205,58.923076629638686,83.81781447561163,106.23400838751532,10.176352300142,417.80122937654204,0.0,-1.04167175292969
2017-03-12 23:15:00,57.23117306357935,58.93117382651882,83.82186287327816,106.32995123612235,10.166849487706234,419.6515647486637,0.0,-1.0325341475637357
2017-03-12 23:16:00,57.239270260459485,58.939271023398966,83.83400806627775,106.07410390753485,10.169956157082003,417.6489386307568,0.0,-1.04167175292969
2017-03-12 23:17:00,57.227124465139276,58.92712522807875,83.821862070184,105.87308180959587,10.160270439951042,417.100695158306,0.0,-1.0325341475637357
2017-03-12 23:18:00,57.223075866699205,58.923076629638686,83.80341890123155,105.52662150065116,10.166473706563307,414.7698042127821,0.0,-1.0320265028211828
2017-03-12 23:19:00,57.223075866699205,58.923076629638686,83.79059812757703,105.5049192640518,10.166087998284238,417.81604003906267,0.0,-1.04167175292969
2017-03-12 23:20:00,57.223075866699205,58.923076629638686,83.76068284776476,106.04745271470806,10.165895144144677,418.49922519259997,0.0,-1.0320265028211828
2017-03-12 23:21:00,57.259513252659836,58.959514015599304,83.79757007799651,106.17461676346636,10.170687123348843,418.57790655838824,0.0,-1.0325341475637357
2017-03-12 23:22:00,57.25141605577969,58.95141681871916,83.78947288111635,106.19746037533417,10.158808457223987,419.35459498355283,0.0,-1.0325341475637357
2017-03-12 23:23:00,57.27165904798003,58.97165981091951,83.81781327097038,106.22944038792662,10.165570259094231,419.1337730006171,0.0,-1.0142589368318278
2017-03-12 23:24:00,57.26761044953997,58.96761121247944,83.84615325927732,106.10608592786289,10.150219214589963,419.4155096756786,0.0,-1.04167175292969
2017-03-12 23:25:00,57.270084593031115,58.970085355970596,83.77350362141925,105.80150519476996,10.164544794294573,418.93326314290374,0.0,-1.0127360026041687
2017-03-12 23:26:00,57.223075866699205,58.923076629638686,83.76518129047594,106.13349593313114,10.150219314976741,418.57029804430516,0.0,-1.0233965421977818
2017-03-12 23:27:00,57.223075866699205,58.923076629638686,83.8259104678505,106.36193165026224,10.152595018085675,419.9637547543176,0.0,-1.04167175292969
2017-03-12 23:28:00,57.21902726825914,58.919028031198614,83.82591046785052,106.22258678235501,10.163925421865358,419.5525721499794,0.0,-1.0325341475637357
2017-03-12 23:29:00,57.21497866981907,58.91497943275854,83.81781407406453,106.17689955861958,10.160818551716051,419.5068857293381,0.0,-1.0325341475637357
2017-03-12 23:30:00,57.206881472938925,58.91093083431847,83.82186247173108,106.46244450619342,10.160818702296215,418.3114029733759,0.0,-0.9959837260999195
2017-03-12 23:31:00,57.223075866699205,58.923076629638686,83.81781447561163,106.04669189453124,10.171052681772338,417.45096307051824,0.0,-1.04167175292969
2017-03-12 23:32:00,57.223075866699205,58.923076629638686,83.82186287327815,106.15862474943467,10.167214845356193,418.7073557000413,0.0,-1.04167175292969
2017-03-12 23:33:00,57.247367457339614,58.9473682202791,83.79757248727898,106.30482482910152,10.163925572445505,419.61348844829377,0.0,-1.04167175292969
2017-03-12 23:34:00,57.282905154758005,58.98290591769748,83.7948735555013,106.30545806884757,10.165123409695095,418.95736355251745,0.0,-1.04167175292969
2017-03-12 23:35:00,57.312145032380734,59.01214579532021,83.79352408961246,106.2591359991776,10.173793993498142,419.286062140214,0.0,-1.04167175292969
2017-03-12 23:36:00,57.295950638620454,58.99595140155993,83.78947569194592,106.4852873149671,10.169042386506726,419.0043270713406,0.0,-0.9594333046361031
2017-03-12 23:37:00,57.25299051072861,58.95299127366809,83.7906002468533,106.36814965142145,10.175154315100771,419.84150017632396,0.0,-0.9741550021701403
2017-03-12 23:38:00,57.263561851099894,58.96356261403937,83.7854272942794,106.14035114489108,10.177266070717257,419.187075966283,0.0,-0.9594333046361033
2017-03-12 23:39:00,57.27165904798003,58.971659810919526,83.77328210127982,106.12435953240647,10.171418139809058,419.63633005242605,0.0,-0.932020488538241
2017-03-12 23:40:00,57.23117306357935,58.93117382651882,83.78947569194592,105.98273026315773,10.177266120910648,417.8697654322574,0.0,-0.9868461207339655
2017-03-12 23:41:00,57.223075866699205,58.923076629638686,83.79487355550131,106.20659679836706,10.169753127627896,418.61979336208776,0.0,-1.0030907524956616
2017-03-12 23:42:00,57.227124465139276,58.92712522807875,83.7854272942794,106.27741080836243,10.172331860190953,419.2949490017361,0.0,-1.0223812527126759
2017-03-12 23:43:00,57.239270260459485,58.939271023398966,83.81376607794509,106.33908843994143,10.169956006501854,417.96875000000017,0.0,-1.0156295776367208
2017-03-12 23:44:00,57.227124465139276,58.92712522807875,83.83400806627775,106.13121273643085,10.175621484455302,419.13376818205194,0.0,-1.0325341475637357
2017-03-12 23:45:00,57.270084593031115,58.970085355970596,83.84615325927732,106.16801664564349,10.1765046649509,418.9252200656469,0.0,-1.0320265028211828
2017-03-12 23:46:00,57.255464654219764,58.95546541715923,83.84615325927732,106.21801838121914,10.15515357569644,419.37743498149683,0.0,-1.0051213314658736
2017-03-12 23:47:00,57.31709331936304,59.01709408230252,83.84615325927732,105.9003668891059,10.180362648434112,418.7885843912762,0.0,-1.04167175292969
2017-03-12 23:48:00,57.30769157409666,59.008097196880136,83.85829965691815,106.08552511114827,10.15935661918239,416.60574822676824,0.0,-1.04167175292969
2017-03-12 23:49:00,57.33418740166556,59.03238878752056,83.85425085770456,106.09237911826672,10.170138911197062,419.2860653525906,0.0,-0.9685709100020572
2017-03-12 23:50:00,57.32429082770094,59.024291590640416,83.84615325927732,106.23857799329247,10.175804037796835,419.6058719032691,0.0,-1.0233965421977818
2017-03-12 23:51:00,57.3512814839681,59.05128224690754,83.84615325927732,106.33680386013457,10.169367154439295,416.0960032145183,0.0,-1.0223812527126757
2017-03-12 23:52:00,57.32991388108994,59.029914644029404,83.84615325927732,106.69608476426876,10.174768606821694,416.6827443440757,0.0,-1.0320265028211828
2017-03-12 23:53:00,57.299999237060526,59.0,83.83805646394427,106.88048352693245,10.169407995123596,418.5398366827715,0.0,-1.0325341475637357
2017-03-12 23:54:00,57.29999923706052,59.0,83.83333333333331,106.72984229193803,10.17592583762275,419.42355007595506,0.0,-1.0127360026041687
2017-03-12 23:55:00,57.263561851099894,58.96356261403937,83.81376567639802,106.72743024324133,10.184393531397765,419.97898302580205,0.0,-0.9777085153680115
2017-03-12 23:56:00,57.235896428426095,58.93589719136557,83.81196679009331,106.27411312527121,10.183448950449629,417.84015231662346,0.0,-0.9838002522786474
2017-03-12 23:57:00,57.247367457339614,58.9473682202791,83.80566928261204,106.3824924669768,10.18548975492778,417.5194878829154,0.0,-1.0325341475637357
2017-03-12 23:58:00,57.30404783550059,59.00404859844007,83.80566928261203,105.38422755191199,10.1717835476524,417.19206960577725,0.0,-1.04167175292969
2017-03-12 23:59:00,57.34048522146124,59.04453458284077,83.81781447561163,105.26315669009554,10.179276365982863,417.67939999229037,0.0,-1.04167175292969
2017-03-13 00:00:00,57.36477681210164,59.06477757504113,83.83400806627775,105.21061666388259,10.184393280430841,417.5499476382608,0.0,-1.04167175292969
2017-03-13 00:01:00,57.40526279650236,59.10526355944183,83.84615325927732,105.15807703921669,10.171052430805416,414.90009829872554,0.0,-1.04167175292969
2017-03-13 00:02:00,57.41740859182257,59.11740935476205,83.84615325927732,105.3408263357061,10.183479610242335,416.8950998406662,0.0,-1.0325341475637357
2017-03-13 00:03:00,57.33238802458109,59.03238878752056,83.83400766473065,105.79541457326799,10.17543852956671,419.6515583239105,0.0,-1.04167175292969
2017-03-13 00:04:00,57.368825410541746,59.06882617348118,83.83805606239719,105.77713896098878,10.191703244259491,421.7455524645356,0.0,-1.0325341475637357
2017-03-13 00:05:00,57.349773182588464,59.04977394552791,83.84615325927732,105.90277862548845,10.17258991914636,419.42402200137883,0.0,-1.0416717529296897
2017-03-13 00:06:00,57.30427275763615,59.00427352057563,83.84615325927732,105.67612033420133,10.185378074645989,416.52199300130223,0.0,-0.9838002522786474
2017-03-13 00:07:00,57.30404783550059,59.00404859844007,83.84615325927732,104.81314006604643,10.16684958809301,416.956024169922,0.0,-0.9777085153680115
2017-03-13 00:08:00,57.31281979878741,59.01282056172689,83.85042699178058,104.85387590196396,10.186921278635657,416.73900349934905,0.0,-0.9838002522786474
2017-03-13 00:09:00,57.3445338199013,59.04453458284078,83.85020205849094,103.85599477667547,10.156250050193378,416.2097906815379,0.0,-1.0233965421977818
2017-03-13 00:10:00,57.32991388108993,59.029914644029404,83.88461727566188,103.58314132690427,10.160493638780387,415.46907552083337,0.0,-1.0223812527126757
2017-03-13 00:11:00,57.31281979878741,59.01282056172689,83.90171178181964,104.229359096951,10.155092663235123,417.80800374348956,0.0,-1.0127360026041687
2017-03-13 00:12:00,57.37692260742186,59.07692337036134,83.87854365298621,103.46537098131682,10.158808457223989,414.6868880422493,0.0,-1.0233965421977818
2017-03-13 00:13:00,57.393117001182155,59.09311776412161,83.85829965691816,103.7212171052631,10.141995781346369,415.63109548468344,0.0,-1.0142589368318278
2017-03-13 00:14:00,57.457894576223275,59.15789533916275,83.85020205849094,104.13697011847233,10.157711882340283,418.8520395379317,0.0,-1.04167175292969
2017-03-13 00:15:00,57.4943319621839,59.19433272512337,83.87449485377259,105.85480700041107,10.180372740093034,420.1236556203743,0.0,-1.04167175292969
2017-03-13 00:16:00,57.457894576223275,59.15789533916275,83.91903164512232,105.75886375025702,10.178727953057535,419.1185431229442,0.0,-1.0325341475637357
2017-03-13 00:17:00,57.47813756842362,59.17813833136309,83.90283644826788,105.65835169741979,10.176717858565482,419.2479874460322,0.0,-1.0233965421977818
2017-03-13 00:18:00,57.43675189548068,59.141026178995794,83.92308044433592,105.43740336100261,10.161072466108537,420.34786139594195,0.0,-1.04167175292969
2017-03-13 00:19:00,57.393117001182155,59.09311776412161,83.92308044433592,105.54413363808078,10.188596374110158,419.6439417788859,0.0,-1.0233965421977818
2017-03-13 00:20:00,57.41740859182257,59.117409354762025,83.92712884200246,105.89592542146383,10.194809763055096,418.86726780941626,0.0,-1.0051213314658736
2017-03-13 00:21:00,57.44979737934313,59.14979814228261,83.93117723966898,106.04440829628389,10.190241261532437,419.40027979800584,0.0,-1.0325341475637357
2017-03-13 00:22:00,57.4538459777832,59.15384674072268,83.93522563733552,106.03298669112353,10.188596474496928,417.7174762926603,0.0,-1.0325341475637357
2017-03-13 00:23:00,57.474088969983555,59.17408973292303,83.93522563733552,105.86394540887125,10.199926878276623,419.33175177323193,0.0,-1.04167175292969
2017-03-13 00:24:00,57.4538459777832,59.15384674072268,83.93522523578844,106.01699507863906,10.181652119285175,418.9129478053044,0.0,-1.04167175292969
2017-03-13 00:25:00,57.44529893663194,59.145299699571424,83.93589994642468,106.08844375610349,10.18576383590699,420.444317287869,0.0,-1.0127360026041687
2017-03-13 00:26:00,57.457894576223275,59.15789533916275,83.93522563733552,106.36650165758634,10.182565789473676,418.06773778011956,0.0,-0.9594333046361034
2017-03-13 00:27:00,57.48376062181261,59.18376138475209,83.96154022216797,106.2427656385634,10.185763782925072,421.481160481771,0.0,-0.9934455023871546
2017-03-13 00:28:00,57.47521358066135,59.17521434360083,83.95299360487196,106.18489668104395,10.179205364651134,417.9124874538846,0.0,-1.0127360026041687
2017-03-13 00:29:00,57.47948710123697,59.17948786417646,83.94017240736218,106.08603329128684,10.187307092878559,416.67470296223973,0.0,-1.0320265028211828
2017-03-13 00:30:00,57.52222230699326,59.22222306993274,83.95726691351996,105.83285183376739,10.177855014801022,417.0283542209202,0.0,-1.04167175292969
2017-03-13 00:31:00,57.53076934814452,59.230770111084,83.9473708303351,105.89135621723389,10.188779278805386,418.1591186523438,0.0,-1.04167175292969
2017-03-13 00:32:00,57.569231033325195,59.26923179626465,83.95000190734862,105.65972442626946,10.169097328186027,417.22366943359395,0.0,-0.998268127441408
2017-03-13 00:33:00,57.55101234034487,59.25101310328434,83.93117723966898,106.05126069721415,10.178545349522636,416.94078947368433,0.0,-0.9959837260999195
2017-03-13 00:34:00,57.50242915906404,59.20242992200351,83.92308044433592,106.20202797337593,10.185672559236222,420.02467426500834,0.0,-0.9777085153680114
2017-03-13 00:35:00,57.46194317466334,59.16194393760282,83.92308044433592,106.23629399349805,10.18165186831825,418.63882928145574,0.0,-0.9777085153680114
2017-03-13 00:36:00,57.4538459777832,59.153846740722685,83.92308044433592,106.16319317287875,10.189621925354006,418.5715637207033,0.0,-1.0223812527126759
2017-03-13 00:37:00,57.457894576223275,59.15789533916275,83.92308044433592,106.14720475046263,10.159539473684212,418.54745001541943,0.0,-0.9777085153680114
2017-03-13 00:38:00,57.4538459777832,59.15384674072268,83.92308044433592,105.97359305933894,10.171783648039163,418.638826069079,0.0,-0.9868461207339655
2017-03-13 00:39:00,57.4538459777832,59.153846740722685,83.93162663777667,105.75327936808279,10.157986058129206,418.80465698242193,0.0,-1.0030907524956616
2017-03-13 00:40:00,57.4538459777832,59.15384674072268,83.94332162957441,104.897660506399,10.155153525503069,419.1413831208881,0.0,-1.0051213314658736
2017-03-13 00:41:00,57.4538459777832,59.153846740722685,83.93750238418579,104.50846385955813,10.162977457046525,417.3267536163331,0.0,-0.9548645019531262
2017-03-13 00:42:00,57.4538459777832,59.15000057220461,83.93077239990234,105.2039928436279,10.17083325386047,420.6090850830079,0.0,-0.9868461207339655
2017-03-13 00:43:00,57.48376062181259,59.183761384752074,83.92308044433592,104.40297063191734,10.153549247317834,420.2273050944012,0.0,-0.9868461207339655
2017-03-13 00:44:00,57.48218616686369,59.18218692980317,83.95141922800163,104.56414594148337,10.146199025605847,420.3064093338818,0.0,-1.0233965421977818
2017-03-13 00:45:00,57.53886654502466,59.23481870952406,83.99190320466694,105.09640101382612,10.15826024507221,418.20479543585543,0.0,-1.0325341475637357
2017-03-13 00:46:00,57.54786343044704,59.24786419338651,83.99572669135199,105.75327979193793,10.174575540754526,417.7436981201174,0.0,-1.0320265028211828
2017-03-13 00:47:00,57.53886654502466,59.238867307964135,84.0,105.60352606522412,10.158625753302323,419.6134868421053,0.0,-1.0142589368318278
2017-03-13 00:48:00,57.538461685180664,59.23846244812013,83.9961540222168,105.71831588745106,10.175347280502313,416.3194473266602,0.0,-1.0243103027343772
2017-03-13 00:49:00,57.52649582756889,59.22649659050837,83.97863345675998,105.76774639553496,10.170138941870801,418.12146165635863,0.0,-0.9741550021701403
2017-03-13 00:50:00,57.53076934814452,59.230770111084,83.99595160233348,105.50073001259248,10.184941442389237,417.8773803710938,0.0,-0.9411580939041952
2017-03-13 00:51:00,57.52672074970445,59.22672151264393,83.99190320466694,106.2271567896793,10.190241311725815,420.2987943950453,0.0,-0.9868461207339655
2017-03-13 00:52:00,57.51862355282431,59.21862431576378,83.99595160233348,106.09009511847246,10.189144787035486,418.6845140959089,0.0,-1.014258936831828
2017-03-13 00:53:00,57.5064777575041,59.206478520443575,83.97975801166736,105.5053000199169,10.203216251574062,415.7453083239105,0.0,-1.0325341475637357
2017-03-13 00:54:00,57.47004037154348,59.17004113448295,83.95546762566818,105.72231533652867,10.17872815383108,418.1362658048933,0.0,-1.0233965421977818
2017-03-13 00:55:00,57.46599177310341,59.16599253604289,83.93927403500204,105.01873136821537,10.17927626559608,417.45857640316626,0.0,-0.9645097520616334
2017-03-13 00:56:00,57.4538459777832,59.153846740722685,83.92735375298393,105.94859144422739,10.170910517374685,416.90779283311645,0.0,-0.932020488538241
2017-03-13 00:57:00,57.47004037154348,59.17004113448295,83.92712884200246,105.55098724365237,10.18384506827906,418.48653692948193,0.0,-0.9411580939041952
2017-03-13 00:58:00,57.51052635594418,59.21052711888365,83.92308044433592,106.43274809184837,10.182565990247207,415.92806203741793,0.0,-0.9959837260999196
2017-03-13 00:59:00,57.559109537225034,59.25911030016447,83.92712884200246,106.80738388864617,10.1845760345459,417.7022448087995,0.0,-1.0051213314658736
2017-03-13 01:00:00,57.52624444400562,59.226245206945094,83.92760512408087,106.8270025814283,10.178513022030097,418.53894761029414,0.0,-1.0110338996438437
2017-03-13 01:01:00,57.52672074970445,59.22672151264393,83.91498284590871,106.72971544767678,10.17214920646266,417.5804122121712,0.0,-0.9777085153680114
2017-03-13 01:02:00,57.49838056062397,59.19838132356344,83.94332122802733,106.58351536800984,10.174159501728258,416.46868735865536,0.0,-0.9685709100020574
2017-03-13 01:03:00,57.47004037154348,59.17004113448296,83.91498164126746,106.73199904592416,10.183296906320665,418.54745483398455,0.0,-0.9868461207339655
2017-03-13 01:04:00,57.48623476530375,59.18623552824323,83.91025797526041,106.70572959052194,10.177469041612406,418.61175198025177,0.0,-1.0127360026041687
2017-03-13 01:05:00,57.4538459777832,59.153846740722685,83.92307964124177,106.32538403962785,10.17251456411261,419.21753411544,0.0,-1.0325341475637357
2017-03-13 01:06:00,57.4538459777832,59.153846740722685,83.91880671183267,105.738813188341,10.176118797726094,415.0430789523655,0.0,-1.0030907524956616
2017-03-13 01:07:00,57.470940060085724,59.1709408230252,83.91880671183267,105.44946034749351,10.166280905405682,416.55414666069896,0.0,-0.9741550021701405
2017-03-13 01:08:00,57.51862355282432,59.21862431576378,83.91498284590871,105.14437022962069,10.186769134119933,417.42811664782084,0.0,-0.9959837260999196
2017-03-13 01:09:00,57.513675265842004,59.21367602878148,83.92308044433592,105.53867679172102,10.159336354997432,418.7885776095921,0.0,-1.04167175292969
2017-03-13 01:10:00,57.51052635594418,59.21052711888365,83.92308044433592,105.65606809917254,10.173793842918004,417.1006967644944,0.0,-1.0325341475637357
2017-03-13 01:11:00,57.45811949835883,59.1581202612983,83.92308044433592,105.63271543714733,10.165316316816538,417.4061228434246,0.0,-1.0320265028211828
2017-03-13 01:12:00,57.43360298558285,59.13360374852232,83.91903164512232,106.04440789473675,10.163377159520206,420.2531063682156,0.0,-0.9594333046361033
2017-03-13 01:13:00,57.441700182462995,59.141700945402455,83.89878764905427,105.74744134200255,10.172697368421053,421.0602497301606,0.0,-0.9868461207339655
2017-03-13 01:14:00,57.44529893663194,59.145299699571424,83.90171178181964,105.74363496568472,10.161651187472872,418.04912651909734,0.0,-1.0320265028211828
2017-03-13 01:15:00,57.43360298558285,59.13360374852232,83.91903124357523,104.9776129471629,10.15387429689105,420.6871386076277,0.0,-1.0051213314658736
2017-03-13 01:16:00,57.44957245720757,59.149573220147055,83.91025755140515,104.64154411764696,10.15972221598905,420.03676650103415,0.0,-0.9701834285960492
2017-03-13 01:17:00,57.43247837490506,59.13247913784452,83.91880671183267,104.84740568462189,10.158077490957163,419.45357955129526,0.0,-1.0233965421977818
2017-03-13 01:18:00,57.45769214630127,59.157692909240744,83.9230800628662,104.53776054382324,10.162499809265139,419.66146240234394,0.0,-0.9809066772460954
2017-03-13 01:19:00,57.457894576223275,59.157895339162735,83.92308044433592,103.93137841475627,10.135234029669505,419.95613981548115,0.0,-1.0142589368318278
2017-03-13 01:20:00,57.44979737934313,59.14979814228261,83.93117723966898,103.91995721114311,10.144371384068538,417.2834440532484,0.0,-0.9959837260999196
2017-03-13 01:21:00,57.44979737934313,59.1497981422826,83.92712884200246,104.83369807193164,10.164656588905734,416.6666629188941,0.0,-0.9868461207339653
2017-03-13 01:22:00,57.38546964857312,59.08547041151259,83.93162706163193,105.54591115315743,10.170524650149877,419.230641682943,0.0,-1.04167175292969
2017-03-13 01:23:00,57.360728213661595,59.06072897660105,83.92308044433592,104.902228907535,10.171600893924108,417.6184853001648,0.0,-0.9868461207339655
2017-03-13 01:24:00,57.37264908684626,59.072649849785684,83.92308044433592,105.01784388224284,10.168209976620131,417.14892069498717,0.0,-0.9934455023871546
2017-03-13 01:25:00,57.332388024581086,59.03238878752056,83.91903164512232,104.80171765779193,10.167945962203165,415.71485017475334,0.0,-0.9959837260999196
2017-03-13 01:26:00,57.332388024581086,59.03238878752056,83.91903164512232,105.0141617624382,10.145285054257043,416.01181351511104,0.0,-1.04167175292969
2017-03-13 01:27:00,57.29190204018038,58.991902803119864,83.91498284590871,105.69033371774775,10.179276215402709,413.9558988872328,0.0,-0.9959837260999196
2017-03-13 01:28:00,57.287178675333635,58.98717943827311,83.89743804931639,105.63030582004123,10.15162044101291,418.04108683268237,0.0,-0.9838002522786474
2017-03-13 01:29:00,57.299999237060526,59.0,83.88259164910566,105.34996193333679,10.17397649664628,413.9711239463406,0.0,-1.0233965421977818
2017-03-13 01:30:00,57.299999237060526,59.0,83.89473884984065,105.62180207905016,10.171417939035518,415.0904621325042,0.0,-1.0325341475637357
2017-03-13 01:31:00,57.31619363082081,59.01619439376028,83.91903124357523,106.25456799958873,10.175073021336596,416.6590479800576,0.0,-1.0142589368318278
2017-03-13 01:32:00,57.376922607421875,59.07692337036133,83.91903164512232,106.51269932797085,10.179641874212962,419.65156153628726,0.0,-1.0051213314658736
2017-03-13 01:33:00,57.43360298558285,59.13360374852233,83.92308044433592,106.87819912559098,10.173062876651162,416.95601935135704,0.0,-0.9685709100020574
2017-03-13 01:34:00,57.4538459777832,59.15384674072268,83.90283644826788,107.08150562487168,10.169042386506732,416.9712460166531,0.0,-0.9868461207339655
2017-03-13 01:35:00,57.44979737934313,59.14979814228261,83.86639725534538,106.94444555985301,10.173793591951084,414.29094174033725,0.0,-0.9502956992701491
2017-03-13 01:36:00,57.4538459777832,59.153846740722685,83.84615325927732,106.37538570827911,10.174961354997416,418.4108191596138,0.0,-1.04167175292969
2017-03-13 01:37:00,57.43765158402292,59.13765234696239,83.84615325927732,105.78170896831315,10.167397549277851,416.6133631656045,0.0,-1.04167175292969
2017-03-13 01:38:00,57.44979737934313,59.14979814228261,83.84210486161079,106.10151632208569,10.185489754927778,417.34435713918606,0.0,-1.0325341475637357
2017-03-13 01:39:00,57.4538459777832,59.15384674072268,83.85020205849094,106.32995203921682,10.189327390570398,415.3798089278373,0.0,-1.0325341475637357
2017-03-13 01:40:00,57.4538459777832,59.153846740722685,83.84188037448457,105.52420849270295,10.174961354997428,414.74570041232647,0.0,-1.04167175292969
2017-03-13 01:41:00,57.42550578870273,59.12550655164217,83.81376688103926,105.55098684210526,10.177448724445536,414.7935020045232,0.0,-1.0142589368318278
2017-03-13 01:42:00,57.4538459777832,59.15384674072268,83.80971768027858,105.91876823023746,10.177631729527521,417.0321623149672,0.0,-1.0142589368318278
2017-03-13 01:43:00,57.36072821366158,59.06072897660105,83.83805646394427,106.21801797967207,10.174707563299888,415.3493539910569,0.0,-1.0051213314658736
2017-03-13 01:44:00,57.368825410541746,59.06882617348118,83.82995966861121,106.16776275634774,10.170504369233777,415.28082436009464,0.0,-1.04167175292969
2017-03-13 01:45:00,57.37692260742189,59.076923370361314,83.84615325927732,105.73640145195863,10.17206785413954,417.26948377821185,0.0,-1.0320265028211828
2017-03-13 01:46:00,57.37692260742189,59.076923370361314,83.85020205849094,106.10837032920443,10.170321715505496,418.7835034822165,0.0,-1.04167175292969
2017-03-13 01:47:00,57.37692260742189,59.076923370361314,83.84615325927732,106.061921013726,10.180555502573645,417.17303127712694,0.0,-1.0127360026041687
2017-03-13 01:48:00,57.36477681210167,59.06477757504112,83.84615325927732,106.00557427657279,10.182565789473678,415.72246350740147,0.0,-1.0051213314658736
2017-03-13 01:49:00,57.30809643394066,59.008097196880136,83.83400766473066,105.56469365170139,10.171052480998801,416.17172241210943,0.0,-1.0051213314658736
2017-03-13 01:50:00,57.25951325265982,58.95951401559931,83.84615325927732,105.64236169112363,10.170138911197057,417.87737715871725,0.0,-1.0233965421977818
2017-03-13 01:51:00,57.21497866981907,58.914979432758535,83.84615325927732,106.03070108514085,10.161732272097941,415.4635700426605,0.0,-1.0325341475637357
2017-03-13 01:52:00,57.210930071378996,58.910930834318464,83.83805606239719,105.99415146677123,10.159539423490832,418.3342461836967,0.0,-1.04167175292969
2017-03-13 01:53:00,57.21902726825914,58.919028031198614,83.84615325927732,105.77942296078326,10.150402069091792,416.8798699629935,0.0,-1.04167175292969
2017-03-13 01:54:00,57.19068707917866,58.89068784211811,83.78542448344982,105.70632372404421,10.165204750864131,415.26559448242193,0.0,-1.0142589368318278
2017-03-13 01:55:00,57.14210389789782,58.842104660837265,83.76518249511719,105.70505523681649,10.162037054697672,416.56217278374584,0.0,-0.9548645019531262
2017-03-13 01:56:00,57.141878975762275,58.84187973870169,83.75641250610353,105.41621037533415,10.163377059133433,414.72496434261933,0.0,-0.9959837260999196
2017-03-13 01:57:00,57.08542351973686,58.78542428267628,83.75708730597246,105.75886375025705,10.175073222110148,414.90771002518505,0.0,-0.9777085153680114
2017-03-13 01:58:00,57.03279174001593,58.732792502955384,83.75708730597246,105.9050634283769,10.172149055882505,414.3518580386515,0.0,-0.8863324617084708
2017-03-13 01:59:00,56.97093815273708,58.67093891567655,83.76068623860678,105.9148347642686,10.179012457529687,413.8696017795139,0.0,-0.916283501519098
2017-03-13 02:00:00,56.984208558735084,58.68420932167456,83.77328210127982,104.83369887502569,10.158625703108932,415.0523858321341,0.0,-0.8680572509765627
2017-03-13 02:01:00,56.99230575561522,58.6923065185547,83.76113610518607,105.02101617110401,10.168128716318225,412.34923834549767,0.0,-0.9685709100020576
2017-03-13 02:02:00,56.98803223503959,58.68803299797907,83.75213877360028,103.93277486165361,10.158371925354004,414.4563395182293,0.0,-0.9838002522786474
2017-03-13 02:03:00,56.955868369654596,58.655869132594084,83.76518490439969,104.34256142064157,10.16118405994617,414.23001901726985,0.0,-1.0051213314658738
2017-03-13 02:04:00,56.94372257433438,58.643723337273876,83.76923330206621,104.19864734850434,10.1496713035985,417.7860011050578,0.0,-0.9594333046361033
2017-03-13 02:05:00,56.996354354055306,58.69635511699476,83.76518490439969,104.04787806460747,10.148026416176249,417.4357364052222,0.0,-1.0233965421977818
2017-03-13 02:06:00,57.124784893459754,58.82478565639917,83.7692337036133,104.2052468193902,10.151427639855278,417.3418172200523,0.0,-1.0320265028211828
2017-03-13 02:07:00,57.21497866981907,58.914979432758535,83.7692337036133,105.1603630467466,10.157711832146903,414.02442691200656,0.0,-1.0325341475637357
2017-03-13 02:08:00,57.223075866699205,58.923076629638686,83.76518490439969,105.62637048018611,10.173428435074642,416.1336477179278,0.0,-1.0051213314658736
2017-03-13 02:09:00,57.214528825547944,58.914529588487426,83.75641250610353,105.40846803453228,10.159915129343682,416.4657270643446,0.0,-0.9452192518446192
2017-03-13 02:10:00,57.223075866699205,58.923076629638686,83.7576946258545,105.16710014343262,10.16111097335816,415.8492462158205,0.0,-0.998268127441408
2017-03-13 02:11:00,57.218802346123574,58.918803109063056,83.76068539089627,104.14978747897676,10.151813189188637,416.02365960015203,0.0,-0.9548645019531262
2017-03-13 02:12:00,57.18663848073859,58.88663924367804,83.76113610518607,105.41621077688126,10.17251471469276,418.7530469392476,0.0,-1.0051213314658736
2017-03-13 02:13:00,57.188887702094185,58.88888846503364,83.73931757609051,105.67370775010862,10.167631255255817,418.8287658691407,0.0,-0.9741550021701403
2017-03-13 02:14:00,57.21497866981907,58.91497943275854,83.75303810521177,105.49616402073895,10.175986842105257,416.7275840357732,0.0,-1.0142589368318278
2017-03-13 02:15:00,57.223075866699205,58.923076629638686,83.71794848971896,105.40123579237188,10.172067801157638,414.97074381510424,0.0,-1.0320265028211828
2017-03-13 02:16:00,57.206881472938925,58.90688223587839,83.70040411698191,105.72002973054585,10.17653520483719,415.6691621479237,0.0,-1.04167175292969
2017-03-13 02:17:00,57.227124465139276,58.92712522807875,83.70040371543483,105.96445665861435,10.159722227799268,414.3442382812501,0.0,-1.04167175292969
2017-03-13 02:18:00,57.218802346123574,58.918803109063056,83.6923065185547,105.84731886121966,10.175154421064585,417.7276272243925,0.0,-1.04167175292969
2017-03-13 02:19:00,57.21902726825914,58.919028031198614,83.6923065185547,105.80683657997537,10.167763157894733,415.5701759739928,0.0,-1.0233965421977818
2017-03-13 02:20:00,57.21902726825914,58.919028031198614,83.6923065185547,105.94161144055823,10.165022097135834,419.7277012875206,0.0,-0.932020488538241
2017-03-13 02:21:00,57.21855096256031,58.918551725499775,83.6923069673426,105.66023523667282,10.16605394026811,416.5900699391087,0.0,-0.9803960463579978
2017-03-13 02:22:00,57.20283287449887,58.902833637438334,83.6720653333162,105.36595314427421,10.160270289370889,414.0472685161391,0.0,-0.9228828831722872
2017-03-13 02:23:00,57.17692184448242,58.876922607421875,83.69230842590332,105.20182266235349,10.165624952316286,414.56886291503906,0.0,-0.9635452270507827
2017-03-13 02:24:00,57.146152496337905,58.846153259277315,83.65384674072264,105.50009621514224,10.156442854139549,414.6653154161243,0.0,-0.916283501519098
2017-03-13 02:25:00,57.14210389789782,58.842104660837265,83.6923065185547,105.67434330990442,10.154239754927785,414.35946655273455,0.0,-0.9685709100020572
2017-03-13 02:26:00,57.113763708817345,58.81376447175676,83.6923065185547,105.5395660400391,10.148026365982854,415.15137843081834,0.0,-0.9685709100020574
2017-03-13 02:27:00,57.146152496337905,58.84615325927733,83.68375990125868,105.46874872843428,10.156635761260983,416.337120903863,0.0,-0.9934455023871546
2017-03-13 02:28:00,57.17854128385845,58.87854204679788,83.6801613255551,105.45732759174547,10.142543893111386,415.8138379548728,0.0,-1.0051213314658738
2017-03-13 02:29:00,57.21025530497232,58.91025606791178,83.64957343207465,105.17216406928173,10.147762351565882,416.87564425998266,0.0,-0.9934455023871546
2017-03-13 02:30:00,57.25726403130424,58.957264794243706,83.64102681477864,105.69540871514221,10.1506560643514,412.66396247016075,0.0,-1.0127360026041687
2017-03-13 02:31:00,57.299999237060526,59.0,83.63846282958984,105.66189346313476,10.15243058204651,415.71180114746113,0.0,-1.0329910278320336
2017-03-13 02:32:00,57.316193630820806,59.01619439376028,83.63158055355673,104.82684526945421,10.137609632391674,415.2579795435857,0.0,-1.04167175292969
2017-03-13 02:33:00,57.29999923706052,59.0,83.64102681477863,104.25588226318355,10.138310326470258,416.6907789442275,0.0,-1.0320265028211828
2017-03-13 02:34:00,57.30427275763615,59.00427352057563,83.64957343207465,104.81770875718856,10.1396606763204,418.1375410291884,0.0,-1.0320265028211828
2017-03-13 02:35:00,57.29999923706052,59.0,83.67948659261067,105.07089191012916,10.147955205705433,417.30163065592455,0.0,-1.0223812527126759
2017-03-13 02:36:00,57.30809643394066,59.008097196880136,83.6801613255551,104.83141326904283,10.159722277992657,415.3721907766243,0.0,-1.0325341475637357
2017-03-13 02:37:00,57.243318858899556,58.94331962183903,83.68420972322163,104.67379359195105,10.12993421052631,414.5422122353002,0.0,-1.014258936831828
2017-03-13 02:38:00,57.215383529663086,58.91538429260254,83.68846054077149,104.27517280578608,10.139236259460436,414.5761016845703,0.0,-1.04167175292969
2017-03-13 02:39:00,57.223075866699205,58.923076629638686,83.6923065185547,104.58698754561586,10.146198674252156,416.78088860762756,0.0,-1.0142589368318278
2017-03-13 02:40:00,57.21025530497232,58.910256067911796,83.69658025105795,105.29031583997933,10.162615776062006,417.64724392361126,0.0,-0.9741550021701403
2017-03-13 02:41:00,57.17449268541838,58.87449344835782,83.6923065185547,104.91365211888369,10.147295349522642,416.7123509457238,0.0,-1.0233965421977818
2017-03-13 02:42:00,57.16639548853824,58.86639625147768,83.68825812088816,104.73090322394121,10.157346424303558,416.66667255602397,0.0,-0.9685709100020572
2017-03-13 02:43:00,57.1582982916581,58.858299054597545,83.6923065185547,104.14610852693242,10.147112745987739,416.44584896689975,0.0,-0.8771948563425166
2017-03-13 02:44:00,57.14210389789783,58.84210466083725,83.6923065185547,104.30144460577719,10.1458333166022,414.12341308593767,0.0,-0.9868461207339655
2017-03-13 02:45:00,57.15020109477796,58.8502018577174,83.6923065185547,105.18777465820308,10.167397599471242,414.6335898951481,0.0,-1.0233965421977818
2017-03-13 02:46:00,57.146152496337905,58.84615325927732,83.68825812088816,105.8251097829719,10.147112695794348,415.94328549033725,0.0,-1.0233965421977818
2017-03-13 02:47:00,57.223075866699205,58.923076629638686,83.68825812088816,105.78627616480783,10.163194555985294,417.32913368626646,0.0,-1.0325341475637357
2017-03-13 02:48:00,57.259513252659836,58.959514015599304,83.6923065185547,105.74744334973782,10.146564232675656,417.60325381630355,0.0,-1.04167175292969
2017-03-13 02:49:00,57.295725716484895,58.99572647942437,83.6923065185547,105.69540956285279,10.158564779493545,416.8756459554039,0.0,-1.04167175292969
2017-03-13 02:50:00,57.30427275763615,59.00427352057563,83.6923065185547,105.79668256971584,10.158564938439246,416.48180643717455,0.0,-1.0320265028211828
2017-03-13 02:51:00,57.279756244860174,58.97975700779965,83.6923065185547,105.57383005242609,10.169590849625436,416.77326563784965,0.0,-1.0142589368318278
2017-03-13 02:52:00,57.210930071378996,58.91093083431847,83.68420972322163,105.4824568095961,10.169590648851885,416.48391563013996,0.0,-0.9959837260999196
2017-03-13 02:53:00,57.223075866699205,58.923076629638686,83.6801613255551,105.18320384778485,10.164108175980422,415.0295394094369,0.0,-0.9685709100020574
2017-03-13 02:54:00,57.20598178439669,58.905982547336166,83.64957343207465,105.30960634019632,10.165702131059446,412.48714192708337,0.0,-0.9548645019531262
2017-03-13 02:55:00,57.17449268541838,58.87449344835782,83.63562895122327,105.61038007234285,10.161001506604649,415.46357807360215,0.0,-0.9502956992701491
2017-03-13 02:56:00,57.17854128385845,58.87854204679789,83.62348375822367,105.69718732331937,10.156432503148139,416.23264192280027,0.0,-0.9502956992701491
2017-03-13 02:57:00,57.19473567761873,58.89473644055817,83.63158055355673,105.63550969174048,10.158442898800498,414.56505705180933,0.0,-0.9411580939041952
2017-03-13 02:58:00,57.19743474324543,58.8974355061849,83.64102681477863,105.75328148735886,10.146026293436694,415.62178548177104,0.0,-0.9259287516276051
2017-03-13 02:59:00,57.21902726825914,58.919028031198614,83.63158055355674,105.69033331620074,10.1628289975618,417.4357331928454,0.0,-0.8771948563425168
2017-03-13 03:00:00,57.223075866699205,58.923076629638686,83.64530012342664,105.81356048583996,10.162808630201555,416.4255388047961,0.0,-0.9645097520616331
2017-03-13 03:01:00,57.223075866699205,58.923076629638686,83.67611292788857,105.83653098658523,10.149305544401473,416.689512553968,0.0,-0.9685709100020574
2017-03-13 03:02:00,57.227124465139276,58.92712522807875,83.67611292788858,105.19005745335626,10.156432804308453,414.3137801320929,0.0,-0.9411580939041952
2017-03-13 03:03:00,57.23522166201942,58.93522242495888,83.67206453022204,105.38879675614199,10.146929740905762,413.6437024568257,0.0,-0.9502956992701493
2017-03-13 03:04:00,57.239270260459485,58.939271023398966,83.66801613255551,105.67891211258731,10.140168240195816,416.29355179636127,0.0,-0.8954700670744247
2017-03-13 03:05:00,57.227349387274835,58.927350150214316,83.66239335801866,105.71952268812403,10.155671278635662,416.82741292317723,0.0,-1.0030907524956616
2017-03-13 03:06:00,57.283804843300246,58.98380560623972,83.66801613255551,105.83424738833789,10.152595068279059,415.97374685187094,0.0,-0.932020488538241
2017-03-13 03:07:00,57.282905154758005,58.98290591769748,83.67521328396268,105.90036731296101,10.151041719648571,416.7309672037761,0.0,-0.9548645019531263
2017-03-13 03:08:00,57.29999923706052,59.0,83.68803320990669,105.85937499999994,10.147762298583977,416.34516228569885,0.0,-0.9645097520616334
2017-03-13 03:09:00,57.299999237060526,59.0,83.68825812088816,106.05126150030847,10.149671102824968,414.5878986559418,0.0,-1.0051213314658736
2017-03-13 03:10:00,57.299999237060526,59.0,83.68825812088816,106.05582949989723,10.150036560861693,416.56006180612684,0.0,-0.932020488538241
