RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 03:11:00,57.290949428782724,58.99145295884874,83.6923065185547,106.356095208062,10.154128180609808,414.22325303819457,0.0,-0.9934455023871546
2017-03-13 03:12:00,57.299999237060526,59.0,83.6923065185547,105.87993461207343,10.14930559459485,417.9230619731705,0.0,-1.0051213314658736
2017-03-13 03:13:00,57.30404783550059,59.00404859844007,83.68825812088816,105.4207783749229,10.165935516357417,415.6691685726768,0.0,-0.9777085153680115
2017-03-13 03:14:00,57.28785344174031,58.98785420467979,83.6923065185547,105.76114895469249,10.152960526315798,415.3188990542764,0.0,-0.9502956992701493
2017-03-13 03:15:00,57.30404783550059,59.00404859844007,83.6923065185547,105.87993380897932,10.159722177605879,413.811223080284,0.0,-0.922882883172287
2017-03-13 03:16:00,57.30427275763616,59.00427352057563,83.6923065185547,106.22347471449106,10.14583322736952,417.71155124240454,0.0,-0.9645097520616334
2017-03-13 03:17:00,57.299999237060526,59.0,83.6923065185547,105.09639980918482,10.145285054257041,416.33162488435454,0.0,-0.9777085153680115
2017-03-13 03:18:00,57.291452195909265,58.99145295884874,83.6965806749132,105.96064715915244,10.143904315100762,417.71154615614165,0.0,-1.0320265028211828
2017-03-13 03:19:00,57.295950638620454,58.99595140155993,83.68376032511394,106.12461429172089,10.15509250428942,415.3726230197483,0.0,-1.0030907524956616
2017-03-13 03:20:00,57.29999923706052,59.0,83.69230812474301,105.86851300691308,10.157529228611995,415.46357325503703,0.0,-0.9868461207339655
2017-03-13 03:21:00,57.299999237060526,59.0,83.6923069673426,104.9479163674747,10.14971418941722,416.1135002585019,0.0,-1.0314591351677411
2017-03-13 03:22:00,57.299999237060526,59.0,83.69230692010177,104.56185993395361,10.139619977850652,416.9179462633637,0.0,-0.9959837260999196
2017-03-13 03:23:00,57.299999237060526,59.0,83.6923065185547,104.79258085552016,10.141630172729489,416.17172241210943,0.0,-0.9777085153680115
2017-03-13 03:24:00,57.299999237060526,59.0,83.72692222595215,104.82204856872553,10.16284718513488,415.335646057129,0.0,-0.9635452270507827
2017-03-13 03:25:00,57.31619363082081,59.01619439376028,83.74898810135691,105.42763198049452,10.17361113899633,416.43822599712183,0.0,-0.9959837260999196
2017-03-13 03:26:00,57.29547433292162,58.995475095861096,83.76923325482537,104.66962836770453,10.149509822621065,414.91353831571706,0.0,-0.9701834285960492
2017-03-13 03:27:00,57.29999923706052,59.0,83.7777803209093,104.12085300021698,10.143325752682145,417.50257195366765,0.0,-1.0127360026041687
2017-03-13 03:28:00,57.299999237060526,59.0,83.75641208224826,104.5693486531576,10.153163645002572,417.558836195204,0.0,-0.9934455023871546
2017-03-13 03:29:00,57.31281979878742,59.01214579532021,83.7692312943308,105.69033291465358,10.183845168665828,416.5905183490956,0.0,-1.04167175292969
2017-03-13 03:30:00,57.304047835500604,59.00404859844007,83.79757128263773,105.57383085552001,10.17616959622031,415.46357164884876,0.0,-1.04167175292969
2017-03-13 03:31:00,57.29999923706053,59.003846168518066,83.77307739257813,105.47526016235349,10.17413191795349,415.32841033935557,0.0,-1.04167175292969
2017-03-13 03:32:00,57.291452195909265,58.99145295884874,83.8119650946723,104.4656634860569,10.154706743028434,413.50790235731347,0.0,-1.04167175292969
2017-03-13 03:33:00,57.30404783550059,59.00404859844007,83.80971607409025,105.918766624049,10.176900512293763,416.2402552554483,0.0,-1.0325341475637357
2017-03-13 03:34:00,57.29190204018038,58.991902803119864,83.82186166863691,106.33909004612974,10.182200281243574,415.2503694233143,0.0,-1.0325341475637357
2017-03-13 03:35:00,57.295950638620454,58.99595140155993,83.84210486161079,105.27457829525599,10.17580418837699,412.7984860068874,0.0,-1.0142589368318278
2017-03-13 03:36:00,57.30809643394066,59.008097196880136,83.78542448344983,105.18092105263146,10.174524959764984,414.97624447471225,0.0,-0.9868461207339655
2017-03-13 03:37:00,57.295950638620454,58.99595140155993,83.78542649118523,105.10096700567954,10.17379384291799,416.0346647563735,0.0,-0.9959837260999195
2017-03-13 03:38:00,57.295725716484895,58.99572647942437,83.78205320570204,105.639951494005,10.174382845560705,414.6331634521486,0.0,-1.0223812527126757
2017-03-13 03:39:00,57.287853441740324,58.98785420467979,83.7692337036133,106.07867230867078,10.185855263157894,415.19706485145974,0.0,-1.0051213314658736
2017-03-13 03:40:00,57.29999923706053,59.00404859844007,83.74898970754525,105.54184963828638,10.162280835603411,417.06262046412434,0.0,-0.9411580939041952
2017-03-13 03:41:00,57.30384540557859,59.003846168518066,83.75769386291503,106.17187538146963,10.181250047683722,416.8402770996096,0.0,-0.9722259521484391
2017-03-13 03:42:00,57.30854627821178,59.00854704115126,83.76068539089627,106.08844417995884,10.168209817674434,417.4382731119793,0.0,-0.9645097520616334
2017-03-13 03:43:00,57.3512814839681,59.05128224690754,83.730770111084,106.41396501329207,10.1878859202067,415.3726230197483,0.0,-1.0223812527126759
2017-03-13 03:44:00,57.37287400898182,59.07287477192125,83.77328169973273,105.66977531031563,10.163925421865363,415.31889584189975,0.0,-1.0325341475637357
2017-03-13 03:45:00,57.376922607421875,59.07692337036133,83.761135703639,105.8205425864771,10.169042537086886,415.24275769685465,0.0,-1.0233965421977818
2017-03-13 03:46:00,57.42145719026263,59.12145795320212,83.76113610518607,105.91648463199006,10.159356769762537,416.2402520430717,0.0,-1.0142589368318278
2017-03-13 03:47:00,57.36477681210167,59.064777575041106,83.76113610518607,106.09694832249693,10.166300974394153,416.29355661492605,0.0,-1.0051213314658736
2017-03-13 03:48:00,57.32833942614102,59.028340189080474,83.7692337036133,106.19060717130968,10.163377259906971,417.2225245425576,0.0,-1.0233965421977818
2017-03-13 03:49:00,57.295950638620454,58.99595140155993,83.7692337036133,105.81140538265849,10.151132985165235,415.8214544998973,0.0,-0.9411580939041952
2017-03-13 03:50:00,57.27165904798003,58.975708409359584,83.7692337036133,105.34767873663664,10.1498539071334,415.0447692871095,0.0,-1.0325341475637357
2017-03-13 03:51:00,57.30854627821178,59.00854704115126,83.7692337036133,105.41570070054802,10.156635708279083,415.45299784342455,0.0,-1.04167175292969
2017-03-13 03:52:00,57.295950638620454,58.99595140155993,83.7692337036133,105.66748930278573,10.141264714692754,414.9990844726565,0.0,-1.0233965421977818
2017-03-13 03:53:00,57.26153755187987,58.96153831481935,83.76495997111004,105.44945949978295,10.143711407979321,416.232638888889,0.0,-0.9838002522786474
2017-03-13 03:54:00,57.25141605577969,58.951416818719174,83.76518490439969,105.85480780350542,10.139985486080773,415.60063251696147,0.0,-0.9228828831722872
2017-03-13 03:55:00,57.283804843300246,58.98380560623972,83.74494090833163,105.42991557874174,10.149671052631584,414.61074668482735,0.0,-0.922882883172287
2017-03-13 03:56:00,57.340485221461236,59.040485984400696,83.73279410914373,104.97989775005138,10.13432010851407,415.3036691766037,0.0,-1.0325341475637357
2017-03-13 03:57:00,57.39716559962221,59.09716636256169,83.72469570762233,104.54358592786295,10.137609732778444,416.5524516858554,0.0,-1.0142589368318278
2017-03-13 03:58:00,57.39716559962223,59.0971663625617,83.7975700779965,104.89994410464634,10.143823071529983,417.1463847913242,0.0,-1.0051213314658736
2017-03-13 03:59:00,57.336436623021164,59.03643738596063,83.81376447175677,104.40195465087889,10.127375803495697,416.64382452713835,0.0,-0.9868461207339653
2017-03-13 04:00:00,57.27165904798003,58.97165981091951,83.82995886551704,103.6686762759559,10.124086229424723,413.05738107781673,0.0,-0.932020488538241
2017-03-13 04:01:00,57.26356185109991,58.96356261403938,83.82995886551706,104.21920615748365,10.127193049380654,415.3188974480883,0.0,-0.9046076724403789
2017-03-13 04:02:00,57.279756244860174,58.97975700779965,83.83805646394427,104.77202244808778,10.13285822617379,415.3874286852387,0.0,-0.8680572509765627
2017-03-13 04:03:00,57.282905154758005,58.98290591769748,83.83333333333331,105.72675535413956,10.138695981767432,415.7503865559897,0.0,-0.8873477511935768
2017-03-13 04:04:00,57.29190204018038,58.991902803119864,83.83400806627775,104.16895053261207,10.143823171916747,414.0929597553455,0.0,-0.9228828831722872
2017-03-13 04:05:00,57.29190204018038,58.991902803119864,83.83805646394426,104.72861801950562,10.140168240195822,414.0624951814351,0.0,-0.9502956992701493
2017-03-13 04:06:00,57.28785344174031,58.98785420467979,83.79757248727898,104.65323598761304,10.154605162771125,416.2021805612665,0.0,-0.9959837260999195
2017-03-13 04:07:00,57.34858241834139,59.0526317797209,83.82591127094469,104.80857086181653,10.145285154643807,415.0067042300576,0.0,-0.9868461207339655
2017-03-13 04:08:00,57.3512814839681,59.051282246907554,83.82906002468532,105.44945992363827,10.175540076361763,417.36593458387597,0.0,-1.0127360026041687
2017-03-13 04:09:00,57.3445338199013,59.04453458284077,83.84615325927732,105.80454976935148,10.160087585449224,416.1336525364927,0.0,-0.9228828831722872
2017-03-13 04:10:00,57.28785344174031,58.98785420467979,83.82995886551704,105.76571815892274,10.154787916886182,417.13876664011116,0.0,-0.8771948563425168
2017-03-13 04:11:00,57.267610449539966,58.96761121247944,83.7975700779965,105.87079700670748,10.151133035358626,414.4051561857525,0.0,-0.8680572509765627
2017-03-13 04:12:00,57.287178675333635,58.98717943827311,83.80769178602428,105.98958375718846,10.151041719648568,416.4175025092231,0.0,-0.8777025010850696
2017-03-13 04:13:00,57.28189962050492,58.97737547930549,83.76018030503216,105.81852811925553,10.160743432886463,413.88378547219673,0.0,-0.9089077220243572
2017-03-13 04:14:00,57.29230690002439,58.99230766296387,83.72307662963868,105.33420066833507,10.159201383590691,412.82552185058603,0.0,-0.9635452270507827
2017-03-13 04:15:00,57.267610449539966,58.96761121247944,83.74494090833163,105.69490292197789,10.171052631578956,414.70550367567284,0.0,-0.9645097520616334
2017-03-13 04:16:00,57.23117306357935,58.93117382651882,83.75708730597246,105.6240872834859,10.172697268034282,414.83651733398455,0.0,-0.9722259521484389
2017-03-13 04:17:00,57.223075866699205,58.923076629638686,83.7692337036133,105.30656111867822,10.1730627762644,416.5143769916736,0.0,-0.9594333046361034
2017-03-13 04:18:00,57.231622907850465,58.931623670789946,83.76495997111004,105.00578562418617,10.178819550408262,415.5655246310765,0.0,-0.9838002522786474
2017-03-13 04:19:00,57.223075866699205,58.923076629638686,83.74494090833163,105.55555604633533,10.170869827270515,414.3746980365955,0.0,-0.9594333046361033
2017-03-13 04:20:00,57.223075866699205,58.923076629638686,83.71367518107098,105.74604585435662,10.173418362935388,415.2520548502605,0.0,-0.9452192518446191
2017-03-13 04:21:00,57.176067140367294,58.87606790330673,83.69635531776831,105.4778868022718,10.163194355211767,413.7198470266243,0.0,-0.9228828831722872
2017-03-13 04:22:00,57.16234689009817,58.86234765303761,83.6923065185547,105.20148026315792,10.180372940866576,413.14114701120485,0.0,-0.8863324617084708
2017-03-13 04:23:00,57.17044408697831,58.87044484991775,83.68825812088816,105.45275919060968,10.163194405405147,412.3873034025495,0.0,-0.8954700670744247
2017-03-13 04:24:00,57.19473567761873,58.89473644055817,83.64777414422286,105.48245520340768,10.172880072342718,414.6792779219781,0.0,-0.8863324617084708
2017-03-13 04:25:00,57.21902726825914,58.919028031198614,83.63967775043687,105.50758482280521,10.153508788660963,415.593017578125,0.0,-0.8771948563425166
2017-03-13 04:26:00,57.21902726825914,58.919028031198614,83.63158095510381,105.06670259174554,10.156249949806618,418.01444445158313,0.0,-0.8863324617084708
2017-03-13 04:27:00,57.21497866981907,58.91497943275854,83.63562935277035,105.63322368421046,10.154422509042837,415.47119461862667,0.0,-0.8680572509765627
2017-03-13 04:28:00,57.1931612226698,58.89316198560927,83.64102723863388,104.40055847167962,10.150655905405664,413.3793029785158,0.0,-0.8680572509765626
2017-03-13 04:29:00,57.20688147293894,58.90688223587839,83.63967734888979,103.97706443385079,10.155518883153004,413.7503051757813,0.0,-0.8771948563425166
2017-03-13 04:30:00,57.171793619791664,58.87179438273111,83.64957343207465,104.23177040947823,10.148148165808777,414.32774013943157,0.0,-0.8873477511935767
2017-03-13 04:31:00,57.15424969321803,58.85425045615746,83.63562895122327,104.14153811806119,10.14016819000243,414.35946494654627,0.0,-0.8863324617084708
2017-03-13 04:32:00,57.15020109477796,58.85020185771739,83.63562895122327,104.10041969700853,10.130117115221518,415.3645838687294,0.0,-0.8954700670744249
2017-03-13 04:33:00,57.09487024943035,58.79487101236978,83.63675350613065,103.911072201199,10.12596448262532,416.35320536295586,0.0,-0.916283501519098
2017-03-13 04:34:00,57.1162378523085,58.81623861524791,83.64102681477864,105.14322959052184,10.144675943586561,415.69412740071624,0.0,-0.9838002522786474
2017-03-13 04:35:00,57.13805529945776,58.83805606239718,83.65991973876953,105.85937500000001,10.150950281243576,413.0345378674959,0.0,-0.9777085153680114
2017-03-13 04:36:00,57.129958102577625,58.82995886551704,83.6801613255551,105.19691146047494,10.125182754115057,413.27820627312923,0.0,-1.0233965421977818
2017-03-13 04:37:00,57.13805529945776,58.83805606239718,83.68825812088816,104.7628836380808,10.131396243446742,414.91532496402164,0.0,-0.9594333046361033
2017-03-13 04:38:00,57.146152496337905,58.84615325927732,83.68825812088816,104.07757728978198,10.129934059946153,413.40765059621725,0.0,-1.0142589368318278
2017-03-13 04:39:00,57.12995810257761,58.82995886551704,83.66801613255551,105.83881739566198,10.152046805933907,416.95602256373377,0.0,-1.0325341475637357
2017-03-13 04:40:00,57.12186090569748,58.8218616686369,83.67611292788857,105.97359346088615,10.173062926844546,415.02954583418995,0.0,-1.0142589368318278
2017-03-13 04:41:00,57.16639548853824,58.86639625147768,83.63562895122327,105.94389744808798,10.15497067100124,414.4660708778783,0.0,-1.04167175292969
2017-03-13 04:42:00,57.206881472938925,58.906882235878406,83.61943536055715,105.07355659886416,10.169225140621789,412.96600823653375,0.0,-1.04167175292969
2017-03-13 04:43:00,57.20283287449887,58.90283363743832,83.61538696289061,105.39793436150799,10.156249949806618,412.59289711400083,0.0,-1.04167175292969
2017-03-13 04:44:00,57.227124465139276,58.92712522807875,83.59109416760896,105.61951687461446,10.176169546026935,414.12341308593767,0.0,-1.04167175292969
2017-03-13 04:45:00,57.274358113606745,58.974358876546226,83.57692294650606,105.92930179172095,10.164158980051678,413.94997151692723,0.0,-1.04167175292969
2017-03-13 04:46:00,57.279756244860174,58.97975700779966,83.57489897075452,105.89363981548111,10.177814232675649,413.0269213224713,0.0,-1.04167175292969
2017-03-13 04:47:00,57.25546465421976,58.955465417159246,83.60324056524978,106.0307014866879,10.174890317414931,415.9889751233553,0.0,-1.04167175292969
2017-03-13 04:48:00,57.29190204018038,58.991902803119864,83.61538696289061,105.71317652652132,10.171783648039154,414.42800100226157,0.0,-1.04167175292969
2017-03-13 04:49:00,57.30404783550059,59.00404859844007,83.611338163677,105.6652044998972,10.1741593511481,414.40515457956417,0.0,-1.04167175292969
2017-03-13 04:50:00,57.34858241834139,59.04858318128084,83.60324096679686,106.06039749948609,10.153143180044069,415.35696089895157,0.0,-1.04167175292969
2017-03-13 04:51:00,57.43765158402292,59.1376523469624,83.611338163677,105.49387801320938,10.156980916073442,414.1081880268298,0.0,-1.04167175292969
2017-03-13 04:52:00,57.44529893663194,59.145299699571424,83.6068394978841,105.56761127048078,10.157407336764877,412.19778442382824,0.0,-1.04167175292969
2017-03-13 04:53:00,57.372874008981796,59.07287477192127,83.60728976601047,105.85480579577006,10.157529278805384,414.5879002621301,0.0,-1.0233965421977818
2017-03-13 04:54:00,57.295725716484895,58.99572647942437,83.61111323038736,106.19695112440333,10.165509223937988,417.21321614583337,0.0,-0.9741550021701405
2017-03-13 04:55:00,57.279756244860174,58.98380560623972,83.60324016370271,106.45787530196341,10.164290930095467,416.85702675267277,0.0,-0.9685709100020574
2017-03-13 04:56:00,57.28785344174031,58.98785420467979,83.57489897075452,105.69261771754219,10.158442898800498,414.91532817639813,0.0,-0.8771948563425166
2017-03-13 04:57:00,57.27165904798003,58.97165981091951,83.56275257311368,105.21290226986528,10.15332608473928,415.5777925190174,0.0,-0.9502956992701493
2017-03-13 04:58:00,57.223075866699205,58.923076629638686,83.61538653903536,105.39882320827918,10.15412807464599,415.9754384358724,0.0,-0.935574001736112
2017-03-13 04:59:00,57.21902726825914,58.919028031198614,83.61538696289061,105.45732799329248,10.152229610242342,414.6107482910157,0.0,-0.8771948563425166
2017-03-13 05:00:00,57.19068707917866,58.8906878421181,83.61538696289061,105.24945108514068,10.142178485268035,413.95589888723276,0.0,-0.9228828831722872
2017-03-13 05:01:00,57.197434743245445,58.897435506184884,83.61538696289061,104.99614122178812,10.1572143766615,412.8166809082033,0.0,-0.9259287516276051
2017-03-13 05:02:00,57.19068707917866,58.89068784211811,83.62348375822367,105.42077877647,10.143274859378215,414.8163387900906,0.0,-0.9685709100020574
2017-03-13 05:03:00,57.18663848073859,58.88663924367803,83.63158055355674,105.61266527677843,10.15972207721912,415.7300800524261,0.0,-0.9411580939041952
2017-03-13 05:04:00,57.17449268541838,58.87449344835782,83.67206453022204,105.75201094777972,10.13943742450914,414.3137801320931,0.0,-0.9777085153680115
2017-03-13 05:05:00,57.206881472938925,58.90688223587839,83.68825812088816,105.2334614803916,10.154605363544658,412.2654691997327,0.0,-0.9868461207339655
2017-03-13 05:06:00,57.223075866699205,58.923076629638686,83.6923065185547,105.283716302169,10.147843611867804,412.920320209704,0.0,-1.0233965421977818
2017-03-13 05:07:00,57.20283287449886,58.902833637438334,83.6923065185547,105.44362198679062,10.155701737654848,415.2884376927427,0.0,-0.9777085153680114
2017-03-13 05:08:00,57.20283287449887,58.90283363743832,83.6923065185547,105.66063609876143,10.139802782159103,413.2705881219162,0.0,-0.9685709100020574
2017-03-13 05:09:00,57.19878427605879,58.898785038998255,83.6923065185547,106.03298628957657,10.150767527128515,415.79099635074016,0.0,-1.0127360026041687
2017-03-13 05:10:00,57.214528825547944,58.914529588487426,83.67521328396268,105.88589986165366,10.141975455813949,414.7698042127822,0.0,-1.0325341475637357
2017-03-13 05:11:00,57.21902726825914,58.919028031198614,83.655871341103,105.55555564478833,10.145833416988973,415.9889799419202,0.0,-1.0233965421977818
2017-03-13 05:12:00,57.19473567761873,58.894736440558184,83.65991973876953,105.46646600020549,10.15076767770868,415.27320942125834,0.0,-0.9777085153680114
2017-03-13 05:13:00,57.18663848073859,58.88663924367803,83.65182254188937,105.57840005975028,10.1419956809596,415.9508988229853,0.0,-1.0233965421977818
2017-03-13 05:14:00,57.17449268541838,58.87449344835782,83.65991933722245,105.3887963545949,10.164839142247253,415.96613030684625,0.0,-0.9959837260999195
2017-03-13 05:15:00,57.18258988229852,58.88259064523796,83.67206453022204,105.5806844610918,10.158991211339043,414.92294311523455,0.0,-1.0051213314658736
2017-03-13 05:16:00,57.16234689009817,58.86234765303761,83.67611332943565,105.7131789358039,10.156067296078337,415.6006341231497,0.0,-1.0325341475637357
2017-03-13 05:17:00,57.150426016913535,58.850426779852945,83.68375990125868,105.71470048692495,10.15798605812921,416.3210533989802,0.0,-1.0223812527126759
2017-03-13 05:18:00,57.146152496337905,58.84615325927732,83.68420972322164,105.4481903879268,10.160087736029368,415.1589917634664,0.0,-1.0325341475637357
2017-03-13 05:19:00,57.137605455186645,58.83760621812606,83.67948659261067,105.6182484096951,10.151813348134361,416.25675455729174,0.0,-1.0030907524956616
2017-03-13 05:20:00,57.12590950413755,58.82591026707697,83.68825812088816,105.64921529669517,10.156798161958395,416.34685797440386,0.0,-1.0233965421977818
2017-03-13 05:21:00,57.10971511037727,58.81781307019684,83.66801613255551,105.7063241255911,10.150402069091793,414.0015772769326,0.0,-1.04167175292969
2017-03-13 05:22:00,57.12590950413755,58.825910267076985,83.67206453022204,105.65149849339548,10.164839192440633,417.36720356188346,0.0,-0.9959837260999195
2017-03-13 05:23:00,57.14210389789783,58.84210466083725,83.65991973876953,105.63093968441605,10.153874096117525,417.65655517578125,0.0,-0.9594333046361033
2017-03-13 05:24:00,57.129958102577625,58.82995886551704,83.64777454576995,105.12152701929996,10.149853806746627,415.3493491724919,0.0,-1.0233965421977818
2017-03-13 05:25:00,57.11900307150449,58.81900383444391,83.64705972110522,105.078124551212,10.14950976652257,411.45833632525273,0.0,-1.0416717529296897
2017-03-13 05:26:00,57.1056665119372,58.80566727487663,83.67611292788857,105.13751742714342,10.150950180856801,412.3263887104236,0.0,-1.0233965421977818
2017-03-13 05:27:00,57.085423519736864,58.78542428267628,83.68825812088816,105.58982126336355,10.140168190002436,414.9153329949632,0.0,-1.0233965421977818
2017-03-13 05:28:00,57.10971511037727,58.80971587331669,83.68420972322164,105.63322529039891,10.1630116010967,414.7858790347453,0.0,-1.0051213314658736
2017-03-13 05:29:00,57.12590950413755,58.82591026707697,83.68825812088816,105.90049382259971,10.144188730340252,418.2428717362256,0.0,-1.0142589368318278
2017-03-13 05:30:00,57.141878975762275,58.84187973870169,83.67521328396268,106.05709966023767,10.147762457529712,414.56886461046025,0.0,-1.04167175292969
2017-03-13 05:31:00,57.137605455186645,58.83760621812606,83.66666666666667,106.05227703518337,10.154320928785532,414.07857259114576,0.0,-1.04167175292969
2017-03-13 05:32:00,57.138055299457754,58.83805606239718,83.65182254188939,106.17233236212472,10.150767577321908,417.763157894737,0.0,-1.0325341475637357
2017-03-13 05:33:00,57.03755479700425,58.7375555599437,83.66063376034008,106.23978648466223,10.139910305247584,420.06229535271143,0.0,-1.0212465174057925
2017-03-13 05:34:00,57.04898613377621,58.748986896715664,83.64777414422286,106.25228480288848,10.136696112783318,415.73770141601574,0.0,-1.0142589368318278
2017-03-13 05:35:00,57.129958102577625,58.82995886551704,83.64372574655633,106.05354550010291,10.128472227799264,414.5269871761925,0.0,-1.0051213314658738
2017-03-13 05:36:00,57.08137492129677,58.78137568423622,83.61943536055715,106.24999959845285,10.156980865880053,413.49140849866365,0.0,-0.9502956992701491
2017-03-13 05:37:00,57.030767440795884,58.730768203735366,83.61923294067381,106.09375000000004,10.140972232818608,414.8220504760744,0.0,-0.9895874023437518
2017-03-13 05:38:00,57.11376370881733,58.81376447175677,83.61943536055715,105.71089292827412,10.149122740093025,416.04988981548115,0.0,-1.0142589368318278
2017-03-13 05:39:00,57.14210389789783,58.84210466083725,83.61538696289061,105.87308100650183,10.145102450722149,414.83157027395174,0.0,-1.0142589368318278
2017-03-13 05:40:00,57.14210389789783,58.84210466083725,83.61538696289061,105.8388165925679,10.150950281243576,416.6209797106293,0.0,-1.0051213314658736
2017-03-13 05:41:00,57.12590950413755,58.82591026707697,83.61538696289061,105.73373734323593,10.141447468807813,414.83918360659953,0.0,-1.014258936831828
2017-03-13 05:42:00,57.061131929096426,58.761132692035865,83.611338163677,105.74058813797804,10.1383406488519,416.7656571237667,0.0,-1.0051213314658738
2017-03-13 05:43:00,57.06518052753652,58.76518129047594,83.61538696289061,105.66063730340271,10.149122689899645,416.3011731599508,0.0,-1.0233965421977818
2017-03-13 05:44:00,57.03076744079591,58.73076820373535,83.6068394978841,105.78944947984476,10.136960135565857,413.9981994628906,0.0,-1.0320265028211828
2017-03-13 05:45:00,57.097569315057065,58.79757007799649,83.60324056524978,105.65606890226674,10.142361138996321,418.21242161801,0.0,-1.04167175292969
2017-03-13 05:46:00,57.08137492129677,58.78137568423622,83.60728896291631,105.32940392745162,10.137975190815183,413.9711239463406,0.0,-1.0142589368318278
2017-03-13 05:47:00,57.08632320827908,58.78632397121852,83.59401830037433,105.75328021579332,10.139467557271315,413.64454481336804,0.0,-1.04167175292969
2017-03-13 05:48:00,57.0307674407959,58.73076820373535,83.59401745266383,105.79909472995331,10.131365935007729,414.2473653157553,0.0,-1.04167175292969
2017-03-13 05:49:00,57.036840338456,58.736841101395456,83.5627521715666,105.88678661145661,10.137061520626665,416.7199690969368,0.0,-1.04167175292969
2017-03-13 05:50:00,57.138055299457754,58.83805606239718,83.5951421637284,105.95074944747105,10.13523407986289,416.55244686729037,0.0,-1.0325341475637357
2017-03-13 05:51:00,57.146152496337905,58.84615325927732,83.57894776996812,106.06268230237464,10.14583341698897,416.55245329204365,0.0,-1.0233965421977818
2017-03-13 05:52:00,57.129058414035384,58.8290591769748,83.59401702880858,106.12702475653747,10.137152777777777,415.6057111952041,0.0,-1.0223812527126759
2017-03-13 05:53:00,57.13400670101768,58.83400746395711,83.60324016370271,105.87765061227891,10.152412263970627,417.0245489823192,0.0,-1.0051213314658736
2017-03-13 05:54:00,57.11153697967531,58.81153774261473,83.59230804443358,105.97873306274414,10.137673664093004,416.6015625000001,0.0,-1.0329910278320336
2017-03-13 05:55:00,57.129958102577625,58.82995886551704,83.59514296682256,105.67662690815177,10.141630172729496,418.0144396330183,0.0,-1.0051213314658736
2017-03-13 05:56:00,57.146152496337905,58.846153259277315,83.58547083536783,105.72675704956043,10.131365935007729,417.5829501681859,0.0,-1.0320265028211828
2017-03-13 05:57:00,57.141878975762275,58.84187973870169,83.58974414401582,105.91001171535919,10.121334870656323,416.4737616644967,0.0,-1.0030907524956616
2017-03-13 05:58:00,57.137605455186645,58.83760621812606,83.57264921400281,106.06192058987092,10.132909138997391,417.2855580647788,0.0,-1.0223812527126757
2017-03-13 05:59:00,57.13805529945776,58.83805606239718,83.57894776996812,106.03298695882168,10.137731605105918,418.4108123779298,0.0,-1.0127360026041685
2017-03-13 06:00:00,57.13805529945776,58.82995886551704,83.57894776996812,106.05468788146975,10.148611116409292,418.7282989501953,0.0,-1.0156295776367208
2017-03-13 06:01:00,57.137605455186645,58.83760621812606,83.60256576538085,106.32716157701287,10.14062499999999,417.36451451918674,0.0,-1.0314591351677411
2017-03-13 06:02:00,57.12352797564339,58.82352873858281,83.60181112850412,106.21680854348583,10.150939604815319,416.07993062337243,0.0,-1.04167175292969
2017-03-13 06:03:00,57.1056665119372,58.80566727487663,83.57894776996812,106.40533567729737,10.146198824832306,416.38493106239736,0.0,-0.9959837260999196
2017-03-13 06:04:00,57.103417290581625,58.803418053521035,83.58119710286456,106.1583705478244,10.15528567632039,414.9787784152562,0.0,-1.0030907524956616
2017-03-13 06:05:00,57.150426016913535,58.850426779852945,83.58974456787108,105.41811328464067,10.155478371514207,413.2265997992623,0.0,-1.0223812527126759
2017-03-13 06:06:00,57.146152496337905,58.84615325927732,83.6072893644634,105.74059014571341,10.144736992685406,412.2274009303044,0.0,-1.0233965421977818
2017-03-13 06:07:00,57.18258988229852,58.882590645237975,83.6072893644634,105.7862781725432,10.146747087177479,412.09034006219173,0.0,-1.04167175292969
2017-03-13 06:08:00,57.21497866981908,58.914979432758535,83.60728976601047,105.7108929282741,10.135599537899612,412.09033845600345,0.0,-1.04167175292969
2017-03-13 06:09:00,57.19878427605879,58.90688223587839,83.60728976601047,106.14720434891561,10.120613951432073,415.2427512721012,0.0,-1.0051213314658736
2017-03-13 06:10:00,57.20283287449886,58.90283363743832,83.6072893644634,106.30939242714335,10.123720821581388,416.6133663779812,0.0,-1.0051213314658736
2017-03-13 06:11:00,57.20283287449887,58.90283363743832,83.61538696289061,107.13633085552003,10.117141773826202,415.15137361225334,0.0,-1.0233965421977818
2017-03-13 06:12:00,57.223075866699205,58.923076629638686,83.59514296682256,107.08835963199017,10.133589443407551,417.184449848376,0.0,-1.04167175292969
2017-03-13 06:13:00,57.201708263821075,58.90170902676053,83.57264963785806,106.89139811197929,10.137731499142113,415.6700151231555,0.0,-1.0325341475637357
2017-03-13 06:14:00,57.17854128385845,58.87854204679788,83.59109416760896,106.65204700670746,10.116593461287652,415.1056936163653,0.0,-1.04167175292969
2017-03-13 06:15:00,57.184614181518555,58.884614944457994,83.60256576538085,106.54176372951918,10.129436810811356,414.79392157660595,0.0,-1.0320265028211828
2017-03-13 06:16:00,57.21902726825914,58.919028031198614,83.61133776212992,106.44645490144427,10.1142178083721,417.43573158665714,0.0,-1.0233965421977818
2017-03-13 06:17:00,57.210930071378996,58.910930834318464,83.61538696289061,106.35736405222046,10.12609652469033,417.2682077508224,0.0,-1.04167175292969
2017-03-13 06:18:00,57.21497866981907,58.91497943275854,83.61538696289061,106.38249206542964,10.120431197317021,416.45346069335955,0.0,-1.04167175292969
2017-03-13 06:19:00,57.20598178439669,58.90598254733615,83.61538696289061,106.21382904052724,10.140432145860455,417.1167687310114,0.0,-1.04167175292969
2017-03-13 06:20:00,57.210930071378996,58.91093083431847,83.61943536055715,105.81140377647006,10.13541693436472,415.9661303068465,0.0,-1.04167175292969
2017-03-13 06:21:00,57.21902726825914,58.919028031198614,83.63562895122327,104.97761375025704,10.13961992765727,413.66654406095813,0.0,-1.0325341475637357
2017-03-13 06:22:00,57.255464654219764,58.955465417159246,83.62348375822367,105.22432467811994,10.144736892298653,414.63358668277147,0.0,-1.0325341475637357
2017-03-13 06:23:00,57.270084593031115,58.970085355970596,83.62393358018662,105.81838438245983,10.135609679751921,415.4690687391493,0.0,-1.0223812527126759
2017-03-13 06:24:00,57.295950638620454,58.99595140155993,83.63158055355674,105.13295023064863,10.126096625077079,412.89748021175996,0.0,-1.0233965421977818
2017-03-13 06:25:00,57.299999237060526,59.0,83.63967734888979,104.82456086811273,10.104349286932685,415.4940297980059,0.0,-1.0329910278320336
2017-03-13 06:26:00,57.295950638620454,58.99595140155993,83.6801613255551,104.75374763890322,10.113121233488384,417.54233591180105,0.0,-1.04167175292969
2017-03-13 06:27:00,57.291452195909265,58.99572647942437,83.67521370781793,105.14322747124561,10.137152883741583,414.9144778781468,0.0,-1.0320265028211828
2017-03-13 06:28:00,57.27165904798003,58.97165981091951,83.64777414422286,104.62353716398533,10.129568903069726,414.02442851819495,0.0,-1.0325341475637357
2017-03-13 06:29:00,57.25141605577969,58.95141681871916,83.66801653410259,104.40880785490336,10.114766020523865,417.1006935521178,0.0,-1.0233965421977818
2017-03-13 06:30:00,57.299999237060526,59.0,83.68825812088816,104.77887324283002,10.096125652915552,417.2301378752058,0.0,-1.04167175292969
2017-03-13 06:31:00,57.279756244860174,58.97975700779965,83.69635531776831,105.20833467182365,10.13212725990696,417.6184804815996,0.0,-1.04167175292969
2017-03-13 06:32:00,57.25022529153262,58.95022605447209,83.7330322265625,105.74193124210134,10.132148630478804,416.24965892118576,0.0,-1.0110338996438437
2017-03-13 06:33:00,57.299999237060526,58.99595140155993,83.76113610518607,105.60124367161805,10.114948724445538,417.085463674445,0.0,-1.014258936831828
2017-03-13 06:34:00,57.274358113606745,58.974358876546226,83.74359130859376,105.40846845838753,10.1300154791938,415.60571119520415,0.0,-0.935574001736112
2017-03-13 06:35:00,57.28785344174031,58.98785420467979,83.74494090833163,105.048429388749,10.107638861003679,415.722466719778,0.0,-0.941158093904195
2017-03-13 06:36:00,57.265811072455485,58.965811835394966,83.73504257202148,106.21624120076494,10.145061651865637,416.4978807237414,0.0,-0.9934455023871546
2017-03-13 06:37:00,57.27975624486019,58.97975700779965,83.72874410528887,106.11750713147615,10.14948829851652,413.83406307822787,0.0,-0.9868461207339655
2017-03-13 06:38:00,57.299999237060526,59.0,83.75708409359581,106.00100467079558,10.147660907946133,415.0066994114927,0.0,-0.9959837260999196
2017-03-13 06:39:00,57.299999237060526,59.0,83.80566727487663,106.13578194066102,10.143274859378218,416.27832352487667,0.0,-1.0325341475637357
2017-03-13 06:40:00,57.299999237060526,59.0,83.77327848735608,106.14491874293279,10.142178435074648,417.35958701685854,0.0,-1.04167175292969
2017-03-13 06:41:00,57.34230709075926,59.04230785369873,83.81923065185546,106.01779518127432,10.12430562973022,415.59606323242195,0.0,-1.04167175292969
2017-03-13 06:42:00,57.39311700118214,59.09311776412161,83.82591046785052,105.59895927027665,10.133406639099128,412.5548224198192,0.0,-1.04167175292969
2017-03-13 06:43:00,57.42955438714279,59.12955515008225,83.8016188772101,105.74972534179683,10.124999949806615,413.02692292865953,0.0,-1.04167175292969
2017-03-13 06:44:00,57.46194317466334,59.16194393760282,83.83805606239719,106.12207472951782,10.151132985165242,415.402656956723,0.0,-1.04167175292969
2017-03-13 06:45:00,57.48218616686369,59.18218692980316,83.80566727487663,105.93247383519234,10.140899256656043,416.2021837736433,0.0,-1.0233965421977818
2017-03-13 06:46:00,57.43360298558285,59.13360374852233,83.74898689671565,105.93019063849188,10.151133035358635,413.6665408485815,0.0,-1.0325341475637357
2017-03-13 06:47:00,57.41335999338251,59.11336075632197,83.70850091231497,106.48071931537825,10.14437133387516,414.5346053274056,0.0,-0.9959837260999195
2017-03-13 06:48:00,57.33418740166557,59.034188164605034,83.76068284776476,106.26687791612416,10.13599544101292,415.26009453667547,0.0,-1.0320265028211828
2017-03-13 06:49:00,57.360728213661595,59.06072897660105,83.77327848735608,106.09694711785569,10.130482472871472,415.8290662263571,0.0,-0.913745277806333
2017-03-13 06:50:00,57.336436623021164,59.03643738596063,83.81781327097038,106.20888117740027,10.11896911420321,413.7198454204359,0.0,-0.9046076724403789
2017-03-13 06:51:00,57.34858241834137,59.04858318128084,83.83805646394426,106.10151511744444,10.122624246697674,416.88748811420663,0.0,-0.9959837260999195
2017-03-13 06:52:00,57.32564036051431,59.025641123453774,83.8034201727973,106.08844502766928,10.127314885457347,416.03170098198785,0.0,-0.9452192518446191
2017-03-13 06:53:00,57.3256403605143,59.025641123453774,83.7692337036133,106.51764975653761,10.144097275204127,417.19714185926665,0.0,-0.9355740017361123
2017-03-13 06:54:00,57.34048522146122,59.040485984400696,83.7692337036133,106.68402862548822,10.15314338081761,417.53472579152964,0.0,-0.9868461207339655
2017-03-13 06:55:00,57.30854627821178,59.00854704115126,83.77350701226129,106.65026940239805,10.159143553839785,415.4529927571616,0.0,-1.0223812527126759
2017-03-13 06:56:00,57.299999237060526,59.0,83.78137889661286,106.68631302682981,10.170321514731958,413.36958072060054,0.0,-0.9959837260999195
2017-03-13 06:57:00,57.31709331936305,59.01709408230252,83.7948735555013,106.570698208279,10.1672453350491,413.70080735948363,0.0,-1.04167175292969
2017-03-13 06:58:00,57.33461475372313,59.0346155166626,83.82307739257811,106.44965133666994,10.175173664093014,413.96846618652364,0.0,-0.9809066772460954
2017-03-13 06:59:00,57.33643662302118,59.03643738596062,83.821862070184,105.68119611238183,10.158625703108953,411.4431023848685,0.0,-1.0233965421977818
2017-03-13 07:00:00,57.33643662302118,59.03643738596063,83.78542448344983,106.14263554623248,10.16666673359118,413.9939687628497,0.0,-0.9959837260999195
2017-03-13 07:01:00,57.31357394947724,59.013574712416705,83.74660536822151,106.755516052246,10.160947799682617,416.04541195140166,0.0,-1.0314591351677411
2017-03-13 07:02:00,57.393117001182155,59.09311776412162,83.80971607409026,106.72514544035258,10.163377259906968,416.2097938939146,0.0,-1.0051213314658738
2017-03-13 07:03:00,57.4538459777832,59.15384674072268,83.80161968030427,106.25913599917752,10.161184160332938,414.6716613769533,0.0,-1.04167175292969
2017-03-13 07:04:00,57.470940060085724,59.170940823025184,83.80769305759004,106.06433190239801,10.153549247317844,413.4918382432727,0.0,-1.0320265028211828
2017-03-13 07:05:00,57.4538459777832,59.15384674072268,83.80162088494552,106.05126029566712,10.156067245884946,417.10069837068266,0.0,-1.04167175292969
2017-03-13 07:06:00,57.42145719026264,59.12145795320211,83.8056680779708,105.83653299432054,10.160087685835986,415.9432870965257,0.0,-1.0142589368318278
2017-03-13 07:07:00,57.38097120586195,59.0809719688014,83.78542568809108,105.73830494127769,10.157529379192145,414.9381665681539,0.0,-0.9868461207339655
2017-03-13 07:08:00,57.30809643394066,59.008097196880136,83.78542568809107,104.94563373766441,10.144005775451653,415.6996170847041,0.0,-0.9502956992701493
2017-03-13 07:09:00,57.30404783550059,59.00404859844007,83.80162088494552,105.70175492136104,10.157529228611988,416.7123589766654,0.0,-0.9411580939041952
2017-03-13 07:10:00,57.30809643394066,59.008097196880136,83.79352368806538,105.76115015933388,10.159356518795624,416.3392446417559,0.0,-0.9868461207339657
2017-03-13 07:11:00,57.316193630820806,59.01619439376028,83.80566928261204,105.45732879638673,10.156981167040374,415.2046797902964,0.0,-0.9868461207339655
2017-03-13 07:12:00,57.30427275763616,59.00427352057563,83.8034201727973,104.48254352145727,10.131751696268717,416.9319034152561,0.0,-0.9645097520616334
2017-03-13 07:13:00,57.299999237060526,59.0,83.7692337036133,104.36312103271484,10.138340849625433,414.8087238512542,0.0,-1.0142589368318278
2017-03-13 07:14:00,57.299999237060526,59.0,83.7692337036133,104.47916679382328,10.139756822586062,413.57060089111326,0.0,-0.9895874023437518
2017-03-13 07:15:00,57.381196127997505,59.08119689093696,83.78632609049478,104.91174697875968,10.154899756113693,414.51260715060766,0.0,-1.0030907524956616
2017-03-13 07:16:00,57.43765158402292,59.13765234696239,83.7813784950658,103.92224000629618,10.140899106075883,413.2401315789475,0.0,-0.9502956992701493
2017-03-13 07:17:00,57.42955438714279,59.12955515008226,83.79757168418483,103.65040267141242,10.12664483722887,415.3112792968751,0.0,-0.9594333046361033
2017-03-13 07:18:00,57.38097120586195,59.0809719688014,83.82995926706413,104.51388871042336,10.156432754115057,416.080351177015,0.0,-0.9685709100020574
2017-03-13 07:19:00,57.394016689724396,59.09401745266385,83.8205125596788,105.57966825697156,10.16107257207235,415.0993431939021,0.0,-0.9452192518446192
2017-03-13 07:20:00,57.320242229260884,59.02834018908049,83.81376487330385,105.34996273643078,10.167032091241134,415.6691621479237,0.0,-0.922882883172287
2017-03-13 07:21:00,57.35128148396807,59.05128224690756,83.82478629218207,105.35541958279084,10.158564726511655,416.49788411458337,0.0,-0.9645097520616334
2017-03-13 07:22:00,57.32429082770094,59.024291590640416,83.80566847951788,105.43220078317741,10.170504268847017,416.346857974404,0.0,-1.0325341475637357
2017-03-13 07:23:00,57.352631016781444,59.05263177972092,83.78947488885177,105.26087269030117,10.183479610242339,413.53709170692855,0.0,-1.0051213314658736
2017-03-13 07:24:00,57.33238802458109,59.032388787520574,83.77328210127982,105.31112992136072,10.170138660230146,413.17921849301007,0.0,-0.904607672440379
2017-03-13 07:25:00,57.299999237060526,59.0,83.78137889661286,105.5075828150698,10.182565739280298,415.39504362407496,0.0,-0.904607672440379
2017-03-13 07:26:00,57.31619363082081,59.01619439376028,83.82591127094469,105.94846544767684,10.17379389311139,416.09557462993433,0.0,-0.8680572509765627
2017-03-13 07:27:00,57.312145032380734,59.01214579532021,83.72874410528885,105.55327124344679,10.172514664499385,414.6107482910158,0.0,-0.9594333046361033
2017-03-13 07:28:00,57.368825410541724,59.06882617348119,83.74088969983552,105.50301642166941,10.171966502540979,416.933169716283,0.0,-0.9502956992701493
2017-03-13 07:29:00,57.41335999338251,59.11336075632197,83.70850091231496,105.52129082930722,10.175073071529988,414.29855025442026,0.0,-0.9228828831722872
2017-03-13 07:30:00,57.393117001182155,59.09311776412161,83.70445251464845,105.81597378379415,10.163194305018374,414.0548882735404,0.0,-0.941158093904195
2017-03-13 07:31:00,57.38119612799752,59.0809719688014,83.70850131386204,105.75886375025706,10.174707613493268,417.10831491570724,0.0,-0.8771948563425168
2017-03-13 07:32:00,57.372649086846245,59.0726498497857,83.70512771606447,105.34818564520933,10.158950487772616,413.13818698459215,0.0,-0.8777025010850696
2017-03-13 07:33:00,57.295950638620454,58.99595140155993,83.70040492007607,105.42534677605873,10.172331860190946,412.8746273643093,0.0,-0.8863324617084708
2017-03-13 07:34:00,57.28785344174031,58.98785420467979,83.70040572317023,105.24488188091068,10.1642908799021,412.7147297106293,0.0,-0.8680572509765627
2017-03-13 07:35:00,57.32136683993868,59.02136760287814,83.69230779012044,105.17698627048055,10.175540235307489,415.17168341742627,0.0,-0.8969930013020839
2017-03-13 07:36:00,57.304047835500604,59.00404859844007,83.69635571931539,105.74972614489096,10.166118521439394,415.75292808131167,0.0,-0.8954700670744247
2017-03-13 07:37:00,57.308096433940676,59.008097196880136,83.69635571931539,105.78627576326062,10.161732523064874,415.6310922723068,0.0,-0.8680572509765627
2017-03-13 07:38:00,57.31619363082081,59.01619439376028,83.6923065185547,105.68576451351773,10.161366914447981,416.55244686729037,0.0,-0.8771948563425166
2017-03-13 07:39:00,57.30427275763615,59.00427352057563,83.6923065185547,105.15528572930226,10.159143341912165,413.3873443603517,0.0,-0.8777025010850696
2017-03-13 07:40:00,57.304047835500604,59.00404859844007,83.68825812088816,105.23345987420336,10.18603791688617,414.47368421052624,0.0,-0.8771948563425166
2017-03-13 07:41:00,57.344533819901294,59.04453458284077,83.67206453022204,105.74744334973789,10.157163670188499,414.71735261615976,0.0,-0.9046076724403789
2017-03-13 07:42:00,57.393117001182155,59.09311776412161,83.66801613255551,105.73373613859482,10.184758838854334,415.36458547491793,0.0,-0.9868461207339655
2017-03-13 07:43:00,57.4538459777832,59.153846740722685,83.67093997531467,105.60619311862516,10.155671384599472,412.86490715874584,0.0,-0.9838002522786474
2017-03-13 07:44:00,57.42145719026264,59.12145795320211,83.65991933722245,104.85882568359368,10.149305494208079,414.2300174110815,0.0,-0.9228828831722872
2017-03-13 07:45:00,57.38906840274208,59.089069165681536,83.64372574655633,105.768001355623,10.151498593782115,414.77064433850774,0.0,-0.8771948563425168
2017-03-13 07:46:00,57.31709331936304,59.01709408230252,83.64957343207465,105.7942729526096,10.165895038180883,413.8454827202693,0.0,-0.8873477511935769
2017-03-13 07:47:00,57.307691574096665,59.00769233703613,83.64230880737304,105.6054695129396,10.156249904632563,415.5309631347657,0.0,-0.8680572509765627
2017-03-13 07:48:00,57.31619363082081,59.01619439376028,83.61538696289061,105.4573279932924,10.169773402966943,413.74268863075673,0.0,-0.8771948563425166
2017-03-13 07:49:00,57.32136683993868,59.02136760287814,83.61966027153862,105.39400100707994,10.179783980051674,413.9740888807509,0.0,-0.9066382514105908
2017-03-13 07:50:00,57.32833942614102,59.02834018908049,83.6396773488898,105.8022673757453,10.178179841292529,415.21228991056745,0.0,-0.8954700670744249
2017-03-13 07:51:00,57.30427275763616,59.00427352057563,83.65384674072266,105.74845759073898,10.17033184899225,416.03973049587694,0.0,-0.9259287516276051
2017-03-13 07:52:00,57.29615306854246,58.996153831481934,83.63846244812011,105.86154518127432,10.164930486679081,412.92679443359395,0.0,-0.9722259521484391
2017-03-13 07:53:00,57.30809643394066,59.008097196880136,83.62753095124897,105.03015337492288,10.150767476935131,416.2021821674549,0.0,-0.9594333046361034
2017-03-13 07:54:00,57.295950638620454,58.99595140155993,83.64777414422285,104.95705373663641,10.14729555029617,414.80111533717115,0.0,-0.9228828831722872
2017-03-13 07:55:00,57.30854627821178,59.00854704115126,83.62820688883463,104.74054675632055,10.153356605105929,414.5126003689237,0.0,-0.8873477511935768
2017-03-13 07:56:00,57.401214198062306,59.101214961001745,83.61538696289061,105.3042763157896,10.143640467995075,413.7883782637747,0.0,-0.9228828831722872
2017-03-13 07:57:00,57.43360298558285,59.13360374852233,83.61538656134353,104.46134908575753,10.146929841292533,412.9964663856909,0.0,-0.9934455023871543
2017-03-13 07:58:00,57.43360298558285,59.13360374852233,83.61538696289061,104.67836279618118,10.127375753302335,416.8951078716077,0.0,-0.94618377685547
2017-03-13 07:59:00,57.385019804302026,59.085020567241465,83.61538696289061,104.82456046656553,10.14857452794125,412.94316984477797,0.0,-0.904607672440379
2017-03-13 08:00:00,57.34048522146124,59.040485984400696,83.61538696289061,105.05071138080805,10.150950331436949,410.66642038445735,0.0,-0.8771948563425166
2017-03-13 08:01:00,57.29999923706052,59.0,83.61538696289061,105.22280036078568,10.163387404547795,414.46437750922314,0.0,-0.9452192518446191
2017-03-13 08:02:00,57.33238802458109,59.03238878752056,83.57085177772922,105.50072961104546,10.160818652102833,413.45333701685877,0.0,-0.9411580939041952
2017-03-13 08:03:00,57.29999923706052,59.0,83.57692421807184,105.08535851372616,10.16107257207234,414.09465026855474,0.0,-1.0030907524956616
2017-03-13 08:04:00,57.30769157409666,59.00769233703613,83.54615325927733,105.04340209960927,10.15017361640931,415.3645828247072,0.0,-1.0156295776367208
2017-03-13 08:05:00,57.29999923706052,59.0,83.53845977783202,105.20592202080621,10.156443013085257,413.67670016818573,0.0,-0.9259287516276051
2017-03-13 08:06:00,57.267610449539966,58.96761121247944,83.5384601793791,105.62180167750317,10.15241231416401,414.39753803453965,0.0,-0.9594333046361033
2017-03-13 08:07:00,57.23117306357935,58.93117382651882,83.54250857704562,105.6949025204306,10.149488248323134,415.6310922723068,0.0,-0.8771948563425166
2017-03-13 08:08:00,57.223075866699205,58.923076629638686,83.53845977783202,105.42293463812932,10.146990723080105,416.24871317545586,0.0,-0.8969930013020839
2017-03-13 08:09:00,57.23117306357935,58.93117382651881,83.53845977783202,105.01416336862684,10.13962007823742,415.5016415244655,0.0,-0.932020488538241
2017-03-13 08:10:00,57.29145219590927,58.99572647942437,83.53845977783202,105.31925116644972,10.163001378377283,411.4744076199003,0.0,-0.9741550021701405
2017-03-13 08:11:00,57.299999237060526,59.0,83.53845977783202,105.44590719122647,10.153691442389235,414.58027889854037,0.0,-1.0325341475637357
2017-03-13 08:12:00,57.299999237060526,59.0,83.54250857704562,105.29742230867085,10.17178344726563,412.22739771792766,0.0,-0.9411580939041952
2017-03-13 08:13:00,57.30404783550059,59.00404859844007,83.53846178556742,105.90277942858239,10.15588449176989,415.2199080617804,0.0,-0.9046076724403789
2017-03-13 08:14:00,57.30854627821178,59.00854704115126,83.57265133327907,105.823207007514,10.176118903689913,414.23932393391954,0.0,-0.916283501519098
2017-03-13 08:15:00,57.29190204018038,58.991902803119864,83.50607460423521,105.0826934011359,10.175255875838415,414.96101138466287,0.0,-0.8954700670744249
2017-03-13 08:16:00,57.299999237060526,59.0,83.50202620656867,105.12609662507721,10.180007282056316,413.3391145405018,0.0,-0.9502956992701493
2017-03-13 08:17:00,57.28785344174031,58.98785420467979,83.47368581671465,105.81597338224715,10.176352450722131,415.0447724994862,0.0,-0.8954700670744249
2017-03-13 08:18:00,57.23522166201942,58.93522242495888,83.46154022216798,105.5395656384921,10.18201762751528,414.40515457956417,0.0,-0.9046076724403789
2017-03-13 08:19:00,57.231622907850465,58.931623670789946,83.500001695421,105.47839440239807,10.168017069498704,414.5045691596138,0.0,-0.9452192518446192
2017-03-13 08:20:00,57.234614372253404,58.93461513519287,83.4923095703125,105.7118068695069,10.165625047683715,414.27228088378905,0.0,-0.9027801513671883
2017-03-13 08:21:00,57.239270260459485,58.939271023398966,83.46154022216798,105.58068446109169,10.17562128368177,414.15387926603654,0.0,-0.922882883172287
2017-03-13 08:22:00,57.223075866699205,58.923076629638686,83.50427542792426,105.7122900221082,10.16261577606202,413.5561336941189,0.0,-0.9452192518446191
2017-03-13 08:23:00,57.227124465139276,58.92712522807875,83.49392900968854,105.84566859195105,10.173062826457771,415.3569673237048,0.0,-0.9777085153680115
