RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 08:24:00,57.259513252659836,58.959514015599304,83.51822060032895,106.07410471062916,10.162280685023253,413.71984542043595,0.0,-0.9594333046361033
2017-03-13 08:25:00,57.320242229260884,59.02024299220035,83.51012300190173,105.51900642796556,10.171600944117486,413.11068404348276,0.0,-0.9868461207339655
2017-03-13 08:26:00,57.344533819901294,59.04453458284077,83.54656018708882,105.24945068359379,10.154422559236231,412.9660082365338,0.0,-1.04167175292969
2017-03-13 08:27:00,57.385019804302026,59.08502056724146,83.51822060032895,105.49844601279823,10.157894686648723,414.4356127287214,0.0,-0.9411580939041952
2017-03-13 08:28:00,57.36072821366158,59.06072897660106,83.47773461592824,106.2065975791529,10.147660757365967,413.4990202251234,0.0,-0.9228828831722872
2017-03-13 08:29:00,57.31281979878741,59.01282056172689,83.46154022216798,106.56587643093535,10.157986058129206,415.9915144178604,0.0,-0.8873477511935768
2017-03-13 08:30:00,57.282905154758005,58.98290591769748,83.47008683946399,106.1125568813747,10.13483810424804,416.10404120551226,0.0,-0.8680572509765626
2017-03-13 08:31:00,57.23846054077147,58.93846130371095,83.47307815551758,105.96571197509766,10.147743034362785,414.82928619384785,0.0,-0.8680572509765627
2017-03-13 08:32:00,57.23522166201942,58.935222424958894,83.49797580116673,105.70403811806126,10.148209019711143,414.26809371145157,0.0,-0.8680572509765627
2017-03-13 08:33:00,57.21497866981907,58.91497943275854,83.48583060816715,105.71546414023958,10.147478053444297,413.7807649311268,0.0,-0.8680572509765627
2017-03-13 08:34:00,57.188887702094185,58.88888846503364,83.47435972425673,105.76292588975689,10.166473812527133,413.87763807508685,0.0,-0.8680572509765626
2017-03-13 08:35:00,57.15424969321804,58.85425045615746,83.49797499807256,105.90049502724105,10.159722127412506,413.7198486328126,0.0,-0.8680572509765627
2017-03-13 08:36:00,57.180340660942925,58.88034142388236,83.47008556789824,106.36332745022257,10.164544741312659,417.17303466796886,0.0,-0.8680572509765626
2017-03-13 08:37:00,57.146152496337905,58.84615325927732,83.49392700195312,106.46244490774053,10.167215196709867,415.05238743832246,0.0,-0.8680572509765627
2017-03-13 08:38:00,57.146152496337905,58.846153259277315,83.49572626749675,105.72675577799478,10.169174406263556,415.42084757486987,0.0,-0.8777025010850696
2017-03-13 08:39:00,57.15020109477797,58.85020185771739,83.50202419883325,105.1306646246658,10.160087535255832,414.4965258146588,0.0,-0.8771948563425166
2017-03-13 08:40:00,57.167520099216034,58.86752086215548,83.474360148112,104.96961763170037,10.173996713426382,412.35050625271265,0.0,-0.8873477511935768
2017-03-13 08:41:00,57.223075866699205,58.92307662963867,83.47008683946399,105.42293548583983,10.165123462677002,414.078581068251,0.0,-0.9066382514105908
2017-03-13 08:42:00,57.23117306357935,58.927125228078744,83.46154022216798,105.46418119731703,10.163194305018378,416.21740562037434,0.0,-0.8863324617084708
2017-03-13 08:43:00,57.17044408697831,58.87044484991775,83.46154022216798,105.95074984901831,10.158625753302323,415.29605423776746,0.0,-0.8771948563425168
2017-03-13 08:44:00,57.15469953748915,58.85470030042859,83.46154022216798,106.12220043606219,10.149691528744162,415.517298380534,0.0,-0.9066382514105908
2017-03-13 08:45:00,57.12186090569748,58.8218616686369,83.45749142295438,105.27458110608552,10.136696062589953,416.11080129523043,0.0,-0.9137452778063332
2017-03-13 08:46:00,57.08542351973686,58.78542428267628,83.46154022216798,104.61440036171366,10.111476546839672,415.09045731393934,0.0,-0.8954700670744249
2017-03-13 08:47:00,57.08947211817692,58.78947288111635,83.46154022216798,104.82227887605359,10.101425421865358,412.00657894736844,0.0,-0.8863324617084708
2017-03-13 08:48:00,57.07732632285673,58.777327085796145,83.46154022216798,105.41849397358132,10.097770339564278,414.38230494449016,0.0,-0.9046076724403789
2017-03-13 08:49:00,57.113763708817345,58.81376447175676,83.46963701750104,105.1078210127981,10.091739704734401,414.4889173005756,0.0,-0.8954700670744249
2017-03-13 08:50:00,57.03755479700425,58.7375555599437,83.46606490191293,104.91472625732415,10.10477935566621,417.4836569393386,0.0,-0.8782698687385112
2017-03-13 08:51:00,57.019228935241685,58.71922969818117,83.5,105.87239532470706,10.107118082046508,415.80584259033213,0.0,-0.8680572509765627
2017-03-13 08:52:00,57.03684033845602,58.736841101395456,83.50202419883327,106.25228239360608,10.122624246697669,415.2884344803661,0.0,-0.8771948563425166
2017-03-13 08:53:00,57.004451550935435,58.70445231387491,83.48987900583367,105.76571775737563,10.105628666124852,414.5726752030222,0.0,-0.8680572509765627
2017-03-13 08:54:00,57.09352071661699,58.79352147955641,83.4655886198345,105.22889147306735,10.119517527128515,414.7706539756375,0.0,-0.9228828831722872
2017-03-13 08:55:00,57.129058414035384,58.8290591769748,83.47863345675998,104.36680263943134,10.087191210852732,413.5963236490885,0.0,-0.8777025010850698
2017-03-13 08:56:00,57.107690811157255,58.807691574096665,83.474360148112,106.38262006971571,10.118634170956076,414.48045518663207,0.0,-0.8873477511935768
2017-03-13 08:57:00,57.040888936896074,58.74088969983553,83.46963741904813,106.33908924303553,10.130848081488356,415.6615536338405,0.0,-0.8863324617084708
2017-03-13 08:58:00,57.04088893689609,58.74088969983553,83.44939382452715,106.45330690082743,10.118238248323147,414.9914695338201,0.0,-0.8863324617084709
2017-03-13 08:59:00,56.99230575561522,58.6923065185547,83.40890583239104,106.48300331517268,10.123903525503053,415.0980770713405,0.0,-0.8863324617084708
2017-03-13 09:00:00,56.984208558735084,58.68420932167456,83.3927106355366,106.56067215768901,10.114948774638925,415.25035817999606,0.0,-0.9228828831722872
2017-03-13 09:01:00,56.919430983693964,58.61943174663345,83.3927106355366,105.96217185572584,10.09831865210283,415.8976038882609,0.0,-0.9046076724403789
2017-03-13 09:02:00,56.92392942640515,58.62393018934464,83.3931605021159,106.45013342963328,10.116319232516815,417.23732842339416,0.0,-0.8680572509765626
2017-03-13 09:03:00,56.951819771214524,58.64777193571393,83.41295463160466,106.59265297337589,10.117507332249685,415.6006389417148,0.0,-0.8680572509765627
2017-03-13 09:04:00,56.91538238525389,58.61538314819339,83.45299275716147,104.98890897962785,10.100115829043919,416.1844143337674,0.0,-0.9066382514105908
2017-03-13 09:05:00,56.923479582134036,58.623480345073524,83.4291498284591,105.45732839483956,10.093019083926537,413.36957911441215,0.0,-0.9411580939041952
2017-03-13 09:06:00,56.92752818057411,58.631577541953654,83.44534502531354,105.24031629060448,10.102339242634022,415.58540103310037,0.0,-0.9502956992701493
2017-03-13 09:07:00,56.919430983693964,58.61943174663345,83.46154022216798,106.06268310546884,10.1034355665508,415.89760388826085,0.0,-0.8863324617084708
2017-03-13 09:08:00,56.91538238525389,58.61538314819338,83.4291498284591,105.53271283601458,10.091191592969391,414.09296296772203,0.0,-0.8680572509765627
2017-03-13 09:09:00,56.8854677412245,58.58546850416397,83.39743423461915,105.81356175740562,10.079282495710581,415.7745056152343,0.0,-0.9645097520616335
2017-03-13 09:10:00,56.862750605532995,58.56275136847244,83.3927106355366,106.0786735133121,10.071637203818876,416.4763055098685,0.0,-0.922882883172287
2017-03-13 09:11:00,56.899187991493626,58.599188754433094,83.39675943475022,106.55838775634776,10.08954685612728,415.4711865876851,0.0,-0.9777085153680114
2017-03-13 09:12:00,56.955868369654596,58.65586913259407,83.38461303710939,105.97359305933905,10.101790930095465,411.3060431229441,0.0,-0.9868461207339655
2017-03-13 09:13:00,56.99230575561522,58.6923065185547,83.36751937866212,105.77257071601021,10.101851887173131,412.7523752848308,0.0,-0.9066382514105908
2017-03-13 09:14:00,56.99230575561522,58.6923065185547,83.34008026123047,105.89592381527552,10.105811269659743,416.2783283434417,0.0,-0.904607672440379
2017-03-13 09:15:00,56.951819771214524,58.651820534154,83.33603226511102,105.91419741981916,10.126461932533656,416.75803736636516,0.0,-0.8680572509765627
2017-03-13 09:16:00,56.94372257433438,58.64372333727386,83.35222545423005,106.43503289473684,10.141812876651159,415.3189006604646,0.0,-0.8771948563425166
2017-03-13 09:17:00,56.902561823527016,58.60256258646648,83.35897191365561,106.54899554782433,10.130208545260952,415.74234856499584,0.0,-0.8680572509765626
2017-03-13 09:18:00,56.87489640085321,58.57489716379266,83.34412705270869,105.92333622982623,10.109649206462665,414.13103123715064,0.0,-0.8680572509765627
2017-03-13 09:19:00,56.862751810174224,58.562752573113706,83.31173826518811,105.22889307925573,10.102156438325574,417.16922478926807,0.0,-0.8680572509765627
2017-03-13 09:20:00,56.81281958685981,58.51282034979926,83.3119633992513,105.14805052015511,10.079089482625333,415.75842285156267,0.0,-0.8680572509765626
2017-03-13 09:21:00,56.812819163004555,58.51281992594401,83.34615156385634,105.32889641655828,10.081983142428925,415.4851413302952,0.0,-0.8873477511935767
2017-03-13 09:22:00,56.80202343589381,58.50202419883326,83.38461303710939,106.03527069091801,10.10343561674418,416.91033614309214,0.0,-0.8954700670744249
2017-03-13 09:23:00,56.81012023122687,58.51012099416632,83.37651624177633,104.95705453973078,10.08552621540269,416.6895077354031,0.0,-0.8954700670744249
2017-03-13 09:24:00,56.778632693820526,58.47863345675998,83.38461303710939,104.82976447211374,10.070601834191212,416.0638478597006,0.0,-0.8777025010850696
2017-03-13 09:25:00,56.744445376925995,58.44444613986545,83.38461303710939,104.88040118747288,10.079089376661518,414.72961764865477,0.0,-0.8680572509765626
2017-03-13 09:26:00,56.708907478734076,58.408908241673494,83.34817745811061,106.4281784860711,10.103801074780906,417.99286058213977,0.0,-0.8873477511935767
2017-03-13 09:27:00,56.71700487638775,58.412957040887115,83.3603226511102,106.36421725624484,10.105811219466355,417.81645764802647,0.0,-0.932020488538241
2017-03-13 09:28:00,56.76153945922851,58.46154022216798,83.36324649386935,105.92689047919372,10.093942854139545,415.8468356662327,0.0,-0.9548645019531262
2017-03-13 09:29:00,56.781781447561166,58.481782210500626,83.38461303710939,105.48930921052614,10.100328796788258,412.88986527292366,0.0,-0.9777085153680115
2017-03-13 09:30:00,56.82226542422646,58.52226618716591,83.36032144646897,105.54870244076378,10.11330393741005,414.00158691406267,0.0,-0.9594333046361034
2017-03-13 09:31:00,56.77773304989462,58.47368541516757,83.28744747764186,106.09694751940285,10.11513152875399,412.516750938014,0.0,-0.9502956992701493
2017-03-13 09:32:00,56.74871889750162,58.44871966044109,83.29914601643878,105.7243448893229,10.119791507720937,413.6365136040582,0.0,-0.9452192518446192
2017-03-13 09:33:00,56.74017164442274,58.4401724073622,83.28205108642577,105.8449096679688,10.11631923251682,416.90779961480047,0.0,-0.935574001736112
2017-03-13 09:34:00,56.712956277947676,58.412957040887115,83.23886389481393,106.29568722373568,10.121893180044077,415.7757648668792,0.0,-0.9411580939041952
2017-03-13 09:35:00,56.741296467028164,58.44129722996762,83.24291229248045,106.59950617740026,10.114583216215436,416.48391563013973,0.0,-0.904607672440379
2017-03-13 09:36:00,56.71700487638775,58.4170056393272,83.22266950105366,106.47158291465352,10.112573021336608,414.79349236739336,0.0,-0.913745277806333
2017-03-13 09:37:00,56.71453073289659,58.41453149583603,83.22649298773871,106.27652316623266,10.113039917416039,414.26344299316423,0.0,-0.9066382514105908
2017-03-13 09:38:00,56.703846931457534,58.40384769439696,83.19999885559082,106.26735992431645,10.114409685134891,414.75694580078135,0.0,-0.8767379760742191
2017-03-13 09:39:00,56.6846160888672,58.38461685180662,83.19028272126852,106.41447368421048,10.125182904695208,415.12092028166126,0.0,-0.8680572509765627
2017-03-13 09:40:00,56.68056749042713,58.38056825336655,83.19837911505448,106.35279404489629,10.1436404178017,417.47380788702725,0.0,-0.8771948563425168
2017-03-13 09:41:00,56.6846160888672,58.38461685180662,83.21862110338714,106.18832196687399,10.127924065840881,416.14126908151746,0.0,-0.8954700670744249
2017-03-13 09:42:00,56.684616088867195,58.38461685180661,83.21794637044269,105.90277862548822,10.130015585157611,414.5126088460287,0.0,-0.8873477511935768
2017-03-13 09:43:00,56.6846160888672,58.38461685180662,83.2307662963867,105.76343215139283,10.120979459662179,412.40253328022214,0.0,-0.932020488538241
2017-03-13 09:44:00,56.693163130018455,58.39316389295787,83.2051264444987,105.7846264309354,10.127700752682152,413.86156209309905,0.0,-0.9259287516276051
2017-03-13 09:45:00,56.70598369174533,58.40598445468478,83.18803320990669,106.19454065958665,10.105516910552979,414.85018412272143,0.0,-0.9838002522786472
2017-03-13 09:46:00,56.745345065468236,58.4453458284077,83.16194353605574,105.69490051269538,10.105628515544689,417.382433439556,0.0,-0.9777085153680114
2017-03-13 09:47:00,56.745344864694694,58.44534562763416,83.18218552438837,105.36823834870988,10.098318652102819,416.97886095548944,0.0,-0.9137452778063327
2017-03-13 09:48:00,56.75726593865288,58.45726670159234,83.2051264444987,106.39949840969524,10.12731488545735,416.77115715874584,0.0,-0.9452192518446192
2017-03-13 09:49:00,56.74534466392115,58.44939402530068,83.17004033138879,106.36421725624477,10.136878766511622,414.9533996582033,0.0,-0.904607672440379
2017-03-13 09:50:00,56.744445376925995,58.44444613986545,83.15384674072268,105.65200636121966,10.146605014801022,415.605714586046,0.0,-0.9259287516276049
2017-03-13 09:51:00,56.6846160888672,58.38461685180662,83.15384674072268,105.45732799329257,10.152777772200741,415.5930143657485,0.0,-0.8954700670744247
2017-03-13 09:52:00,56.68056749042713,58.38056825336656,83.14169953998767,105.56926245438427,10.152412213777245,413.4914149234169,0.0,-0.8954700670744249
2017-03-13 09:53:00,56.66032449822678,58.36032526116621,83.13765154386823,105.94389624344673,10.156981066653595,415.2503662109375,0.0,-0.904607672440379
2017-03-13 09:54:00,56.65627589978671,58.35627666272614,83.1255051462274,105.96445665861432,10.151498443201962,417.20729627107335,0.0,-0.8954700670744247
2017-03-13 09:55:00,56.657692909240744,58.35769367218016,83.14230766296389,106.05468826293944,10.16371536254882,416.0879669189453,0.0,-0.9288223266601573
2017-03-13 09:56:00,56.68056749042713,58.38056825336655,83.14574914229546,105.99872147409538,10.167214795162801,418.2428733424138,0.0,-0.9046076724403789
2017-03-13 09:57:00,56.63333384195963,58.33333460489908,83.14957300821942,105.55555555555556,10.16280863020156,411.63516235351574,0.0,-0.8873477511935767
2017-03-13 09:58:00,56.62793571070621,58.327936473645664,83.15384674072268,105.7748537565533,10.160635948181152,414.5879066868834,0.0,-0.8771948563425166
2017-03-13 09:59:00,56.67651889198706,58.376519654926476,83.11336075632198,105.96445545397295,10.164290829708719,414.2528606214022,0.0,-0.8680572509765627
2017-03-13 10:00:00,56.68056749042713,58.38056825336655,83.07692276804072,106.0375546907125,10.162828796788261,416.91794626336366,0.0,-0.8954700670744249
2017-03-13 10:01:00,56.6846160888672,58.38461685180662,83.06882476806642,106.07410511217621,10.16977330258019,415.66154720908736,0.0,-0.9411580939041952
2017-03-13 10:02:00,56.68034256829157,58.38034333123099,83.06410047743056,105.66888470119889,10.170331743028427,413.3391215006513,0.0,-0.9548645019531263
2017-03-13 10:03:00,56.65627589978672,58.35627666272614,83.07691955566408,105.50529921682264,10.168311319853123,414.1081896330182,0.0,-0.913745277806333
2017-03-13 10:04:00,56.66437309666685,58.36437385960628,83.07691955566408,105.5258596319902,10.17288017272948,413.8036065352591,0.0,-0.8863324617084708
2017-03-13 10:05:00,56.68056749042713,58.38056825336655,83.04858117354543,105.46646559865857,10.16776305750796,412.72234304327725,0.0,-0.904607672440379
2017-03-13 10:06:00,56.684616088867195,58.38461685180661,83.02991400824652,105.4591047498915,10.16666650772094,413.70884704589855,0.0,-0.8969930013020837
2017-03-13 10:07:00,56.6846160888672,58.38461685180662,83.0,105.43905278256072,10.15734652469033,412.7756460089435,0.0,-0.9502956992701491
2017-03-13 10:08:00,56.64615440368653,58.34615516662596,83.0,105.78703647189673,10.159143500857885,414.2955847846138,0.0,-0.9452192518446192
2017-03-13 10:09:00,56.60769271850588,58.30769348144531,82.98380640933388,106.20659557141751,10.179458969517752,414.6868976793792,0.0,-0.9046076724403789
2017-03-13 10:10:00,56.60769271850588,58.3076934814453,82.98785480700042,106.09466271651422,10.183844967892293,414.7401877955387,0.0,-0.9959837260999195
2017-03-13 10:11:00,56.6846160888672,58.38461685180662,82.97975801166736,106.02384948730457,10.181103706359865,415.36458386872937,0.0,-0.932020488538241
2017-03-13 10:12:00,56.696761884187396,58.39676264712684,82.98380640933388,105.8525230006168,10.178910757365989,416.7428139134459,0.0,-0.9594333046361033
2017-03-13 10:13:00,56.696761884187396,58.39676264712684,83.01214519299958,105.88907302053347,10.177266221297412,416.81134193821975,0.0,-0.9868461207339655
2017-03-13 10:14:00,56.6846160888672,58.384616851806626,82.96761281866776,105.94618064478823,10.185672609429611,416.8341915732937,0.0,-0.932020488538241
2017-03-13 10:15:00,56.663248485989044,58.36324924892848,83.01709323459201,106.11496819390194,10.178047762976746,415.7503865559896,0.0,-0.8969930013020839
2017-03-13 10:16:00,56.61174131694595,58.31174207988537,82.98785480700042,105.85937459845299,10.175986942492017,414.89247854132407,0.0,-0.9046076724403789
2017-03-13 10:17:00,56.60769271850589,58.3076934814453,82.991453382704,105.53144327799478,10.181520091162788,413.7972598605686,0.0,-0.8873477511935767
2017-03-13 10:18:00,56.603644120065816,58.303644883005234,83.0,105.77028575696447,10.183662213777245,412.1664862381786,0.0,-0.9777085153680114
2017-03-13 10:19:00,56.61174131694595,58.31174207988537,83.0,105.98958427027652,10.1898758034957,414.8239537289268,0.0,-0.9868461207339655
2017-03-13 10:20:00,56.59959552162573,58.29959628456516,82.99190320466694,105.56012364437716,10.186586279618107,414.3137817382813,0.0,-1.0051213314658736
2017-03-13 10:21:00,56.59914567735462,58.29914644029405,82.98290676540799,105.43499162462022,10.185956743028433,417.22125583224846,0.0,-0.9741550021701403
2017-03-13 10:22:00,56.56315813566509,58.263158898604544,82.99595160233348,105.33854072972336,10.181834873400227,415.7833798057156,0.0,-0.8680572509765627
2017-03-13 10:23:00,56.53886654502466,58.238867307964135,82.97975801166736,105.58296926398015,10.178545449909395,416.49915032637756,0.0,-0.8954700670744249
2017-03-13 10:24:00,56.535042868720154,58.235043631659615,82.97863345675998,105.68576346503372,10.1803625954522,416.03974066840277,0.0,-0.935574001736112
2017-03-13 10:25:00,56.60769271850588,58.3076934814453,83.0,105.83881699411488,10.187865508230106,414.686891254626,0.0,-0.9228828831722872
2017-03-13 10:26:00,56.6846160888672,58.38461685180662,82.98785480700042,105.83881739566199,10.182200281243578,414.20717741313746,0.0,-0.913745277806333
2017-03-13 10:27:00,56.65627589978671,58.35627666272614,82.98785480700042,105.715461730957,10.179276516563,415.60824103104454,0.0,-0.8954700670744249
2017-03-13 10:28:00,56.599595521625744,58.29959628456516,82.97570961400082,105.34082553261212,10.178545449909416,412.4329962479443,0.0,-0.9411580939041952
2017-03-13 10:29:00,56.63603290758636,58.33603367052579,82.9473708303351,105.35224633467826,10.172149206462668,414.10057469418183,0.0,-0.932020488538241
2017-03-13 10:30:00,56.530769348144524,58.230770111084,82.95299360487196,105.76292461819115,10.175347116258388,414.9948560926651,0.0,-0.9259287516276051
2017-03-13 10:31:00,56.53076934814452,58.230770111084,82.9757096140008,105.92105263157906,10.183296805933905,415.4026537443465,0.0,-0.9777085153680114
2017-03-13 10:32:00,56.53076934814452,58.230770111084,82.97570961400082,105.77942215768914,10.184210576509173,415.85953080026746,0.0,-0.9868461207339653
2017-03-13 10:33:00,56.54291514346474,58.24291590640419,82.96761281866775,105.56469284860722,10.177814333062416,416.53722180818266,0.0,-0.9594333046361033
2017-03-13 10:34:00,56.526495827568894,58.22649659050837,82.96581353081598,104.60551706949879,10.152006202273895,416.88368225097673,0.0,-0.916283501519098
2017-03-13 10:35:00,56.54291514346473,58.24291590640421,82.99190320466694,104.40652305201475,10.143823272303539,418.6235977975946,0.0,-0.932020488538241
2017-03-13 10:36:00,56.52672074970445,58.22672151264393,83.0,105.04385938142475,10.15899121133904,415.9509036415504,0.0,-0.8680572509765627
2017-03-13 10:37:00,56.53076934814452,58.230770111084,82.99595160233348,104.920504921361,10.156615458036725,417.0930850380346,0.0,-0.8771948563425168
2017-03-13 10:38:00,56.530769348144524,58.230770111084,83.0,104.49701139661988,10.140625211927613,414.06249491373717,0.0,-0.9066382514105908
2017-03-13 10:39:00,56.52672074970445,58.22672151264393,83.00809679533306,104.56452602810332,10.13966062333849,417.0444285074871,0.0,-1.0127360026041687
2017-03-13 10:40:00,56.53076934814452,58.230770111084,83.00809679533306,105.19314308166511,10.1538194656372,415.4296920776368,0.0,-1.0069488525390644
2017-03-13 10:41:00,56.58632511562773,58.286325878567155,83.0,105.86660936143666,10.176697572072333,416.31301710340716,0.0,-0.9548645019531262
2017-03-13 10:42:00,56.66842169510692,58.368422458046346,83.0,105.4984472174393,10.173428485268028,415.91283376593356,0.0,-0.932020488538241
2017-03-13 10:43:00,56.70081048262748,58.400811245566906,83.0,105.27457990144433,10.165935666937578,415.62347893965887,0.0,-1.0051213314658736
2017-03-13 10:44:00,56.71025721232097,58.41025797526039,83.0,104.29446326361762,10.140432198842351,411.2654317220053,0.0,-1.0030907524956616
2017-03-13 10:45:00,56.7615394592285,58.46154022216798,83.0076919555664,104.70051994323735,10.158507013320925,413.04976806640633,0.0,-1.0069488525390644
2017-03-13 10:46:00,56.76153945922851,58.46154022216798,83.00427330864801,104.80324045817062,10.161072360144715,414.3839959038629,0.0,-1.0223812527126759
2017-03-13 10:47:00,56.777732849121094,58.47773361206055,83.0121451929996,106.15405594675175,10.167580504166445,417.5880223324425,0.0,-1.0142589368318278
2017-03-13 10:48:00,56.77773325066816,58.47773401360763,83.00404839766652,106.12664393374786,10.179093360900884,417.56518072831005,0.0,-1.04167175292969
2017-03-13 10:49:00,56.85465340865287,58.5546541715923,83.00809679533306,105.92790503250927,10.173793943304764,415.41788201583074,0.0,-1.04167175292969
2017-03-13 10:50:00,56.88704239694696,58.587043159886434,83.00404839766652,105.95303224262429,10.169773302580186,416.84941823858975,0.0,-1.0051213314658736
2017-03-13 10:51:00,56.82631462498715,58.5263153879266,83.0,106.09466311806115,10.165021946555683,415.0828439812912,0.0,-0.9594333046361033
2017-03-13 10:52:00,56.75726572672526,58.45726648966471,83.0,106.2186529371472,10.15412791570028,415.6941206190323,0.0,-0.935574001736112
2017-03-13 10:53:00,56.75726593865288,58.45726670159235,83.0,106.05468792385523,10.164737489488406,416.6747046576607,0.0,-0.9066382514105908
2017-03-13 10:54:00,56.725102073267884,58.42510283620735,83.0,106.32081483539775,10.164656388132201,416.1945704409952,0.0,-0.8863324617084708
2017-03-13 10:55:00,56.737247868588085,58.43724863152755,83.0,106.43274769030117,10.171600793537346,415.1666034899261,0.0,-0.9046076724403789
2017-03-13 10:56:00,56.744445376925995,58.44444613986545,83.00854704115126,106.34403779771583,10.184027883741583,412.414800008138,0.0,-0.9838002522786474
2017-03-13 10:57:00,56.6846160888672,58.38461685180662,83.0,107.03125120464131,10.18859657488371,415.9585217927633,0.0,-0.941158093904195
2017-03-13 10:58:00,56.680342568291564,58.38034333123099,83.00854704115126,106.11255730523,10.17264652252197,413.869589911567,0.0,-0.9645097520616334
2017-03-13 10:59:00,56.684616088867195,58.38461685180661,83.00854704115126,105.75086890326605,10.160300890604667,414.1026933458117,0.0,-0.9452192518446191
2017-03-13 11:00:00,56.757693290710435,58.45769405364992,83.0,106.49956588745115,10.160416746139527,416.4785903930664,0.0,-0.9809066772460954
2017-03-13 11:01:00,56.75344206157482,58.45344282451429,83.00809679533306,106.65890061227906,10.16410812578704,415.07523386101974,0.0,-1.0233965421977818
2017-03-13 11:02:00,56.76558785689503,58.46558861983451,83.07692116185238,106.05811430278577,10.152229560048962,416.59813810649683,0.0,-1.0325341475637357
2017-03-13 11:03:00,56.8303626211066,58.530363384046055,83.07287115799754,105.86622940866587,10.14839172363282,415.85191264905444,0.0,-1.04167175292969
2017-03-13 11:04:00,56.870848404733756,58.57084916767321,83.07691955566408,106.17004755923625,10.1445540879902,417.26821738795246,0.0,-1.0325341475637357
2017-03-13 11:05:00,56.834411219546666,58.534411982486134,83.06477516575865,105.72459813168177,10.160087786222755,416.66666613127063,0.0,-0.9685709100020574
2017-03-13 11:06:00,56.77058904311235,58.47058980605183,83.13574667537917,106.02532555075254,10.1550245846019,417.0751647949219,0.0,-0.9906086641199465
2017-03-13 11:07:00,56.74615478515625,58.4461555480957,83.14615440368655,105.38411445617676,10.140972328186024,414.5978012084962,0.0,-0.9375030517578136
2017-03-13 11:08:00,56.74939366390831,58.44939442684777,83.12550514622741,104.66922519081523,10.126827390570387,417.9459051834912,0.0,-1.0325341475637357
2017-03-13 11:09:00,56.74871847364637,58.444445716010215,83.13675053914389,104.89486948649095,10.133101834191212,416.98816765679265,0.0,-1.0320265028211828
2017-03-13 11:10:00,56.752991994222,58.45299275716146,83.14957300821942,104.64650853474942,10.121720631917311,415.5253346761068,0.0,-1.0320265028211828
2017-03-13 11:11:00,56.729150671707956,58.429151434647395,83.15789513838921,103.95879002621294,10.121162163583856,412.19694117495897,0.0,-1.0233965421977818
2017-03-13 11:12:00,56.76581276787651,58.465813530815986,83.17521328396269,104.68267737494573,10.118055502573629,414.4161546495226,0.0,-1.0223812527126759
2017-03-13 11:13:00,56.7615394592285,58.46154022216798,83.2267178987202,105.2654430991724,10.136695711236257,416.6971258866161,0.0,-1.0325341475637357
2017-03-13 11:14:00,56.7615394592285,58.46154022216798,83.2307662963867,105.8224830627441,10.1526041507721,415.9939193725586,0.0,-1.0243103027343774
2017-03-13 11:15:00,56.78717973497178,58.48718049791124,83.22649298773871,105.61824968126089,10.143325699700227,417.864262898763,0.0,-0.9741550021701403
2017-03-13 11:16:00,56.81416923121401,58.51416999415348,83.22266950105366,105.59210566470502,10.143640618575231,418.79873175370085,0.0,-0.9502956992701491
2017-03-13 11:17:00,56.82692108154297,58.52692184448241,83.21538276672362,104.74826354980473,10.138715505599972,416.2037094116211,0.0,-0.9895874023437518
2017-03-13 11:18:00,56.838460498385956,58.53846126132542,83.21367433336046,105.31683985392267,10.150655958387595,417.880335489909,0.0,-0.9934455023871546
2017-03-13 11:19:00,56.895139393053554,58.595140155993036,83.20647591038754,106.38249246697669,10.150401868318255,416.3163982190585,0.0,-1.0142589368318278
2017-03-13 11:20:00,56.92752818057411,58.627528943513596,83.21862110338714,105.93704303942232,10.171783547652389,416.0042050010281,0.0,-1.04167175292969
2017-03-13 11:21:00,56.97521167331271,58.67521243625218,83.2307662963867,105.96546978420666,10.164930555555571,415.308322482639,0.0,-1.04167175292969
2017-03-13 11:22:00,56.958117591010186,58.65811835394967,83.22649298773871,106.03539699978293,10.170717663235138,415.9191741943361,0.0,-0.9934455023871546
2017-03-13 11:23:00,56.97611136185494,58.67611212479442,83.21862110338714,106.32081523694495,10.168311470433283,415.7986080771999,0.0,-0.9320204885382413
2017-03-13 11:24:00,56.91538238525389,58.61538314819339,83.21794679429796,105.9341235690645,10.164158927069769,415.3485039605037,0.0,-0.935574001736112
2017-03-13 11:25:00,56.89109079461349,58.59109155755295,83.22267030414781,106.16319395366467,10.162097730134663,416.68950452302636,0.0,-0.9685709100020574
2017-03-13 11:26:00,56.88704219617342,58.587042959112885,83.18218592593546,106.17918476305505,10.157163569801744,418.45608038651324,0.0,-0.9685709100020574
2017-03-13 11:27:00,56.878944999293275,58.57894576223273,83.19028272126852,105.94846424303553,10.165387354399027,416.65904798005755,0.0,-0.9868461207339655
2017-03-13 11:28:00,56.88704219617342,58.58704295911287,83.21457310726768,106.00785626863168,10.15716361999512,415.6996235094573,0.0,-1.0233965421977818
2017-03-13 11:29:00,56.882993597733346,58.5829943606728,83.21862110338714,105.8867878160979,10.175986791911868,415.0447757118628,0.0,-0.9959837260999195
2017-03-13 11:30:00,56.87489640085321,58.57489716379267,83.2267178987202,105.84110059236221,10.17306282645778,414.7782608835321,0.0,-1.0051213314658736
2017-03-13 11:31:00,56.898288302951386,58.59828906589085,83.22649298773871,105.58690219455299,10.179398165808774,417.63117472330737,0.0,-1.0223812527126759
2017-03-13 11:32:00,56.923479582134036,58.623480345073524,83.2267178987202,105.57839885510904,10.173793792724622,415.280821147718,0.0,-1.0233965421977818
2017-03-13 11:33:00,56.94230556488036,58.64230632781984,83.2269203186035,105.89192810058587,10.181423711776738,418.08448791503935,0.0,-1.0069488525390644
2017-03-13 11:34:00,56.94372257433438,58.643723337273876,83.22266950105366,105.57154645417864,10.175255825645038,413.9787388851769,0.0,-1.0233965421977818
2017-03-13 11:35:00,56.94777117277445,58.64777193571394,83.2307662963867,105.69033331620066,10.183479509855568,414.5878986559418,0.0,-0.9868461207339653
2017-03-13 11:36:00,56.91538238525389,58.61538314819338,83.2307662963867,105.47560400711853,10.17635250091552,416.8189600894328,0.0,-0.9777085153680115
2017-03-13 11:37:00,56.91110886467826,58.61110962761776,83.2307662963867,105.2035085890029,10.192129770914711,412.9533199734159,0.0,-0.9741550021701403
2017-03-13 11:38:00,56.919430983693964,58.61943174663345,83.2307662963867,105.74972574334392,10.1820175773219,412.509142423931,0.0,-0.9959837260999196
2017-03-13 11:39:00,56.93157677901417,58.63157754195366,83.2307662963867,105.85480780350535,10.196637454785801,415.2960510253908,0.0,-1.0051213314658736
2017-03-13 11:40:00,56.951819771214524,58.65182053415401,83.2307662963867,105.82739579050163,10.180921052631568,415.28843448036605,0.0,-0.9777085153680115
2017-03-13 11:41:00,56.984208558735084,58.68420932167456,83.2307662963867,106.05126029566709,10.183662213777245,415.8138411672492,0.0,-1.0142589368318278
2017-03-13 11:42:00,56.953844070434556,58.65384483337404,83.2307662963867,106.05951139662005,10.188078668382424,416.40142991807744,0.0,-1.04167175292969
2017-03-13 11:43:00,56.919430983693964,58.61943174663345,83.2307662963867,106.46701250578231,10.19152059053119,416.5676783511514,0.0,-1.0325341475637357
2017-03-13 11:44:00,56.968014164974804,58.66801492791429,83.2307662963867,106.17004715768911,10.185307051006111,417.0626156455592,0.0,-1.0051213314658738
2017-03-13 11:45:00,57.024694543135794,58.72469530607525,83.24696149324114,105.81597338224707,10.182748643975495,417.0093191046465,0.0,-1.0325341475637357
2017-03-13 11:46:00,57.012548747815586,58.71254951075504,83.25101029245475,105.6035268683182,10.17543868014686,414.77826409590875,0.0,-1.0233965421977818
2017-03-13 11:47:00,57.03504096137153,58.73504172431098,83.26068242390949,105.86660851372613,10.176118691762298,415.3163570827909,0.0,-1.0030907524956616
2017-03-13 11:48:00,57.000402952495364,58.70040371543484,83.2591074893349,105.99415267141235,10.179093561674415,416.7504272460939,0.0,-0.9594333046361033
2017-03-13 11:49:00,56.99230575561522,58.6923065185547,83.25213495890299,105.95100233289924,10.177662001715754,416.44965108235687,0.0,-0.9645097520616334
2017-03-13 11:50:00,56.99230575561522,58.6923065185547,83.26153717041015,105.90277709960935,10.18541660308837,416.5436950683594,0.0,-0.9548645019531262
2017-03-13 11:51:00,56.99230575561522,58.6923065185547,83.25505909166837,105.86851300691288,10.189875803495687,414.4508410002056,0.0,-0.9594333046361033
2017-03-13 11:52:00,56.96396556653473,58.66396632947421,83.28744948537725,105.80226817883941,10.189327591343918,414.9762412623357,0.0,-0.9868461207339655
2017-03-13 11:53:00,56.93157677901417,58.63157754195366,83.26720589085627,105.78171017295436,10.187317296078318,416.2097938939146,0.0,-0.9868461207339655
2017-03-13 11:54:00,56.97093815273708,58.67093891567655,83.269229888916,105.72916751437721,10.194058842129179,415.702160305447,0.0,-0.9741550021701405
2017-03-13 11:55:00,56.984208558735084,58.68420932167456,83.27935188695002,105.706323724044,10.196089343020786,416.84179848118845,0.0,-0.9777085153680114
2017-03-13 11:56:00,57.01659734625565,58.716598109195104,83.24696149324114,106.05354509855574,10.191703294452864,416.796112060547,0.0,-0.9959837260999196
2017-03-13 11:57:00,57.07732632285671,58.77732708579615,83.2307662963867,105.49159240722666,10.175804087990207,414.2376339561062,0.0,-1.0142589368318278
2017-03-13 11:58:00,57.1056665119372,58.80566727487662,83.2307662963867,104.9342105263158,10.178910707172586,416.16411229183797,0.0,-0.932020488538241
2017-03-13 11:59:00,57.0530347322163,58.753035495155736,83.23481509560031,105.08954499897216,10.168311169272982,413.88736443770557,0.0,-0.9137452778063332
2017-03-13 12:00:00,57.00445155093544,58.70445231387491,83.23481549714741,105.2951371042352,10.179276315789478,412.4710629111844,0.0,-0.913745277806333
2017-03-13 12:01:00,57.00040295249537,58.700403715434824,83.2469626978824,105.20376345985811,10.168128565738089,413.90259110300167,0.0,-0.9502956992701491
2017-03-13 12:02:00,56.988257157175155,58.68825792011463,83.24291430021587,105.02101657265116,10.175438629953483,414.4584543328537,0.0,-0.9594333046361034
2017-03-13 12:03:00,57.00135556389303,58.701356326832496,83.24434213077319,105.20067416920371,10.171160193050603,414.8199193617877,0.0,-0.949758193072152
2017-03-13 12:04:00,56.99230575561522,58.6923065185547,83.24696229633531,105.22889267770856,10.173611189189705,413.8264513517682,0.0,-0.9502956992701493
2017-03-13 12:05:00,56.99230575561522,58.6923065185547,83.2388646979081,105.235745078639,10.175438629953486,412.2654740182977,0.0,-0.904607672440379
2017-03-13 12:06:00,56.972062763414876,58.67206352635435,83.22671830026727,105.11010581568675,10.171601094697643,414.38230655067844,0.0,-0.9502956992701491
2017-03-13 12:07:00,56.99999809265135,58.699998855590835,83.23461265563964,105.6727432250977,10.169965219497684,419.08275299072295,0.0,-1.0243103027343772
2017-03-13 12:08:00,57.04088893689609,58.744938298275585,83.22266950105364,105.56240844726558,10.159905032107707,416.3163982190586,0.0,-0.9452192518446191
2017-03-13 12:09:00,57.14615249633789,58.84615325927732,83.22671910336143,105.25173588802937,10.15643280430844,415.3950404116984,0.0,-1.0325341475637357
2017-03-13 12:10:00,57.13400670101769,58.83400746395712,83.23076790257504,105.61951848080285,10.169042486893494,416.47630069130344,0.0,-1.0233965421977818
2017-03-13 12:11:00,57.12051137288412,58.82051213582354,83.22649341159395,105.29513719346784,10.167245229085289,415.7503899468317,0.0,-0.9452192518446192
2017-03-13 12:12:00,57.065180527536505,58.765181290475944,83.2307662963867,105.36138353849715,10.168311370046538,416.22502859015225,0.0,-0.904607672440379
2017-03-13 12:13:00,57.00085279676648,58.70085355970596,83.2307662963867,105.52179718017575,10.17534754011365,415.35654534233953,0.0,-0.9259287516276049
2017-03-13 12:14:00,56.988257157175155,58.68825792011463,83.2307662963867,105.71089292827406,10.17653525503058,416.2250237715872,0.0,-0.9594333046361033
2017-03-13 12:15:00,57.000402952495364,58.70040371543484,83.23481509560031,105.37509195428147,10.173793943304759,415.021932501542,0.0,-0.9868461207339655
2017-03-13 12:16:00,57.02064594469572,58.720646707635176,83.23481509560031,105.0484285856548,10.181286360088144,414.5041471782486,0.0,-0.9868461207339655
2017-03-13 12:17:00,57.00085279676648,58.70085355970596,83.24786037868924,105.12634870741111,10.196373462677002,415.87094455295147,0.0,-0.9452192518446192
2017-03-13 12:18:00,56.992305755615234,58.6923065185547,83.23481509560031,105.06441819040394,10.199013157894731,413.5523296155429,0.0,-0.9685709100020574
2017-03-13 12:19:00,56.97611136185494,58.67611212479442,83.23481509560031,105.40935636821553,10.202850793537332,414.4051561857527,0.0,-0.932020488538241
2017-03-13 12:20:00,57.05213504367404,58.752135806613495,83.2307662963867,105.92930221557617,10.184027615715477,415.79009650735304,0.0,-0.9293329575482546
2017-03-13 12:21:00,57.13400670101768,58.83400746395711,83.24696109169406,105.98501466449932,10.203398855108967,417.82407419305105,0.0,-0.932020488538241
2017-03-13 12:22:00,57.14210389789783,58.84210466083725,83.24291269402754,105.99186786852394,10.19407904775519,417.7936160438941,0.0,-0.932020488538241
2017-03-13 12:23:00,57.089472118176914,58.78947288111634,83.29554507606908,105.73145254034746,10.197368370859243,417.10830527857735,0.0,-0.9685709100020574
2017-03-13 12:24:00,57.04088893689609,58.74088969983553,83.24696109169406,105.47560280247725,10.241593712254565,416.43822920949833,0.0,-0.941158093904195
2017-03-13 12:25:00,56.99230575561522,58.6923065185547,83.26315588700145,105.04386018451875,10.25804108067561,416.70474243164074,0.0,-0.9228828831722872
2017-03-13 12:26:00,56.988257157175155,58.68825792011463,83.25505869012129,105.03700537430616,10.253472328186026,415.47118819387345,0.0,-0.9046076724403789
2017-03-13 12:27:00,56.99230575561522,58.6923065185547,83.24696109169408,105.27457909835017,10.260782041047744,418.51699507863924,0.0,-0.932020488538241
2017-03-13 12:28:00,56.984208558735084,58.68420932167456,83.25100948936061,105.73602094148346,10.260051024587534,417.04739058645157,0.0,-0.8680572509765627
2017-03-13 12:29:00,56.97611136185494,58.67611212479442,83.2307662963867,105.47788760536594,10.253655032107705,415.46357325503715,0.0,-0.8863324617084708
2017-03-13 12:30:00,56.97521167331271,58.67521243625218,83.23931333753796,105.41087892320411,10.23688289854262,417.15695020887586,0.0,-0.935574001736112
2017-03-13 12:31:00,56.984208558735084,58.68420932167456,83.2307662963867,105.40250316419099,10.242690036171355,415.61586400082246,0.0,-0.913745277806333
2017-03-13 12:32:00,56.96396556653473,58.66396632947421,83.2307662963867,105.62865608616885,10.236842356230085,416.9712428042765,0.0,-0.9502956992701491
2017-03-13 12:33:00,56.972062763414876,58.67206352635435,83.2307662963867,105.2951387104234,10.245431147123634,416.6590544048109,0.0,-0.9502956992701491
2017-03-13 12:34:00,56.968014164974804,58.66801492791428,83.2307662963867,105.00959295975527,10.24981724588495,418.2733330977591,0.0,-0.9502956992701491
2017-03-13 12:35:00,57.000402952495364,58.70040371543484,83.2307662963867,105.13294902600747,10.248355112577741,418.42561741879115,0.0,-0.9502956992701491
2017-03-13 12:36:00,57.04786152309842,58.74786228603787,83.23504002888996,105.08776813083219,10.261574056413421,414.1750267876521,0.0,-0.9259287516276051
2017-03-13 12:37:00,57.121860905697474,58.8218616686369,83.23481509560031,105.06670299329244,10.256944355211765,415.8062262284129,0.0,-1.0325341475637357
2017-03-13 12:38:00,57.15020109477797,58.85020185771739,83.2510094893606,104.62582357306226,10.256944405405134,414.1462530838817,0.0,-1.04167175292969
2017-03-13 12:39:00,57.137605455186645,58.83760621812606,83.24358707004123,104.18595674302844,10.24884250428941,414.1187659369574,0.0,-0.9645097520616334
2017-03-13 12:40:00,57.12590950413755,58.825910267076985,83.2307662963867,104.69206840113584,10.255482221904558,415.7833798057156,0.0,-0.9502956992701493
2017-03-13 12:41:00,57.03845977783202,58.738460540771484,83.2307662963867,103.86067733764651,10.231944704055785,415.3645904541016,0.0,-0.9722259521484391
2017-03-13 12:42:00,57.056408564249686,58.756409327189125,83.25213453504773,103.89901563856327,10.242476781209316,416.224597507053,0.0,-0.9259287516276049
2017-03-13 12:43:00,56.99230575561522,58.6923065185547,83.2874486822831,104.33799301950553,10.243969314976747,416.08034957082646,0.0,-0.9685709100020574
2017-03-13 12:44:00,56.97611136185494,58.67611212479442,83.30364428068462,104.25347298070005,10.210160707172589,416.133654142681,0.0,-0.9685709100020574
2017-03-13 12:45:00,56.962391111585816,58.6623918745253,83.28205066257051,104.24382654825857,10.202932039896643,418.15361362033417,0.0,-0.9934455023871546
2017-03-13 12:46:00,56.99230575561522,58.6923065185547,83.2753014815481,104.12783331620058,10.214912163583858,416.7047424316406,0.0,-0.9868461207339657
2017-03-13 12:47:00,57.00040295249537,58.700403715434824,83.31173826518811,105.4253471776059,10.23190819589714,415.98897672954377,0.0,-1.014258936831828
2017-03-13 12:48:00,57.052135043674056,58.752135806613495,83.35897191365561,105.41570281982416,10.224922974904366,415.1234605577258,0.0,-1.0223812527126759
2017-03-13 12:49:00,56.988257157175155,58.68825792011463,83.35627345034952,105.23802827533916,10.215277772200727,417.07785034179705,0.0,-0.9959837260999196
2017-03-13 12:50:00,56.97611136185494,58.67611212479442,83.3603226511102,104.47048548648227,10.220760194878835,417.1768349095396,0.0,-0.9777085153680114
2017-03-13 12:51:00,56.972062763414876,58.67206352635435,83.36032305265728,104.71948161878095,10.213998744362266,417.4738078870273,0.0,-0.913745277806333
2017-03-13 12:52:00,56.99230575561522,58.6923065185547,83.3198386744449,105.84338579679789,10.239583266408804,416.30117315995085,0.0,-0.9959837260999196
2017-03-13 12:53:00,57.0085001493755,58.70850091231498,83.33198386744449,105.79312977037931,10.243055594594857,416.78850194027575,0.0,-0.9594333046361034
2017-03-13 12:54:00,57.07777616712782,58.769229888916016,83.32906002468533,105.7749807569716,10.244791666666655,417.28555467393676,0.0,-1.04167175292969
2017-03-13 12:55:00,57.12590950413755,58.82591026707697,83.3360326666581,105.90734863281247,10.244517426741751,417.28344084087183,0.0,-1.0325341475637357
2017-03-13 12:56:00,57.10769081115724,58.80769157409665,83.32051340738931,105.434994591607,10.23977629343669,416.73096720377623,0.0,-0.9838002522786474
2017-03-13 12:57:00,57.00384426116942,58.7038450241089,83.32692337036133,105.24305419921866,10.248437452316283,416.3049789428711,0.0,-0.9809066772460954
2017-03-13 12:58:00,57.040888936896074,58.74088969983551,83.33603226511103,105.0872622038189,10.250182804308437,413.06499922902964,0.0,-1.0051213314658736
2017-03-13 12:59:00,56.99230575561522,58.6923065185547,83.37651624177633,105.26315789473689,10.23958341698897,413.4381055329977,0.0,-0.9228828831722872
2017-03-13 13:00:00,56.984208558735084,58.68420932167456,83.35222465113591,106.21116557874173,10.254020289370883,413.58278776469996,0.0,-0.9685709100020576
2017-03-13 13:01:00,56.97611136185494,58.67611212479442,83.3279326589484,106.45559250681032,10.252923865067325,417.89260543020157,0.0,-1.0051213314658738
2017-03-13 13:02:00,56.97521167331271,58.67521243625218,83.32478374905057,105.95100318060983,10.246913592020668,415.6941206190323,0.0,-0.9934455023871546
2017-03-13 13:03:00,56.984208558735084,58.68420932167456,83.29554387142784,105.52129042776,10.241959120097912,415.3265139931129,0.0,-1.0051213314658736
2017-03-13 13:04:00,56.99230575561522,58.6923065185547,83.2914954737613,105.38879595304792,10.229349738673154,415.50164794921886,0.0,-1.0142589368318278
2017-03-13 13:05:00,56.99230575561522,58.6923065185547,83.25505788702714,104.97304534912112,10.224415377566691,414.10056826942855,0.0,-1.0142589368318276
2017-03-13 13:06:00,56.99230575561522,58.6923065185547,83.24291229248047,105.30655870939557,10.21820173765484,411.6030032509253,0.0,-1.0142589368318276
2017-03-13 13:07:00,56.97948519388834,58.67948595682781,83.2307662963867,105.62789408365887,10.21759255727131,415.7986094156903,0.0,-0.9259287516276049
2017-03-13 13:08:00,56.988257157175155,58.68825792011463,83.2307662963867,105.44362158524363,10.198647549277844,416.5752948961761,0.0,-0.9959837260999195
2017-03-13 13:09:00,56.984208558735084,58.68420932167456,83.25100989090768,104.14839092053865,10.191885948181147,415.6615439967107,0.0,-0.9502956992701493
2017-03-13 13:10:00,57.016597346255644,58.71659810919512,83.27125228078742,104.91365011114827,10.203947117454126,415.905217220909,0.0,-1.0233965421977818
2017-03-13 13:11:00,57.089472118176914,58.78947288111635,83.34412865889699,104.3585538362202,10.19755122536107,413.30104466488507,0.0,-1.04167175292969
2017-03-13 13:12:00,57.17044408697831,58.86639625147767,83.3198386744449,104.9410613210576,10.20632277036968,414.8163387900905,0.0,-1.04167175292969
2017-03-13 13:13:00,57.210930071378996,58.910930834318464,83.3198386744449,104.71262761166226,10.195175522252127,418.65406076531673,0.0,-1.04167175292969
2017-03-13 13:14:00,57.239270260459485,58.93927102339895,83.34817705656353,103.68466748689339,10.179824628328022,417.20729948345,0.0,-1.04167175292969
2017-03-13 13:15:00,57.295950638620454,58.99595140155993,83.37651584022923,105.05528098658509,10.216739754927794,415.1894483064351,0.0,-1.04167175292969
2017-03-13 13:16:00,57.344533819901315,59.044534582840754,83.38461303710939,104.92507372404401,10.21308472282007,415.0980770713405,0.0,-1.04167175292969
2017-03-13 13:17:00,57.32833942614102,59.02834018908049,83.388661836323,106.16547715036491,10.216374296891061,418.1743469238282,0.0,-1.0325341475637357
2017-03-13 13:18:00,57.304047835500604,59.00404859844007,83.388661836323,105.90734622353,10.207784803290119,414.7630390368011,0.0,-0.9868461207339655
2017-03-13 13:19:00,57.263561851099894,58.96356261403938,83.38461303710939,105.62408688193874,10.210343360900875,416.4839172363283,0.0,-1.0142589368318278
2017-03-13 13:20:00,57.223075866699205,58.92307662963867,83.39675943475022,105.87993581671462,10.204678033527582,416.92556120219984,0.0,-0.9320204885382413
2017-03-13 13:21:00,57.248716990152985,58.94871775309246,83.39743508232965,105.758101993137,10.200810061560738,414.9385935465495,0.0,-0.9452192518446192
2017-03-13 13:22:00,57.21497866981908,58.914979432758535,83.40890663548521,105.73830413818364,10.211074377361099,415.09045892012756,0.0,-1.0142589368318278
2017-03-13 13:23:00,57.240169949001725,58.94444423251683,83.38461346096464,105.60378095838762,10.210647900899238,413.2908952501087,0.0,-1.0223812527126759
2017-03-13 13:24:00,57.23117306357935,58.93117382651882,83.38461384020354,105.51900602641858,10.21418114712364,415.2884409051194,0.0,-0.9777085153680115
2017-03-13 13:25:00,57.25141605577969,58.95141681871916,83.3927106355366,105.30655991403673,10.20358175980418,413.5370949193052,0.0,-0.9502956992701491
2017-03-13 13:26:00,57.26356185109991,58.96356261403937,83.3927106355366,105.1877734535618,10.21052621540271,410.9938434801605,0.0,-0.9868461207339655
2017-03-13 13:27:00,57.295950638620454,58.99595140155993,83.38461303710939,105.20109812418612,10.216628021664087,412.7523820665148,0.0,-1.04167175292969
2017-03-13 13:28:00,57.376922607421875,59.07692337036133,83.3931605021159,105.06124623616533,10.216242207421198,411.1770155164931,0.0,-1.04167175292969
2017-03-13 13:29:00,57.39230728149414,59.092308044433594,83.38461303710939,104.9348941802979,10.211805391311644,412.5217056274415,0.0,-1.04167175292969
2017-03-13 13:30:00,57.46239301893446,59.16239378187394,83.38461303710939,105.16251839531792,10.205825381808808,410.53401523166247,0.0,-1.04167175292969
2017-03-13 13:31:00,57.46599177310341,59.16599253604289,83.38461303710939,105.15807663766965,10.21381568908692,412.20455290141877,0.0,-1.04167175292969
2017-03-13 13:32:00,57.54291514346473,59.24291590640421,83.3927106355366,105.39336555882504,10.219115508230106,412.88224872789897,0.0,-1.04167175292969
2017-03-13 13:33:00,57.53076934814452,59.230770111084,83.40485703317744,105.7885601646022,10.228253213982825,415.19706645764813,0.0,-1.04167175292969
2017-03-13 13:34:00,57.53481794658459,59.23481870952406,83.4291498284591,105.90277902703541,10.227156639099112,416.2021837736433,0.0,-1.0325341475637357
2017-03-13 13:35:00,57.52222230699326,59.22222306993274,83.45299275716147,105.91483518812399,10.213734467824311,415.7423502604168,0.0,-1.0030907524956616
2017-03-13 13:36:00,57.51862355282431,59.21862431576378,83.45749142295438,105.57611485531481,10.224415377566691,414.6868880422494,0.0,-1.0142589368318278
