RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 13:37:00,57.58340112786544,59.283401890804896,83.44939261988591,105.38422955964738,10.206871283681767,415.8595324064557,0.0,-1.0233965421977818
2017-03-13 13:38:00,57.59959552162573,59.29959628456516,83.46153941907382,105.3659535458215,10.223318903069758,415.09045892012756,0.0,-1.0325341475637357
2017-03-13 13:39:00,57.603644120065816,59.303644883005234,83.46154022216798,105.7748541581004,10.22934973867315,414.9610145970396,0.0,-1.0223812527126759
2017-03-13 13:40:00,57.59914567735463,59.29914644029404,83.4786343044705,105.8280292087131,10.222415235307485,415.3243984646267,0.0,-1.0142589368318278
2017-03-13 13:41:00,57.591498324745594,59.29149908768502,83.5425089785927,105.49844802053346,10.22770495163766,416.3544680946754,0.0,-0.9959837260999196
2017-03-13 13:42:00,57.58744972630551,59.28745048924496,83.52631498637952,105.54184923673927,10.220212032920433,416.3620846396999,0.0,-1.0233965421977818
2017-03-13 13:43:00,57.650427924262154,59.35042868720159,83.53418816460503,105.72675704956053,10.223958492279046,416.031699286567,0.0,-0.9934455023871546
2017-03-13 13:44:00,57.648178702906584,59.348179465846,83.60728976601047,105.40707276996801,10.217470771388003,416.0498898154812,0.0,-0.9868461207339657
2017-03-13 13:45:00,57.688664687307266,59.388665450246684,83.58299656918173,105.29285430908206,10.217470721194621,413.60563418739713,0.0,-0.9959837260999195
2017-03-13 13:46:00,57.72105347482782,59.42105423776726,83.57894776996812,105.65149929648953,10.226791080675616,415.41027350174767,0.0,-1.0325341475637357
2017-03-13 13:47:00,57.74444537692599,59.44444613986545,83.61538696289061,105.14322831895612,10.219907442728683,414.8662550184462,0.0,-1.0320265028211828
2017-03-13 13:48:00,57.75749086078844,59.45749162372791,83.61538696289061,105.41392476935141,10.218749999999995,416.4610724198192,0.0,-0.9868461207339655
2017-03-13 13:49:00,57.77773304989462,59.477733812834096,83.64777414422286,105.35910034179673,10.21070881893761,416.9407910798726,0.0,-1.0142589368318276
2017-03-13 13:50:00,57.80384521484375,59.50384597778319,83.68076858520507,105.29947891235346,10.2123263835907,416.91261596679703,0.0,-1.0243103027343774
2017-03-13 13:51:00,57.83036221955953,59.53036298249896,83.6396773488898,103.77604233591184,10.17964182401957,416.21741043893917,0.0,-1.04167175292969
2017-03-13 13:52:00,57.81709331936307,59.51709408230252,83.66666666666667,105.28067186143673,10.21875010596379,416.1924472384983,0.0,-1.0223812527126757
2017-03-13 13:53:00,57.84655621177273,59.54655697471217,83.6923065185547,105.55327204654101,10.2103433107075,417.359593441612,0.0,-1.0233965421977818
2017-03-13 13:54:00,57.85870200709293,59.55870277003238,83.7327945106908,105.41164076955694,10.214912163583842,416.1260327790913,0.0,-1.0233965421977818
2017-03-13 13:55:00,57.9032365899337,59.60323735287316,83.72469691226358,105.63322368421065,10.199378515544685,415.844297710218,0.0,-1.04167175292969
2017-03-13 13:56:00,57.943722574334394,59.64372333727386,83.70850091231496,105.48702480918494,10.222039574070985,416.1945704409953,0.0,-1.0325341475637357
2017-03-13 13:57:00,57.935625377454244,59.63562614039373,83.7692312943308,105.68576531661179,10.208515869943719,416.9864758943257,0.0,-1.04167175292969
2017-03-13 13:58:00,57.91965590582952,59.61965666876901,83.7777803209093,105.60860443115246,10.207175784640848,415.9432932535808,0.0,-1.0223812527126759
2017-03-13 13:59:00,57.983758714463974,59.68375947740343,83.7948735555013,105.28790495130744,10.20968341827393,413.51594712999145,0.0,-1.04167175292969
2017-03-13 14:00:00,58.005126317342125,59.70512708028158,83.82051340738931,105.25896962483739,10.218942960103341,415.31635538736975,0.0,-1.04167175292969
2017-03-13 14:01:00,58.016597346255644,59.716598109195104,83.84615325927732,104.99817255923622,10.207053786829912,413.5675610994038,0.0,-1.0325341475637357
2017-03-13 14:02:00,58.009399837917755,59.70940060085721,83.84188164605034,105.47116046481662,10.2083330684238,414.9225192599827,0.0,-1.04167175292969
2017-03-13 14:03:00,58.073277724416656,59.777327085796145,83.85020326313219,105.76800095407584,10.208150261326834,413.1944435521177,0.0,-1.04167175292969
2017-03-13 14:04:00,58.10971511037727,59.809715873316705,83.85020205849094,105.7885609676963,10.2118054440147,414.49653063322376,0.0,-1.04167175292969
2017-03-13 14:05:00,58.14210389789783,59.84210466083725,83.88664125141344,106.45787610505752,10.19517522109182,415.0980786775288,0.0,-1.04167175292969
2017-03-13 14:06:00,58.1582982916581,59.85829905459753,83.91903164512232,105.97816105892778,10.19298247287148,416.7351957622329,0.0,-1.04167175292969
2017-03-13 14:07:00,58.15020109477797,59.85020185771739,83.91093244050677,105.658352098967,10.209795198942489,414.71734779759464,0.0,-1.04167175292969
2017-03-13 14:08:00,58.19068707917866,59.8906878421181,83.92308044433592,105.93704303942225,10.188596574883713,415.0066994114927,0.0,-1.04167175292969
2017-03-13 14:09:00,58.21497866981908,59.914979432758535,83.95546762566816,105.87308140804883,10.201936972768673,416.9255644145765,0.0,-1.04167175292969
2017-03-13 14:10:00,58.22307586669921,59.92307662963867,83.98642596076516,106.0406444773954,10.188521329094382,416.34327787511495,0.0,-1.0416717529296897
2017-03-13 14:11:00,58.27435811360676,59.974358876546226,83.991453382704,106.17042753431534,10.192515267266167,416.7631191677518,0.0,-1.04167175292969
2017-03-13 14:12:00,58.29190204018038,59.991902803119864,83.97975801166736,106.1609099538703,10.194992617556917,415.372198807566,0.0,-1.04167175292969
2017-03-13 14:13:00,58.279756244860195,59.97975700779965,84.0,106.00328987523133,10.195358075593631,417.131158126028,0.0,-1.04167175292969
2017-03-13 14:14:00,58.36072821366161,60.060728976601034,84.02833918521279,105.72688373766448,10.1884136701885,415.7148501747534,0.0,-1.04167175292969
2017-03-13 14:15:00,58.34858241834139,60.048583181280826,84.06072596499796,105.22888946533197,10.189510295265586,413.9787453099302,0.0,-1.04167175292969
2017-03-13 14:16:00,58.37692260742189,60.076923370361314,84.05127970377606,105.4639277988011,10.189621978335907,412.752375284831,0.0,-1.04167175292969
2017-03-13 14:17:00,58.40931139494245,60.10931215788189,84.04453357897307,105.53042763157889,10.190972277992639,412.57767044870496,0.0,-1.04167175292969
2017-03-13 14:18:00,58.40121419806229,60.101214961001745,84.07287477192126,105.8685118022718,10.186769083926555,416.2402520430717,0.0,-1.04167175292969
2017-03-13 14:19:00,58.44574878090307,60.14574954384254,84.0931151540656,105.9073474281711,10.18165196870503,417.8164576480264,0.0,-1.04167175292969
2017-03-13 14:20:00,58.470940060085724,60.1709408230252,84.10256195068361,104.8514645894369,10.170138835906984,414.9305572509768,0.0,-1.04167175292969
2017-03-13 14:21:00,58.4538459777832,60.15384674072268,84.15384674072268,105.82054098028884,10.181286560861684,415.44834016498777,0.0,-1.04167175292969
2017-03-13 14:22:00,58.515384674072266,60.21538543701173,84.16923065185549,105.8289943695069,10.195659732818601,416.1168930053711,0.0,-1.04167175292969
2017-03-13 14:23:00,58.53931638929578,60.239317152235245,84.18375990125868,105.75569152832026,10.184027671813967,417.39004855685766,0.0,-1.04167175292969
2017-03-13 14:24:00,58.55910953722502,60.25911030016447,84.1700399298417,105.75429615221519,10.185489855314563,414.1157997532896,0.0,-1.04167175292969
2017-03-13 14:25:00,58.60769271850588,60.3076934814453,84.15384674072268,105.397934361508,10.172514764886138,413.8949793765421,0.0,-1.04167175292969
2017-03-13 14:26:00,58.62793571070623,60.32793647364565,84.1862339220549,105.36138394004415,10.189510245072215,411.8466716565586,0.0,-1.04167175292969
2017-03-13 14:27:00,58.631984309146304,60.33198507208572,84.21862110338714,105.13294862446037,10.168128816704996,412.9888482344779,0.0,-1.04167175292969
2017-03-13 14:28:00,58.68056749042713,60.38056825336655,84.22671789872018,105.56240965190693,10.168311470433283,411.5344816509047,0.0,-1.04167175292969
2017-03-13 14:29:00,58.67179552714031,60.37179629007973,84.23504002888996,105.71952184041338,10.183835029602045,414.35185072157117,0.0,-1.04167175292969
2017-03-13 14:30:00,58.65627589978671,60.35627666272614,84.22266990260074,105.76800015098179,10.192982372484703,415.27320781506995,0.0,-1.04167175292969
2017-03-13 14:31:00,58.688664687307266,60.388665450246684,84.22671910336143,105.63094048751014,10.18804826234516,415.43311349969173,0.0,-1.0233965421977818
2017-03-13 14:32:00,58.6846160888672,60.38461685180662,84.2307662963867,105.48474040784333,10.183845068279064,416.6971242804279,0.0,-1.0233965421977818
2017-03-13 14:33:00,58.66752200656468,60.3675227695041,84.24786080254448,105.38676749335394,10.189814726511646,413.2908918592666,0.0,-1.0127360026041687
2017-03-13 14:34:00,58.68866468730726,60.388665450246684,84.29554708380446,105.05071178235505,10.173062826457766,416.22502698396386,0.0,-1.04167175292969
2017-03-13 14:35:00,58.725102073267884,60.42510283620734,84.30364187140214,104.31286741557868,10.174342105263165,413.65131257709726,0.0,-1.04167175292969
2017-03-13 14:36:00,58.72307777404785,60.42307853698729,84.37179311116536,104.78154034084746,10.183256255255792,413.041731092665,0.0,-1.04167175292969
2017-03-13 14:37:00,58.75344226234838,60.45344302528783,84.33198386744449,103.73720751310653,10.161549768949806,416.27071179841704,0.0,-1.04167175292969
2017-03-13 14:38:00,58.7615394592285,60.46154022216798,84.36437104877673,105.2060502704821,10.16301170148348,416.50675884046063,0.0,-1.04167175292969
2017-03-13 14:39:00,58.76963625456156,60.46963701750103,84.40485703317744,104.77659084922385,10.172880122536105,415.34173744603214,0.0,-1.04167175292969
2017-03-13 14:40:00,58.826313821893,60.52631458483243,84.44129622609994,105.21747227718959,10.192434009752782,414.5041471782484,0.0,-1.04167175292969
2017-03-13 14:41:00,58.80854585435655,60.508546617296005,84.39743423461915,105.70987786187067,10.185570981767434,415.2922465006512,0.0,-1.04167175292969
2017-03-13 14:42:00,58.781781447561166,60.48178221050062,84.41700343081827,104.92278892115536,10.1920687524896,414.6259797748768,0.0,-1.04167175292969
2017-03-13 14:43:00,58.793926439787214,60.49392720272667,84.44939382452715,104.6006943552118,10.190789423490825,412.8213308233965,0.0,-1.0233965421977818
2017-03-13 14:44:00,58.77008607652452,60.470086839463974,84.45726648966473,103.94241968790693,10.167631202273903,414.4241892496747,0.0,-1.04167175292969
2017-03-13 14:45:00,58.846557617187486,60.546558380126974,84.46154022216798,105.21290026213006,10.188413670188499,414.62597816868833,0.0,-1.04167175292969
2017-03-13 14:46:00,58.842508014879726,60.54250877781917,84.4655886198345,105.56697765149585,10.185124246697686,413.46856850071964,0.0,-1.04167175292969
2017-03-13 14:47:00,58.84700626797147,60.54700703091092,84.46153937445746,105.83767445882167,10.194637563493513,415.2279527452258,0.0,-1.0223812527126759
2017-03-13 14:48:00,58.7615394592285,60.46154022216798,84.46963541131271,105.92790663869768,10.187865508230104,416.4534606933594,0.0,-0.9685709100020574
2017-03-13 14:49:00,58.76558725457443,60.46558801751389,84.46153861597966,105.5258596319901,10.189144837228875,416.910329718339,0.0,-1.0142589368318278
2017-03-13 14:50:00,58.74871889750162,60.44871966044108,84.46153895060223,105.56278949313699,10.19483015272353,413.15425788031695,0.0,-1.0320265028211828
2017-03-13 14:51:00,58.688664687307266,60.3886654502467,84.4655886198345,106.20659717760584,10.186586229424735,416.41538439298944,0.0,-1.04167175292969
2017-03-13 14:52:00,58.68056749042713,60.38056825336655,84.46154022216798,106.91474713777244,10.19334788071481,413.7198486328126,0.0,-1.04167175292969
2017-03-13 14:53:00,58.66752200656468,60.3675227695041,84.48290718926324,107.27960798475479,10.199266857571066,416.25675286187067,0.0,-1.04167175292969
2017-03-13 14:54:00,58.6615390777588,60.36153984069822,84.51922988891602,106.64496498107914,10.19878463745118,416.1096649169923,0.0,-1.0329910278320336
2017-03-13 14:55:00,58.65042792426217,60.35042868720158,84.53845977783202,105.99681684705943,10.178819550408251,415.099349975586,0.0,-1.04167175292969
2017-03-13 14:56:00,58.672470293546986,60.372471056486404,84.51821778949939,105.98958145944674,10.185124447471212,416.2250253777757,0.0,-1.04167175292969
2017-03-13 14:57:00,58.65222730134664,60.35222806428607,84.48178261204771,106.15405594675155,10.189693099574022,417.14638157894757,0.0,-0.9685709100020574
2017-03-13 14:58:00,58.65627589978671,60.35627666272614,84.49797740735505,105.90734742817132,10.185489855314549,416.45346069335955,0.0,-0.9868461207339655
2017-03-13 14:59:00,58.62051328023277,60.32051404317219,84.53418986002605,105.72675620185011,10.193287054697668,416.44161478678404,0.0,-1.0223812527126759
2017-03-13 15:00:00,58.61174131694595,60.31174207988537,84.55870658472965,105.8045501708984,10.19627194655568,416.97885613692443,0.0,-1.0142589368318278
2017-03-13 15:01:00,58.61174131694595,60.31174207988537,84.52631779720909,105.69490252043074,10.182382985165242,415.21990645559214,0.0,-1.04167175292969
2017-03-13 15:02:00,58.631984309146304,60.33198507208572,84.53441499408923,105.11010621723378,10.18530695061934,416.20979550010304,0.0,-1.0142589368318278
2017-03-13 15:03:00,58.692713285747324,60.392714048686756,84.5506093878495,104.82227566367706,10.176352450722138,416.70473279451085,0.0,-1.0325341475637357
2017-03-13 15:04:00,58.704859081067546,60.40485984400699,84.55870658472963,105.39400015936968,10.183256096310084,412.0048862033421,0.0,-1.0223812527126759
2017-03-13 15:05:00,58.63333384195966,60.33333460489908,84.58119879828558,105.34539393374801,10.190241261532428,413.40765059621737,0.0,-1.0142589368318278
2017-03-13 15:06:00,58.6247868008084,60.32478756374782,84.47863430447049,105.1552840338813,10.189043309953458,412.35050286187084,0.0,-1.0320265028211828
2017-03-13 15:07:00,58.55506093878495,60.255061701724394,84.46963701750104,105.1946258544921,10.180738348709918,412.2578574732731,0.0,-1.0325341475637357
2017-03-13 15:08:00,58.53481794658459,60.234818709524056,84.4777338128341,105.54870043302859,10.183662113390477,414.1310312371505,0.0,-1.0142589368318278
2017-03-13 15:09:00,58.48376062181261,60.18376138475209,84.47435972425673,105.55314466688367,10.19656626383464,413.7490370008681,0.0,-1.0223812527126757
2017-03-13 15:10:00,58.5,60.20000076293947,84.46538619995118,105.8051216125488,10.182118129730222,415.4803222656252,0.0,-1.04167175292969
2017-03-13 15:11:00,58.457894576223275,60.15789533916275,84.46963701750104,105.7771397640831,10.190058557610763,414.6716645893299,0.0,-1.0233965421977818
2017-03-13 15:12:00,58.44574878090307,60.14979814228261,84.4574910214073,105.32711832146904,10.183845018085684,412.02180882504126,0.0,-1.0233965421977818
2017-03-13 15:13:00,58.41965781317817,60.11965857611764,84.45299233330621,105.31442854139533,10.185378074645994,412.2701246473525,0.0,-1.0223812527126759
2017-03-13 15:14:00,58.37692260742189,60.076923370361314,84.43724662379216,105.44819119102092,10.177997087177467,412.1360280890214,0.0,-1.0233965421977818
2017-03-13 15:15:00,58.37692260742189,60.076923370361314,84.43724702533923,105.82739699514286,10.174525009958362,413.4990250436884,0.0,-1.04167175292969
2017-03-13 15:16:00,58.38906840274208,60.089069165681536,84.45344141909952,106.00100386770134,10.176535104450426,415.19705682051824,0.0,-1.0142589368318278
2017-03-13 15:17:00,58.43360298558285,60.13360374852233,84.44534462376646,105.9758770591334,10.171966301767457,415.7300832648028,0.0,-1.0233965421977818
2017-03-13 15:18:00,58.4493210736443,60.14932183658377,84.4479643877815,105.86703491210936,10.183006567113535,415.7560604319855,0.0,-1.0416717529296897
2017-03-13 15:19:00,58.48218616686369,60.18218692980317,84.429149426912,105.8738428751629,10.176311704847551,413.8133358425565,0.0,-1.04167175292969
2017-03-13 15:20:00,58.42820485432943,60.12820561726889,84.44444486829971,105.94389784963509,10.18494149258263,413.712227269223,0.0,-1.0142589368318278
2017-03-13 15:21:00,58.40526279650236,60.10526355944183,84.45749142295438,105.7976981715152,10.193896293640153,416.6057498329566,0.0,-1.0051213314658736
2017-03-13 15:22:00,58.36072821366161,60.060728976601034,84.45344262374076,105.79541457326789,10.19024121133904,413.45333862304693,0.0,-0.9868461207339655
2017-03-13 15:23:00,58.368825410541746,60.06882617348118,84.43319862767271,105.41849397358138,10.190972378379408,414.18433259662834,0.0,-1.0142589368318278
2017-03-13 15:24:00,58.37287400898182,60.07287477192125,84.43319862767271,105.24945148668792,10.186403625889831,414.69450137489736,0.0,-1.0233965421977818
2017-03-13 15:25:00,58.35263101678146,60.0526317797209,84.38461303710939,105.21747026945411,10.194261801870244,411.77053190532496,0.0,-0.9777085153680114
2017-03-13 15:26:00,58.282905154758026,59.98290591769748,84.38461303710939,105.6664742363824,10.194637351565893,413.8294101291233,0.0,-0.9934455023871546
2017-03-13 15:27:00,58.253845214843736,59.9538459777832,84.38461303710939,105.76823005676265,10.185069417953486,413.51996459960947,0.0,-1.0329910278320336
2017-03-13 15:28:00,58.223075866699205,59.923076629638686,84.38461303710939,105.64007769132932,10.185489805121163,415.6539403011927,0.0,-1.0142589368318278
2017-03-13 15:29:00,58.21093007137901,59.91093083431847,84.38461303710939,105.61495007966711,10.187682854501828,415.33412571957246,0.0,-1.0051213314658738
2017-03-13 15:30:00,58.19878427605879,59.89878503899826,84.38461303710939,105.5098688225996,10.166301124974304,414.0396583958677,0.0,-1.0325341475637357
2017-03-13 15:31:00,58.17449268541838,59.87449344835782,84.38461303710939,105.32940473054589,10.174342105263158,413.4990282560652,0.0,-0.9959837260999196
2017-03-13 15:32:00,58.193161222669815,59.893161985609254,84.38461303710939,105.19868638780373,10.184992260403098,415.0109303792319,0.0,-1.0223812527126759
2017-03-13 15:33:00,58.231173063579355,59.93117382651881,84.38461303710939,105.42534878379415,10.183296906320669,414.7325792814557,0.0,-1.04167175292969
2017-03-13 15:34:00,58.239270260459485,59.939271023398966,84.37246784410979,105.16492903859996,10.182383135745386,413.26297800164485,0.0,-1.04167175292969
2017-03-13 15:35:00,58.17449268541838,59.87449344835781,84.35222585577714,105.57154605263169,10.178728153831079,414.4584559390419,0.0,-1.0233965421977818
2017-03-13 15:36:00,58.154699537489165,59.854700300428576,84.33333333333333,105.6881730821399,10.182870388031006,415.22794765896265,0.0,-1.04167175292969
2017-03-13 15:37:00,58.10971511037727,59.80971587331669,84.31579027677837,105.59895967182358,10.180738449096669,412.00658055355706,0.0,-1.04167175292969
2017-03-13 15:38:00,58.07732632285671,59.777327085796145,84.3076934814453,105.65606809917263,10.173976496646283,414.6564363178454,0.0,-1.0325341475637357
2017-03-13 15:39:00,58.06518052753652,59.76518129047594,84.3076934814453,105.63093968441616,10.179459019711139,413.90259592156673,0.0,-1.04167175292969
2017-03-13 15:40:00,58.0085001493755,59.70850091231497,84.3076934814453,105.80683738306952,10.191154931720927,414.61074668482735,0.0,-1.0325341475637357
2017-03-13 15:41:00,58.000402952495364,59.70040371543484,84.3076934814453,105.754294947574,10.17635230014199,415.63870721114324,0.0,-1.0142589368318278
2017-03-13 15:42:00,58.00085279676648,59.70085355970596,84.31196679009331,105.6134253607856,10.169174512227379,413.5963151719836,0.0,-0.9934455023871546
2017-03-13 15:43:00,57.984208558735084,59.68420932167456,84.3076934814453,105.5075840197111,10.166483979476117,414.79349397358163,0.0,-1.0051213314658736
2017-03-13 15:44:00,57.923479582134036,59.623480345073524,84.31579027677836,105.77485335500614,10.180921052631573,415.88237561677636,0.0,-0.9959837260999195
2017-03-13 15:45:00,57.919430983693964,59.61943174663345,84.3198386744449,105.63779328998774,10.173062876651159,413.9863586425782,0.0,-0.9502956992701491
2017-03-13 15:46:00,57.91538238525389,59.61538314819338,84.32388667056435,105.9872998689351,10.162646293640126,413.5218682540091,0.0,-1.0325341475637357
2017-03-13 15:47:00,57.935625377454244,59.63562614039373,84.3076934814453,105.77942416542452,10.179824628328006,415.3188958418997,0.0,-1.0142589368318278
2017-03-13 15:48:00,57.98015996029501,59.680160723234486,84.3076934814453,105.62408688193884,10.169225241008562,415.98897351716687,0.0,-1.04167175292969
2017-03-13 15:49:00,57.988257157175155,59.68825792011463,84.31174187911184,105.80683617842816,10.181834873400243,413.6665440609582,0.0,-1.0233965421977818
2017-03-13 15:50:00,57.94777117277445,59.64777193571393,84.31174187911184,106.02841748689353,10.178179841292515,415.81383795487267,0.0,-1.0142589368318278
2017-03-13 15:51:00,57.907285188373756,59.60728595131323,84.30769187525699,106.05811510588,10.174707513106492,417.64132690429705,0.0,-1.0142589368318278
2017-03-13 15:52:00,57.91133378681383,59.611334549753316,84.28339948152241,105.99415267141242,10.186403525503058,414.30616519325673,0.0,-0.9868461207339655
2017-03-13 15:53:00,57.91538238525389,59.61538314819339,84.29059643215604,105.95582538180878,10.1697530216641,414.2554050021702,0.0,-1.0030907524956616
2017-03-13 15:54:00,57.9072853891473,59.607286152086786,84.26720428466795,105.95075065211252,10.177814483642564,415.0295458341901,0.0,-1.0051213314658736
2017-03-13 15:55:00,57.862750806306536,59.562751569246004,84.27125228078742,105.61038087543689,10.174159351148106,412.6233568693462,0.0,-1.0142589368318278
2017-03-13 15:56:00,57.79797523900082,59.49797600194027,84.2307662963867,105.63779328998768,10.17598674171849,413.99396715666126,0.0,-1.04167175292969
2017-03-13 15:57:00,57.75726593865287,59.45726670159235,84.2307662963867,105.66165245903862,10.162808683183451,413.04173109266515,0.0,-0.935574001736112
2017-03-13 15:58:00,57.753442262348365,59.45344302528784,84.22671789872018,105.24488067626953,10.168493973581407,413.96351382606923,0.0,-1.0325341475637357
2017-03-13 15:59:00,57.7615394592285,59.46154022216798,84.22266990260074,105.41164036800983,10.171052581385567,412.3187721653989,0.0,-1.0051213314658736
2017-03-13 16:00:00,57.7696364553351,59.46963721827458,84.21457310726768,105.78627455861937,10.154970721194621,412.15886487458897,0.0,-0.9868461207339655
2017-03-13 16:01:00,57.812819163004555,59.517093234592004,84.22222095065646,105.55073335435655,10.163773112826867,413.7651095920139,0.0,-1.04167175292969
2017-03-13 16:02:00,57.82307510375978,59.52307586669921,84.21153793334962,104.88064231872559,10.147916650772089,415.1620376586915,0.0,-1.0243103027343772
2017-03-13 16:03:00,57.77368465222809,59.47368541516757,84.238864296361,104.33342461836962,10.141447318227671,417.0930754009047,0.0,-0.9959837260999195
2017-03-13 16:04:00,57.74871889750162,59.44871966044108,84.2307662963867,105.2854940626357,10.160300996568461,412.80864122178855,0.0,-1.0030907524956616
2017-03-13 16:05:00,57.72105347482782,59.42105423776727,84.21862110338714,104.73318682218857,10.138158045316997,417.6108687551399,0.0,-1.04167175292969
2017-03-13 16:06:00,57.6846160888672,59.38461685180661,84.22649298773871,104.23177040947819,10.141396734449591,417.42220221625433,0.0,-1.0127360026041687
2017-03-13 16:07:00,57.65627589978671,59.35627666272614,84.2267178987202,103.88112198679063,10.125548362731935,417.32913047388985,0.0,-1.0051213314658736
2017-03-13 16:08:00,57.648178702906584,59.348179465846,84.2307662963867,105.15122463828638,10.15058497378699,414.13102802477385,0.0,-1.0051213314658736
2017-03-13 16:09:00,57.65627589978671,59.35627666272614,84.2307662963867,106.09466351960832,10.136878666124852,416.6057546515216,0.0,-0.922882883172287
2017-03-13 16:10:00,57.68056749042713,59.38056825336655,84.2267178987202,105.33854153281759,10.138157844543457,417.18445466694095,0.0,-0.9868461207339655
2017-03-13 16:11:00,57.61623975965712,59.31624052259656,84.22649341159396,104.85146543714728,10.143518553839785,417.872302585178,0.0,-1.0030907524956616
2017-03-13 16:12:00,57.59554692318566,59.29554768612509,84.22671910336143,105.2882859079461,10.161366964641358,419.1033084267066,0.0,-0.9411580939041952
2017-03-13 16:13:00,57.603644120065816,59.303644883005234,84.2064767134817,106.02384908575762,10.172149156269272,415.8138427734378,0.0,-1.0051213314658738
2017-03-13 16:14:00,57.60769271850589,59.3076934814453,84.22222010294597,106.23553297254774,10.17206790712145,418.2259538438586,0.0,-0.9934455023871546
2017-03-13 16:15:00,57.59959552162573,59.299596284565176,84.22671789872018,106.22487118369664,10.157529379192153,416.28593846371314,0.0,-1.0233965421977818
2017-03-13 16:16:00,57.58632511562772,59.286325878567155,84.22649298773871,105.66888554890954,10.173418151007759,415.59766472710504,0.0,-1.0223812527126759
2017-03-13 16:17:00,57.66842169510692,59.368422458046346,84.18623392205491,105.40707357306235,10.149305544401475,417.9992097553455,0.0,-0.9959837260999195
2017-03-13 16:18:00,57.59554692318565,59.29554768612509,84.17004033138879,106.23400798596826,10.178362545214199,418.69974557976985,0.0,-0.9777085153680114
2017-03-13 16:19:00,57.591498324745594,59.29149908768502,84.15384674072268,106.17461515727788,10.16337725990696,417.10831009714235,0.0,-0.9502956992701493
2017-03-13 16:20:00,57.53076934814452,59.230770111084,84.14957300821942,106.2668783399794,10.168402618832058,417.253407796224,0.0,-0.9838002522786474
2017-03-13 16:21:00,57.50940174526637,59.21052711888365,84.13360234310755,106.227155585038,10.171418190002441,416.50676365902564,0.0,-0.9959837260999196
2017-03-13 16:22:00,57.51052635594418,59.21052711888365,84.16194273296156,106.21573397987758,10.165204550090593,420.9612587376646,0.0,-1.0051213314658736
2017-03-13 16:23:00,57.490283363743835,59.19028412668331,84.14574914229546,106.34822524221329,10.1600876356426,418.82918829666943,0.0,-0.9959837260999196
2017-03-13 16:24:00,57.46194317466334,59.16194393760282,84.15384674072268,106.65433100650189,10.154970821581395,417.05500552528804,0.0,-1.04167175292969
2017-03-13 16:25:00,57.4538459777832,59.153846740722685,84.14529969957141,106.78529993693046,10.160107983483211,416.9640570746529,0.0,-1.0320265028211828
2017-03-13 16:26:00,57.4538459777832,59.15384674072268,84.13360354774878,106.43274769030116,10.168311520626675,418.48654014185865,0.0,-1.04167175292969
2017-03-13 16:27:00,57.425505788702715,59.12550655164219,84.08906876413447,106.6611842105263,10.168016963534882,417.18106926812084,0.0,-1.0223812527126759
2017-03-13 16:28:00,57.43247837490506,59.13247913784451,84.06410005357532,106.35850567287851,10.157346524690327,417.34435874537434,0.0,-1.0051213314658736
2017-03-13 16:29:00,57.43765158402292,59.13765234696239,84.07691955566408,106.19289076955697,10.16136696464136,414.57267841539897,0.0,-0.9685709100020574
2017-03-13 16:30:00,57.44957245720757,59.149573220147055,84.07264624701607,106.37538528442384,10.15605709287855,416.01563008626323,0.0,-1.0030907524956616
2017-03-13 16:31:00,57.51862355282431,59.21862431576378,84.0404839766653,106.57437776264385,10.144554188376974,417.29106220446147,0.0,-1.04167175292969
2017-03-13 16:32:00,57.49838056062397,59.19838132356344,84.0161939922132,106.4304628874126,10.151864051818853,417.6870101125617,0.0,-0.9868461207339653
2017-03-13 16:33:00,57.441700182462995,59.14170094540247,84.00809719688014,106.62463499370378,10.129751456411269,418.53222335012345,0.0,-0.932020488538241
2017-03-13 16:34:00,57.41740859182257,59.117409354762025,84.0,106.526407342208,10.137061370046512,418.3951656943874,0.0,-1.0051213314658736
2017-03-13 16:35:00,57.44574878090307,59.14574954384254,84.00404839766652,106.17233236212489,10.129020590531193,416.2859432822781,0.0,-0.9959837260999196
2017-03-13 16:36:00,57.36477681210165,59.06477757504112,83.99595160233348,106.15634155273442,10.138523503353701,417.62609863281267,0.0,-0.9685709100020574
2017-03-13 16:37:00,57.36477681210167,59.064777575041106,84.00809679533306,105.94389664499384,10.161915026212993,417.42050492136104,0.0,-0.9959837260999196
2017-03-13 16:38:00,57.368825410541746,59.06882617348118,83.99190320466694,105.81368777626446,10.150767577321906,417.1996829384254,0.0,-0.9741550021701403
2017-03-13 16:39:00,57.344533819901315,59.04453458284077,83.99595160233348,106.00328907213715,10.142543943304773,417.8469238281251,0.0,-0.9895874023437518
2017-03-13 16:40:00,57.33418740166557,59.034188164605034,83.991453382704,106.00887383355042,10.131751484341097,416.859568277995,0.0,-0.9934455023871546
2017-03-13 16:41:00,57.364776812101674,59.064777575041106,84.0,106.17918395996105,10.136696062589934,416.7808870014393,0.0,-0.9685709100020572
2017-03-13 16:42:00,57.38906840274208,59.089069165681536,83.99190320466694,105.7954149748149,10.133041130869001,416.004205001028,0.0,-0.9594333046361034
2017-03-13 16:43:00,57.43765158402292,59.1376523469624,83.97975801166736,106.15177114386306,10.136513157894733,416.77327045641465,0.0,-0.9502956992701491
2017-03-13 16:44:00,57.41740859182257,59.12145795320212,83.95951602333469,105.93704344096933,10.151133035358631,416.83417872378703,0.0,-0.9594333046361033
2017-03-13 16:45:00,57.36477681210167,59.06477757504112,83.93117723966898,105.84338579679789,10.143640367608317,417.4433497378703,0.0,-0.9685709100020572
2017-03-13 16:46:00,57.29999923706052,59.0,83.92308044433592,105.76533762613929,10.148341178894036,416.7148929172093,0.0,-0.9741550021701403
2017-03-13 16:47:00,57.279756244860174,58.97975700779965,83.92712884200246,106.47386731599511,10.10727350335372,416.758035760177,0.0,-1.0325341475637357
2017-03-13 16:48:00,57.29190204018038,58.991902803119864,83.92308044433592,106.04212349339527,10.138523503353708,418.11342741313746,0.0,-0.9777085153680114
2017-03-13 16:49:00,57.265811072455485,58.965811835394966,83.92735375298393,105.60619311862517,10.107831690046517,416.0075887044272,0.0,-0.9741550021701405
2017-03-13 16:50:00,57.295950638620454,58.99595140155993,83.92712884200246,105.51900682951269,10.125731116846984,413.55994455437923,0.0,-1.04167175292969
2017-03-13 16:51:00,57.29230690002439,58.99230766296387,83.91923332214354,105.85286560058594,10.1282986164093,416.9704833984376,0.0,-0.9809066772460955
2017-03-13 16:52:00,57.24016994900171,58.9401707119412,83.92735205756293,105.95582665337456,10.141010867224791,416.75507778591583,0.0,-0.9934455023871546
2017-03-13 16:53:00,57.223075866699205,58.923076629638686,83.93117563348066,105.71317652652142,10.140716502540984,416.7885019402756,0.0,-1.0051213314658736
2017-03-13 16:54:00,57.223075866699205,58.923076629638686,83.92712723581413,105.87765061227903,10.143092105263147,417.6565551757813,0.0,-0.9959837260999195
2017-03-13 16:55:00,57.223075866699205,58.923076629638686,83.92308044433592,106.16801622178805,10.155671119689938,416.4496544731988,0.0,-1.04167175292969
2017-03-13 16:56:00,57.223075866699205,58.923076629638686,83.92308044433592,106.09567854139537,10.154970771388012,418.440847296464,0.0,-1.0142589368318278
2017-03-13 16:57:00,57.279756244860174,58.97975700779965,83.92308044433592,105.9964366712069,10.128106769762546,418.15911865234375,0.0,-1.0325341475637357
2017-03-13 16:58:00,57.299999237060526,59.0,83.91903164512232,105.7976993761564,10.136513208088111,418.0905777780634,0.0,-1.04167175292969
2017-03-13 16:59:00,57.25951325265982,58.959514015599304,83.92308044433592,105.62637007863906,10.135599487706227,416.1031927811473,0.0,-1.04167175292969
2017-03-13 17:00:00,57.223075866699205,58.923076629638686,83.91498284590871,105.35910074334394,10.14894003617136,418.40277742084714,0.0,-1.0325341475637357
2017-03-13 17:01:00,57.223075866699205,58.923076629638686,83.91498284590871,105.52585882889596,10.146016120910627,416.0498930278579,0.0,-1.0142589368318278
2017-03-13 17:02:00,57.223075866699205,58.923076629638686,83.89878764905427,104.37454344096928,10.132492918717213,418.30378642835126,0.0,-1.04167175292969
2017-03-13 17:03:00,57.23522166201942,58.93522242495888,83.91903164512232,103.7623355263158,10.106359632391674,415.0143111379525,0.0,-1.04167175292969
2017-03-13 17:04:00,57.227349387274835,58.9273501502143,83.92308044433592,105.5652012295195,10.144097169240311,416.34516059027794,0.0,-1.04167175292969
2017-03-13 17:05:00,57.218802346123574,58.918803109063056,83.92308044433592,104.0123456319173,10.12847232818603,416.8113420274524,0.0,-1.0320265028211828
2017-03-13 17:06:00,57.223075866699205,58.923076629638686,83.92308044433592,103.57590696546768,10.118827025095626,415.4771050347222,0.0,-1.0127360026041687
2017-03-13 17:07:00,57.196152687072754,58.89615345001221,83.92308044433592,104.00824661254885,10.141493082046509,416.67390136718785,0.0,-1.04167175292969
2017-03-13 17:08:00,57.146152496337905,58.846153259277315,83.92308044433592,105.85214191012923,10.167438401116263,412.79256863064245,0.0,-1.0030907524956616
2017-03-13 17:09:00,57.146152496337905,58.84615325927732,83.90384864807127,105.5099830627441,10.156250095367412,417.25298590409136,0.0,-1.0325341475637357
2017-03-13 17:10:00,57.18258988229852,58.88259064523796,83.88664125141344,105.38879715768914,10.149305494208084,415.8275543212891,0.0,-1.0243103027343774
2017-03-13 17:11:00,57.223075866699205,58.923076629638686,83.85829965691815,105.99415267141252,10.14583341698897,416.4001577276933,0.0,-1.0233965421977818
2017-03-13 17:12:00,57.188887702094185,58.88888846503364,83.86324818929035,105.74363454182938,10.15972211625842,416.02366299099407,0.0,-1.04167175292969
2017-03-13 17:13:00,57.1582982916581,58.858299054597545,83.86639725534538,105.73145173725332,10.16758045397307,415.99659006219173,0.0,-1.0051213314658736
2017-03-13 17:14:00,57.146152496337905,58.84615325927732,83.8744948537726,105.50986962569385,10.173976597033054,417.7098581414475,0.0,-1.0142589368318278
2017-03-13 17:15:00,57.129958102577625,58.82995886551704,83.8744948537726,105.36595354582131,10.156615407843338,416.8874929327714,0.0,-0.9868461207339655
2017-03-13 17:16:00,57.082049687703474,58.78205045064289,83.84187995062933,104.64650811089405,10.162229908837212,415.7664608425566,0.0,-1.0320265028211828
2017-03-13 17:17:00,57.105666511937216,58.80566727487663,83.84615325927732,104.54815432899868,10.15460526315789,414.5345989026522,0.0,-0.9959837260999196
2017-03-13 17:18:00,57.073277724416656,58.77327848735607,83.84615325927732,105.29056950619334,10.163742818330457,418.55506816663257,0.0,-0.9959837260999195
2017-03-13 17:19:00,57.08204968770346,58.78205045064289,83.84615325927732,103.39988454182944,10.099730014801008,417.7437015109592,0.0,-1.0127360026041687
2017-03-13 17:20:00,57.073277724416634,58.77327848735607,83.85020205849094,104.47048508493522,10.128106870149312,414.97623965614736,0.0,-1.0051213314658736
2017-03-13 17:21:00,57.04358800252279,58.74358876546224,83.85470072428383,104.66579861111116,10.135995705922435,413.7731441921659,0.0,-1.04167175292969
2017-03-13 17:22:00,57.089472118176914,58.78947288111635,83.85020205849094,105.28600110505748,10.12938594818115,415.1285304019327,0.0,-1.0325341475637357
2017-03-13 17:23:00,57.089472118176936,58.78947288111635,83.84615325927732,105.76114734850431,10.161549668563032,415.00669619911594,0.0,-1.0051213314658736
2017-03-13 17:24:00,57.103844642639174,58.80384540557859,83.84615325927732,105.3776042938232,10.146527767181395,417.55642547607414,0.0,-0.9895874023437518
2017-03-13 17:25:00,57.105666511937216,58.80566727487663,83.83333333333331,105.82079442342129,10.140432251824267,415.32439507378484,0.0,-1.04167175292969
2017-03-13 17:26:00,57.09059672885472,58.79059749179415,83.81781447561163,106.22258758544925,10.172697468807822,417.38243183336766,0.0,-1.04167175292969
2017-03-13 17:27:00,57.01367335849337,58.713674121432845,83.7906002468533,106.37779744466127,10.164158980051678,418.1294996473525,0.0,-1.04167175292969
2017-03-13 17:28:00,57.017946879069,58.717947642008475,83.81623967488605,106.53935114542637,10.152584870656327,416.07189093695763,0.0,-1.0320265028211828
2017-03-13 17:29:00,56.99230575561522,58.6923065185547,83.8016188772101,105.97587705913347,10.1622808356034,417.6946314761514,0.0,-1.0142589368318276
2017-03-13 17:30:00,56.984208558735084,58.68420932167456,83.76518129047594,106.3802076640881,10.149122790286421,417.48142121967527,0.0,-0.9502956992701491
2017-03-13 17:31:00,56.945297029283296,58.64957131279842,83.70940144856772,105.74363581339522,10.157985952165392,415.46103413899743,0.0,-1.04167175292969
2017-03-13 17:32:00,56.93247646755641,58.6324772304959,83.76068623860678,105.91483264499246,10.167438189188633,417.8240746392146,0.0,-1.0030907524956616
2017-03-13 17:33:00,56.945297029283296,58.64529779222279,83.75641250610353,105.34577560424812,10.150848865509028,417.888376871745,0.0,-1.0223812527126759
2017-03-13 17:34:00,56.95991696809466,58.65991773103414,83.72469691226357,105.07127099288135,10.148757231862927,417.68701171875017,0.0,-0.9868461207339657
2017-03-13 17:35:00,56.96396556653473,58.66396632947421,83.71659891228929,104.81999246697669,10.147660757365973,417.9763713635898,0.0,-0.9685709100020574
2017-03-13 17:36:00,56.923479582134036,58.623480345073524,83.70040411698191,105.44590719122633,10.152960526315786,418.79873175370096,0.0,-1.0051213314658736
2017-03-13 17:37:00,56.91133378681383,58.6113345497533,83.6923065185547,105.49616201300368,10.150219314976743,417.1159266421671,0.0,-1.0233965421977818
2017-03-13 17:38:00,56.91133378681383,58.611334549753316,83.6923065185547,104.94791492662937,10.137061520626668,421.16684120579765,0.0,-1.0233965421977818
2017-03-13 17:39:00,56.911333786813834,58.611334549753316,83.6923065185547,105.50986721641134,10.131944505791926,418.42561902497937,0.0,-1.04167175292969
2017-03-13 17:40:00,56.965382575988755,58.665383338928244,83.6923065185547,105.37109336853032,10.13489603996276,415.5020278930665,0.0,-1.0329910278320336
2017-03-13 17:41:00,56.97521167331271,58.67521243625218,83.6923065185547,106.5272954305014,10.127122031317803,414.79391988118505,0.0,-1.04167175292969
2017-03-13 17:42:00,56.96396556653473,58.66396632947421,83.6923065185547,105.98044546026937,10.146016120910637,414.8924849660773,0.0,-1.0325341475637357
2017-03-13 17:43:00,56.923479582134036,58.623480345073524,83.6923065185547,106.31853043405627,10.131761801870253,418.3570893940174,0.0,-1.0325341475637357
2017-03-13 17:44:00,56.903236589933684,58.60323735287317,83.68016172710217,105.53956483539774,10.148940036171359,417.45096146432996,0.0,-1.0325341475637357
2017-03-13 17:45:00,56.89109079461349,58.59109155755294,83.66396853798314,105.36595314427431,10.129203294452864,417.7022399902346,0.0,-1.0233965421977818
2017-03-13 17:46:00,56.903236589933684,58.60323735287317,83.66801653410259,105.19919505872232,10.128106719569152,417.679398386102,0.0,-0.9777085153680115
2017-03-13 17:47:00,56.91110886467826,58.61110962761776,83.68803363376193,105.95100148518873,10.14834107293023,418.3625912136503,0.0,-0.9838002522786474
2017-03-13 17:48:00,56.90384387969971,58.603844642639174,83.6923065185547,105.53385391235341,10.156597137451165,416.3049743652344,0.0,-1.0243103027343774
2017-03-13 17:49:00,56.88974126180013,58.58974202473959,83.64530012342665,105.49527359008788,10.165701972113727,415.21990627712694,0.0,-1.0127360026041687
2017-03-13 17:50:00,56.90728518837377,58.60728595131323,83.61538696289061,106.11979193436471,10.159539473684209,416.61336316560454,0.0,-0.9868461207339655
2017-03-13 17:51:00,56.911108864678276,58.61110962761774,83.62393358018662,106.08121151394316,10.160686757829449,416.37731764051654,0.0,-0.9934455023871546
2017-03-13 17:52:00,56.90256203545463,58.602562798394125,83.62820646497937,106.02816348605688,10.164158927069767,417.29359605577264,0.0,-0.9838002522786474
2017-03-13 17:53:00,56.91538238525389,58.61538314819338,83.61943375436883,104.67607678865137,10.111111189189705,419.7124778346012,0.0,-1.0325341475637357
2017-03-13 17:54:00,56.90683534410263,58.60683610704211,83.59829160902234,104.38850360446504,10.103973812527112,420.6613226996528,0.0,-1.0320265028211828
2017-03-13 17:55:00,56.895139794600624,58.595140557540105,83.61133736058284,104.9776125456158,10.110197368421057,416.80372378700673,0.0,-1.0325341475637357
2017-03-13 17:56:00,56.830362821880136,58.53036358481959,83.62348375822367,105.95075065211248,10.14199588173313,415.76815314041966,0.0,-1.04167175292969
2017-03-13 17:57:00,56.83845901489259,58.53845977783202,83.62753175434312,104.63204023573127,10.11651240454779,415.82272508409307,0.0,-0.9741550021701403
2017-03-13 17:58:00,56.83845986260309,58.538460625542534,83.64102639092339,103.69152028937094,10.116958869130997,415.8671409205388,0.0,-0.9959837260999195
2017-03-13 17:59:00,56.79392704210783,58.4939278050473,83.65182254188937,105.05071258544922,10.133954700670742,416.8189568770561,0.0,-1.0325341475637357
2017-03-13 18:00:00,56.777733451441705,58.47773421438118,83.63158055355674,105.92333823756168,10.13322393517744,416.6971290989926,0.0,-0.9594333046361034
2017-03-13 18:01:00,56.7615394592285,58.46154022216798,83.61943495901006,105.14208622982622,10.135599437512852,417.2682109631992,0.0,-1.0051213314658736
2017-03-13 18:02:00,56.76558785689503,58.46558861983451,83.61538696289061,104.84740488152748,10.131579047755183,415.6691621479237,0.0,-1.0051213314658736
2017-03-13 18:03:00,56.7615394592285,58.46154022216798,83.61538696289061,105.06670379638673,10.134503213982825,414.6259749563118,0.0,-1.0233965421977818
2017-03-13 18:04:00,56.83845981798674,58.538460580926206,83.59919176603617,105.57611565840864,10.150036661248455,417.31390380859403,0.0,-1.0233965421977818
2017-03-13 18:05:00,56.891090995387025,58.595140356766564,83.55465537623354,105.7885597630551,10.145102300141984,417.0169308311062,0.0,-1.0051213314658733
2017-03-13 18:06:00,56.899188192267154,58.59918895520664,83.53845977783202,105.74287414550777,10.154970821581385,419.2784455951894,0.0,-1.014258936831828
2017-03-13 18:07:00,56.83441061722605,58.53441138016549,83.55465497468646,105.78627656635479,10.1542397047344,416.82656539113907,0.0,-1.0051213314658736
2017-03-13 18:08:00,56.834187401665574,58.53418816460505,83.58119795057507,105.44704861111104,10.148919582366933,416.8193783230253,0.0,-1.0127360026041687
2017-03-13 18:09:00,56.7615394592285,58.46154022216798,83.54251219096936,105.51900522332441,10.158991211339048,414.98385620117205,0.0,-1.0051213314658736
2017-03-13 18:10:00,56.78868753769819,58.48868830063764,83.47511426140282,105.93852144129143,10.151756567113544,417.6964201085709,0.0,-0.9803960463579978
2017-03-13 18:11:00,56.76558785689503,58.46558861983451,83.4898786042866,106.09923232229131,10.15588454196328,417.8849840666119,0.0,-1.0142589368318278
2017-03-13 18:12:00,56.785829644454154,58.48583040739361,83.51012099416633,106.15405715139289,10.138340598658514,416.94840120014396,0.0,-0.9777085153680115
2017-03-13 18:13:00,56.76558765612149,58.46558841906096,83.51821778949937,105.64464569091815,10.155336279618115,416.81133872584314,0.0,-0.932020488538241
2017-03-13 18:14:00,56.73319927014801,58.43320003308748,83.49797580116673,105.21061746697679,10.147112495020819,415.3798153525906,0.0,-0.9868461207339655
2017-03-13 18:15:00,56.7117655137006,58.411766276640044,83.46606490191293,105.00408441880171,10.11948512582218,415.0667150160847,0.0,-1.0110338996438437
2017-03-13 18:16:00,56.743439842672906,58.44344060561236,83.46606490191293,104.99131999296293,10.136437920963061,414.41993264591,0.0,-1.0314591351677411
2017-03-13 18:17:00,56.78290600246853,58.48290676540799,83.47008683946399,105.26861360338002,10.142553965250649,413.97408718532995,0.0,-1.0223812527126757
2017-03-13 18:18:00,56.83441222341437,58.534412986353836,83.46154022216798,105.93475944117485,10.138523503353708,417.45857961554293,0.0,-1.0325341475637357
2017-03-13 18:19:00,56.850606014854016,58.5506067777935,83.46154022216798,106.09466432270257,10.141081860190942,416.75042885228214,0.0,-0.9228828831722872
2017-03-13 18:20:00,56.82136578030057,58.521366543240006,83.44871902465822,106.12220340304899,10.139274809095589,415.4690704345705,0.0,-0.9838002522786474
2017-03-13 18:21:00,56.7615394592285,58.46154022216798,83.43319822612563,105.80683497378689,10.152229509855578,416.3087816740339,0.0,-0.9228828831722872
2017-03-13 18:22:00,56.70081048262747,58.400811245566906,83.42105223003188,105.67662771124594,10.134320309287617,413.4000388697575,0.0,-0.922882883172287
2017-03-13 18:23:00,56.70890767950762,58.40890844244705,83.43724742688632,105.51215322394125,10.14254389311138,415.06761731599516,0.0,-1.0142589368318278
2017-03-13 18:24:00,56.704859081067546,58.40485984400698,83.45749142295438,105.94618064478829,10.12682749095716,414.09295654296875,0.0,-1.04167175292969
2017-03-13 18:25:00,56.71295607717415,58.41295684011359,83.44939382452715,106.19060676976248,10.124451787848221,417.5651823344984,0.0,-0.9959837260999195
2017-03-13 18:26:00,56.708907679507604,58.40890844244705,83.44129622609994,106.24543079576995,10.117872740093025,415.95089721679705,0.0,-0.9685709100020574
2017-03-13 18:27:00,56.74534506546822,58.4453458284077,83.41700343081827,106.06496790835736,10.129020439951049,417.5575641832855,0.0,-1.0142589368318278
2017-03-13 18:28:00,56.73319927014803,58.43320003308748,83.40890583239104,105.98501386140522,10.133772147329228,415.01431756270557,0.0,-0.9959837260999195
2017-03-13 18:29:00,56.75344226234838,58.45344302528783,83.42105223003188,106.05126029566725,10.132675421865363,415.28082114771803,0.0,-1.04167175292969
2017-03-13 18:30:00,56.729150671707956,58.42915143464742,83.38461303710939,106.00100467079571,10.130665226986531,417.42811825400906,0.0,-1.0233965421977818
2017-03-13 18:31:00,56.741296467028164,58.44129722996762,83.40080823396383,105.97130986263886,10.134868471246005,415.5549493086966,0.0,-1.04167175292969
2017-03-13 18:32:00,56.7615394592285,58.46154022216798,83.3927106355366,105.59895846718227,10.128472227799254,414.55744371916126,0.0,-1.04167175292969
2017-03-13 18:33:00,56.71700487638775,58.417005639327186,83.38461303710939,105.91419942755444,10.119151918511635,414.94578953793194,0.0,-1.04167175292969
2017-03-13 18:34:00,56.75726593865288,58.45726670159235,83.38461303710939,105.80873955620649,10.121141910552987,414.7698008219401,0.0,-1.0320265028211828
2017-03-13 18:35:00,56.74129646702816,58.44129722996763,83.38056504098994,105.53956443385074,10.122076034545895,416.7275856419614,0.0,-0.9777085153680115
2017-03-13 18:36:00,56.72105347482782,58.42105423776727,83.37246904875103,105.92562183580894,10.127924116034242,414.68688804224934,0.0,-1.0233965421977818
2017-03-13 18:37:00,56.72307777404786,58.423078536987305,83.38034142388238,106.11014684041328,10.12808651394314,416.6264784071181,0.0,-0.9838002522786474
2017-03-13 18:38:00,56.729150671707956,58.42915143464741,83.38866263941716,105.9119166324013,10.143823322496905,415.75292647512333,0.0,-0.9868461207339655
2017-03-13 18:39:00,56.71700487638775,58.417005639327186,83.37651624177633,105.83653299432063,10.157529228611995,416.346853155839,0.0,-0.9868461207339655
2017-03-13 18:40:00,56.71700487638775,58.417005639327186,83.388661836323,105.45504399349818,10.148209170291304,414.67165816457674,0.0,-1.0051213314658736
2017-03-13 18:41:00,56.70081048262747,58.400811245566906,83.38461303710939,105.06670339483969,10.172149005689121,413.13352885999194,0.0,-0.9685709100020574
2017-03-13 18:42:00,56.684616088867195,58.38461685180661,83.36324564615887,105.29754850599494,10.146604908837208,414.7778438991971,0.0,-1.0030907524956616
2017-03-13 18:43:00,56.68846225738527,58.388463020324686,83.32692222595216,105.74869766235354,10.1439236164093,413.9467636108399,0.0,-0.9722259521484391
2017-03-13 18:44:00,56.67651889198706,58.376519654926476,83.33198386744449,105.93475863808075,10.134685867711122,414.77826730828536,0.0,-0.9685709100020574
2017-03-13 18:45:00,56.6846160888672,58.384616851806626,83.31578907213714,105.52814242714344,10.152777922780896,414.43561112253303,0.0,-1.014258936831828
2017-03-13 18:46:00,56.70890767950762,58.40890844244705,83.3076934814453,105.94846584922384,10.12499999999999,416.53722341437106,0.0,-1.0325341475637357
2017-03-13 18:47:00,56.75726593865288,58.45726670159235,83.3076934814453,106.07880104912651,10.130401293436673,415.5655195448134,0.0,-1.0223812527126759
2017-03-13 18:48:00,56.77773304989462,58.477733812834096,83.3076934814453,106.02841748689364,10.13084803129497,419.4840441252057,0.0,-1.04167175292969
