RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-13 18:49:00,56.76558785689503,58.46558861983451,83.31174187911184,105.85937580309417,10.138523653933875,417.19968454461366,0.0,-0.9959837260999195
2017-03-13 18:50:00,56.773684451454564,58.47368521439402,83.3076934814453,106.04897709896693,10.151133185938784,414.5955168071547,0.0,-1.0051213314658736
2017-03-13 18:51:00,56.708907679507604,58.40890844244705,83.32388707211143,106.11293913188726,10.140533597845772,416.7656555175783,0.0,-0.913745277806333
2017-03-13 18:52:00,56.723077774047844,58.423078536987305,83.32906002468533,105.76051330566409,10.158178859286839,416.8595716688368,0.0,-0.9259287516276049
2017-03-13 18:53:00,56.69676188418741,58.39676264712684,83.34817745811063,105.78170896831311,10.164108075593653,416.30878649259876,0.0,-0.9502956992701493
2017-03-13 18:54:00,56.684616088867195,58.38461685180661,83.34187910291885,106.07638973659931,10.153935114542644,416.4978790283204,0.0,-0.935574001736112
2017-03-13 18:55:00,56.67651889198706,58.376519654926476,83.33198266280324,105.74059094880765,10.158260194878828,416.0346615439967,0.0,-0.932020488538241
2017-03-13 18:56:00,56.688664687307266,58.388665450246684,83.32793426513672,105.48930921052636,10.139254469620553,415.35696411132824,0.0,-1.0233965421977818
2017-03-13 18:57:00,56.6846160888672,58.38461685180662,83.2914954737613,105.77942296078325,10.153143330624237,414.7858758223685,0.0,-1.0233965421977818
2017-03-13 18:58:00,56.70171017116971,58.40171093410915,83.26068115234375,105.84972974989145,10.146797815958656,414.29558478461394,0.0,-1.04167175292969
2017-03-13 18:59:00,56.69743665059408,58.39743741353352,83.26495446099176,105.69541041056306,10.14756960339016,415.7584211561417,0.0,-1.0320265028211828
2017-03-13 19:00:00,56.673077583313,58.37307834625242,83.25384330749512,105.76343255294,10.138888961390446,415.7833798057155,0.0,-0.9502956992701491
2017-03-13 19:01:00,56.637607362535284,58.3376081254747,83.2307662963867,105.8936406185752,10.13578229201467,413.91020925421464,0.0,-1.0233965421977818
2017-03-13 19:02:00,56.66324848598905,58.36324924892848,83.264954884847,105.931713104248,10.13368066151936,415.9995507134333,0.0,-1.0223812527126759
2017-03-13 19:03:00,56.693163130018455,58.39316389295787,83.264954884847,106.15113788180878,10.130208439297142,414.86625501844634,0.0,-0.9838002522786474
2017-03-13 19:04:00,56.712956277947676,58.41295704088713,83.27934947766755,106.01471107884457,10.1228070510061,415.53210127981106,0.0,-0.9594333046361033
2017-03-13 19:05:00,56.693163130018455,58.39316389295789,83.273501502143,106.00163947211368,10.121527671813958,418.0009002685547,0.0,-1.0223812527126759
2017-03-13 19:06:00,56.6846160888672,58.38461685180662,83.29554387142784,106.29340322394123,10.102887254012256,415.7833830180922,0.0,-1.0233965421977818
2017-03-13 19:07:00,56.6846160888672,58.38461685180662,83.30364106830798,106.01242707905025,10.117141673439425,415.8290662263571,0.0,-1.0325341475637357
2017-03-13 19:08:00,56.688664687307266,58.388665450246684,83.30364106830798,106.01014187461446,10.116776115015933,417.0017041658103,0.0,-1.0325341475637357
2017-03-13 19:09:00,56.73319927014803,58.43320003308748,83.27934947766755,106.28655082301084,10.104897649664622,416.4153859991777,0.0,-1.0233965421977818
2017-03-13 19:10:00,56.7372478685881,58.43724863152755,83.3279326589484,106.21116517719476,10.097953093679326,416.0042050010281,0.0,-1.0325341475637357
2017-03-13 19:11:00,56.793926640560755,58.49392740350021,83.33198145816202,106.15634115118738,10.093201737654837,416.0803447522617,0.0,-1.04167175292969
2017-03-13 19:12:00,56.782906002468536,58.48290676540799,83.29914262559679,106.35127173529729,10.10879622565375,414.9787868923612,0.0,-1.0127360026041687
2017-03-13 19:13:00,56.725102073267884,58.42510283620734,83.26720388312089,106.10151672363286,10.137426828083232,416.8646449038858,0.0,-1.0233965421977818
2017-03-13 19:14:00,56.725102073267884,58.42510283620733,83.27125348542866,106.17461555882504,10.105445711236252,416.85702996504943,0.0,-1.0142589368318278
2017-03-13 19:15:00,56.75749086078844,58.45749162372791,83.26315628854852,106.15634195428152,10.104349286932685,415.6310858475535,0.0,-0.9959837260999196
2017-03-13 19:16:00,56.72692394256592,58.42692470550537,83.26922950744628,106.24782905578608,10.086979198455804,415.11863555908224,0.0,-0.998268127441408
2017-03-13 19:17:00,56.740171856350365,58.440172619289825,83.26068200005425,106.01369518703886,10.110917939080137,416.02366468641503,0.0,-1.0233965421977818
2017-03-13 19:18:00,56.69676188418741,58.39676264712684,83.2753018830952,106.0969503302324,10.105080253199526,416.10319759971225,0.0,-0.9959837260999196
2017-03-13 19:19:00,56.6846160888672,58.38461685180662,83.26315548545436,106.24771600020566,10.115679640519007,418.3266312448604,0.0,-0.9959837260999195
2017-03-13 19:20:00,56.72307777404786,58.42307853698729,83.29914304945204,106.17042668660478,10.095871978335913,415.613750881619,0.0,-1.0320265028211828
2017-03-13 19:21:00,56.725102073267884,58.42510283620734,83.30364106830798,106.0786735133121,10.106359582198294,416.34685797440386,0.0,-1.0051213314658736
2017-03-13 19:22:00,56.76153925845497,58.46154002139444,83.29554427297492,106.01242828369146,10.098866914447981,415.52448794716287,0.0,-1.0325341475637357
2017-03-13 19:23:00,56.79999923706055,58.5,83.31623713175456,106.20900895860454,10.096450540754534,415.48514641655817,0.0,-1.04167175292969
2017-03-13 19:24:00,56.82307510375978,58.52307586669921,83.31153602600098,106.19791526794434,10.091493082046506,414.2361099243164,0.0,-1.0156295776367208
2017-03-13 19:25:00,56.7615394592285,58.46154022216798,83.33602985582854,106.27512761166221,10.100877008940046,414.557442112973,0.0,-1.0142589368318278
2017-03-13 19:26:00,56.735898123847115,58.43589888678657,83.32478374905058,106.25240919325083,10.098958280351429,416.9720984564889,0.0,-0.9497581930721518
2017-03-13 19:27:00,56.748718897501625,58.44871966044108,83.33333079020184,106.39949671427418,10.085841019948326,417.8160400390626,0.0,-0.9777085153680114
2017-03-13 19:28:00,56.74871889750162,58.44871966044109,83.3119633992513,106.27652231852234,10.098958280351424,416.5702141655818,0.0,-0.9645097520616334
2017-03-13 19:29:00,56.70485908106754,58.40485984400698,83.331981458162,106.11750713147615,10.11366949583355,417.6717834472656,0.0,-0.9685709100020572
2017-03-13 19:30:00,56.69676188418741,58.39676264712683,83.29149587530839,106.10380112497437,10.103252762242366,413.2325198524878,0.0,-0.9502956992701491
2017-03-13 19:31:00,56.693163130018455,58.39316389295787,83.29914304945204,106.0932676527235,10.093557251824272,415.5012257893881,0.0,-0.9934455023871543
2017-03-13 19:32:00,56.6846160888672,58.38461685180662,83.31983626516242,106.07181990774063,10.097770389757661,417.6184853001645,0.0,-0.9685709100020576
2017-03-13 19:33:00,56.70081048262747,58.400811245566906,83.34817665501645,105.76114775005152,10.115314182482273,415.7300800524261,0.0,-1.0233965421977818
2017-03-13 19:34:00,56.729150671707956,58.42915143464742,83.3157874659488,105.77028736315272,10.127741361919206,416.03466154399683,0.0,-1.0325341475637357
2017-03-13 19:35:00,56.745345065468236,58.44534582840769,83.31983626516242,105.75658055355669,10.131030785410026,416.06511969315386,0.0,-1.0325341475637357
2017-03-13 19:36:00,56.75299220614963,58.45299296908908,83.28632312350803,106.0040503607855,10.120756043328171,415.21187337239604,0.0,-1.0320265028211828
2017-03-13 19:37:00,56.81012023122687,58.51012099416632,83.31578826904297,106.2340091906096,10.117690136558128,415.32651238692443,0.0,-1.04167175292969
2017-03-13 19:38:00,56.82991239759658,58.534186469184014,83.29059685601129,105.91001341078022,10.127893553839796,415.4047682020401,0.0,-1.0320265028211828
2017-03-13 19:39:00,56.76558785689503,58.46558861983451,83.28340028461656,105.85937580309405,10.132675672832292,413.95589728104443,0.0,-1.0142589368318278
2017-03-13 19:40:00,56.74534466392115,58.445345426860605,83.30364468223169,105.84795500102796,10.13304103048223,413.55233604029627,0.0,-1.0325341475637357
2017-03-13 19:41:00,56.74129606548109,58.44129682842054,83.3076934814453,105.99872107254839,10.114948724445547,413.9559020996095,0.0,-1.014258936831828
2017-03-13 19:42:00,56.74796452241785,58.4479652853573,83.3076934814453,105.86703580968525,10.12561276379753,415.5262792250691,0.0,-1.0212465174057925
2017-03-13 19:43:00,56.74871889750162,58.44871966044108,83.3076934814453,105.9775267706977,10.124035464392772,415.01896667480474,0.0,-1.0320265028211828
2017-03-13 19:44:00,56.744445376925995,58.44444613986546,83.29059855143228,105.91724565294057,10.142553912268738,415.5494452582466,0.0,-1.0127360026041687
2017-03-13 19:45:00,56.7372478685881,58.43724863152755,83.29554628071031,105.87308140804889,10.144736892298633,415.82145289370885,0.0,-0.9685709100020574
2017-03-13 19:46:00,56.7615394592285,58.46154022216798,83.3117406744706,105.76800215871704,10.149305694981617,414.26048198499194,0.0,-1.0051213314658736
2017-03-13 19:47:00,56.7615394592285,58.46154022216798,83.32307624816895,105.9353298187256,10.133507156372065,414.4813023617395,0.0,-1.0325341475637357
2017-03-13 19:48:00,56.76153945922851,58.46154022216798,83.29914389716254,105.70505438910611,10.14506175782946,413.4304938065381,0.0,-0.9959837260999196
2017-03-13 19:49:00,56.745345065468236,58.44534582840769,83.2874466745477,105.59895927027648,10.133954801057518,411.610624614515,0.0,-1.0325341475637357
2017-03-13 19:50:00,56.748718897501625,58.44871966044108,83.24786037868924,105.6375393337675,10.135802480909566,415.31636047363304,0.0,-1.04167175292969
2017-03-13 19:51:00,56.753442262348365,58.45344302528784,83.27934987921462,105.61951888234995,10.137244124161567,415.7986112895767,0.0,-1.0325341475637357
2017-03-13 19:52:00,56.838459617213196,58.53846038015265,83.25505788702714,105.71546333714525,10.1335892928274,414.26047074167354,0.0,-1.0233965421977818
2017-03-13 19:53:00,56.81416903044048,58.514169793379935,83.24696069014699,105.6309420936986,10.153508838854338,415.80622622841287,0.0,-1.04167175292969
2017-03-13 19:54:00,56.761539258454974,58.46154002139444,83.2307662963867,105.65835250051408,10.150950281243574,414.7782657020971,0.0,-1.0325341475637357
2017-03-13 19:55:00,56.769635451467416,58.46963621440687,83.2307662963867,105.63094048751039,10.146747087177484,415.52448794716287,0.0,-1.04167175292969
2017-03-13 19:56:00,56.7615388569079,58.461539619847336,83.2307662963867,105.73830735056015,10.154056950619337,415.19706485145997,0.0,-1.04167175292969
2017-03-13 19:57:00,56.7615394592285,58.46154022216798,83.2307662963867,105.69947132311373,10.148391974599733,416.7351973684212,0.0,-1.0142589368318278
2017-03-13 19:58:00,56.75726593865288,58.45726670159235,83.2307662963867,105.65441894531256,10.153549406263556,415.0832706027562,0.0,-1.04167175292969
2017-03-13 19:59:00,56.75344206157482,58.4534428245143,83.24291269402754,105.17863424200766,10.146016070717257,412.463452790913,0.0,-1.04167175292969
2017-03-13 20:00:00,56.75299178229438,58.45299254523383,83.26068242390949,105.16010920206716,10.156828615400531,413.41145663791235,0.0,-1.04167175292969
2017-03-13 20:01:00,56.761538399590385,58.46581268310547,83.23931460910373,105.70023134019644,10.142939726511626,412.4710608588326,0.0,-0.9934455023871546
2017-03-13 20:02:00,56.757490057694284,58.45749082063372,83.24291389866877,105.60124367161801,10.153508838854334,415.73769338507407,0.0,-1.0325341475637357
2017-03-13 20:03:00,56.7615394592285,58.46154022216798,83.2388646979081,105.62637168482748,10.1564326035349,414.86964336194507,0.0,-1.0233965421977818
2017-03-13 20:04:00,56.76923141479491,58.46923217773438,83.23845901489257,105.62934112548835,10.154861021041874,415.45862579345714,0.0,-1.0156295776367208
2017-03-13 20:05:00,56.778632693820526,58.478633456759994,83.2307662963867,105.74122322930238,10.152584923638235,412.1977827284072,0.0,-1.0223812527126759
2017-03-13 20:06:00,56.81416963276109,58.51417039570057,83.23886509945518,105.74058934261924,10.132127209713573,413.7350801166736,0.0,-1.0325341475637357
2017-03-13 20:07:00,56.84250761333266,58.54250837627209,83.24291269402754,105.60124447471227,10.156798262345172,417.5651807283102,0.0,-1.0325341475637357
2017-03-13 20:08:00,56.79392684133429,58.49392760427374,83.24291269402754,105.47788800691309,10.150402018898413,416.68951576634475,0.0,-1.04167175292969
2017-03-13 20:09:00,56.76558785689503,58.46558861983451,83.23481509560031,105.45732839483964,10.158077541150544,415.143763491982,0.0,-1.04167175292969
2017-03-13 20:10:00,56.787179099188904,58.487179862128365,83.2307662963867,105.6737081739639,10.139467663235136,414.3277367485895,0.0,-1.04167175292969
2017-03-13 20:11:00,56.782906002468536,58.482906765407996,83.2307662963867,105.5627903408475,10.145640479193794,414.890363905165,0.0,-1.0320265028211828
2017-03-13 20:12:00,56.74939366390829,58.44939442684776,83.2307662963867,105.34767753199537,10.161549718756431,414.823948910362,0.0,-1.0051213314658736
2017-03-13 20:13:00,56.70485908106754,58.40485984400698,83.23481509560031,105.52585923044306,10.154970821581394,413.38480577970813,0.0,-1.0142589368318276
2017-03-13 20:14:00,56.69676188418741,58.39676264712684,83.2307662963867,105.59210566470504,10.148940086364748,412.7680294639186,0.0,-1.0325341475637357
2017-03-13 20:15:00,56.71025721232096,58.41025797526041,83.2307662963867,106.00164116753484,10.158564673529726,413.1221093071832,0.0,-1.04167175292969
2017-03-13 20:16:00,56.69271328574734,58.39271404868677,83.2307662963867,105.33397313168163,10.173428535461412,413.66654887952313,0.0,-1.0051213314658736
2017-03-13 20:17:00,56.70081048262747,58.400811245566906,83.2267178987202,105.37509034809322,10.174524708798069,412.32639031661193,0.0,-0.9594333046361034
2017-03-13 20:18:00,56.696761884187396,58.39676264712684,83.22266950105366,105.69033411929479,10.175986791911873,415.48641967773455,0.0,-1.0051213314658736
2017-03-13 20:19:00,56.688889609442825,58.38889037238224,83.22221967909071,105.75810284084741,10.154513835906982,413.74099900987414,0.0,-1.0320265028211828
2017-03-13 20:20:00,56.742308616638184,58.44230937957764,83.2230743408203,106.18706626892094,10.178125,416.30497741699236,0.0,-1.0069488525390644
2017-03-13 20:21:00,56.76558725457443,58.46558801751388,83.21862110338712,105.3385415328177,10.176169696607095,413.9787420975537,0.0,-1.0233965421977818
2017-03-13 20:22:00,56.77008586459689,58.47008662753635,83.20085313585069,105.14564005533852,10.17920525868735,413.65258619520404,0.0,-1.0223812527126759
2017-03-13 20:23:00,56.793926640560755,58.49392740350021,83.17813712672185,105.70403731496715,10.152960526315786,414.40515618575245,0.0,-1.0233965421977818
2017-03-13 20:24:00,56.7615394592285,58.46154022216798,83.16599193372225,104.57099874396073,10.167945861816412,413.8340662906044,0.0,-0.9959837260999196
2017-03-13 20:25:00,56.70485908106754,58.40485984400698,83.16194353605573,104.788011249743,10.167214744969423,413.3010510896382,0.0,-0.9777085153680115
2017-03-13 20:26:00,56.697436650594085,58.3974374135335,83.15384674072268,105.2059220208061,10.185378074646,414.6733567979603,0.0,-0.916283501519098
2017-03-13 20:27:00,56.69271328574734,58.39271404868677,83.16599193372225,105.46646600020559,10.16812856573808,414.8315670615749,0.0,-0.9320204885382413
2017-03-13 20:28:00,56.69271328574734,58.392714048686756,83.1862339220549,105.55327204654105,10.167945761429644,415.6082522743628,0.0,-0.9594333046361033
2017-03-13 20:29:00,56.6846160888672,58.38461685180662,83.17813712672185,105.56926245438422,10.169773453160337,415.2884312679894,0.0,-0.9594333046361031
2017-03-13 20:30:00,56.676069047715934,58.37606981065536,83.1837599012587,105.37471050686288,10.178626378377267,414.2152201334636,0.0,-0.9838002522786474
2017-03-13 20:31:00,56.66437309666685,58.36437385960628,83.17813712672185,105.42763157894724,10.16282899756181,413.3086596037213,0.0,-1.0142589368318278
2017-03-13 20:32:00,56.65897496541342,58.35897572835285,83.2093997531467,105.33613035413944,10.146412001715767,411.82002427842895,0.0,-0.9838002522786474
2017-03-13 20:33:00,56.66437309666685,58.36437385960627,83.21052430805408,105.63093928286904,10.160636048567925,414.72496594880766,0.0,-0.913745277806333
2017-03-13 20:34:00,56.64413010446651,58.34413086740593,83.21052390650699,105.80455137553976,10.174890367608318,414.35185322008647,0.0,-0.9868461207339655
2017-03-13 20:35:00,56.63333384195965,58.33333460489908,83.2179463704427,105.39400015936951,10.16396591398452,415.2440202501085,0.0,-1.0320265028211828
2017-03-13 20:36:00,56.631984309146304,58.33198507208572,83.17408872905531,105.48245560495464,10.167397649664627,415.029550652755,0.0,-0.9685709100020574
2017-03-13 20:37:00,56.615789915386024,58.31579067832544,83.16194353605574,105.79312936883233,10.163011601096715,415.69201017680933,0.0,-0.9685709100020572
2017-03-13 20:38:00,56.619838513826096,58.319839276765514,83.15384674072268,106.21116477564757,10.1747075131065,415.4483433773644,0.0,-0.9868461207339655
2017-03-13 20:39:00,56.63603290758636,58.33603367052579,83.1578951383892,106.18832156532687,10.188413770575263,414.6031285336144,0.0,-1.0142589368318278
2017-03-13 20:40:00,56.6441301044665,58.34413086740593,83.14979794150906,106.28198041413957,10.180190136558123,416.6285962556538,0.0,-0.9685709100020574
2017-03-13 20:41:00,56.64817870290657,58.348179465846,83.13360274465462,105.86165980288854,10.17379384291799,414.35185964483964,0.0,-0.9959837260999195
2017-03-13 20:42:00,56.619838513826096,58.319839276765514,83.11740754780017,106.82337309184831,10.17580408799021,414.7478075529401,0.0,-0.9685709100020574
2017-03-13 20:43:00,56.616239759657134,58.31624052259656,83.08119328816733,106.27170138888877,10.179205258687327,416.1120707194012,0.0,-0.9838002522786474
2017-03-13 20:44:00,56.623887112266154,58.32388787520558,83.11335874858656,105.79998096666831,10.163011701483478,416.20979550010287,0.0,-0.9959837260999195
2017-03-13 20:45:00,56.547863430447045,58.247864193386505,83.12393061319989,105.309605492486,10.172260761260993,412.71219211154516,0.0,-1.0030907524956616
2017-03-13 20:46:00,56.62793571070621,58.327936473645664,83.13360314620171,105.21975467079564,10.158808407030605,412.1740995708265,0.0,-0.9777085153680115
2017-03-13 20:47:00,56.6441301044665,58.344130867405916,83.13765234696238,105.2722955001028,10.153874296891054,414.28332037674755,0.0,-0.9594333046361033
2017-03-13 20:48:00,56.624786800808394,58.32478756374782,83.15384674072268,105.34336344401034,10.152006043328166,415.56552802191857,0.0,-1.0320265028211828
2017-03-13 20:49:00,56.672470293546986,58.372471056486404,83.11336075632198,105.35909994024968,10.16264614305998,415.53209967362267,0.0,-0.9959837260999195
2017-03-13 20:50:00,56.6846160888672,58.38461685180662,83.12145795320211,105.69033331620068,10.148940036171362,414.2528606214023,0.0,-1.0142589368318278
2017-03-13 20:51:00,56.6846160888672,58.38461685180662,83.12955515008225,105.71089373136813,10.150219264783352,414.7630438553662,0.0,-1.0051213314658736
2017-03-13 20:52:00,56.73589833577474,58.435899098714195,83.10256449381512,105.9775276184081,10.146797974904374,415.53336927625884,0.0,-1.0127360026041687
2017-03-13 20:53:00,56.71538543701172,58.41538619995116,83.115385055542,105.67708396911617,10.1560763835907,415.53819732666034,0.0,-1.0243103027343774
2017-03-13 20:54:00,56.729150671707956,58.42915143464741,83.1376523469624,105.82967938874894,10.161001255637734,416.5448351408308,0.0,-0.9777085153680114
2017-03-13 20:55:00,56.67651889198706,58.376519654926476,83.12955515008225,104.63496117842826,10.133040930095472,412.9431618138364,0.0,-0.9777085153680114
2017-03-13 20:56:00,56.64413010446651,58.34413086740593,83.12955434698809,103.97021082827932,10.109283497459005,414.2071774131374,0.0,-0.9777085153680114
2017-03-13 20:57:00,56.66437309666685,58.36437385960627,83.129553945441,105.27457990144441,10.15277782239411,413.0116962633637,0.0,-0.9594333046361033
2017-03-13 20:58:00,56.637607362535284,58.3376081254747,83.11965603298613,104.46325344509562,10.14255407121446,414.79391988118505,0.0,-0.9548645019531262
2017-03-13 20:59:00,56.64008150602644,58.34008226896586,83.13360274465462,104.63724477667567,10.12390347530966,416.93317935341287,0.0,-0.9959837260999196
2017-03-13 21:00:00,56.62388711226616,58.32388787520558,83.15384674072268,105.249452289782,10.112572971143223,417.1083117033307,0.0,-0.9685709100020572
2017-03-13 21:01:00,56.64008150602643,58.34008226896586,83.15789513838921,105.83424658524365,10.138706307662158,415.96612548828136,0.0,-1.0233965421977818
2017-03-13 21:02:00,56.637607362535284,58.3376081254747,83.15384674072268,105.81838565402566,10.1381173663669,416.03169759114604,0.0,-1.0127360026041687
2017-03-13 21:03:00,56.648178702906584,58.348179465846,83.1578951383892,105.15807744076378,10.132675622638901,413.73508011667354,0.0,-1.0233965421977818
2017-03-13 21:04:00,56.725102073267884,58.42510283620733,83.15384674072268,104.75831242611544,10.144005976225191,413.43811035156256,0.0,-1.04167175292969
2017-03-13 21:05:00,56.688664687307266,58.388665450246684,83.15384674072268,104.07985968338826,10.121527722007352,414.9229431152345,0.0,-1.04167175292969
2017-03-13 21:06:00,56.672470293546986,58.372471056486404,83.16599193372225,106.16319435521176,10.162646143059973,414.97624447471225,0.0,-0.9959837260999196
2017-03-13 21:07:00,56.637607362535284,58.3376081254747,83.16239335801869,106.02334001329217,10.168981393178306,413.53202311197924,0.0,-1.0030907524956616
2017-03-13 21:08:00,56.66032449822678,58.36032526116621,83.15384674072268,104.87710089432562,10.152046805933905,415.2199032432156,0.0,-1.0142589368318278
2017-03-13 21:09:00,56.65222730134664,58.35222806428606,83.15384674072268,104.50932071083463,10.148940086364739,412.6538134123151,0.0,-0.9777085153680114
2017-03-13 21:10:00,56.66032449822679,58.36032526116621,83.15789513838921,104.99817255923631,10.153326034545909,411.82382844623777,0.0,-0.9594333046361033
2017-03-13 21:11:00,56.680769920349135,58.38077068328855,83.13076782226564,104.80251846313479,10.15295133590698,412.3770309448243,0.0,-0.9635452270507827
2017-03-13 21:12:00,56.68056749042713,58.38056825336655,83.13360234310754,104.89309330990447,10.161915176793148,413.2477449115956,0.0,-0.9959837260999196
2017-03-13 21:13:00,56.671795527140304,58.37179629007973,83.1410246955024,105.44463687472877,10.143518606821688,413.57221306694896,0.0,-1.04167175292969
2017-03-13 21:14:00,56.6846160888672,58.38461685180662,83.14979794150906,105.41849437512849,10.154787967079562,411.8162151135898,0.0,-1.0325341475637357
2017-03-13 21:15:00,56.66842169510692,58.36842245804634,83.14170074462893,105.27686349969157,10.142543993498165,411.59539634303053,0.0,-1.0142589368318278
2017-03-13 21:16:00,56.66437309666685,58.36437385960627,83.15384674072268,105.16493064478811,10.158260295265599,413.1411454050166,0.0,-1.0233965421977818
2017-03-13 21:17:00,56.672470293546986,58.372471056486404,83.14574954384254,105.51443601909436,10.144371333875162,415.34936041581005,0.0,-1.0051213314658736
2017-03-13 21:18:00,56.66752200656467,58.36752276950411,83.14529969957141,105.74363496568466,10.16358025868734,414.7698059082031,0.0,-1.0223812527126759
2017-03-13 21:19:00,56.66032449822678,58.360325261166196,83.12955515008225,106.42361088802936,10.118055494208084,415.6387088173315,0.0,-1.0233965421977818
2017-03-13 21:20:00,56.664373096666864,58.36437385960628,83.13765234696238,106.12435832776515,10.135782191627895,414.5726784153989,0.0,-1.0233965421977818
2017-03-13 21:21:00,56.72105347482782,58.42105423776726,83.15384674072268,106.323098032098,10.084795349522638,414.45845272666537,0.0,-1.0051213314658736
2017-03-13 21:22:00,56.727351082695854,58.42735184563531,83.15384674072268,105.6495954725476,10.108410358428964,413.85352918836816,0.0,-0.9645097520616334
2017-03-13 21:23:00,56.737247868588085,58.43724863152756,83.15384674072268,105.21518506501843,10.107090548465111,409.2881935521177,0.0,-1.0051213314658736
2017-03-13 21:24:00,56.70081048262748,58.400811245566906,83.14574954384254,104.950200532612,10.116776165209322,412.54720748098293,0.0,-0.9959837260999196
2017-03-13 21:25:00,56.68056749042713,58.38056825336655,83.15384674072268,105.34082513106495,10.122441442389245,413.49140528628703,0.0,-1.04167175292969
2017-03-13 21:26:00,56.684616088867195,58.384616851806626,83.14529969957141,104.4945979648166,10.103394932217071,415.20383029513886,0.0,-1.04167175292969
2017-03-13 21:27:00,56.637607362535284,58.3376081254747,83.15384674072268,103.95688586764862,10.097415076361765,414.08661566840294,0.0,-1.04167175292969
2017-03-13 21:28:00,56.65000057220461,58.35000133514403,83.14615402221682,104.5898445129395,10.12899312973022,414.0118652343751,0.0,-1.0329910278320336
2017-03-13 21:29:00,56.65897496541342,58.35897572835285,83.13675181070965,103.94724061754017,10.105323897467722,412.8086429172092,0.0,-1.0320265028211828
2017-03-13 21:30:00,56.672470293546986,58.37247105648642,83.1538463391756,103.65040267141244,10.11513142836721,411.34411299856095,0.0,-1.0142589368318278
2017-03-13 21:31:00,56.68056749042713,58.38056825336655,83.14979633532073,104.67607719019848,10.121893431010998,412.889862060547,0.0,-1.04167175292969
2017-03-13 21:32:00,56.63198430914629,58.33198507208571,83.1416991384406,105.25858708431848,10.148574527941252,412.4786826685857,0.0,-1.0142589368318278
2017-03-13 21:33:00,56.591498324745594,58.29149908768503,83.13765154386823,104.75374603271491,10.131579097948569,413.2782030607525,0.0,-1.0142589368318278
2017-03-13 21:34:00,56.579352529425385,58.279353292364824,83.14979753996198,104.68293159886417,10.155336179231337,414.6412000154196,0.0,-0.9685709100020574
2017-03-13 21:35:00,56.53886654502466,58.238867307964135,83.14170034308185,104.63953038265825,10.144554238570356,415.2681359185114,0.0,-0.935574001736112
2017-03-13 21:36:00,56.53076934814452,58.230770111084,83.15384633917559,103.93137841475637,10.148940086364737,413.55613708496105,0.0,-0.998268127441408
2017-03-13 21:37:00,56.57777807447645,58.27777883741591,83.14102511935765,105.5073305765786,10.147376590304898,414.86624823676226,0.0,-0.9934455023871546
2017-03-13 21:38:00,56.60769271850588,58.3076934814453,83.15384674072268,105.78627616480775,10.145285054257032,411.9075879548726,0.0,-1.0051213314658736
2017-03-13 21:39:00,56.61174131694595,58.31174207988537,83.15384674072268,105.51215362548844,10.15972227799264,412.5091343929894,0.0,-0.9502956992701493
2017-03-13 21:40:00,56.53886654502466,58.238867307964135,83.15384674072268,105.67205850701593,10.16465643832558,412.70710995322787,0.0,-0.9685709100020572
2017-03-13 21:41:00,56.53076934814452,58.230770111084,83.14574954384254,105.73145254034748,10.15752912822523,414.3290116159541,0.0,-0.9868461207339655
2017-03-13 21:42:00,56.522672151264395,58.222672914203855,83.10931195710836,105.50758522435241,10.14967090205142,412.7299579821136,0.0,-0.9685709100020574
2017-03-13 21:43:00,56.53076934814452,58.230770111084,83.09716475637337,104.96390653911386,10.14126461430599,409.5470918354236,0.0,-1.0142589368318276
2017-03-13 21:44:00,56.52267215126438,58.222672914203855,83.07692035875823,104.93877812435741,10.152412364357405,412.8746353952509,0.0,-1.0051213314658736
2017-03-13 21:45:00,56.526495827568894,58.22649659050837,83.07691955566408,105.40364583333344,10.164351781209321,414.1268039279514,0.0,-0.9741550021701405
2017-03-13 21:46:00,56.523077011108384,58.223077774047866,83.0769199371338,105.49262161254883,10.163020706176756,414.0263305664063,0.0,-0.9722259521484391
2017-03-13 21:47:00,56.530769348144524,58.230770111084,83.0982886420356,105.60619311862521,10.150270144144695,414.6653171115453,0.0,-0.9645097520616334
2017-03-13 21:48:00,56.506477757504115,58.20647852044359,83.08906755949323,105.56926245438427,10.152229459662191,415.00669780530455,0.0,-1.0142589368318278
2017-03-13 21:49:00,56.51052635594418,58.21052711888365,83.09716555946753,105.54641884251647,10.161549668563035,415.14376349198193,0.0,-0.9959837260999196
2017-03-13 21:50:00,56.490283363743835,58.190284126683295,83.02429118909333,105.48930961207343,10.164839192440635,413.8569062885487,0.0,-0.9685709100020572
2017-03-13 21:51:00,56.4538459777832,58.15384674072268,83.00809719688014,105.59210566470495,10.159174015647482,414.999087685033,0.0,-0.9959837260999196
2017-03-13 21:52:00,56.46666653951009,58.16666730244957,83.0,105.65441724989161,10.132909086015479,414.69747077094206,0.0,-0.9934455023871543
2017-03-13 21:53:00,56.46599177310341,58.16599253604288,83.01214519299958,105.41392476935141,10.154239604347628,413.2249033074631,0.0,-1.0142589368318278
2017-03-13 21:54:00,56.44979737934313,58.14979814228261,83.03643557899876,105.31798111765022,10.154970771388003,412.48629118266865,0.0,-1.0051213314658738
2017-03-13 21:55:00,56.4538459777832,58.153846740722685,83.01281992594402,105.82320700751406,10.168788697984478,411.7396494547527,0.0,-0.9645097520616334
2017-03-13 21:56:00,56.4538459777832,58.15384674072268,83.01619359066612,105.90734702662421,10.15369169335617,413.27820466694084,0.0,-0.9502956992701491
2017-03-13 21:57:00,56.46599177310341,58.16599253604289,83.0,105.97130865799741,10.158260194878826,415.02954583419006,0.0,-0.9777085153680114
2017-03-13 21:58:00,56.47521358066135,58.17521434360083,83.0,106.50077141655817,10.144868903689911,412.87293836805577,0.0,-0.935574001736112
2017-03-13 21:59:00,56.4538459777832,58.15384674072268,83.0,105.52357523064869,10.165570108514078,411.59539634303064,0.0,-0.9046076724403789
2017-03-13 22:00:00,56.46599177310341,58.16599253604288,82.99595160233348,105.37052234850425,10.160818601909437,413.3238862690173,0.0,-0.932020488538241
2017-03-13 22:01:00,56.441700182462995,58.14170094540247,82.9716612163343,105.29742351331205,10.1633771595202,415.5473343698603,0.0,-0.9777085153680115
2017-03-13 22:02:00,56.43360298558285,58.13360374852233,82.93117723966898,105.3659523411801,10.152412113390463,415.97374524568266,0.0,-0.9594333046361033
2017-03-13 22:03:00,56.41538429260254,58.11538505554199,82.92692642211912,105.147568130493,10.15920143127442,411.0677078247072,0.0,-0.9114608764648444
2017-03-13 22:04:00,56.380971205861954,58.080971968801386,82.93522563733552,105.43905358565493,10.162098031294963,413.14875391909965,0.0,-0.8954700670744249
2017-03-13 22:05:00,56.38974316914877,58.08974393208822,82.96581353081598,105.519386291504,10.161844147576224,413.12210591634124,0.0,-0.9452192518446192
2017-03-13 22:06:00,56.368825410541724,58.0688261734812,82.95546762566816,105.69033171001242,10.136330504166452,414.8924817537008,0.0,-0.932020488538241
2017-03-13 22:07:00,56.372874008981796,58.07287477192127,82.93522563733552,105.55555644788242,10.153691542775995,412.20455450760693,0.0,-0.8863324617084708
2017-03-13 22:08:00,56.32429082770094,58.024291590640416,82.92712884200246,105.99872107254832,10.142543943304773,413.49141171104054,0.0,-0.9868461207339655
2017-03-13 22:09:00,56.30854627821178,58.00854704115126,82.92308044433592,105.23726908365879,10.15682872136435,411.81198459201397,0.0,-0.916283501519098
2017-03-13 22:10:00,56.316193630820806,58.01619439376028,82.92308044433592,105.03015257182874,10.16045304348594,412.219781172903,0.0,-0.904607672440379
2017-03-13 22:11:00,56.32024222926087,58.02024299220035,82.90283644826788,105.34767953973069,10.153143280430836,412.9279319361638,0.0,-0.9959837260999196
2017-03-13 22:12:00,56.39716559962221,58.09716636256169,82.87854365298621,105.34082713880028,10.157163770575263,414.7934923673932,0.0,-0.9594333046361033
2017-03-13 22:13:00,56.40526279650236,58.105263559441816,82.86639725534538,105.363669947574,10.172880273116258,412.46345279091304,0.0,-0.9594333046361034
2017-03-13 22:14:00,56.4538459777832,58.15384674072268,82.870446054559,105.39108115748351,10.16429093009547,414.717349403783,0.0,-1.0325341475637357
2017-03-13 22:15:00,56.425505788702715,58.12955515008226,82.89316431681314,105.21556811862514,10.171296384599467,414.6894259982641,0.0,-0.9452192518446192
2017-03-13 22:16:00,56.40683725145128,58.106838014390746,82.91093444824217,104.90222890753482,10.155701787848216,410.5902742084706,0.0,-0.9228828831722872
2017-03-13 22:17:00,56.35263101678146,58.05263177972091,82.84615647165398,104.76745324385801,10.17470761349327,412.91313001844634,0.0,-0.9259287516276051
2017-03-13 22:18:00,56.3512814839681,58.051282246907554,82.82906129625107,104.89004643758139,10.156635814242895,412.2197892038446,0.0,-1.0233965421977818
2017-03-13 22:19:00,56.317093319363046,58.01709408230252,82.83760664198132,105.09500461154516,10.175540076361756,411.39402940538207,0.0,-0.9741550021701405
2017-03-13 22:20:00,56.299999237060526,58.0,82.84210486161079,106.1746155588251,10.163011550903315,414.4889156943874,0.0,-0.9777085153680114
2017-03-13 22:21:00,56.30404783550059,58.00404859844007,82.84615325927732,106.11522232858752,10.169956056695252,412.5852789627879,0.0,-0.9502956992701493
2017-03-13 22:22:00,56.30404783550059,58.00404859844007,82.83805646394426,105.68576451351773,10.186768933346395,415.92044388620485,0.0,-0.9502956992701491
2017-03-13 22:23:00,56.279756244860174,57.97975700779965,82.84210526315788,105.41849357203442,10.170687073155461,414.1767208701687,0.0,-1.0051213314658736
2017-03-13 22:24:00,56.295725716484895,57.99572647942437,82.82906087239581,105.5097418891059,10.182291719648568,413.7249247233074,0.0,-0.9741550021701405
2017-03-13 22:25:00,56.35263101678146,58.0526317797209,82.80971848337273,105.28828510485204,10.170321765698878,412.5015226665296,0.0,-0.9868461207339655
2017-03-13 22:26:00,56.42955438714279,58.12955515008225,82.81781608179996,104.96390694066106,10.164656388132196,413.0497725637337,0.0,-1.0051213314658736
2017-03-13 22:27:00,56.41335999338251,58.11336075632197,82.77733049894634,105.96902505975021,10.186769134119942,412.1055651212996,0.0,-1.04167175292969
2017-03-13 22:28:00,56.35128148396811,58.051282246907554,82.7692337036133,105.512153201633,10.18537812762791,412.8086446126303,0.0,-1.04167175292969
2017-03-13 22:29:00,56.299999237060526,58.0,82.7692337036133,104.96619013736132,10.194627159520197,412.71473613538234,0.0,-1.04167175292969
2017-03-13 22:30:00,56.29999923706052,58.0,82.76923325482537,104.75132841222432,10.18790834090289,414.3178082634422,0.0,-1.0212465174057925
2017-03-13 22:31:00,56.299999237060526,58.0,82.76495912339954,104.84664281209307,10.184220578935417,416.6505906846789,0.0,-1.0320265028211828
2017-03-13 22:32:00,56.30404783550059,58.00404859844007,82.77328049509148,104.57099794086665,10.174890417801716,412.4634560032896,0.0,-1.0325341475637357
2017-03-13 22:33:00,56.312145032380734,58.01214579532021,82.78137769197163,104.9821809467517,10.185489805121154,412.0674952456828,0.0,-1.0051213314658736
2017-03-13 22:34:00,56.30404783550059,58.00404859844007,82.76113490054482,105.16949784128285,10.193347880714809,414.61836322985215,0.0,-1.0233965421977818
2017-03-13 22:35:00,56.30404783550059,58.00404859844007,82.7773292943051,105.14665382786806,10.182017476935131,412.9203218158923,0.0,-1.04167175292969
2017-03-13 22:36:00,56.30384540557859,58.003846168518066,82.78077125549316,103.76084976196292,10.152083206176766,414.0914352416994,0.0,-1.0156295776367208
2017-03-13 22:37:00,56.32429082770094,58.02429159064043,82.78542649118523,104.89766090794622,10.177266120910646,414.2680953176399,0.0,-1.0233965421977818
2017-03-13 22:38:00,56.30809643394066,58.008097196880136,82.78137769197163,104.68521559865859,10.175987143265562,411.7553004214639,0.0,-1.0142589368318276
2017-03-13 22:39:00,56.30854627821179,58.00854704115126,82.78632693820529,105.0974159240721,10.196373409695088,412.7363026936851,0.0,-1.0030907524956616
2017-03-13 22:40:00,56.31214503238075,58.01214579532021,82.7692333020662,103.88797478926816,10.163194455598532,412.7756427965667,0.0,-0.9868461207339655
2017-03-13 22:41:00,56.295950638620454,57.99595140155993,82.78947569194592,103.71207949989721,10.152595068279064,410.91770372892694,0.0,-0.9685709100020574
2017-03-13 22:42:00,56.295950638620454,57.99595140155993,82.80566928261204,103.93822961104549,10.16538740459241,412.28069907740564,0.0,-0.9868461207339653
2017-03-13 22:43:00,56.25299051072861,57.95299127366809,82.77778032090929,105.3240725199381,10.192515267266154,413.78922526041674,0.0,-1.0127360026041687
2017-03-13 22:44:00,56.23117306357935,57.93117382651882,82.8137660779451,105.13980182848474,10.174524809184831,411.4583338687295,0.0,-1.0325341475637357
2017-03-13 22:45:00,56.25726403130424,57.957264794243706,82.81623967488605,105.28308275010848,10.153356605105934,413.2667897542318,0.0,-1.0320265028211828
2017-03-13 22:46:00,56.29190204018038,57.991902803119864,82.80566847951788,105.25858949360094,10.14967115301834,411.93043598375834,0.0,-1.0233965421977818
2017-03-13 22:47:00,56.332388024581086,58.03238878752056,82.83400806627775,105.50530042146386,10.185672509042833,409.6460764031661,0.0,-1.0325341475637357
2017-03-13 22:48:00,56.30404783550059,58.00404859844007,82.82186287327815,105.64921288741277,10.176900562487148,414.02442369963,0.0,-1.0233965421977818
2017-03-13 22:49:00,56.28785344174031,57.98785420467979,82.79757248727897,105.77256975675884,10.19919576142963,412.8441740337172,0.0,-1.0233965421977818
2017-03-13 22:50:00,56.271659047980044,57.97165981091951,82.77328210127982,106.01014267770869,10.203216301767437,412.5395893297699,0.0,-1.0325341475637357
2017-03-13 22:51:00,56.299999237060526,58.0,82.7732821012798,105.96217065108453,10.19627194655569,411.9608893143504,0.0,-1.04167175292969
2017-03-13 22:52:00,56.278631634182375,57.97863239712186,82.7692337036133,105.24450132581927,10.193865670098193,413.8052961561416,0.0,-1.0127360026041687
2017-03-13 22:53:00,56.25384521484373,57.9538459777832,82.7576946258545,105.00216941833494,10.195312499999996,411.38599700927745,0.0,-1.0329910278320336
2017-03-13 22:54:00,56.23117306357935,57.93117382651882,82.72064811304998,105.63779208534648,10.208698624058778,412.4406063682156,0.0,-1.0233965421977818
2017-03-13 22:55:00,56.244443469577355,57.94444423251683,82.71367518107098,105.78703731960722,10.201388729943154,412.12544589572497,0.0,-1.0127360026041687
2017-03-13 22:56:00,56.267610449539966,57.96761121247944,82.76113610518607,105.71317813270973,10.211074477747868,411.71722572728214,0.0,-0.9959837260999196
2017-03-13 22:57:00,56.26153755187987,57.961538314819336,82.76495997111004,105.84008577134868,10.200038486056862,412.6720055474174,0.0,-0.9741550021701405
2017-03-13 22:58:00,56.2757076464201,57.975708409359584,82.74494090833163,105.51672122353,10.198464895549577,411.36696102744656,0.0,-1.0142589368318276
2017-03-13 22:59:00,56.299999237060526,58.0,82.71255051462275,105.40478796707953,10.203033648039163,413.08784083316215,0.0,-0.9594333046361033
2017-03-13 23:00:00,56.28785344174031,57.98785420467979,82.6923065185547,105.42763157894737,10.207602149561831,411.9456658614311,0.0,-0.9777085153680114
2017-03-13 23:01:00,56.287178675333635,57.98717943827311,82.6923065185547,105.38676664564339,10.199845737881134,412.0294173391243,0.0,-0.9868461207339653
2017-03-13 23:02:00,56.2757076464201,57.975708409359584,82.68825812088816,105.43905278256058,10.213084873400243,410.6968801398027,0.0,-1.0233965421977818
2017-03-13 23:03:00,56.255464654219764,57.95546541715923,82.66801613255551,105.50758442125826,10.191703344646253,413.2629731830799,0.0,-0.9959837260999195
2017-03-13 23:04:00,56.25299051072861,57.95299127366809,82.65384674072266,105.0998259650336,10.216049353281663,410.3411119249133,0.0,-1.04167175292969
2017-03-13 23:05:00,56.271659047980044,57.97165981091951,82.66801653410259,104.77430564478821,10.206871233488384,411.6410811574837,0.0,-1.0325341475637357
2017-03-13 23:06:00,56.299999237060526,58.0,82.63562895122327,105.11010420949842,10.203947318227653,412.45583463970024,0.0,-1.0051213314658736
2017-03-13 23:07:00,56.283804843300246,57.98380560623972,82.66396773488898,104.7971488551091,10.212353706359853,411.8466716565586,0.0,-0.9959837260999195
2017-03-13 23:08:00,56.299999237060526,58.0,82.6923065185547,104.539017526727,10.197916482624242,415.1285287957443,0.0,-0.9502956992701491
2017-03-13 23:09:00,56.30809643394066,58.008097196880136,82.6923065185547,104.67379399349822,10.21253651066831,413.5903994911596,0.0,-0.9868461207339655
2017-03-13 23:10:00,56.340485221461236,58.040485984400696,82.68825852243523,103.8057379471627,10.186951687461443,412.5700555098685,0.0,-0.9868461207339655
2017-03-13 23:11:00,56.33238802458109,58.03238878752056,82.68825852243523,103.41739734850442,10.181652018898411,412.9507767526727,0.0,-1.0325341475637357
2017-03-13 23:12:00,56.29615306854246,57.996153831481934,82.67692337036132,103.43532981872556,10.183680582046506,414.12760314941426,0.0,-1.0069488525390644
2017-03-13 23:13:00,56.27863163418238,57.97863239712186,82.66239378187392,103.29378890991198,10.175347275204125,413.3471577962241,0.0,-0.9066382514105911
2017-03-13 23:14:00,56.299999237060526,58.0,82.68016212864926,102.96966311806116,10.181286560861682,413.4609503495067,0.0,-0.9959837260999196
2017-03-13 23:15:00,56.299999237060526,58.0,82.68421012476873,103.62298985531456,10.187317195691557,412.80610897666537,0.0,-0.9502956992701491
2017-03-13 23:16:00,56.287853441740324,57.98785420467979,82.69230692010179,104.60983115748346,10.206323021336605,414.6412016216079,0.0,-0.9959837260999195
2017-03-13 23:17:00,56.30404783550059,58.00404859844007,82.69635531776831,104.92735571610307,10.211257131476161,414.10057469418183,0.0,-0.9228828831722872
2017-03-13 23:18:00,56.299999237060526,58.0,82.69635531776831,104.18950894004415,10.208881478560599,417.0017105905635,0.0,-0.932020488538241
2017-03-13 23:19:00,56.295725716484895,57.99572647942437,82.69658025105795,104.15461137559672,10.203317748175737,412.6639675564237,0.0,-0.9548645019531262
2017-03-13 23:20:00,56.295950638620454,57.99595140155993,82.68420972322163,103.59100703189247,10.19261696464137,415.10569201017694,0.0,-0.9685709100020574
2017-03-13 23:21:00,56.29999923706052,58.0,82.70085398356122,105.17698584662548,10.222222328186033,413.1381751166451,0.0,-0.9741550021701403
2017-03-13 23:22:00,56.287853441740324,57.98785420467979,82.70850171540914,105.43219957853628,10.210160907946143,414.0929581491571,0.0,-1.0051213314658736
2017-03-13 23:23:00,56.316193630820806,58.01619439376028,82.7125513177169,105.12609622353,10.234101094697655,413.0269229286595,0.0,-0.9868461207339657
2017-03-13 23:24:00,56.3728740089818,58.072874771921256,82.69230772319592,105.0758397955643,10.231725441782096,414.68942769368493,0.0,-1.04167175292969
2017-03-13 23:25:00,56.381196127997505,58.08119689093697,82.7008548312717,105.1649305555555,10.236497190263542,413.95589406866793,0.0,-0.9502956992701493
2017-03-13 23:26:00,56.3728740089818,58.07287477192125,82.68825812088816,105.3088447169252,10.245065789473685,414.0472717285157,0.0,-0.9685709100020574
2017-03-13 23:27:00,56.324290827700956,58.024291590640416,82.6923065185547,105.57383045397314,10.2412280534443,414.4965290270354,0.0,-0.8954700670744249
2017-03-13 23:28:00,56.30769157409666,58.00769233703613,82.6923065185547,105.58810882568366,10.234896039962766,414.699075317383,0.0,-0.8940994262695318
2017-03-13 23:29:00,56.295725716484895,57.99572647942437,82.6623929341634,105.44463772243917,10.236111058129206,412.5675116644966,0.0,-0.8680572509765626
2017-03-13 23:30:00,56.25546465421976,57.95546541715923,82.6153853567023,105.69718732331948,10.229897850438176,413.0878424393503,0.0,-0.8680572509765627
2017-03-13 23:31:00,56.223075866699205,57.923076629638686,82.61538656134353,105.4070719668741,10.249817195691557,411.50402028937106,0.0,-0.8680572509765627
2017-03-13 23:32:00,56.24016994900172,57.94017071194119,82.62393358018662,105.00819736056862,10.234953668382433,410.64653354220934,0.0,-0.8680572509765626
2017-03-13 23:33:00,56.247367457339614,57.94736822027909,82.62753054970189,105.05071178235498,10.230811420239904,410.15624357524695,0.0,-0.8680572509765627
2017-03-13 23:34:00,56.22712446513929,57.927125228078744,82.62348094739411,105.17635144685451,10.225877159520197,412.3568468595807,0.0,-0.8863324617084708
2017-03-13 23:35:00,56.244443469577355,57.94444423251683,82.58974244859483,105.40605714586026,10.20814010832045,414.97074551052526,0.0,-0.9548645019531262
2017-03-13 23:36:00,56.223075866699205,57.92307662963867,82.65182133724814,105.22432387502563,10.236111189189705,412.4939077276935,0.0,-0.9959837260999196
2017-03-13 23:37:00,56.275707646420116,57.975708409359584,82.61538415206105,105.29513830887642,10.210343411094266,413.16398700914897,0.0,-1.0142589368318278
2017-03-13 23:38:00,56.32991388108995,58.029914644029404,82.65811920166016,105.07812457614484,10.229359732733819,414.92252434624584,0.0,-0.9741550021701405
2017-03-13 23:39:00,56.328339426141014,58.02834018908049,82.62753135279604,104.91821971692536,10.22551180187024,412.6538150185034,0.0,-0.9685709100020574
2017-03-13 23:40:00,56.312145032380734,58.01214579532021,82.63967734888979,104.50932030928774,10.230263107701353,412.76041613127074,0.0,-0.9685709100020574
2017-03-13 23:41:00,56.279756244860174,57.97975700779965,82.63967654579564,104.717196012798,10.231359883358596,411.9913506758842,0.0,-0.9228828831722872
2017-03-13 23:42:00,56.22734938727484,57.927350150214316,82.65384631686739,104.99372990926106,10.228009435865602,414.4081115722657,0.0,-0.8873477511935767
2017-03-13 23:43:00,56.223075866699205,57.923076629638686,82.6032381559673,104.87253209164275,10.225146193253353,413.78837986996297,0.0,-0.8680572509765627
2017-03-13 23:44:00,56.223075866699205,57.923076629638686,82.6615379333496,105.01736183166513,10.222916698455823,413.59230041503906,0.0,-0.9114608764648444
2017-03-13 23:45:00,56.23522166201942,57.93522242495888,82.65182173879523,104.76288444117496,10.239948975412458,414.7934955797699,0.0,-0.8954700670744249
2017-03-13 23:46:00,56.259513252659836,57.95951401559931,82.65587013646176,104.59155795448714,10.229715196709881,412.1664814196136,0.0,-0.8771948563425166
2017-03-13 23:47:00,56.227124465139276,57.92712522807875,82.64777374267578,104.60983436986005,10.231359732778447,413.2020584909542,0.0,-0.8771948563425166
2017-03-13 23:48:00,56.223075866699205,57.923076629638686,82.6396769473427,104.77887565211242,10.235745680959596,412.26547401829777,0.0,-0.8771948563425168
2017-03-13 23:49:00,56.223075866699205,57.923076629638686,82.6396773488898,105.02329976935137,10.242872840479807,412.63096859580605,0.0,-0.8863324617084709
2017-03-13 23:50:00,56.25299051072861,57.952991273668076,82.63248019748264,105.04918967352975,10.250578562418632,413.2828572591149,0.0,-0.935574001736112
2017-03-13 23:51:00,56.239270260459485,57.939271023398966,82.62753215589021,105.12381182218849,10.239400612680528,414.26047234786193,0.0,-0.9685709100020576
2017-03-13 23:52:00,56.299999237060526,58.0,82.61538696289061,104.4910450985557,10.251644686648724,412.50152106034153,0.0,-0.922882883172287
2017-03-13 23:53:00,56.29999923706052,58.0,82.63801036161533,104.73090272791254,10.241217444924745,411.73066621668204,0.0,-0.8986951042624086
2017-03-13 23:54:00,56.243318858899556,57.943319621839024,82.64777374267578,104.76288444117495,10.247441592969386,413.8188332005552,0.0,-0.922882883172287
2017-03-13 23:55:00,56.24736745733963,57.94736822027909,82.65991933722245,104.69892240825443,10.248172559236227,415.0523874383224,0.0,-0.8680572509765627
2017-03-13 23:56:00,56.223075866699205,57.923076629638686,82.63157814427426,104.86339569091797,10.23757307152998,415.3417422645971,0.0,-0.8771948563425166
2017-03-13 23:57:00,56.223075866699205,57.923076629638686,82.6558693333676,104.62810636821548,10.237025110345133,414.6945061934623,0.0,-0.9046076724403789
2017-03-13 23:58:00,56.223075866699205,57.923076629638686,82.64777253803454,104.7354712235299,10.246345068279053,414.29093692177213,0.0,-0.913745277806333
2017-03-13 23:59:00,56.25299051072861,57.95299127366809,82.67093997531467,104.52594799465592,10.259837998284238,415.7745039198135,0.0,-0.9838002522786474
2017-03-14 00:00:00,56.24736745733963,57.9473682202791,82.66801532946135,104.7834428486071,10.239948925219085,414.0396535773028,0.0,-0.9502956992701493
2017-03-14 00:01:00,56.223075866699205,57.923076629638686,82.65769157409667,104.94357643127441,10.257638835906981,414.670137023926,0.0,-0.8940994262695318
