RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-14 00:02:00,56.17044408697831,57.87044484991775,82.66801492791427,105.1809202495374,10.2441520188984,413.40003726356906,0.0,-0.8680572509765627
2017-03-14 00:03:00,56.22307586669921,57.923076629638686,82.63675138685439,105.09982554117838,10.24768500857882,414.50456576877184,0.0,-0.935574001736112
2017-03-14 00:04:00,56.25546465421976,57.955465417159246,82.6639673333419,104.39738785593138,10.245796856127294,411.9761191920232,0.0,-0.9320204885382413
2017-03-14 00:05:00,56.239270260459485,57.939271023398966,82.64777253803454,104.50475271124601,10.243603907133405,411.5116416529606,0.0,-0.9868461207339655
2017-03-14 00:06:00,56.312819798787416,58.01282056172689,82.66239208645291,104.13290871514205,10.237461513943146,413.3069678412544,0.0,-1.0223812527126757
2017-03-14 00:07:00,56.3445338199013,58.044534582840754,82.6113345497533,104.57099673622547,10.236476647226432,414.070118151213,0.0,-0.9777085153680114
2017-03-14 00:08:00,56.31214503238075,58.01214579532021,82.57894576223272,104.06843968441616,10.245248543588737,413.36957911441203,0.0,-0.9959837260999196
2017-03-14 00:09:00,56.25141605577969,57.95141681871916,82.56680016768605,104.58927355314569,10.243421102824968,413.58278455232323,0.0,-0.9411580939041952
2017-03-14 00:10:00,56.240169949001725,57.94017071194119,82.59828906589084,104.47048780653199,10.2525077925788,412.9050920274524,0.0,-0.9066382514105908
2017-03-14 00:11:00,56.28785344174031,57.98785420467979,82.56275136847243,103.71208030299142,10.23903490367689,415.3798089278373,0.0,-0.9411580939041952
2017-03-14 00:12:00,56.2757076464201,57.975708409359584,82.61943174663342,102.72295339483969,10.2313595821983,414.8848636024877,0.0,-0.913745277806333
2017-03-14 00:13:00,56.251416055779686,57.95141681871916,82.66396653024773,103.33059210526307,10.238121384068544,415.6234805458471,0.0,-0.9411580939041952
2017-03-14 00:14:00,56.223075866699205,57.923076629638686,82.66801613255551,103.2323644537673,10.235197418614439,413.7046187551399,0.0,-0.913745277806333
2017-03-14 00:15:00,56.210930071378996,57.91093083431847,82.63562895122327,103.60699864437716,10.23209074923866,413.1868334318463,0.0,-0.8954700670744249
2017-03-14 00:16:00,56.17854128385845,57.87854204679789,82.66396773488898,102.63614775005142,10.208150462100377,412.2197859914679,0.0,-0.8863324617084708
2017-03-14 00:17:00,56.197434743245445,57.897435506184884,82.65812004937067,102.553530799018,10.225115987989634,413.21855672200525,0.0,-0.935574001736112
2017-03-14 00:18:00,56.21922969818114,57.91923046112062,82.63461685180663,103.22048645019535,10.226909732818601,413.46932678222674,0.0,-0.9375030517578136
2017-03-14 00:19:00,56.2757076464201,57.97570840935959,82.63562935277034,104.53216472424963,10.243420902051415,413.7731499922904,0.0,-0.9868461207339655
2017-03-14 00:20:00,56.30452414119942,58.004524904138904,82.63801081040324,104.11560372745295,10.216299000908352,413.10083187327666,0.0,-0.9701834285960492
2017-03-14 00:21:00,56.30404783550059,58.00404859844007,82.63967775043687,104.2511869731701,10.216008738467561,412.8213308233967,0.0,-0.9502956992701493
2017-03-14 00:22:00,56.267610449539966,57.96761121247944,82.64372574655633,103.80802234850431,10.212902018898408,414.80111212479454,0.0,-0.9959837260999196
2017-03-14 00:23:00,56.283804843300246,57.98380560623972,82.65182254188939,103.89482678865127,10.193530534443108,412.3796900699013,0.0,-0.9868461207339655
2017-03-14 00:24:00,56.28785344174031,57.98785420467979,82.67611332943565,104.55729313900599,10.24232467852139,414.23763395610615,0.0,-0.932020488538241
2017-03-14 00:25:00,56.23522166201942,57.935222424958894,82.64372574655631,104.48419229607842,10.233552681772338,412.31877055921063,0.0,-0.913745277806333
2017-03-14 00:26:00,56.223075866699205,57.923076629638686,82.6396773488898,104.53444792094999,10.249451838041601,413.86452283357335,0.0,-0.9320204885382413
2017-03-14 00:27:00,56.21025530497232,57.910256067911796,82.63248019748264,104.84182103474922,10.230324162377238,412.51125081380206,0.0,-0.9741550021701405
2017-03-14 00:28:00,56.20170826382107,57.90598254733615,82.64957343207465,104.88040203518332,10.22723780737983,412.929206000434,0.0,-0.9259287516276049
2017-03-14 00:29:00,56.22307586669921,57.92307662963868,82.62896100212545,104.67218241972083,10.230800796957572,414.47949936810664,0.0,-1.0008212818818951
2017-03-14 00:30:00,56.22734938727484,57.927350150214316,82.66239462958441,104.51630147298172,10.211419794294562,412.88097635904955,0.0,-1.0127360026041687
2017-03-14 00:31:00,56.28785344174031,57.98785420467979,82.65587174265008,104.2077849538702,10.24872072119461,412.83656230725745,0.0,-0.9685709100020574
2017-03-14 00:32:00,56.33643662302115,58.03643738596063,82.67611373098273,104.24890297337575,10.218749899613227,410.6207339638158,0.0,-1.0142589368318276
2017-03-14 00:33:00,56.332388024581086,58.03238878752056,82.67206412867496,104.25118697317009,10.236111239383089,413.1639837967723,0.0,-0.9959837260999195
2017-03-14 00:34:00,56.29190204018038,57.991902803119864,82.68825812088816,104.6509511847245,10.225329097948569,412.98885626541943,0.0,-0.9868461207339655
2017-03-14 00:35:00,56.26761044953997,57.96761121247944,82.67611212479441,104.92735692074427,10.224415126599757,413.0193128083882,0.0,-0.9594333046361033
2017-03-14 00:36:00,56.29999923706052,58.0,82.66239208645291,104.49460008409282,10.22608031166925,410.1160668267145,0.0,-0.9452192518446191
2017-03-14 00:37:00,56.28785344174031,57.98785420467979,82.63562614039371,104.87253249318968,10.209429841292524,414.50414235968356,0.0,-0.932020488538241
2017-03-14 00:38:00,56.223075866699205,57.923076629638686,82.62752894351357,104.91365051269537,10.2266082261738,413.9026007401317,0.0,-0.9685709100020574
2017-03-14 00:39:00,56.223075866699205,57.923076629638686,82.62348054584704,105.0415753816303,10.231542336313348,415.30366757041537,0.0,-0.9594333046361033
2017-03-14 00:40:00,56.27165904798003,57.97165981091951,82.64372333727385,104.90679811176501,10.234283597845769,414.7173510099712,0.0,-0.9685709100020574
2017-03-14 00:41:00,56.283804843300246,57.98380560623972,82.64372333727385,105.00730936150806,10.215825883965737,412.95839329769746,0.0,-0.9594333046361033
2017-03-14 00:42:00,56.291452195909265,57.99145295884874,82.65811835394965,104.60310618082684,10.231867313385006,410.582236395942,0.0,-0.9066382514105908
2017-03-14 00:43:00,56.360728213661595,58.06072897660105,82.64777213648746,105.18548865067339,10.213450180856807,415.31890066046464,0.0,-0.9868461207339655
2017-03-14 00:44:00,56.36882541054174,58.06882617348119,82.6923065185547,104.99588815789468,10.231725341395322,414.16910271895574,0.0,-0.9411580939041952
2017-03-14 00:45:00,56.30809643394066,58.008097196880136,82.67611212479441,105.07127018978721,10.212719314976752,414.99146953382007,0.0,-0.9502956992701493
2017-03-14 00:46:00,56.25141605577969,57.951416818719174,82.63562614039371,104.6646579943205,10.230994073968185,412.13602648283313,0.0,-0.9868461207339655
2017-03-14 00:47:00,56.29999923706052,58.0,82.63675096299913,105.33854166666667,10.22010034985012,409.76241048177076,0.0,-0.9066382514105908
2017-03-14 00:48:00,56.275707646420116,57.975708409359584,82.61943174663342,105.26087309184815,10.221856619182383,410.4532165527345,0.0,-0.9320204885382413
2017-03-14 00:49:00,56.269229888915994,57.96923065185547,82.63846015930176,104.95659523010252,10.211110973358153,413.54166870117194,0.0,-0.9635452270507827
2017-03-14 00:50:00,56.29190204018038,57.991902803119864,82.67611212479441,105.10096780877369,10.227156438325569,412.49391094007007,0.0,-0.9594333046361033
2017-03-14 00:51:00,56.27008459303112,57.970085355970596,82.6923065185547,104.77189509073887,10.222029368082683,413.63651190863726,0.0,-0.9838002522786474
2017-03-14 00:52:00,56.275707646420116,57.975708409359584,82.68825812088816,104.86339569091795,10.220394736842106,412.52436748303876,0.0,-1.0233965421977818
2017-03-14 00:53:00,56.328339426141014,58.02834018908049,82.6923065185547,104.54815432899886,10.2262427179437,412.6918881064968,0.0,-1.04167175292969
2017-03-14 00:54:00,56.40526279650236,58.105263559441816,82.68420972322163,104.64866517719469,10.209429791099144,413.62085603412845,0.0,-1.0325341475637357
2017-03-14 00:55:00,56.41538429260254,58.11538505554199,82.6923065185547,105.20833375718856,10.243055608537457,414.42419094509563,0.0,-1.0223812527126757
2017-03-14 00:56:00,56.42955438714279,58.12955515008225,82.68420972322163,105.54413444117506,10.23812138406854,415.29605905633235,0.0,-1.0051213314658736
2017-03-14 00:57:00,56.3566796152215,58.056680378160976,82.68420972322163,105.11467582301088,10.237207864460201,413.3543508429277,0.0,-0.9959837260999195
2017-03-14 00:58:00,56.35667961522154,58.056680378160976,82.68825812088816,104.74689242714322,10.240679841292527,413.66654887952313,0.0,-0.9868461207339655
2017-03-14 00:59:00,56.30809643394066,58.008097196880136,82.68825812088816,105.06441819040388,10.229714945742963,413.1335256476152,0.0,-1.0051213314658736
2017-03-14 01:00:00,56.317093319363046,58.01709408230252,82.68375990125868,104.57175996568473,10.228973759545216,413.7731502757356,0.0,-0.9803960463579978
2017-03-14 01:01:00,56.34858241834137,58.05263177972091,82.66396773488898,104.60297915810042,10.1997440237748,411.0623811420643,0.0,-0.913745277806333
2017-03-14 01:02:00,56.316193630820806,58.01619439376028,82.67611292788857,104.27403178967926,10.21418119731703,412.318776983964,0.0,-0.8954700670744249
2017-03-14 01:03:00,56.32024222926087,58.02024299220035,82.66801613255551,105.14436942652654,10.214729409468804,412.97362638774683,0.0,-0.9228828831722872
2017-03-14 01:04:00,56.35667961522152,58.05668037816097,82.64777454576993,104.31971901341488,10.205774758991442,412.1740995708266,0.0,-1.0051213314658736
2017-03-14 01:05:00,56.38097120586193,58.0809719688014,82.66801613255551,103.3397285059879,10.202302681772327,415.7148549933184,0.0,-1.0142589368318278
2017-03-14 01:06:00,56.42145719026264,58.121457953202096,82.6923065185547,104.50703671104026,10.194809913635257,410.7806396484375,0.0,-0.9959837260999195
2017-03-14 01:07:00,56.43360298558285,58.13360374852232,82.69635531776831,104.23976657265092,10.221856769762539,413.2553566380552,0.0,-1.0233965421977818
2017-03-14 01:08:00,56.352631016781444,58.05263177972091,82.72469691226358,105.12152701929983,10.211622639706258,413.1030691046464,0.0,-1.0142589368318278
2017-03-14 01:09:00,56.364776812101674,58.064777575041106,82.74898970754525,103.9702112298263,10.192616964641374,414.73258088764385,0.0,-0.9777085153680114
2017-03-14 01:10:00,56.37287400898182,58.07287477192125,82.76113610518607,103.92680921052636,10.187134491769884,415.47118658768517,0.0,-0.9228828831722872
2017-03-14 01:11:00,56.364776812101674,58.064777575041106,82.76518490439969,103.75776832982105,10.19462720971358,410.62073557000423,0.0,-0.9502956992701493
2017-03-14 01:12:00,56.35667961522152,58.05668037816097,82.7327945106908,104.63724678441095,10.222222227799259,412.1740963584499,0.0,-0.9594333046361033
2017-03-14 01:13:00,56.35982852511935,58.05982928805881,82.73076968722873,104.4198502434625,10.211998462676995,413.29089355468756,0.0,-1.0127360026041687
2017-03-14 01:14:00,56.41740859182257,58.11740935476205,82.75303850675886,103.79660114489096,10.218019033733164,411.9304408023233,0.0,-1.0233965421977818
2017-03-14 01:15:00,56.4538459777832,58.15384674072268,82.76518450285259,103.36028972424951,10.223501556798022,412.32638871042366,0.0,-1.0233965421977818
2017-03-14 01:16:00,56.43765158402292,58.1376523469624,82.7327945106908,103.31917090164985,10.232273352773568,411.57255152652135,0.0,-0.9594333046361033
2017-03-14 01:17:00,56.43765158402292,58.1376523469624,82.74898970754525,104.79486485531453,10.241593511481026,414.63359150133647,0.0,-0.9685709100020574
2017-03-14 01:18:00,56.44979737934313,58.14979814228261,82.73684330990442,104.63496157997541,10.251827290183622,414.3366265547904,0.0,-0.9868461207339653
2017-03-14 01:19:00,56.44102541605632,58.14102617899578,82.735043419732,104.68508995903866,10.222800996568473,413.6123962402343,0.0,-0.9741550021701405
2017-03-14 01:20:00,56.490283363743835,58.19028412668331,82.74089170757094,104.56414473684214,10.223866914447978,410.7197297748767,0.0,-1.04167175292969
2017-03-14 01:21:00,56.490283363743835,58.190284126683295,82.75303850675886,104.9730445460269,10.213267476935123,415.15899176346636,0.0,-1.0233965421977818
2017-03-14 01:22:00,56.52267215126438,58.222672914203855,82.75303810521177,104.98446534809311,10.22733914224725,413.8569046823603,0.0,-0.9959837260999196
2017-03-14 01:23:00,56.522222306993264,58.22222306993274,82.74786504109701,104.93344963921443,10.219714535607238,413.40342712402344,0.0,-0.9838002522786474
2017-03-14 01:24:00,56.51538467407225,58.21538543701173,82.7192310333252,105.08246345520017,10.232291936874379,414.3301513671875,0.0,-0.9288223266601572
2017-03-14 01:25:00,56.49004521089441,58.19004597383388,82.72649637858075,104.80082914564343,10.250578774346256,413.29893324110276,0.0,-0.9259287516276049
2017-03-14 01:26:00,56.474088969983555,58.17408973292303,82.7246965107165,104.95020133570624,10.23921780837209,415.014319168894,0.0,-1.0142589368318278
2017-03-14 01:27:00,56.47094006008572,58.1709408230252,82.71794891357423,104.66097598605688,10.247492207421201,412.53536478678393,0.0,-0.916283501519098
2017-03-14 01:28:00,56.457894576223275,58.15789533916275,82.7287453099301,104.68064800061677,10.237938629953485,412.7299611944902,0.0,-0.9046076724403789
2017-03-14 01:29:00,56.48623476530376,58.18623552824324,82.72469651071648,104.91593491403678,10.245431247510393,415.69962350945735,0.0,-1.0233965421977818
2017-03-14 01:30:00,56.51457495438424,58.21457571732372,82.73684290835733,104.48876109876115,10.235380222922874,416.0346663625618,0.0,-1.0051213314658736
2017-03-14 01:31:00,56.47004037154348,58.17004113448296,82.75303850675886,104.88395490144426,10.253654931720922,412.83656070106935,0.0,-1.0325341475637357
2017-03-14 01:32:00,56.50940174526638,58.20940250820586,82.7692337036133,104.55970340304917,10.262538592020672,412.56751675075975,0.0,-1.0127360026041687
2017-03-14 01:33:00,56.51367526584201,58.21367602878148,82.75641250610353,105.06847974989144,10.25520833333333,413.42753431532134,0.0,-0.9548645019531263
2017-03-14 01:34:00,56.47004037154348,58.17004113448296,82.73684330990442,105.17635184840154,10.264437173542218,413.7655318410773,0.0,-0.9502956992701493
2017-03-14 01:35:00,56.51457495438424,58.21457571732372,82.72874571147719,104.99360415810038,10.233369827270494,410.12579024465464,0.0,-1.0142589368318278
2017-03-14 01:36:00,56.4943319621839,58.19838132356344,82.7287453099301,104.58241753829155,10.251644586261955,409.8668951737255,0.0,-1.014258936831828
2017-03-14 01:37:00,56.51862355282431,58.21862431576378,82.70850171540914,104.95933853952506,10.233004469620559,412.89748181794835,0.0,-0.9777085153680114
2017-03-14 01:38:00,56.530769348144524,58.230770111084,82.70512771606447,104.81770918104391,10.2482639948527,411.5467512342666,0.0,-0.9741550021701405
2017-03-14 01:39:00,56.52267215126438,58.222672914203855,82.72874450683594,104.41337746068058,10.226060014022016,414.1919507478413,0.0,-0.9502956992701493
2017-03-14 01:40:00,56.50242915906404,58.20242992200351,82.7287453099301,104.38825105365962,10.238304188376969,412.12840833162005,0.0,-0.913745277806333
2017-03-14 01:41:00,56.51862355282431,58.21862431576378,82.72469691226358,104.20549974943464,10.23154243670011,412.2807055021587,0.0,-0.8954700670744249
2017-03-14 01:42:00,56.49838056062396,58.19838132356344,82.74089210911802,104.71948202032782,10.219663670188496,411.52686510587995,0.0,-0.9594333046361034
2017-03-14 01:43:00,56.49838056062397,58.198381323563446,82.75708730597246,103.91995560495475,10.239400713067317,412.6461936549138,0.0,-1.0051213314658738
2017-03-14 01:44:00,56.52672074970445,58.22672151264393,82.7692337036133,104.63952757182878,10.219846524690315,413.06500244140636,0.0,-0.9868461207339655
2017-03-14 01:45:00,56.53481794658459,58.23481870952406,82.7692337036133,103.14555880897916,10.230263157894736,409.62323479903387,0.0,-0.9777085153680115
2017-03-14 01:46:00,56.560683992173935,58.26068475511339,82.7692337036133,103.02372656928179,10.200810061560732,412.2379743787979,0.0,-1.0320265028211828
2017-03-14 01:47:00,56.603644120065816,58.303644883005234,82.79352408961246,103.83314996016652,10.232090448078361,413.5751728258636,0.0,-1.0142589368318278
2017-03-14 01:48:00,56.591498324745594,58.29149908768503,82.81781447561164,103.5864394338508,10.197185867711122,411.9456658614312,0.0,-0.9777085153680114
2017-03-14 01:49:00,56.575303930985314,58.27530469392475,82.8259112709447,103.23008085552016,10.202485335500624,411.9456642552427,0.0,-0.932020488538241
2017-03-14 01:50:00,56.65222730134663,58.360325261166196,82.80162088494552,103.19353123715058,10.203581860190956,414.2680937114515,0.0,-0.9685709100020574
2017-03-14 01:51:00,56.65627589978671,58.356276662726124,82.80567048725328,104.2717473883379,10.224049718756417,413.5904059159128,0.0,-1.0325341475637357
2017-03-14 01:52:00,56.684616088867195,58.38461685180661,82.81196890936957,104.40779452853738,10.230131308237716,412.7845272488065,0.0,-0.9934455023871546
2017-03-14 01:53:00,56.64817870290657,58.34817946584599,82.82591408177426,104.40880825645048,10.199378615931467,413.5827893708882,0.0,-0.9685709100020572
2017-03-14 01:54:00,56.62793571070622,58.32793647364565,82.85020567241467,103.92223960474928,10.225329097948583,410.4532165527344,0.0,-0.9685709100020576
2017-03-14 01:55:00,56.55506093878494,58.255061701724415,82.91093404669509,103.4014057360197,10.201571564925358,410.2856975354648,0.0,-0.904607672440379
2017-03-14 01:56:00,56.57935252942537,58.279353292364824,82.89878764905427,104.69207040887147,10.238852500915526,411.35934769479854,0.0,-0.9868461207339655
2017-03-14 01:57:00,56.573504553900825,58.27350531684028,82.85897445678708,104.68991173638234,10.235146575503876,412.96939256456176,0.0,-0.916283501519098
2017-03-14 01:58:00,56.530769348144524,58.230770111084,82.84615325927732,104.6875,10.239583015441898,413.48379516601585,0.0,-0.8680572509765626
2017-03-14 01:59:00,56.53076934814452,58.230770111084,82.84615325927732,104.6875,10.239583015441898,413.4837951660158,0.0,-0.8680572509765627
2017-03-14 02:00:00,56.530769348144524,58.230770111084,82.84615325927732,104.6875,10.239583015441898,413.48379516601585,0.0,-0.8680572509765626
2017-03-14 02:01:00,56.53076934814452,58.230770111084,82.84615325927732,104.6875,10.239583015441898,413.4837951660158,0.0,-0.8680572509765627
2017-03-14 02:02:00,56.64413010446649,58.34413086740593,82.89069045217413,104.74232442755454,10.237390217028173,412.4101482190584,0.0,-0.932020488538241
2017-03-14 02:03:00,56.65627589978671,58.35627666272614,82.8825928537469,104.91593611867803,10.239035355417338,414.41276951840064,0.0,-0.8771948563425168
2017-03-14 02:04:00,56.61174131694593,58.31174207988537,82.90688524748148,105.112389815481,10.245614001625448,411.81621832596636,0.0,-0.8771948563425168
2017-03-14 02:05:00,56.59554692318566,58.295547686125104,82.8825928537469,105.36366954602677,10.242507282056309,411.877131411904,0.0,-0.8863324617084708
2017-03-14 02:06:00,56.59959552162573,58.29959628456516,82.89069045217413,105.44819038792662,10.245065789473674,414.63358347039485,0.0,-0.8771948563425168
2017-03-14 02:07:00,56.54291514346473,58.24291590640421,82.88259245219983,104.77887364437721,10.231359732778436,413.0193128083882,0.0,-0.8863324617084708
2017-03-14 02:08:00,56.53076934814452,58.22672151264393,82.90283725136204,104.47505709999484,10.241959120097912,413.202058490954,0.0,-0.8954700670744249
2017-03-14 02:09:00,56.539316389295784,58.239317152235245,82.88034311930338,104.69473520914723,10.237654421064578,413.09799872504345,0.0,-0.935574001736112
2017-03-14 02:10:00,56.55506093878495,58.255061701724415,82.89878764905427,104.47505469071241,10.250548212151779,414.4660676655017,0.0,-0.8771948563425168
2017-03-14 02:11:00,56.55910953722502,58.25911030016447,82.91498324745578,104.01589845356183,10.226425572445516,410.7806492855675,0.0,-0.8863324617084708
2017-03-14 02:12:00,56.591498324745594,58.29149908768503,82.91093404669509,104.21463855944181,10.242507332249684,411.0395315069902,0.0,-0.8680572509765627
2017-03-14 02:13:00,56.64008150602643,58.34008226896586,82.86234845613176,104.58242034912114,10.230994174354949,412.181714509663,0.0,-0.8771948563425168
2017-03-14 02:14:00,56.633333841959654,58.33333460489908,82.87179565429685,104.43914116753479,10.246527724795872,411.86020745171453,0.0,-0.935574001736112
2017-03-14 02:15:00,56.63076972961428,58.3307704925537,82.89230957031249,104.45529670715337,10.2364583492279,412.4927673339845,0.0,-0.9375030517578136
2017-03-14 02:16:00,56.62388711226616,58.32388787520558,82.89069085372121,104.43165307295963,10.249817145498168,413.7655318410775,0.0,-0.9594333046361034
2017-03-14 02:17:00,56.66842169510692,58.36842245804634,82.91498324745578,104.09128249318978,10.240862645600965,411.1537507709705,0.0,-0.916283501519098
2017-03-14 02:18:00,56.688889609442825,58.38889037238224,82.92308044433592,104.20765686035152,10.242091072930227,409.58557976616765,0.0,-0.9411580939041952
2017-03-14 02:19:00,56.6846160888672,58.38461685180662,82.89878885369552,104.56643074437198,10.235380172729489,412.8517921849302,0.0,-0.9046076724403789
2017-03-14 02:20:00,56.672470293546986,58.372471056486404,82.92308044433592,104.701206408049,10.231908095510368,411.99135228207234,0.0,-0.913745277806333
2017-03-14 02:21:00,56.6846160888672,58.38461685180662,82.90283725136203,104.74232482910152,10.235745630766207,416.08796450966287,0.0,-0.9594333046361033
2017-03-14 02:22:00,56.67651889198706,58.376519654926476,82.89878764905427,104.614401967902,10.23008065474661,411.41264905427636,0.0,-0.9502956992701491
2017-03-14 02:23:00,56.667522006564674,58.3675227695041,82.87179565429686,104.2703505622018,10.233796490563279,411.8441348605687,0.0,-0.9452192518446191
2017-03-14 02:24:00,56.62793571070623,58.32793647364565,82.87449485377259,104.15752772281049,10.230811621013437,409.8745133249384,0.0,-0.9228828831722872
2017-03-14 02:25:00,56.64413010446651,58.34413086740593,82.85425085770454,104.57099954705495,10.231908045316993,411.37456954152964,0.0,-0.922882883172287
2017-03-14 02:26:00,56.65222730134665,58.35222806428607,82.85829965691815,104.3174334074321,10.237755926031817,412.76041452508235,0.0,-0.9228828831722872
2017-03-14 02:27:00,56.6846160888672,58.38461685180662,82.86639725534538,104.31971780877375,10.239583366795586,413.03454107987284,0.0,-0.932020488538241
2017-03-14 02:28:00,56.693665897144996,58.39366666008443,82.86425377340876,104.25091866885906,10.24121750102323,412.207239487592,0.0,-0.9089077220243572
2017-03-14 02:29:00,56.692713285747324,58.39271404868677,82.870446054559,104.68750000000004,10.234283698232554,411.8162151135897,0.0,-0.932020488538241
2017-03-14 02:30:00,56.684616088867195,58.38461685180661,82.87179650200736,104.79118601481116,10.241898218790688,412.01292249891515,0.0,-0.9645097520616334
2017-03-14 02:31:00,56.64615440368654,58.346155166625955,82.8692325592041,104.78515739440918,10.22013893127441,411.5451400756838,0.0,-0.8940994262695318
2017-03-14 02:32:00,56.60769271850588,58.3076934814453,82.88259405838815,105.08726099917759,10.233552932739254,413.1944483706827,0.0,-0.8863324617084709
2017-03-14 02:33:00,56.611966239081504,58.31196700202093,82.90598593817816,105.29272757636167,10.231288750966394,412.1575995551216,0.0,-0.8680572509765626
2017-03-14 02:34:00,56.60769271850588,58.3076934814453,82.92308044433592,105.00959416439657,10.233370028044037,412.16648463199016,0.0,-0.9594333046361033
2017-03-14 02:35:00,56.599595521625744,58.29959628456516,82.91903164512232,105.1809214541787,10.212171002438183,413.7426886307566,0.0,-0.9502956992701491
2017-03-14 02:36:00,56.5753039309853,58.27530469392475,82.92308044433592,105.24716668379926,10.220942948993889,411.4735653525906,0.0,-0.8680572509765627
2017-03-14 02:37:00,56.60769271850589,58.3076934814453,82.92308044433592,105.23244561089417,10.216628021664087,412.2861972384983,0.0,-0.8777025010850698
2017-03-14 02:38:00,56.623887112266154,58.32388787520559,82.91498284590871,105.00502576326079,10.213450231050194,413.1106840434829,0.0,-0.9502956992701493
2017-03-14 02:39:00,56.676069047715934,58.37606981065536,82.9017113579644,105.13117302788629,10.221450699700249,411.5708533393014,0.0,-0.9259287516276049
2017-03-14 02:40:00,56.66032449822678,58.36032526116621,82.88664125141344,104.87481689453115,10.206871233488384,411.7629153603002,0.0,-0.9868461207339655
2017-03-14 02:41:00,56.631984309146276,58.33198507208572,82.87854365298621,104.39738665129005,10.215826034545895,410.49129124691615,0.0,-0.9685709100020572
2017-03-14 02:42:00,56.56315813566509,58.26315889860456,82.89878764905427,104.2740317896791,10.222039523877589,411.3365044844779,0.0,-0.9228828831722872
2017-03-14 02:43:00,56.56923103332519,58.26923179626465,82.91025924682616,103.93759536743148,10.224730120764823,410.92785135904955,0.0,-0.916283501519098
2017-03-14 02:44:00,56.55910953722502,58.25911030016447,82.91903164512232,104.45906307822774,10.217470771388005,409.66130949321547,0.0,-0.8771948563425168
2017-03-14 02:45:00,56.599595521625744,58.29959628456516,82.91498324745578,104.16209773013463,10.226791130869017,411.86951807925584,0.0,-0.8863324617084708
2017-03-14 02:46:00,56.56495751274958,58.264958275689004,82.91880671183267,104.26070488823795,10.21547063191732,412.334430270725,0.0,-0.8680572509765626
2017-03-14 02:47:00,56.53846168518065,58.23846244812013,82.91538810729979,104.19053649902344,10.230555725097656,413.4548568725587,0.0,-0.8680572509765627
2017-03-14 02:48:00,56.53076934814452,58.230770111084,82.8947400544819,104.55500833611742,10.21253656086169,411.1156792891654,0.0,-0.8771948563425166
2017-03-14 02:49:00,56.526495827568894,58.22649659050837,82.89316558837889,104.45842997233073,10.2339891327752,411.81197781032984,0.0,-0.8680572509765626
2017-03-14 02:50:00,56.51862355282432,58.21862431576378,82.88259445993522,104.92278851960828,10.223135998374525,415.2732094212582,0.0,-0.8680572509765627
2017-03-14 02:51:00,56.5064777575041,58.206478520443575,82.85020527086759,105.4847400062962,10.237024859378204,412.1736755371095,0.0,-0.8873477511935768
2017-03-14 02:52:00,56.49230766296386,58.192308425903335,82.90171262953015,104.45842954847554,10.218364185757101,415.3265059621711,0.0,-0.9046076724403789
2017-03-14 02:53:00,56.51367526584201,58.21367602878148,82.91025924682616,104.83699713812933,10.212191316816543,415.09131028917113,0.0,-0.8777025010850696
2017-03-14 02:54:00,56.52672074970445,58.22672151264393,82.8785440545333,105.02101617110401,10.216556950619347,412.2350110505758,0.0,-0.8863324617084708
2017-03-14 02:55:00,56.50085470411512,58.200855467054595,82.88034354315863,105.15769577026362,10.225308736165362,413.5882822672526,0.0,-0.8680572509765626
2017-03-14 02:56:00,56.50512822469075,58.200855467054595,82.89316431681314,105.39641189575194,10.2237655321757,413.97408209906695,0.0,-0.8680572509765626
2017-03-14 02:57:00,56.5348179465846,58.23481870952406,82.89878764905427,105.60809687564245,10.212536510668295,411.19943879780027,0.0,-0.922882883172287
2017-03-14 02:58:00,56.579352529425385,58.283401890804896,82.88664165296052,105.00730936150796,10.215643180044072,412.46344475997137,0.0,-0.9046076724403789
2017-03-14 02:59:00,56.64188088311091,58.341881646050325,82.89743804931639,105.14564005533857,10.222801102532268,410.4938252766928,0.0,-0.9259287516276051
2017-03-14 03:00:00,56.63603290758635,58.32793647364565,82.89473925138773,104.74460963199022,10.207784853483497,410.3618437114516,0.0,-0.904607672440379
2017-03-14 03:01:00,56.552136951022675,58.25213771396213,82.84615707397461,104.60069571601022,10.197337998284238,411.2975802951389,0.0,-0.8680572509765626
2017-03-14 03:02:00,56.53461551666258,58.234616279602065,82.77692604064941,105.49696159362796,10.214235973358159,414.89248175370074,0.0,-0.8771948563425166
2017-03-14 03:03:00,56.526495827568894,58.22649659050837,82.77778074476456,106.00887256198466,10.20871920055814,412.25785586708497,0.0,-0.8863324617084708
2017-03-14 03:04:00,56.51862355282432,58.21862431576378,82.78137929815996,106.01928068462162,10.222953394839639,412.0827170924138,0.0,-0.8680572509765627
2017-03-14 03:05:00,56.48803414238824,58.18803490532772,82.77350701226129,105.81838438245994,10.224151399400496,411.43421766493077,0.0,-0.935574001736112
2017-03-14 03:06:00,56.51862355282431,58.21862431576378,82.7854272942794,105.64236209267061,10.241959069904519,410.0572622198809,0.0,-0.9411580939041952
2017-03-14 03:07:00,56.48623476530376,58.18623552824324,82.79757168418482,105.48245640804889,10.222222227799268,410.3085359272204,0.0,-0.9685709100020574
2017-03-14 03:08:00,56.46599177310341,58.16599253604289,82.7854272942794,104.98675095407594,10.218384592156658,410.01157419305105,0.0,-0.8771948563425166
2017-03-14 03:09:00,56.49457011503331,58.19457087797279,82.76470857508043,105.06025247012865,10.213848057915182,413.024238137638,0.0,-0.8680572509765626
2017-03-14 03:10:00,56.46194317466334,58.16194393760281,82.7732821012798,104.83141367058995,10.226060114408796,410.7577980443052,0.0,-0.8680572509765627
2017-03-14 03:11:00,56.457894576223275,58.15789533916275,82.7692337036133,105.50301602012236,10.226608326560575,410.4379898874384,0.0,-0.8771948563425166
2017-03-14 03:12:00,56.530769348144524,58.230770111083984,82.7777803209093,105.5410881042481,10.236304071214455,409.9151255289714,0.0,-0.8873477511935768
2017-03-14 03:13:00,56.54291514346473,58.24291590640421,82.78137889661288,105.3316879272461,10.22660842694735,414.3137769197163,0.0,-0.913745277806333
2017-03-14 03:14:00,56.53076934814452,58.230770111084,82.76923290051911,105.13523302580184,10.23866959622032,413.400030838816,0.0,-0.8680572509765627
2017-03-14 03:15:00,56.55506093878495,58.2550617017244,82.79352408961246,104.99816974840675,10.22788740459241,414.03204506321964,0.0,-0.8771948563425168
2017-03-14 03:16:00,56.53076934814452,58.230770111084,82.78137889661288,104.71262921785063,10.233370128430808,415.25037263569084,0.0,-0.8771948563425166
2017-03-14 03:17:00,56.47813756842362,58.17813833136309,82.7732821012798,104.70577440763779,10.231725441782093,413.7883734452097,0.0,-0.8771948563425168
2017-03-14 03:18:00,56.46194317466334,58.16194393760282,82.76923290051913,104.9136509142424,10.21911560861687,413.0878408331622,0.0,-0.8680572509765627
2017-03-14 03:19:00,56.457894576223275,58.15789533916275,82.78542689273232,104.73090282239411,10.233004519813926,412.2883140162419,0.0,-0.8680572509765627
2017-03-14 03:20:00,56.4538459777832,58.153846740722685,82.77350616455078,104.14978705512144,10.217399650149865,412.72023179795997,0.0,-0.8680572509765626
2017-03-14 03:21:00,56.474088969983555,58.17408973292303,82.78137809351871,104.63039117110395,10.209795098555714,412.9736279939352,0.0,-0.8680572509765627
2017-03-14 03:22:00,56.46599177310341,58.16599253604289,82.7813784950658,104.97761415180409,10.205774708798067,412.524369089227,0.0,-0.8680572509765627
2017-03-14 03:23:00,56.457894576223275,58.15789533916275,82.7732821012798,104.41794626336359,10.203216351960831,412.86701403166126,0.0,-0.8771948563425168
2017-03-14 03:24:00,56.4538459777832,58.15384674072268,82.78137889661286,105.06213499370374,10.205043842917986,413.049769351357,0.0,-0.8954700670744247
2017-03-14 03:25:00,56.46666653951009,58.16666730244957,82.81196679009331,103.94241926405172,10.18672847747803,412.9372439914282,0.0,-0.8680572509765626
2017-03-14 03:26:00,56.52267215126438,58.222672914203855,82.78137889661286,104.37911103901116,10.185307151392886,412.9431666324015,0.0,-0.8680572509765627
2017-03-14 03:27:00,56.49838056062396,58.19838132356344,82.77733049894634,104.19636214406869,10.197916382237487,413.33150120785365,0.0,-0.9046076724403789
2017-03-14 03:28:00,56.4538459777832,58.153846740722685,82.7692337036133,103.3179024590386,10.17303238974676,412.2138637966581,0.0,-0.8873477511935768
2017-03-14 03:29:00,56.47004037154348,58.17004113448296,82.77733090049342,102.74351260536594,10.18951014468544,412.9431650262132,0.0,-0.8680572509765627
2017-03-14 03:30:00,56.45811949835883,58.1581202612983,82.78632778591582,103.89901606241861,10.219714535607235,414.6412048339844,0.0,-0.8680572509765626
2017-03-14 03:31:00,56.4538459777832,58.153846740722685,82.7782835118911,104.71303154440496,10.209763022030105,412.19873046875006,0.0,-0.8680572509765626
2017-03-14 03:32:00,56.44615364074707,58.146154403686545,82.77692604064943,104.0407981872559,10.211111116409304,413.2884826660156,0.0,-0.8680572509765627
2017-03-14 03:33:00,56.42955438714279,58.12955515008226,82.77733090049342,104.07300688091074,10.199195962203175,412.76802946391877,0.0,-0.8680572509765627
2017-03-14 03:34:00,56.37692260742187,58.076923370361314,82.77778074476454,103.43846511840829,10.188850190904397,413.25874328613287,0.0,-0.8680572509765626
2017-03-14 03:35:00,56.368825410541746,58.06882617348119,82.77733090049344,103.86284677605897,10.198464945742963,413.2705929404811,0.0,-0.8771948563425168
2017-03-14 03:36:00,56.38097120586195,58.076923370361314,82.77733090049344,104.58013394004428,10.199926777889857,409.5927750436883,0.0,-0.9228828831722872
2017-03-14 03:37:00,56.385019804302026,58.08502056724146,82.7692337036133,104.98218215139295,10.210891573052656,410.567432604338,0.0,-0.8863324617084708
2017-03-14 03:38:00,56.3890684027421,58.08906916568153,82.7692337036133,105.41392517089837,10.19316522698654,412.2273977179278,0.0,-0.8771948563425168
2017-03-14 03:39:00,56.393117001182155,58.09311776412161,82.77733049894634,105.18091984799034,10.21747077138801,412.7756460089433,0.0,-0.913745277806333
2017-03-14 03:40:00,56.37264908684624,58.0726498497857,82.78632651435004,104.50665537516278,10.207368797726097,412.0531107584637,0.0,-0.8777025010850698
2017-03-14 03:41:00,56.38097120586193,58.08097196880142,82.77732969585217,104.79029565108452,10.222222378379401,411.35934608861027,0.0,-0.8863324617084708
2017-03-14 03:42:00,56.316193630820806,58.01619439376028,82.79352408961246,105.05528018349088,10.218567245884952,412.56243575246714,0.0,-0.8771948563425166
2017-03-14 03:43:00,56.31709331936304,58.01709408230252,82.7777803209093,105.5169754028321,10.225115882025827,412.2620900472007,0.0,-0.8680572509765626
2017-03-14 03:44:00,56.30809643394066,58.008097196880136,82.77328210127982,105.5372800325093,10.227522097135838,412.85179057874194,0.0,-0.8954700670744249
2017-03-14 03:45:00,56.316193630820806,58.008097196880136,82.7692337036133,105.24716788844044,10.21089172363281,411.57254670795663,0.0,-0.8680572509765627
2017-03-14 03:46:00,56.30809643394066,58.008097196880136,82.7692337036133,105.00502536171359,10.209978053444312,412.76802946391865,0.0,-0.8771948563425168
2017-03-14 03:47:00,56.30427275763615,58.00427352057563,82.74786504109701,104.8828133477106,10.21643516752455,412.6880849202475,0.0,-0.8873477511935768
2017-03-14 03:48:00,56.344533819901315,58.04453458284077,82.70850171540914,104.8748172960782,10.212171002438199,411.26797003495074,0.0,-0.8680572509765627
2017-03-14 03:49:00,56.33461475372313,58.0346155166626,82.6923065185547,104.83289985656734,10.218402767181397,408.78182678222663,0.0,-0.8767379760742189
2017-03-14 03:50:00,56.316193630820806,58.01619439376028,82.69658025105795,104.58863830566403,10.216820981767444,412.02096218533006,0.0,-0.8680572509765626
2017-03-14 03:51:00,56.308546278211786,58.00854704115126,82.71255091616982,105.26315909937804,10.212902119285184,414.38230655067855,0.0,-0.8771948563425166
2017-03-14 03:52:00,56.30404783550059,58.00404859844007,82.7327945106908,105.402503565738,10.213267376548368,415.05238743832257,0.0,-0.8771948563425168
2017-03-14 03:53:00,56.279756244860174,57.97975700779965,82.71659971538344,105.19005785490337,10.218750000000009,409.96588777240964,0.0,-0.8863324617084708
2017-03-14 03:54:00,56.239270260459485,57.939271023398966,82.71659971538342,104.80400165758627,10.218201737654832,413.4533402292352,0.0,-0.8954700670744247
2017-03-14 03:55:00,56.23522166201942,57.935222424958894,82.70040411698191,104.73318762528272,10.204312675877615,414.13103444952725,0.0,-0.8954700670744249
2017-03-14 03:56:00,56.27435811360675,57.974358876546226,82.70512771606447,104.88281165228958,10.209297657012936,411.99684821234825,0.0,-0.8969930013020839
2017-03-14 03:57:00,56.227124465139276,57.92712522807875,82.70850171540914,103.25292326274672,10.194809913635249,411.03953953793183,0.0,-0.8680572509765627
2017-03-14 03:58:00,56.23117306357935,57.93117382651882,82.70040411698191,103.2734836779143,10.201388760616906,414.5422106291121,0.0,-0.8680572509765627
2017-03-14 03:59:00,56.25726403130423,57.95726479424372,82.70512771606447,105.01302210489905,10.213155905405678,413.39538065592455,0.0,-0.9066382514105908
2017-03-14 04:00:00,56.239270260459485,57.939271023398966,82.72874571147719,103.83086676346636,10.18475873846757,412.40253328022214,0.0,-0.9228828831722872
2017-03-14 04:01:00,56.25141605577969,57.95141681871916,82.72874571147719,104.26032498008323,10.180555494208079,413.20967182360204,0.0,-0.913745277806333
2017-03-14 04:02:00,56.283804843300246,57.98380560623972,82.73684330990442,104.1027049014441,10.189875703108935,413.49902664987667,0.0,-0.8771948563425166
2017-03-14 04:03:00,56.28785344174031,57.98785420467979,82.71255091616983,105.09183100650189,10.216556850232577,411.3060383043792,0.0,-0.8863324617084709
2017-03-14 04:04:00,56.25951325265982,57.959514015599304,82.74494090833163,105.05299658524358,10.218932754115054,413.7274651778372,0.0,-0.8680572509765627
2017-03-14 04:05:00,56.27863163418238,57.97863239712186,82.71367518107098,104.77430555555569,10.181327078077528,414.1026865641277,0.0,-0.8680572509765626
2017-03-14 04:06:00,56.288460731506326,57.9884614944458,82.70384559631349,104.02126731872559,10.189930629730226,413.3535842895509,0.0,-0.8680572509765627
2017-03-14 04:07:00,56.28785344174031,57.98785420467979,82.6923065185547,103.49506578947374,10.178545299329253,414.3213918585528,0.0,-0.8680572509765627
2017-03-14 04:08:00,56.24736745733963,57.94736822027909,82.6923065185547,103.910818401136,10.192251406217874,413.483796772204,0.0,-0.8954700670744247
2017-03-14 04:09:00,56.23212567497701,57.93212643791648,82.6923065185547,104.31474573471964,10.218545745400812,410.5221970502068,0.0,-0.919120339786306
2017-03-14 04:10:00,56.243318858899556,57.94331962183903,82.67611292788857,104.22149136191922,10.213998543588758,412.39492315995085,0.0,-0.8863324617084708
2017-03-14 04:11:00,56.231622907850465,57.931623670789946,82.61538696289061,104.07986195882144,10.239583439297144,412.2620866563586,0.0,-0.8873477511935768
2017-03-14 04:12:00,56.25546465421976,57.955465417159246,82.61965984768338,104.28964063856343,10.219328721364334,410.96804809570324,0.0,-0.8873477511935767
2017-03-14 04:13:00,56.263561851099894,57.96356261403937,82.66153869628906,104.43359565734855,10.229861259460453,412.85445709228526,0.0,-0.9027801513671883
2017-03-14 04:14:00,56.235896428426095,57.931623670789946,82.64529842800565,104.91174655490451,10.21836418575711,413.1703287760418,0.0,-0.916283501519098
2017-03-14 04:15:00,56.25546465421976,57.955465417159246,82.60323735287315,104.81085566470489,10.217105263157896,413.7883734452097,0.0,-0.9046076724403789
2017-03-14 04:16:00,56.25546465421976,57.955465417159246,82.58704295911286,104.41337826377469,10.22002927880537,411.7019974557978,0.0,-0.904607672440379
2017-03-14 04:17:00,56.27008459303112,57.97008535597061,82.5641009012858,104.37644619411907,10.222800784640839,412.7121887207031,0.0,-0.935574001736112
2017-03-14 04:18:00,56.26153755187986,57.961538314819336,82.5641017489963,104.1787232293021,10.234375105963815,411.39403110080303,0.0,-0.9548645019531263
2017-03-14 04:19:00,56.295950638620454,57.99595140155993,82.58299656918173,104.40880785490327,10.231359883358591,411.98373413085955,0.0,-0.9411580939041952
2017-03-14 04:20:00,56.29190204018038,57.991902803119864,82.60324056524978,104.88852370412715,10.216922509042828,416.0270514237255,0.0,-0.913745277806333
2017-03-14 04:21:00,56.263561851099894,57.96356261403937,82.60324056524978,105.11924261795848,10.21984652469032,414.9610145970397,0.0,-0.8954700670744249
2017-03-14 04:22:00,56.28076839447019,57.98076915740967,82.6000015258789,105.45789909362797,10.210416460037228,413.6284774780273,0.0,-0.9288223266601572
2017-03-14 04:23:00,56.299999237060526,58.0,82.59109416760896,105.16492944014689,10.205043792724615,414.40515939812923,0.0,-0.8954700670744249
2017-03-14 04:24:00,56.299999237060526,58.0,82.5708501715409,105.19234185469784,10.198647398697714,415.7224635074013,0.0,-0.8863324617084708
2017-03-14 04:25:00,56.29999923706052,58.0,82.57264963785806,105.17939800686305,10.195601834191212,414.07857259114604,0.0,-0.8873477511935767
2017-03-14 04:26:00,56.30809643394066,58.008097196880136,82.54250857704562,105.06213459215677,10.208881378173835,411.55732646741376,0.0,-0.8954700670744249
2017-03-14 04:27:00,56.316193630820806,58.01619439376028,82.55870377390006,105.54184963828644,10.20504379272461,413.65131578947376,0.0,-0.8680572509765627
2017-03-14 04:28:00,56.334187401665574,58.03418816460502,82.56837463378905,105.66406334771051,10.209490670098194,413.58024427625895,0.0,-0.8777025010850698
2017-03-14 04:29:00,56.33238802458109,58.02834018908049,82.57084896689966,105.82282658627146,10.21308472282009,414.9534012643915,0.0,-0.8771948563425168
2017-03-14 04:30:00,56.35667961522154,58.05668037816097,82.558703372353,105.36823794716284,10.20595756329988,415.6082490619861,0.0,-0.8680572509765627
2017-03-14 04:31:00,56.334187401665574,58.034188164605034,82.54700724283853,105.47357177734379,10.211226834191205,412.6961195203993,0.0,-0.8777025010850698
2017-03-14 04:32:00,56.34048522146124,58.04048598440069,82.58299496299341,105.530428033126,10.204678083720964,411.51924695466704,0.0,-0.8680572509765627
2017-03-14 04:33:00,56.34858241834139,58.0526317797209,82.60323735287314,105.50529961836968,10.220577591343941,412.66904168379943,0.0,-0.8777025010850696
2017-03-14 04:34:00,56.33418740166558,58.034188164605034,82.64102427164714,105.50974231296111,10.203896363576249,410.9921569824221,0.0,-0.8771948563425168
2017-03-14 04:35:00,56.3445338199013,58.044534582840754,82.64372333727385,104.5275963231137,10.207784953870258,413.7426934493217,0.0,-0.8771948563425168
2017-03-14 04:36:00,56.360728213661574,58.06072897660105,82.66801532946135,104.43393546656579,10.206688429179946,412.4634495785363,0.0,-0.922882883172287
2017-03-14 04:37:00,56.39716559962223,58.0971663625617,82.67206412867496,104.61440036171366,10.18841377057528,414.5193706311679,0.0,-0.913745277806333
2017-03-14 04:38:00,56.316193630820806,58.01619439376028,82.65587093955592,103.42425215871711,10.176169596220312,411.1842137386925,0.0,-0.8680572509765627
2017-03-14 04:39:00,56.328339426141014,58.02834018908049,82.65182294343646,103.52476260536591,10.197185767324347,412.0674936394944,0.0,-0.8954700670744249
2017-03-14 04:40:00,56.316193630820806,58.01619439376028,82.63967734888979,103.39912213777232,10.188779178418601,413.00408453690386,0.0,-0.8771948563425166
2017-03-14 04:41:00,56.32991388108994,58.029914644029404,82.64530012342665,103.50597932603615,10.174189779493538,411.0243072509767,0.0,-0.9548645019531263
2017-03-14 04:42:00,56.40526279650235,58.10526355944183,82.66666666666667,103.49392615424277,10.194637139638262,408.5889248318142,0.0,-0.8873477511935768
2017-03-14 04:43:00,56.41965781317817,58.11965857611762,82.6923065185547,104.71491361919203,10.20650577545166,411.28319991262345,0.0,-0.9411580939041952
2017-03-14 04:44:00,56.43360298558285,58.13360374852232,82.6923065185547,104.16666653281766,10.223318802682975,408.3287658691408,0.0,-0.913745277806333
2017-03-14 04:45:00,56.43360298558285,58.13360374852233,82.6923065185547,103.94508281506984,10.201937022962067,411.77052869294823,0.0,-0.913745277806333
2017-03-14 04:46:00,56.42955438714279,58.12955515008225,82.6801613255551,103.74862951981395,10.206322920949836,408.31353599146803,0.0,-0.932020488538241
2017-03-14 04:47:00,56.397165599622234,58.09716636256168,82.6923065185547,103.06103877017372,10.189692898800496,411.5268634996916,0.0,-0.8954700670744249
2017-03-14 04:48:00,56.397165599622234,58.09716636256168,82.6923065185547,104.49104630319688,10.226790879902083,411.1233022589434,0.0,-0.8954700670744249
2017-03-14 04:49:00,56.43247837490506,58.132479137844534,82.6923065185547,104.87798902723529,10.228973971472847,411.8119795057509,0.0,-0.9259287516276051
2017-03-14 04:50:00,56.40121419806229,58.101214961001745,82.6923065185547,105.21975386770156,10.220212032920438,412.9583949038859,0.0,-0.8771948563425166
2017-03-14 04:51:00,56.38906840274208,58.08906916568153,82.69635531776831,105.11467301218143,10.226973784597297,414.51936741879126,0.0,-0.8771948563425166
2017-03-14 04:52:00,56.42955438714279,58.12955515008225,82.6923065185547,105.32712073075137,10.207785104450432,411.98373252467115,0.0,-0.9594333046361033
2017-03-14 04:53:00,56.44574878090307,58.14574954384254,82.6923065185547,105.2745786968031,10.22203957407098,414.7021243446752,0.0,-0.9594333046361034
2017-03-14 04:54:00,56.43765158402292,58.13765234696239,82.70850171540914,105.3225515265212,10.218750100386758,412.5472074809828,0.0,-0.9502956992701491
2017-03-14 04:55:00,56.417408591822586,58.11740935476204,82.72469691226358,105.23574467709182,10.229166783784553,413.42288368626663,0.0,-0.904607672440379
2017-03-14 04:56:00,56.43360298558285,58.13360374852232,82.73684330990442,105.27001069721437,10.205591854296236,413.0954509534335,0.0,-0.9320204885382413
2017-03-14 04:57:00,56.43765158402292,58.1376523469624,82.75303850675886,104.58927355314573,10.206140166834784,411.6106197959499,0.0,-0.9502956992701491
2017-03-14 04:58:00,56.4538459777832,58.15384674072268,82.76113610518607,105.0872622038188,10.207419445640156,413.44572689658725,0.0,-0.9685709100020574
2017-03-14 04:59:00,56.4538459777832,58.15384674072268,82.74898970754525,104.98903495387015,10.219846524690317,409.9278114720396,0.0,-0.9411580939041952
2017-03-14 05:00:00,56.45811949835883,58.15812026129831,82.76068623860678,104.6995582580566,10.216435220506439,411.00019327799487,0.0,-0.9259287516276049
2017-03-14 05:01:00,56.49028336374382,58.190284126683295,82.73684330990442,104.64866758647715,10.223318852876355,408.01656943873365,0.0,-0.9959837260999196
2017-03-14 05:02:00,56.48218616686369,58.18218692980317,82.70850171540914,105.34996394107215,10.2127191142032,410.15625000000017,0.0,-0.922882883172287
2017-03-14 05:03:00,56.4837606218126,58.183761384752074,82.6923065185547,105.29031499226889,10.207947201199008,413.22659640842016,0.0,-0.9452192518446192
2017-03-14 05:04:00,56.42955438714279,58.12955515008226,82.70850171540914,105.49616361919202,10.205774608411282,413.84929134971225,0.0,-0.9685709100020574
2017-03-14 05:05:00,56.40526279650238,58.105263559441816,82.70445291619554,105.08726220381885,10.217836229424728,414.60313013980283,0.0,-0.9411580939041952
2017-03-14 05:06:00,56.380971205861954,58.080971968801386,82.73684330990442,105.23802947998043,10.1926168642546,412.11317845394746,0.0,-0.8954700670744249
2017-03-14 05:07:00,56.3890684027421,58.08906916568153,82.75708730597246,105.23346188193878,10.220211932533664,413.8645196211966,0.0,-0.9838002522786474
2017-03-14 05:08:00,56.38119612799751,58.081196890936944,82.76495997111004,105.08053461710618,10.200424512227382,412.6077050103081,0.0,-0.9868461207339655
2017-03-14 05:09:00,56.401214198062306,58.101214961001745,82.74898970754525,104.60983276367185,10.211622639706258,412.23501908151735,0.0,-1.0233965421977818
2017-03-14 05:10:00,56.41335999338251,58.11336075632196,82.72874571147719,104.35398342734895,10.205043792724606,411.71722572728214,0.0,-0.932020488538241
2017-03-14 05:11:00,56.474088969983555,58.17408973292303,82.70850171540914,104.23062776264383,10.198282241821289,409.501408627159,0.0,-0.8680572509765627
2017-03-14 05:12:00,56.4837606218126,58.183761384752074,82.70085398356122,103.56867260403098,10.193479855855307,409.3283810085721,0.0,-0.8873477511935767
2017-03-14 05:13:00,56.4769229888916,58.176923751831076,82.69999923706055,103.52864494323728,10.17447910308838,413.1582763671875,0.0,-0.8680572509765627
