RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-14 05:14:00,56.490283363743835,58.19028412668331,82.70850131386206,104.47734069824222,10.201388610036751,412.7832577354031,0.0,-0.8863324617084708
2017-03-14 05:15:00,56.425505788702715,58.12550655164219,82.72874571147719,104.43850467079562,10.187317245884937,414.2985470420437,0.0,-0.913745277806333
2017-03-14 05:16:00,56.40256373087565,58.1025644938151,82.75641250610353,103.83632447984489,10.192901240454779,412.5112508138022,0.0,-0.8873477511935767
2017-03-14 05:17:00,56.425505788702715,58.12550655164219,82.7692337036133,104.07529409308167,10.179276466369622,412.16648302580205,0.0,-0.9046076724403789
2017-03-14 05:18:00,56.43360298558285,58.13360374852232,82.78947569194592,104.26717858565473,10.18932759134392,414.9077164499385,0.0,-0.9046076724403789
2017-03-14 05:19:00,56.44574878090307,58.14574954384254,82.78137889661286,105.03015337492288,10.184758838854336,413.8188396253084,0.0,-0.904607672440379
2017-03-14 05:20:00,56.425505788702715,58.12550655164218,82.80971768027858,104.92050411826688,10.17708341698897,414.7782592773438,0.0,-0.9046076724403789
2017-03-14 05:21:00,56.425505788702715,58.12550655164219,82.83400806627775,104.78344244706001,10.194261500709926,416.1869555021588,0.0,-0.9046076724403789
2017-03-14 05:22:00,56.39716559962223,58.09716636256168,82.83400806627773,104.03189006604637,10.179459069904535,413.186831825658,0.0,-0.8771948563425166
2017-03-14 05:23:00,56.441700182462995,58.141700945402455,82.80162088494552,104.06158567729754,10.176352249948609,414.7934971859582,0.0,-0.8954700670744249
2017-03-14 05:24:00,56.457894576223275,58.15789533916275,82.77733090049344,104.65323357833063,10.188779228611988,415.1589917634663,0.0,-0.904607672440379
2017-03-14 05:25:00,56.44957245720757,58.149573220147055,82.79914813571506,105.16975190904422,10.186149703131774,414.32774013943157,0.0,-0.9452192518446192
2017-03-14 05:26:00,56.4239313337538,58.123932096693274,82.77778032090929,105.0095937628495,10.19133768583599,414.15387926603626,0.0,-0.913745277806333
2017-03-14 05:27:00,56.3890684027421,58.08906916568153,82.80971768027857,105.02786977667563,10.186038067466336,413.87974949886944,0.0,-0.9411580939041952
2017-03-14 05:28:00,56.398290210300026,58.098290973239465,82.80769348144531,105.23244306776256,10.195601781209305,415.50926038954015,0.0,-0.9548645019531262
2017-03-14 05:29:00,56.40121419806229,58.101214961001745,82.81781447561163,105.31112751207847,10.215643380817612,412.76042094983563,0.0,-0.932020488538241
2017-03-14 05:30:00,56.372874008981796,58.07287477192127,82.81781447561163,105.69947092156663,10.223867065028143,411.58016807154615,0.0,-0.8771948563425166
2017-03-14 05:31:00,56.41923046112059,58.11923122406007,82.7846176147461,106.3498260498047,10.2305559158325,413.5199661254884,0.0,-0.9114608764648444
2017-03-14 05:32:00,56.393117001182155,58.093117764121594,82.7692337036133,105.72688213147622,10.219663720381893,413.04215441252063,0.0,-0.922882883172287
2017-03-14 05:33:00,56.42955438714279,58.12955515008225,82.7692337036133,105.65378329628379,10.210343662061186,411.1537539833472,0.0,-0.9777085153680114
2017-03-14 05:34:00,56.41111077202691,58.111111534966376,82.7692337036133,105.23485904269756,10.219328668382433,411.2172054714627,0.0,-0.9162835015190978
2017-03-14 05:35:00,56.41740859182257,58.117409354762025,82.75303850675886,104.7012056049549,10.21235375655325,411.1156857139187,0.0,-0.9046076724403789
2017-03-14 05:36:00,56.42145719026264,58.12145795320212,82.72874571147719,105.28143350701573,10.207053887216668,411.84667005037016,0.0,-0.9228828831722872
2017-03-14 05:37:00,56.41335999338249,58.11336075632198,82.70040411698191,104.42936786852385,10.21582593415913,411.968505859375,0.0,-0.8954700670744249
2017-03-14 05:38:00,56.4447961695054,58.144796932444876,82.70588190415327,104.66197025074678,10.195669847376205,408.91373937270225,0.0,-0.9191203397863059
2017-03-14 05:39:00,56.40526279650236,58.105263559441816,82.72874611302427,104.26489378276617,10.207054037796814,410.0344125848068,0.0,-0.9228828831722872
2017-03-14 05:40:00,56.41740859182257,58.117409354762025,82.7489901090923,103.8948279932924,10.184393129850692,410.4836763080798,0.0,-0.9411580939041952
2017-03-14 05:41:00,56.409311394942435,58.10931215788191,82.75303850675886,104.1004213031971,10.18713454196328,411.26035830849094,0.0,-0.9594333046361033
2017-03-14 05:42:00,56.34048522146122,58.040485984400696,82.7327945106908,102.73437500000004,10.175255825645033,413.1335272538035,0.0,-0.9502956992701491
2017-03-14 05:43:00,56.30809643394066,58.008097196880136,82.74898970754525,104.29915859824732,10.20230248099878,412.2959289550783,0.0,-0.9228828831722872
2017-03-14 05:44:00,56.37692260742186,58.07692337036133,82.73684330990442,104.35169942755442,10.214912414550785,414.5955135947782,0.0,-0.904607672440379
2017-03-14 05:45:00,56.406837251451286,58.10683801439073,82.72222264607748,103.8266775343154,10.190200593736428,414.592978583442,0.0,-0.8777025010850696
2017-03-14 05:46:00,56.474088969983555,58.17004113448296,82.71659931383635,104.53444792094983,10.189144787035488,414.8315702739516,0.0,-0.9868461207339655
2017-03-14 05:47:00,56.474088969983555,58.17408973292303,82.70850171540914,105.03929098028897,10.202850793537342,416.01182315224094,0.0,-1.04167175292969
2017-03-14 05:48:00,56.46194317466334,58.16194393760282,82.7692337036133,105.20833226254105,10.18932749095715,415.53211091694084,0.0,-0.9411580939041952
2017-03-14 05:49:00,56.484615325927734,58.1846160888672,82.7692337036133,104.69618110656745,10.205729007720949,412.23958435058603,0.0,-0.8767379760742189
2017-03-14 05:50:00,56.46599177310341,58.16599253604289,82.7692337036133,105.03472137451173,10.194261651290082,411.9685090717518,0.0,-0.913745277806333
2017-03-14 05:51:00,56.4538459777832,58.15384674072268,82.7692337036133,104.93649492765732,10.207967707985313,415.1666034899261,0.0,-0.8863324617084708
2017-03-14 05:52:00,56.44102541605631,58.141026178995794,82.77350701226129,104.54041332668733,10.168981552124032,416.63451639811205,0.0,-0.8680572509765626
2017-03-14 05:53:00,56.4538459777832,58.15384674072268,82.79352408961246,105.24945228978216,10.192251406217888,414.13103284333897,0.0,-0.8771948563425166
2017-03-14 05:54:00,56.425505788702715,58.12550655164219,82.81376607794509,105.27686390123876,10.211805544401464,414.1919459292764,0.0,-0.8771948563425168
2017-03-14 05:55:00,56.38974316914877,58.089743932088204,82.81196679009331,104.9647958543565,10.199459764692516,414.38399590386297,0.0,-0.8873477511935767
2017-03-14 05:56:00,56.3890684027421,58.089069165681536,82.81781447561163,105.17635064376022,10.205774809184826,413.43049220034965,0.0,-0.8863324617084708
2017-03-14 05:57:00,56.41538429260254,58.115385055542006,82.80341974894205,105.4253463745116,10.190586460961235,414.2312944200306,0.0,-0.8777025010850698
2017-03-14 05:58:00,56.39311700118217,58.09311776412161,82.81376607794509,105.39108196057757,10.199561319853123,414.8315654553866,0.0,-0.8680572509765627
2017-03-14 05:59:00,56.38906840274208,58.089069165681536,82.79757248727898,105.26315669009557,10.195358226173806,414.45845272666537,0.0,-0.8863324617084708
2017-03-14 06:00:00,56.40526279650238,58.10526355944183,82.78947569194592,105.69261771754209,10.181286560861693,412.32639031661193,0.0,-0.8863324617084708
2017-03-14 06:01:00,56.41335999338251,58.11336075632196,82.77733049894636,105.178636249743,10.201571464538564,411.36695942125834,0.0,-0.922882883172287
2017-03-14 06:02:00,56.4538459777832,58.15384674072268,82.79352408961246,106.05582869680302,10.182748643975511,410.8187143426192,0.0,-0.8954700670744249
2017-03-14 06:03:00,56.48803414238823,58.18803490532772,82.7820536295573,106.02334128485786,10.205246713426384,411.32169935438367,0.0,-0.9548645019531263
2017-03-14 06:04:00,56.55506093878495,58.255061701724415,82.78137889661286,105.52357563219564,10.189327390570389,410.83394422029215,0.0,-1.04167175292969
2017-03-14 06:05:00,56.55506093878495,58.255061701724415,82.79757248727898,105.20604866429369,10.174159401341491,412.82894897460955,0.0,-0.9959837260999195
2017-03-14 06:06:00,56.55506093878495,58.2550617017244,82.8016208849455,105.0621349937038,10.185124296891074,414.854407059519,0.0,-0.8954700670744247
2017-03-14 06:07:00,56.53076934814452,58.230770111084,82.80971768027858,105.58296805933905,10.184575833772358,414.7630326120479,0.0,-0.9046076724403789
2017-03-14 06:08:00,56.53076934814452,58.230770111084,82.7906002468533,105.52420891655811,10.209104696909593,414.85018412272143,0.0,-0.9452192518446192
2017-03-14 06:09:00,56.530769348144524,58.230770111084,82.78947569194592,105.47103399979434,10.180738298516527,412.31115883275106,0.0,-0.8680572509765627
2017-03-14 06:10:00,56.52672074970445,58.22672151264393,82.8137660779451,105.54413444117499,10.207602249948598,411.374571147718,0.0,-0.8771948563425166
2017-03-14 06:11:00,56.51457495438425,58.21457571732372,82.79352368806538,105.41620957223995,10.179093662061186,414.63358828895997,0.0,-0.8954700670744249
2017-03-14 06:12:00,56.457894576223275,58.15789533916275,82.79352408961246,105.31112911826679,10.197916532817645,415.7148469623767,0.0,-0.8863324617084708
2017-03-14 06:13:00,56.48376062181261,58.18376138475209,82.78632693820529,105.16010708279084,10.189621925354,414.4643741183811,0.0,-0.8873477511935768
2017-03-14 06:14:00,56.53481794658459,58.23481870952406,82.78137929815996,105.37052154541011,10.178910757365983,412.4482261256169,0.0,-0.8680572509765627
2017-03-14 06:15:00,56.575303930985314,58.27530469392475,82.7692337036133,105.21975426924851,10.19261681406121,414.16148938630766,0.0,-0.9777085153680115
2017-03-14 06:16:00,56.619838513826096,58.319839276765514,82.78542809737357,105.27229590164967,10.180555494208091,413.36957750822376,0.0,-1.0233965421977818
2017-03-14 06:17:00,56.636032907586376,58.33603367052579,82.81781688489411,105.18777305201485,10.194809863441867,411.7476854826276,0.0,-0.913745277806333
2017-03-14 06:18:00,56.54291514346473,58.24291590640419,82.80162249113384,105.11238981548105,10.193530735216646,411.09283126027975,0.0,-0.8954700670744249
2017-03-14 06:19:00,56.57777807447647,58.277778837415894,82.83761003282333,105.10464816623268,10.190200593736428,414.5447523328994,0.0,-0.8969930013020837
2017-03-14 06:20:00,56.575303930985314,58.27530469392475,82.85425407008121,104.9616221377723,10.194444405405156,414.5955200195314,0.0,-0.8771948563425166
2017-03-14 06:21:00,56.56315813566509,58.263158898604544,82.88259325529398,104.93421173095706,10.187499999999998,412.3949231599507,0.0,-0.8771948563425166
2017-03-14 06:22:00,56.55506093878495,58.2550617017244,82.85020366467927,105.86622780247738,10.190606819955926,414.80872063887745,0.0,-0.8680572509765627
2017-03-14 06:23:00,56.57692337036134,58.27692413330078,82.88461685180663,105.35590248107906,10.17847213745117,413.2595458984377,0.0,-0.9114608764648444
2017-03-14 06:24:00,56.54291514346473,58.24291590640421,82.85829965691816,105.40021795975531,10.184027772200736,412.42537809673115,0.0,-0.8954700670744247
2017-03-14 06:25:00,56.629060321384024,58.32906108432345,82.84615325927732,105.11911519368489,10.200231499142117,412.0772247314455,0.0,-0.916283501519098
2017-03-14 06:26:00,56.66752200656468,58.3675227695041,82.84615368313257,105.3771209716795,10.208719041612405,413.67669847276494,0.0,-0.9934455023871543
2017-03-14 06:27:00,56.70081048262747,58.400811245566906,82.87044685765316,105.19919626336342,10.222039574070982,413.7503051757813,0.0,-1.04167175292969
2017-03-14 06:28:00,56.688664687307266,58.388665450246684,82.87449565686677,105.41164076955688,10.199378515544689,412.6385819284541,0.0,-0.9228828831722872
2017-03-14 06:29:00,56.70081048262748,58.400811245566906,82.91093444824217,105.48930840743225,10.187682603534904,412.2883204409951,0.0,-0.8954700670744249
2017-03-14 06:30:00,56.65222730134664,58.35222806428607,82.91498324745578,105.42077877646993,10.182748493395357,412.68427477384887,0.0,-0.9228828831722872
2017-03-14 06:31:00,56.60769271850588,58.3076934814453,82.91453340318466,105.72193357679583,10.170524756113686,412.0289984809028,0.0,-0.8777025010850698
2017-03-14 06:32:00,56.60769271850588,58.3076934814453,82.92308044433592,104.3197202180562,10.174524909571586,411.17659558747965,0.0,-0.8771948563425166
2017-03-14 06:33:00,56.61174131694595,58.31174207988537,82.93927363345496,105.1923418546977,10.181651918511642,411.8162199321548,0.0,-0.8863324617084708
2017-03-14 06:34:00,56.60769271850589,58.3076934814453,82.94444698757594,105.7098761664496,10.184799406263568,414.00623406304254,0.0,-0.8969930013020839
2017-03-14 06:35:00,56.603644120065816,58.303644883005234,82.94332162957443,105.02558617842826,10.186951687461452,414.7173558285362,0.0,-0.8863324617084708
2017-03-14 06:36:00,56.60769271850588,58.3076934814453,82.91903164512232,103.60699984901832,10.167397649664617,415.03715434827336,0.0,-0.8863324617084708
2017-03-14 06:37:00,56.61196623908151,58.31196700202093,82.92735375298393,103.55902777777777,10.188850296868226,413.48380025227885,0.0,-0.8680572509765626
2017-03-14 06:38:00,56.66842169510692,58.36842245804634,82.99190320466694,104.28545339483969,10.188048312538543,412.8898636667354,0.0,-0.9502956992701493
2017-03-14 06:39:00,56.7076930999756,58.407693862915025,83.0,104.1927082061768,10.190798664093018,415.0607650756836,0.0,-1.04167175292969
2017-03-14 06:40:00,56.75726572672525,58.457266489664725,83.008546617296,103.84596888224274,10.159915023379854,414.84214443630657,0.0,-1.04167175292969
2017-03-14 06:41:00,56.765587856895046,58.46558861983451,83.02429038599918,103.5910098427221,10.182017527128508,411.9608909205388,0.0,-0.9685709100020572
2017-03-14 06:42:00,56.76558785689503,58.465813530815986,83.00427330864801,104.16184361775727,10.183834923638237,411.35384792751745,0.0,-0.8680572509765626
2017-03-14 06:43:00,56.69743665059408,58.39743741353352,82.99572669135199,104.53318023681639,10.189043256971566,413.0578087700739,0.0,-0.8873477511935768
2017-03-14 06:44:00,56.6846160888672,58.38461685180662,83.00404839766652,104.28088298596836,10.192068702296211,412.31877216539897,0.0,-0.9046076724403789
2017-03-14 06:45:00,56.68461608886719,58.384616851806626,83.00404839766652,104.77430524324117,10.167214945742957,413.7046171489516,0.0,-0.9046076724403789
2017-03-14 06:46:00,56.6846160888672,58.38461685180662,83.01619439376027,103.69837469803663,10.181652018898404,414.01681036698193,0.0,-0.8954700670744249
2017-03-14 06:47:00,56.68888960944282,58.38889037238224,83.04273478190105,105.830440097385,10.186342610253213,411.89236111111114,0.0,-0.916283501519098
2017-03-14 06:48:00,56.684616088867195,58.38461685180661,83.08119371202258,105.64236153496645,10.203896628485783,415.50926378038196,0.0,-0.9548645019531262
2017-03-14 06:49:00,56.66437309666685,58.36437385960628,83.07691955566408,105.93247423673935,10.195175421865367,413.01931120219996,0.0,-0.9411580939041952
2017-03-14 06:50:00,56.672470293546986,58.37247105648642,83.07287115799754,105.92105263157887,10.220029128225226,413.38480417351985,0.0,-0.913745277806333
2017-03-14 06:51:00,56.688889609442825,58.38889037238224,83.08119328816733,105.45669470892993,10.205632686614983,414.17502339681005,0.0,-0.8680572509765626
2017-03-14 06:52:00,56.70081048262747,58.4008112455669,83.07287155954461,105.5966756720291,10.206871133101611,416.0118167274877,0.0,-0.904607672440379
2017-03-14 06:53:00,56.7574906600149,58.45749142295437,83.0566779688785,105.00731016460226,10.205226747613215,412.7375713147618,0.0,-0.9046076724403789
2017-03-14 06:54:00,56.804273181491425,58.50427394443089,83.07264751858183,104.50906626383454,10.1900077395969,413.54809739854625,0.0,-0.9934455023871543
2017-03-14 06:55:00,56.86538295745849,58.565383720397946,83.06153793334961,104.96310768127447,10.191319513320925,412.23958740234394,0.0,-1.0069488525390642
2017-03-14 06:56:00,56.870848806280826,58.570849569220314,83.08501996492086,105.37509115118726,10.187499849419856,414.5726703844573,0.0,-0.8771948563425166
2017-03-14 06:57:00,56.83418613009982,58.534186893039276,83.07692252265083,104.94550620185001,10.223958439297144,411.6190846761068,0.0,-0.8873477511935767
2017-03-14 06:58:00,56.77773304989462,58.477733812834096,83.0688247680664,104.57099874396079,10.2085159201371,412.7299628006786,0.0,-0.8680572509765627
2017-03-14 06:59:00,56.73724766781454,58.43724843075401,83.05667837042559,104.22834376284952,10.23373533550062,409.63084170692855,0.0,-0.8771948563425166
2017-03-14 07:00:00,56.741296467028164,58.44129722996762,83.06882276033102,104.5709991455078,10.230263408861651,411.44310880962195,0.0,-0.8771948563425168
2017-03-14 07:01:00,56.72510187249435,58.4251026354338,83.06477436266448,104.85425808555199,10.232273453160333,413.9406641909952,0.0,-0.8863324617084708
2017-03-14 07:02:00,56.70081048262748,58.400811245566906,83.06072596499796,104.33114142166936,10.232638911197059,414.99147114000834,0.0,-0.8863324617084708
2017-03-14 07:03:00,56.72105347482782,58.42105423776726,83.05667756733142,104.55500873766441,10.234649206462658,415.98136179070735,0.0,-0.8863324617084708
2017-03-14 07:04:00,56.725102073267884,58.42510283620733,83.03643718518708,104.86567808452406,10.203764513919225,413.7579201146177,0.0,-0.8863324617084708
2017-03-14 07:05:00,56.76581276787651,58.465813530815986,83.12393188476564,105.29754977756089,10.214698950449632,415.46907043457037,0.0,-0.9066382514105911
2017-03-14 07:06:00,56.80202343589381,58.50202419883326,83.1376523469624,105.26772589432564,10.208881629140754,412.6157419305099,0.0,-0.8954700670744249
2017-03-14 07:07:00,56.838460498385956,58.53846126132542,83.14957300821942,105.39400100708006,10.198302533891477,414.56886291503923,0.0,-1.0030907524956616
2017-03-14 07:08:00,56.903236589933684,58.60323735287317,83.14979794150906,104.96390694066089,10.200657794350068,414.6107418662624,0.0,-0.9502956992701491
2017-03-14 07:09:00,56.826314825760676,58.52631558870014,83.14979794150906,104.90451330887643,10.204129821375808,414.3213950709293,0.0,-0.8863324617084708
2017-03-14 07:10:00,56.81821702655994,58.518217789499374,83.13765154386824,105.04157457853627,10.196820008127315,413.2325150339227,0.0,-0.904607672440379
2017-03-14 07:11:00,56.80202343589381,58.50202419883326,83.13360274465462,105.17178264417154,10.193896243446739,413.5599413420025,0.0,-0.8771948563425168
2017-03-14 07:12:00,56.78583024677477,58.48583100971424,83.13765154386823,105.27229389391437,10.187317296078321,414.1995592619244,0.0,-0.8680572509765627
2017-03-14 07:13:00,56.77368485300163,58.47368561594111,83.12955394544102,105.27914790103306,10.192982322291316,412.46345279091304,0.0,-0.8863324617084708
2017-03-14 07:14:00,56.7615394592285,58.46154022216798,83.10930994937296,105.37509074963998,10.197368471246017,413.84167801706417,0.0,-0.913745277806333
2017-03-14 07:15:00,56.770086076524514,58.470086839463974,83.11538314819337,105.27584754096134,10.195601781209307,412.84078470865893,0.0,-0.935574001736112
2017-03-14 07:16:00,56.80607183356034,58.50607259649979,83.10930994937296,105.18548865067328,10.197002862629132,412.9127036646794,0.0,-0.9046076724403789
2017-03-14 07:17:00,56.82226542422646,58.52226618716591,83.09311475251852,105.11695901971116,10.205592055069774,413.6817691200658,0.0,-0.9502956992701493
2017-03-14 07:18:00,56.82991366916232,58.52991443210179,83.09828821818036,104.8900455898709,10.21315569347806,414.22324795193157,0.0,-0.935574001736112
2017-03-14 07:19:00,56.915382385253906,58.615383148193374,83.10121194939866,105.07812339381162,10.20540935114811,413.01930638363484,0.0,-1.0051213314658736
2017-03-14 07:20:00,56.951819771214524,58.65586913259407,83.11335874858658,105.29513750578232,10.204312726071015,414.0168135793586,0.0,-0.9594333046361033
2017-03-14 07:21:00,56.951819771214524,58.651820534154,83.10526115015935,105.29970510382394,10.202302631578947,414.46607087787834,0.0,-0.9228828831722872
2017-03-14 07:22:00,56.919430983693964,58.61943174663345,83.09716355173212,105.42077757182881,10.199561319853121,414.42038124486027,0.0,-0.8863324617084708
2017-03-14 07:23:00,56.91538238525389,58.61538314819339,83.09401448567709,104.83940887451179,10.206982771555587,412.51928541395404,0.0,-0.9066382514105908
2017-03-14 07:24:00,56.88076686859131,58.580767631530776,83.09230499267579,104.81119689941404,10.19913177490234,411.8489562988283,0.0,-0.9228828831722872
2017-03-14 07:25:00,56.86837387084961,58.56837463378906,83.09401448567709,104.89728037516278,10.20177459716796,412.76041836208776,0.0,-0.8954700670744249
2017-03-14 07:26:00,56.91538238525389,58.61538314819338,83.08096835487768,104.98218215139288,10.21637424669768,413.10306749845813,0.0,-0.8771948563425166
2017-03-14 07:27:00,56.90323679070724,58.603237553646714,83.08096835487768,105.03231175740557,10.20756149291993,413.2346293131512,0.0,-0.8969930013020839
2017-03-14 07:28:00,56.85465340865287,58.55465417159231,83.08096835487768,104.95933733488386,10.216191542776016,413.60562936883224,0.0,-0.8680572509765627
2017-03-14 07:29:00,56.91538238525389,58.61538314819338,83.0931151540656,104.91136771754213,10.20504379272461,413.4914181357937,0.0,-0.8863324617084708
2017-03-14 07:30:00,56.91538238525389,58.61538314819339,83.10683568318686,104.69714609781916,10.221064885457352,412.22993808322497,0.0,-0.8777025010850698
2017-03-14 07:31:00,56.93157677901417,58.63157754195366,83.11335874858656,104.64866598028884,10.207419445640173,413.194440339741,0.0,-0.8863324617084708
2017-03-14 07:32:00,56.951819771214524,58.65182053415401,83.12145634701379,104.75603123715057,10.217470721194605,412.2883172286186,0.0,-0.9685709100020574
2017-03-14 07:33:00,57.0085001493755,58.70850091231498,83.13360274465462,105.18777305201475,10.208333216215431,412.7908774928043,0.0,-0.9959837260999195
2017-03-14 07:34:00,57.01794687906901,58.71794764200846,83.12393103705513,105.18663152058923,10.203510814242895,412.88901604546453,0.0,-0.9066382514105908
2017-03-14 07:35:00,56.99230575561522,58.6923065185547,83.13765154386824,104.99588775634763,10.202302380612016,414.0168119731704,0.0,-0.8863324617084708
2017-03-14 07:36:00,56.94777117277445,58.64777193571393,83.14574914229546,105.2563030845241,10.206688479373332,412.5928955078126,0.0,-0.8680572509765627
2017-03-14 07:37:00,56.923479582134036,58.623480345073524,83.1336031462017,105.12152782239406,10.2028509441175,413.23251664011104,0.0,-0.8680572509765627
2017-03-14 07:38:00,56.955868369654596,58.655869132594084,83.15384674072268,105.13751662404911,10.201023352773552,413.1563704641243,0.0,-0.8863324617084708
2017-03-14 07:39:00,56.94529702928331,58.64529779222278,83.14529969957141,105.19627677069757,10.204668098025861,415.8870256212024,0.0,-0.8680572509765626
2017-03-14 07:40:00,56.92752818057411,58.627528943513596,83.15384674072268,105.02786937512849,10.203398955495738,416.9636358963816,0.0,-0.8771948563425168
2017-03-14 07:41:00,56.939673975894316,58.63967473883379,83.15384674072268,104.30601300691315,10.19133768583599,415.23513633326485,0.0,-0.8771948563425166
2017-03-14 07:42:00,56.939673975894316,58.63967473883379,83.14979794150906,104.48876069721437,10.198099337126079,414.7021211322988,0.0,-0.8954700670744249
2017-03-14 07:43:00,56.93247646755641,58.63247723049589,83.14957300821942,104.52353329128694,10.2027391327752,413.07388475206176,0.0,-0.9452192518446191
2017-03-14 07:44:00,56.91538238525389,58.61538314819338,83.17408872905531,104.77658924303547,10.189144787035492,414.8239489103619,0.0,-0.913745277806333
2017-03-14 07:45:00,56.99635435405529,58.696355116994766,83.16194313450865,104.22149015727796,10.19133773602938,413.7350752981086,0.0,-0.922882883172287
2017-03-14 07:46:00,57.012548747815586,58.71254951075504,83.15384513453436,104.4704866911236,10.188231116846987,411.83906635485204,0.0,-0.9868461207339655
2017-03-14 07:47:00,57.085423519736864,58.78542428267628,83.14574793765422,104.95020053261189,10.20942964051899,415.3950404116981,0.0,-0.9411580939041952
2017-03-14 07:48:00,57.000402952495364,58.70040371543484,83.15789393374796,105.57840005975015,10.201023402966946,415.296052631579,0.0,-0.8863324617084708
2017-03-14 07:49:00,57.00445155093544,58.704452313874896,83.15384553608142,105.17863504510181,10.197733879089368,411.54209498355266,0.0,-0.8680572509765627
2017-03-14 07:50:00,56.99230575561522,58.6923065185547,83.16599032753393,104.50932030928763,10.191155032107707,412.2121710526318,0.0,-0.904607672440379
2017-03-14 07:51:00,56.99230575561522,58.6923065185547,83.1457479376542,105.26544149298415,10.207967707985329,410.87962903474505,0.0,-0.913745277806333
2017-03-14 07:52:00,56.99230575561523,58.692306518554695,83.16289430506089,105.24152284509988,10.212418219622435,412.0455447926241,0.0,-0.9089077220243572
2017-03-14 07:53:00,56.99230575561522,58.6923065185547,83.15384462144641,104.84423234727652,10.18614959716797,413.10603162977435,0.0,-0.8873477511935769
2017-03-14 07:54:00,56.988459587097154,58.688460350036635,83.15769157409669,105.43836822509756,10.21423602104187,414.3590866088869,0.0,-0.8767379760742189
2017-03-14 07:55:00,56.988257157175155,58.68825792011463,83.14979633532073,105.44819119102073,10.218932804308443,414.6183600174753,0.0,-0.8680572509765627
2017-03-14 07:56:00,56.98803223503959,58.68803299797907,83.1410246955024,105.579667409261,10.238040076361761,412.2460106743707,0.0,-0.8873477511935767
2017-03-14 07:57:00,56.984208558735084,58.68420932167456,83.14169953998767,105.891357421875,10.241228003250916,414.1843309904402,0.0,-0.8771948563425168
2017-03-14 07:58:00,56.984208558735084,58.68420932167456,83.14169873689352,105.64464689555926,10.229715046129723,413.2629763954566,0.0,-0.8771948563425168
2017-03-14 07:59:00,56.98803223503959,58.69658003913033,83.1324772304959,105.94618140326605,10.206404209136972,416.2085215250652,0.0,-0.8680572509765626
2017-03-14 08:00:00,56.984208558735084,58.68420932167456,83.13765033922698,106.19745876914573,10.209429590325604,415.42550016704365,0.0,-0.8771948563425168
2017-03-14 08:01:00,57.024694543135794,58.72469530607525,83.14979753996198,105.53499683580907,10.196637354399023,414.9000934801604,0.0,-0.904607672440379
2017-03-14 08:02:00,57.06922912597656,58.76113269203588,83.14170034308185,105.32255192806852,10.1971855665508,409.9049698679073,0.0,-0.9959837260999196
2017-03-14 08:03:00,57.10971511037726,58.809715873316705,83.149797539962,105.04157377544207,10.169956157081995,411.34411621093756,0.0,-0.9594333046361031
2017-03-14 08:04:00,57.069229125976584,58.769229888916,83.15384674072268,105.14665382786806,10.214729610242344,412.50152427271803,0.0,-0.8771948563425166
2017-03-14 08:05:00,57.03279174001593,58.732792502955384,83.14979794150906,104.90679891485917,10.216374246697685,412.3644634046055,0.0,-0.8771948563425166
2017-03-14 08:06:00,57.00085279676648,58.70085355970596,83.15384674072268,104.86593543158642,10.21276993221708,412.86490037706176,0.0,-0.8969930013020839
2017-03-14 08:07:00,56.988257157175155,58.68825792011463,83.14170034308185,104.60069435521179,10.206871283681773,411.1918238589639,0.0,-0.8863324617084708
2017-03-14 08:08:00,56.95991696809466,58.65991773103414,83.14979794150906,104.5709991455079,10.202302581385553,413.67415899979443,0.0,-0.8863324617084709
2017-03-14 08:09:00,56.951819771214524,58.65182053415401,83.15384674072268,104.50932030928765,10.214912314164016,410.46844643040714,0.0,-0.8954700670744249
2017-03-14 08:10:00,56.951819771214524,58.65182053415401,83.15384674072268,104.25575657894733,10.19919576142964,413.8188332005552,0.0,-0.9046076724403789
2017-03-14 08:11:00,56.96396556653473,58.66396632947422,83.15789513838921,103.82858075593649,10.202485184920473,411.4050292968753,0.0,-0.913745277806333
2017-03-14 08:12:00,56.983255947337426,58.68325671027689,83.16289610021258,105.30790396297668,10.207311966839967,412.36042875402114,0.0,-0.88848248650046
2017-03-14 08:13:00,56.97611136185494,58.67611212479442,83.17408872905531,103.86741557874169,10.179641874212958,411.89236289576473,0.0,-0.9046076724403789
2017-03-14 08:14:00,56.953844070434556,58.65384483337405,83.1965798272027,103.60484186808273,10.182098812527123,412.3906911214194,0.0,-0.916283501519098
2017-03-14 08:15:00,56.939673975894316,58.639674738833804,83.2307662963867,104.23062977037937,10.199744124161564,410.77302952816626,0.0,-0.8863324617084708
2017-03-14 08:16:00,56.984208558735084,58.68420932167456,83.21052430805408,105.69490211888372,10.200840448078361,413.1411405864516,0.0,-0.8954700670744247
2017-03-14 08:17:00,57.03684033845602,58.736841101395456,83.19433071738797,105.27686430278574,10.211074427554484,414.5498352050781,0.0,-0.9868461207339655
2017-03-14 08:18:00,57.07327772441662,58.77327848735607,83.17004033138879,105.03929098028884,10.181652069091799,412.8746321828742,0.0,-1.04167175292969
2017-03-14 08:19:00,57.10971511037727,58.80971587331669,83.17004073293587,104.05245007966694,10.182748443201973,412.56243896484386,0.0,-0.9411580939041952
2017-03-14 08:20:00,57.034613609313965,58.734614372253404,83.1923065185547,105.09765586853025,10.185069370269767,408.6877899169922,0.0,-0.8680572509765627
2017-03-14 08:21:00,57.04088893689609,58.74088969983553,83.20242751272102,105.7086081253856,10.213633185938784,412.2121694464432,0.0,-0.8680572509765627
2017-03-14 08:22:00,56.99657927619085,58.69658003913033,83.17093997531468,105.65682941012912,10.194637351565891,414.36792500813806,0.0,-0.8777025010850698
2017-03-14 08:23:00,56.99230575561522,58.6923065185547,83.17813712672185,105.05985099390931,10.197368521439392,413.44572047183397,0.0,-0.8680572509765627
2017-03-14 08:24:00,56.99230575561522,58.6923065185547,83.16599193372225,105.92790663869755,10.194810014022032,413.78075850637345,0.0,-0.8680572509765627
2017-03-14 08:25:00,56.99230575561522,58.6923065185547,83.17948659261069,105.45910474989145,10.220293362935385,411.09664747450086,0.0,-0.8777025010850698
2017-03-14 08:26:00,56.99230575561522,58.6923065185547,83.19028231972143,105.69718692177211,10.190606719569148,415.0980738589638,0.0,-0.8680572509765627
2017-03-14 08:27:00,56.949570549858926,58.64957131279841,83.20085313585069,105.55555555555566,10.198109626770021,412.334426879883,0.0,-0.8873477511935767
2017-03-14 08:28:00,56.94777117277445,58.64777193571394,83.20242751272102,105.126095821983,10.203033597845778,410.2628527189557,0.0,-0.8771948563425168
2017-03-14 08:29:00,56.968014164974804,58.66801492791428,83.19433071738796,105.66063730340252,10.196454750864126,413.00407971833886,0.0,-0.8771948563425166
2017-03-14 08:30:00,56.94372257433438,58.64372333727386,83.20085313585069,105.36506483289935,10.199459923638237,414.5688646104601,0.0,-0.8873477511935767
2017-03-14 08:31:00,56.93348200180951,58.63348276474898,83.21367306179471,105.20351155598956,10.198109520806206,413.74903530544714,0.0,-0.8873477511935768
2017-03-14 08:32:00,56.988257157175155,58.68825792011463,83.20647591038755,105.06898779618099,10.207784903676892,415.2960542377674,0.0,-0.8863324617084708
2017-03-14 08:33:00,57.02222039964464,58.72222116258409,83.2179463704427,104.89969126383461,10.199845631917324,412.8890177408855,0.0,-0.8873477511935769
2017-03-14 08:34:00,56.996354354055306,58.69635511699476,83.17408872905531,104.69892361289574,10.201937022962074,411.5877862227591,0.0,-0.8680572509765627
2017-03-14 08:35:00,56.96396556653473,58.66396632947421,83.19433111893504,104.48190990247235,10.20467813391434,411.47356214021397,0.0,-0.8680572509765627
2017-03-14 08:36:00,56.91538238525389,58.61538314819338,83.16538467407227,104.58984375000009,10.20104146003724,412.37702331542994,0.0,-0.8767379760742191
2017-03-14 08:37:00,56.94777117277445,58.64777193571394,83.15789513838921,104.78344325015412,10.182382985165253,414.29094013414897,0.0,-0.8954700670744249
2017-03-14 08:38:00,56.94777117277445,58.64777193571393,83.16599193372225,104.92964051899165,10.193165327373302,413.45333701685865,0.0,-0.8954700670744249
2017-03-14 08:39:00,56.919655905829536,58.619656668769004,83.15384674072268,105.24450174967454,10.211998356713194,415.2761654324002,0.0,-0.8777025010850696
2017-03-14 08:40:00,56.94372257433438,58.64372333727386,83.16194353605573,104.90451290732928,10.186951787848216,413.6360907303661,0.0,-0.9046076724403789
2017-03-14 08:41:00,56.91538238525389,58.61538314819338,83.1578951383892,104.97761334870995,10.193530383862946,413.96351543225745,0.0,-0.8863324617084708
2017-03-14 08:42:00,56.91538238525389,58.61538314819338,83.16599193372227,103.84228796707959,10.161915226986522,413.1335304661803,0.0,-0.913745277806333
2017-03-14 08:43:00,56.887042597720495,58.587043360659976,83.21862110338714,103.28490648771579,10.144736892298644,412.9203218158925,0.0,-0.9046076724403789
2017-03-14 08:44:00,56.894015206230996,58.59401596917048,83.2307662963867,104.66338687472872,10.183063083224827,412.7523837619358,0.0,-0.9452192518446192
2017-03-14 08:45:00,56.91538238525389,58.61538314819338,83.2307662963867,103.74634471692538,10.14382312172336,412.5243642706622,0.0,-0.9411580939041952
2017-03-14 08:46:00,56.94777117277445,58.64777193571393,83.24696149324114,103.4767913818359,10.17141824019582,413.6132410952921,0.0,-0.9594333046361033
2017-03-14 08:47:00,56.939673975894316,58.639674738833804,83.26315669009558,103.85827917801707,10.166666482624256,414.580291748047,0.0,-1.0051213314658736
2017-03-14 08:48:00,57.008500149375514,58.70850091231498,83.24291269402754,105.33854193436446,10.190789473684205,413.5370965254937,0.0,-0.9959837260999195
2017-03-14 08:49:00,56.99230575561522,58.6923065185547,83.23481509560031,104.57785194798525,10.19718561674419,411.57254670795646,0.0,-0.8954700670744249
2017-03-14 08:50:00,56.96666463216145,58.66666539510092,83.24358834160698,104.09914991590712,10.195408927069769,412.4951731363933,0.0,-0.916283501519098
2017-03-14 08:51:00,56.935625377454244,58.63562614039372,83.25910829242906,104.32428701300367,10.186403475309662,413.5066464072781,0.0,-0.913745277806333
2017-03-14 08:52:00,56.9072853891473,58.607286152086786,83.25101149709602,104.01589885510894,10.19462710932682,413.5523264031663,0.0,-0.8680572509765627
2017-03-14 08:53:00,56.88704279849403,58.58704356143352,83.25505949321546,105.17178264417144,10.19956137004652,414.2452488949425,0.0,-0.8680572509765627
2017-03-14 08:54:00,56.842305755615236,58.54230651855469,83.24999885559082,105.186631011963,10.217708301544189,412.8978576660158,0.0,-0.8767379760742189
2017-03-14 08:55:00,56.84250801487974,58.54250877781918,83.23886509945518,105.08726099917759,10.205774608411287,413.9254343133224,0.0,-0.8680572509765627
2017-03-14 08:56:00,56.83441142032021,58.53441218325966,83.25101069400185,104.96619254664378,10.208881378173825,413.0649992290297,0.0,-0.8771948563425166
2017-03-14 08:57:00,56.846556412546256,58.54655717548571,83.25101109554893,104.89080690082753,10.200475040235014,413.04215441252063,0.0,-0.8771948563425168
2017-03-14 08:58:00,56.84999752044679,58.549998283386216,83.22307586669922,104.80251731872568,10.192882108688352,411.7259796142581,0.0,-0.8767379760742191
2017-03-14 08:59:00,56.85555330912272,58.55555407206217,83.23504214816623,104.72125710381398,10.18692122565374,412.7041524251303,0.0,-0.8777025010850696
2017-03-14 09:00:00,56.84250801487974,58.54250877781917,83.23886389481393,104.84512048018605,10.194261751676846,412.64619847347876,0.0,-0.9411580939041952
2017-03-14 09:01:00,56.83845901489259,58.53845977783202,83.2267178987202,104.98675015098168,10.188779278805384,410.92532027395146,0.0,-0.932020488538241
2017-03-14 09:02:00,56.85870281018709,58.55870357312654,83.2307662963867,105.06670299329254,10.190423764680553,411.945665861431,0.0,-0.904607672440379
2017-03-14 09:03:00,56.907285188373756,58.60728595131323,83.2307662963867,105.18092145417863,10.190606719569153,413.26297318307996,0.0,-0.8863324617084708
2017-03-14 09:04:00,56.89918819226717,58.599188955206635,83.21862110338712,104.87024889494232,10.211439885591199,413.1487571314763,0.0,-0.8680572509765627
2017-03-14 09:05:00,56.83845941643966,58.538460179379115,83.1862339220549,104.998171354595,10.215095118472448,411.7172257272822,0.0,-0.8771948563425166
2017-03-14 09:06:00,56.82226662886769,58.52226739180717,83.16194353605574,105.08954660516032,10.213815789473685,412.3263951351769,0.0,-0.8680572509765627
2017-03-14 09:07:00,56.75344226234838,58.45344302528783,83.15384674072268,104.68978480288861,10.216922509042837,410.3999151932567,0.0,-0.8680572509765627
2017-03-14 09:08:00,56.75769271850586,58.457693481445325,83.15769271850587,104.99131851196292,10.207985877990719,411.99363403320314,0.0,-0.8680572509765627
2017-03-14 09:09:00,56.74534466392115,58.445345426860605,83.149797539962,105.231176275956,10.190423965454096,413.75791690224105,0.0,-0.8771948563425168
2017-03-14 09:10:00,56.749393463134766,58.44939422607422,83.15384553608142,105.15350863808077,10.19499266775031,412.18171290347453,0.0,-0.8863324617084708
2017-03-14 09:11:00,56.75749086078844,58.45749162372791,83.14979673686783,105.24945188823503,10.197002862629137,413.811219867907,0.0,-0.8954700670744247
2017-03-14 09:12:00,56.75749086078844,58.45749162372791,83.15789433529504,105.08954580206614,10.204495480186063,413.5827797337583,0.0,-0.9502956992701493
2017-03-14 09:13:00,56.7615394592285,58.46154022216798,83.14170034308185,105.29513710423528,10.184758838854332,412.55482081363084,0.0,-0.8954700670744249
2017-03-14 09:14:00,56.733199069374486,58.43319983231394,83.15789473684212,105.25402069091801,10.195540779515326,412.7908726742394,0.0,-0.9046076724403789
2017-03-14 09:15:00,56.76558785689503,58.46558861983451,83.14574874074837,105.02101536800983,10.202119676690346,412.9127084832443,0.0,-0.8863324617084708
2017-03-14 09:16:00,56.82631422344007,58.52631498637953,83.15384674072268,105.07127099288132,10.198830303392906,413.34673751027975,0.0,-0.9868461207339655
2017-03-14 09:17:00,56.8141686288934,58.51416939183285,83.14170074462893,105.09868260433805,10.202485335500626,414.00920185289897,0.0,-0.8863324617084708
2017-03-14 09:18:00,56.761539057681425,58.4615398206209,83.12145795320211,105.06670259174548,10.204495429992674,413.5294880114105,0.0,-0.8771948563425168
2017-03-14 09:19:00,56.7615394592285,58.46154022216798,83.08906876413447,104.79715005975025,10.218932754115054,412.4329898231909,0.0,-0.8771948563425166
2017-03-14 09:20:00,56.729150671707956,58.42915143464741,83.0728719610917,104.53901712517998,10.209977902864146,411.55731683028375,0.0,-0.9046076724403789
2017-03-14 09:21:00,56.70171017116971,58.40171093410915,83.07691955566408,104.97444110446516,10.216435114542639,412.47106764051665,0.0,-0.8680572509765626
2017-03-14 09:22:00,56.69676188418741,58.39676264712684,83.07691955566408,105.0187297620271,10.213084622433314,415.57017758018105,0.0,-0.8863324617084708
2017-03-14 09:23:00,56.68056749042713,58.38056825336656,83.07287155954462,105.06898859927526,10.213815638893529,412.7299563759254,0.0,-0.8863324617084708
2017-03-14 09:24:00,56.67651889198705,58.376519654926504,83.06882476806642,104.89309210526325,10.216374196504296,411.8923548648233,0.0,-0.8954700670744249
2017-03-14 09:25:00,56.67651889198706,58.376519654926476,83.02429118909333,104.9410641318874,10.213632985165253,413.5904010973481,0.0,-0.8954700670744247
2017-03-14 09:26:00,56.58744972630552,58.295547686125104,83.02024279142681,104.89080770392165,10.203216151187295,413.53710295024683,0.0,-0.8954700670744247
2017-03-14 09:27:00,56.59959552162573,58.299596284565176,83.0,105.01187776264395,10.221125753302323,413.79598999023455,0.0,-0.932020488538241
2017-03-14 09:28:00,56.64008150602643,58.34008226896585,83.00809719688014,105.49159441496197,10.212170902051435,412.41776315789485,0.0,-0.9777085153680114
2017-03-14 09:29:00,56.66842169510692,58.36842245804634,83.0,105.62865608616877,10.229897950824938,412.73757131476157,0.0,-0.9502956992701491
2017-03-14 09:30:00,56.68056749042713,58.38056825336655,82.99595160233348,105.82739498740752,10.241045148749095,412.600510446649,0.0,-0.922882883172287
2017-03-14 09:31:00,56.69271328574734,58.39271404868677,83.00404839766652,105.87308100650183,10.233187223735602,412.3187737715875,0.0,-0.904607672440379
2017-03-14 09:32:00,56.67651889198706,58.376519654926476,82.99595160233348,105.92333703292051,10.238121434261933,413.99396394428464,0.0,-0.9594333046361033
2017-03-14 09:33:00,56.591498324745565,58.29149908768503,82.99595160233348,106.66118300588501,10.241959019711137,413.5903978849715,0.0,-0.932020488538241
2017-03-14 09:34:00,56.62793571070622,58.32793647364565,83.0,106.23172519081515,10.24378661105507,412.8670188502262,0.0,-0.932020488538241
2017-03-14 09:35:00,56.603644120065816,58.303644883005234,83.0,105.4893092105263,10.23263891119707,414.2680921052632,0.0,-0.913745277806333
2017-03-14 09:36:00,56.603644120065816,58.303644883005234,83.0,105.49387841475637,10.230080654746596,412.1588680869656,0.0,-0.932020488538241
2017-03-14 09:37:00,56.60769271850588,58.3076934814453,82.9923080444336,105.35373229980466,10.24357647895813,413.17274017333995,0.0,-0.8940994262695318
2017-03-14 09:38:00,56.603644120065816,58.303644883005234,83.0,105.72231533652845,10.230263258281516,414.07011493883647,0.0,-0.913745277806333
2017-03-14 09:39:00,56.59914567735462,58.29914644029404,82.991453382704,105.56520038180889,10.222993797726089,413.03369310167113,0.0,-0.8873477511935768
2017-03-14 09:40:00,56.59554692318567,58.29554768612509,82.99190320466694,105.24716668379932,10.215643180044069,413.27820627312906,0.0,-0.8954700670744249
2017-03-14 09:41:00,56.60000038146975,58.30000114440918,82.98846206665038,105.60112915039072,10.229340600967408,411.21961822509775,0.0,-0.9201416015625007
2017-03-14 09:42:00,56.603644120065816,58.303644883005234,82.99190320466694,105.63094088905736,10.225511902257006,414.3594633403579,0.0,-0.8863324617084708
2017-03-14 09:43:00,56.63603290758636,58.33603367052579,83.0,105.25173628957654,10.204678184107724,413.43810553299767,0.0,-0.9502956992701491
2017-03-14 09:44:00,56.680342568291564,58.38034333123099,82.99572669135199,104.59346050686308,10.210455364651146,412.7925669352215,0.0,-1.04167175292969
2017-03-14 09:45:00,56.749393463134766,58.44939422607422,83.0,105.28828510485194,10.22697393517745,411.8695228978209,0.0,-1.04167175292969
2017-03-14 09:46:00,56.761539258454974,58.46154002139444,83.0,105.16264584189965,10.220577541150544,414.0548866673521,0.0,-1.0325341475637357
2017-03-14 09:47:00,56.74939366390829,58.44939442684777,83.0,104.21920615748351,10.21546057650917,409.8745181435034,0.0,-0.9777085153680115
2017-03-14 09:48:00,56.745345065468236,58.4453458284077,83.0,104.10955810546868,10.199013157894742,411.44309756630366,0.0,-0.9411580939041952
2017-03-14 09:49:00,56.688664687307266,58.388665450246684,83.0,103.72807030928763,10.222222328186033,410.0115725868629,0.0,-0.932020488538241
2017-03-14 09:50:00,56.6846160888672,58.38461685180662,82.99595160233348,103.89254399349807,10.226060114408797,410.05725900750423,0.0,-0.9502956992701493
2017-03-14 09:51:00,56.66437309666685,58.36437385960628,82.99190320466694,103.95650642796572,10.218567245884945,412.5928987201893,0.0,-0.904607672440379
2017-03-14 09:52:00,56.680567490427116,58.38056825336656,83.00404839766652,104.62582317151521,10.20924683621055,413.82644974557985,0.0,-0.8954700670744247
2017-03-14 09:53:00,56.68056749042713,58.38056825336656,83.0,103.9976240459241,10.20010938142475,413.5751760382403,0.0,-0.9228828831722872
2017-03-14 09:54:00,56.692713285747324,58.39271404868677,83.0,104.39510144685441,10.210891874212958,409.02168675472865,0.0,-0.8954700670744249
2017-03-14 09:55:00,56.741296266254615,58.44129702919408,83.0,104.08671409205384,10.21948111684699,411.9913490696958,0.0,-1.04167175292969
2017-03-14 09:56:00,56.773077583312975,58.47307834625245,83.00769233703613,103.70659713745115,10.213194274902344,409.765626525879,0.0,-1.04167175292969
2017-03-14 09:57:00,56.757490860788444,58.45749162372791,83.0,104.31058060495478,10.224415377566691,409.11306280838824,0.0,-0.9411580939041952
2017-03-14 09:58:00,56.74534506546822,58.4453458284077,83.0,103.62755946109179,10.207785104450418,411.1765971936678,0.0,-0.8863324617084708
2017-03-14 09:59:00,56.741296467028164,58.44129722996762,83.00809719688014,104.54586872301596,10.232456106888614,413.20206330951913,0.0,-0.913745277806333
2017-03-14 10:00:00,56.684616088867195,58.38461685180661,83.0,104.7815403408475,10.239969147576224,409.84278191460504,0.0,-0.8873477511935768
2017-03-14 10:01:00,56.688664687307266,58.3886654502467,83.00404839766652,104.41337746068064,10.243238147936353,411.1689774362665,0.0,-0.8771948563425166
2017-03-14 10:02:00,56.6846160888672,58.38461685180662,82.99595160233348,104.93192773116265,10.248537916886189,414.69450619346225,0.0,-0.8680572509765627
2017-03-14 10:03:00,56.6846160888672,58.38461685180662,83.0,105.14665382786801,10.251096524690327,412.89747860557173,0.0,-0.8954700670744249
2017-03-14 10:04:00,56.6846160888672,58.38461685180662,83.00404839766652,105.3545315391138,10.247441442389231,410.92531384919823,0.0,-0.904607672440379
2017-03-14 10:05:00,56.703846931457534,58.40384769439696,83.0,104.9696159362795,10.247395753860475,411.24132537841797,0.0,-0.9548645019531264
2017-03-24 12:00:00,43.75512599945069,45.455126762390115,48.72435919443766,9.436486879984542,9.996527751286836,415.7503865559898,0.0,-1.0127360026041685
2017-03-24 12:01:00,43.89999771118164,45.599998474121094,49.835897572835286,106.92129745483392,10.018749682108567,419.29012654622414,14.297839609781908,-1.0416717529296897
2017-03-24 12:02:00,44.07777616712782,45.777776930067255,51.24358940124512,109.91994476318351,10.032214535607245,420.82207743326836,0.0,-1.04167175292969
2017-03-24 12:03:00,44.32197734287805,46.021978105817524,52.164835793631404,110.02294049944206,10.036458424159449,418.73347037179127,0.0,-1.0416717529296897
2017-03-24 12:04:00,44.59487215677899,46.29487291971841,53.012820561726876,110.06221008300783,10.0274883111318,421.00694783528655,0.0,-1.0416717529296897
2017-03-24 12:05:00,44.80887486384465,46.508875626784125,53.80473356980546,110.289797269381,10.026976438669054,421.78596848707946,0.0,-1.0416717529296897
2017-03-24 12:06:00,45.07948557535808,46.779486338297524,54.712820180257154,110.18518473307299,10.015045992533379,422.27044270833335,0.0,-1.0416717529296897
2017-03-24 12:07:00,45.28642452464381,46.9864252875833,55.429864322437965,109.94944808062382,10.018790637745566,420.40270816578595,0.0,-1.0416717529296897
2017-03-24 12:08:00,45.50279721346769,47.20279797640716,56.16083977439187,109.85637664794928,10.024936849420719,421.4672768332743,0.0,-0.9785392067649163
2017-03-24 12:09:00,45.6891409930061,47.38914175594552,56.93665134205538,109.6277573529411,10.036560563480142,422.3600930606618,0.0,-0.9906086641199465
2017-03-24 12:10:00,45.937360763549805,47.637361526489265,57.69780186244419,109.82452719552171,10.032490117209282,421.2962951660156,0.0,-1.0168696812221
2017-03-24 12:11:00,46.14615249633788,47.84615325927734,58.28846200307211,109.94646962483732,10.030960559844958,420.8140462239584,0.0,-1.0272038777669292
2017-03-24 12:12:00,46.40407203225527,48.10407279519475,58.98642528758329,110.37837084601912,10.039215929367955,422.31753719554246,0.0,-1.0314591351677411
2017-03-24 12:13:00,46.67948760986329,48.379488372802726,59.646153513590505,110.0491897583008,10.015277608235674,423.2542439778647,0.0,-1.0300974527994813
2017-03-24 12:14:00,46.97307523091635,48.673075993855804,60.358974774678536,110.05135981241858,10.03616897265116,423.0926895141603,0.0,-1.0416717529296897
2017-03-24 12:15:00,47.187572772686295,48.887573535625734,60.87573917095478,110.42000521146339,10.044070537273692,420.9067852313704,0.0,-1.0416717529296897
2017-03-24 12:16:00,47.45384597778321,49.15384674072267,61.48461532592771,110.31684036254892,10.05486097335815,421.78819580078135,0.0,-1.0416717529296897
2017-03-24 12:17:00,47.74970392080455,49.44970468374398,62.05917182335486,110.39663520226122,10.051014973567067,422.8877305250904,0.0,-1.0416717529296897
2017-03-24 12:18:00,48.06922912597657,49.76922988891601,62.66063286276423,110.29667169907512,10.053308599135452,421.543094410616,0.0,-1.0416717529296897
2017-03-24 12:19:00,48.357691764831536,50.05769252777102,63.16025702158609,110.63368161519367,10.042824029922473,421.8267771402995,0.0,-1.0416717529296897
2017-03-24 12:20:00,48.6626377105713,50.36263847351073,63.736263275146484,111.17931529453813,10.046627249036515,421.14128766741084,0.0,-1.0416717529296897
