RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-24 12:21:00,48.89134430885315,50.59134507179261,64.20192241668703,111.00260496139519,10.055555641651154,420.0484714508057,0.0,-1.0416717529296897
2017-03-24 12:22:00,49.113763708817345,50.81376447175678,64.6882593255294,111.04257965087895,10.061586279618107,420.70236687911216,0.0,-1.0325341475637357
2017-03-24 12:23:00,49.3384609222412,51.038461685180664,65.10439464024135,111.10490962437221,10.06076390402657,421.5133122035439,0.0,-1.0292707170758948
2017-03-24 12:24:00,49.60219819205149,51.30219895499092,65.64835139683315,111.48313522338887,10.065476145063116,420.88294328962075,0.0,-1.0416717529296897
2017-03-24 12:25:00,49.78076903025309,51.48076979319256,66.04487228393553,111.27748743693024,10.060763915379841,422.04379018147796,0.0,-1.0272038777669292
2017-03-24 12:26:00,50.01634430885315,51.71634507179261,66.51923036575317,110.97547721862789,10.0447047352791,422.8334732055664,0.0,-1.0416717529296897
2017-03-24 12:27:00,50.274358113606745,51.974358876546226,66.98974405924479,110.61342671712234,10.058101844787592,420.4764648437502,0.0,-1.0300974527994813
2017-03-24 12:28:00,50.513017801138076,52.21301856407753,67.43195225642278,110.16960378793584,10.060096080486598,418.46955519456145,0.0,-1.0283167912409876
2017-03-24 12:29:00,50.663636987859576,52.36363775079899,67.77622500332919,109.9708023071288,10.059974670410163,419.4812677556818,0.0,-1.0416717529296897
2017-03-24 12:30:00,50.95384407043457,52.653844833374016,68.25000000000001,109.80902735392249,10.057291507720933,419.0176518758141,0.0,-1.0416717529296897
2017-03-24 12:31:00,51.132166428999476,52.83216719193892,68.57342737371272,110.0220954201439,10.060606002807601,418.88941816850144,0.0,-1.0416717529296897
2017-03-24 12:32:00,51.36923027038572,53.069231033325195,68.9615394592285,109.8437484741211,10.055902671813978,419.0104156494141,0.0,-1.0416717529296897
2017-03-24 12:33:00,51.65576982498171,53.355770587921114,69.36538410186768,110.30273628234863,10.0407987833023,421.22396087646496,0.0,-1.04167175292969
2017-03-24 12:34:00,51.833331553141285,53.53333231608072,69.75384674072265,110.34143473307314,10.05046291351318,420.3703715006512,0.0,-1.0416717529296897
2017-03-24 12:35:00,52.00192117691039,53.70192193984986,70.11538457870485,110.65809392929071,10.039279699325553,421.7031974792481,0.0,-1.0416717529296897
2017-03-24 12:36:00,52.09807538986209,53.79807615280149,70.38461399078369,110.49262237548825,10.048611164093012,421.15161895751964,0.0,-1.04167175292969
2017-03-24 12:37:00,52.319230079650865,54.01923084259034,70.81731033325194,110.30815887451189,10.049913167953473,420.21122360229504,0.0,-1.04167175292969
2017-03-24 12:38:00,52.48974355061849,54.18974431355795,71.17948659261067,110.4108800252278,10.046527735392253,420.23534138997417,0.0,-1.0416717529296897
2017-03-24 12:39:00,52.68056749042712,54.38056825336656,71.51417019492702,110.45093174984595,10.038011701483473,418.4941518683183,0.0,-1.04167175292969
2017-03-24 12:40:00,52.8480749130249,54.548075675964355,71.84615564346313,110.25933265686038,10.053385376930242,419.53306198120123,0.0,-1.0416717529296897
2017-03-24 12:41:00,53.036261967250304,54.747251783098484,72.18681226457869,110.094244820731,10.0580358505249,419.64286150251127,0.0,-1.04167175292969
2017-03-24 12:42:00,53.1823517294491,54.88235249238855,72.43891413071576,110.51879119873051,10.053921699523931,421.55159983915445,0.0,-1.0416717529296897
2017-03-24 12:43:00,53.36787279914408,55.06787356208352,72.7511318431181,110.45496368408206,10.044322069953472,418.07087617761954,0.0,-1.0416717529296897
2017-03-24 12:44:00,53.53931638929579,55.23931715223526,73.05128309461807,110.09838104248044,10.028935114542646,420.2835659450958,0.0,-1.04167175292969
2017-03-24 12:45:00,53.649112994854285,55.3491137577937,73.33727733905499,110.26308734600369,10.013888652508074,420.63969069260827,0.0,-1.0416717529296897
2017-03-24 12:46:00,53.810488267378375,55.51048903031783,73.65034901012073,110.0576060901989,10.032828330993665,420.7833612615412,0.0,-1.0416717529296897
2017-03-24 12:47:00,53.99230575561523,55.6923065185547,73.89560535975862,110.19965253557473,10.028521742139535,422.5053776332312,0.0,-1.0416717529296897
2017-03-24 12:48:00,54.1012805302938,55.801281293233224,74.10897254943849,110.27067565917982,10.020833188837226,419.2050753506747,0.0,-1.0416717529296897
2017-03-24 12:49:00,54.32197734287805,56.021978105817524,74.43955993652344,110.20254618326821,10.030555534362787,420.9297871907554,0.0,-1.0416717529296897
2017-03-24 12:50:00,54.47948710123698,56.179487864176444,74.73504469129773,110.22376675075945,10.024691369798454,421.4731207953561,0.0,-1.04167175292969
2017-03-24 12:51:00,54.66263798304967,56.36263874598914,75.01098741803851,110.46626935686399,10.026289803641186,421.60630580357144,0.0,-1.04167175292969
2017-03-24 12:52:00,54.76923027038574,56.46923103332519,75.19999847412109,110.64236221313479,10.02430562973022,420.0810180664063,0.0,-1.0416717529296897
2017-03-24 12:53:00,54.87435709635417,56.57435785929362,75.45640920003255,110.68865915934241,10.030324045817048,421.47955322265636,0.0,-1.0416717529296897
2017-03-24 12:54:00,55.005126317342125,56.705127080281585,75.7051289876302,110.90856297810865,10.029513835906968,422.35724385579437,0.0,-1.04167175292969
2017-03-24 12:55:00,55.146152496337905,56.84615325927733,75.97802189418248,110.99330357142857,10.029265948704301,420.4695826939174,0.0,-1.04167175292969
2017-03-24 12:56:00,55.2658110724555,56.965811835394966,76.14529715643988,110.87239540947807,10.034722328186028,422.63857184516064,0.0,-1.04167175292969
2017-03-24 12:57:00,55.42820485432942,57.12820561726889,76.3888897365994,110.46248118082696,10.027199003431527,421.6097598605686,0.0,-1.04167175292969
2017-03-24 12:58:00,55.57564131418865,57.275642077128104,76.65384674072264,110.50347201029466,10.027777671813967,419.2949498494466,0.0,-1.0416717529296897
2017-03-24 12:59:00,55.65897496541342,57.358975728352846,76.7948735555013,110.69878323872867,10.030381917953475,419.8254140218098,0.0,-1.0416717529296897
2017-03-24 13:00:00,55.7685317993164,57.46853256225586,77.08391362970526,110.32591663707393,10.026515007019054,421.5461897416549,0.0,-1.0416717529296897
2017-03-24 13:01:00,55.8589724222819,57.56922938028971,77.28205057779948,110.26041768391939,10.015509223937984,419.61805826822916,0.0,-1.0416717529296897
2017-03-24 13:02:00,56.03755479700425,57.73755555994371,77.48868830063765,110.0005107206457,10.017769252552718,420.3601612764246,0.0,-1.0416717529296897
2017-03-24 13:03:00,56.21281941731771,57.91282018025716,77.68717956542969,109.81481475830066,10.01481450398762,419.6469848632813,0.0,-1.0416717529296897
2017-03-24 13:04:00,56.372649086846245,58.0726498497857,77.91025797526042,110.06944444444451,10.012345631917317,419.26279873318157,0.0,-1.04167175292969
2017-03-24 13:05:00,56.4952662541316,58.19526701707108,78.08875568096455,110.17961942232584,10.016292572021477,421.6858051006612,0.0,-1.0550261277418893
2017-03-24 13:06:00,56.5564104715983,58.25641123453777,78.27350277370877,110.12249247233065,10.017360793219662,417.7919209798177,0.0,-1.04167175292969
2017-03-24 13:07:00,56.701099668230334,58.40110043116977,78.48901094709124,110.37326322283094,10.020584992000051,420.42823791503923,0.0,-1.0416717529296897
2017-03-24 13:08:00,56.79999955495199,58.50000031789145,78.7051289876302,110.32986259460459,10.01678212483724,419.2346674601238,0.0,-1.0416717529296897
2017-03-24 13:09:00,56.94335451993075,58.64335528287022,78.86014210094105,110.5626574429598,10.013573039661765,420.30986993963074,0.0,-1.0416717529296897
2017-03-24 13:10:00,57.06922912597656,58.769229888916,79.06153869628909,110.7812499999998,10.006249809265153,419.9074035644534,0.0,-1.04167175292969
2017-03-24 13:11:00,57.19592644186581,58.895927204805254,79.28054181267234,110.54432319192327,10.012254771064304,421.09204999138336,0.0,-1.0416717529296897
2017-03-24 13:12:00,57.28461456298826,58.984615325927734,79.45128224690755,110.61631927490232,10.0118054707845,421.84606730143236,0.0,-1.0416717529296897
2017-03-24 13:13:00,57.42637334551131,59.126374108450754,79.64835357666016,111.37462833949499,10.016616821289057,420.19056047712064,0.0,-1.0416717529296897
2017-03-24 13:14:00,57.569231033325195,59.26923179626465,79.81624094645181,110.68672773573138,10.011381043328182,421.6579844156902,0.0,-1.0416717529296897
2017-03-24 13:15:00,57.65714345659529,59.35714421953471,80.00549479893276,110.4383681161065,10.014136654990063,421.31696210588746,0.0,-1.0416717529296897
2017-03-24 13:16:00,57.8048071861267,59.50480794906617,80.19230556488039,110.29459762573252,10.021267235279081,419.1713714599611,0.0,-1.0416717529296897
2017-03-24 13:17:00,57.91538286209106,59.61538362503054,80.3749990463257,110.25933170318619,10.020833075046548,419.6144390106202,0.0,-1.0416717529296897
2017-03-24 13:18:00,58.06153678894043,59.76153755187986,80.56923065185546,110.54687576293952,10.010069274902335,420.94906921386735,0.0,-1.0416717529296897
2017-03-24 13:19:00,58.18687663358801,59.88687739652745,80.70135901955997,110.61325656666476,10.010620902566336,419.2112624224496,0.0,-1.0416717529296897
2017-03-24 13:20:00,58.31281979878742,60.012820561726876,80.87820688883463,110.40943463643383,10.011574109395353,420.2232869466148,0.0,-1.0416717529296897
2017-03-24 13:21:00,58.4538459777832,60.153846740722685,81.01281992594402,110.32986450195317,10.013888676961267,421.17573038736987,0.0,-1.04167175292969
2017-03-24 13:22:00,58.589941171499405,60.28994193443884,81.21301621657152,110.16960613544178,10.000801379864036,420.3169461763822,0.0,-1.0416717529296897
2017-03-24 13:23:00,58.71958125721326,60.41958202015269,81.34265622225675,108.72001231800427,9.987689451737838,417.4426574707033,0.0,-1.0416717529296897
2017-03-24 13:24:00,58.803495927290484,60.503496690229944,81.51049041748048,109.26846660267219,9.999053174799137,420.12574074485093,0.0,-1.0416717529296897
2017-03-24 13:25:00,58.94496829693133,60.64496905987081,81.68047274076022,109.52190164419322,10.009081106919517,420.4838867187501,0.0,-1.0416717529296897
2017-03-24 13:26:00,59.08571270533971,60.785713468279134,81.79670551845005,109.53931045532215,10.013888699667802,417.8137403215681,0.0,-1.0416717529296897
2017-03-24 13:27:00,59.23846054077146,60.93846130371095,82.0,108.9019096374511,9.988888835906982,419.54572143554685,0.0,-1.0416717529296897
2017-03-24 13:28:00,59.42499971389772,61.125000476837165,82.18269157409671,108.90299415588387,9.987847447395325,418.14959716796875,0.0,-1.04167175292969
2017-03-24 13:29:00,59.54886896470014,61.248869727639594,82.31221591725068,109.44137977151311,9.992238661822151,421.0409851074219,0.0,-1.04167175292969
2017-03-24 13:30:00,59.65096211433413,61.350962877273545,82.45673084259035,110.1670999526978,10.008680522441857,419.5059280395509,0.0,-1.0416717529296897
2017-03-24 13:31:00,59.79773644840016,61.49773721133961,82.58371016558479,109.97497917624075,10.007965873269479,418.3006537942325,0.0,-1.0416717529296897
2017-03-24 13:32:00,59.89486948649088,61.59487024943034,82.71282145182292,109.8379623413084,9.999768511454265,419.7434407552083,0.0,-1.0416717529296897
2017-03-24 13:33:00,60.02222039964465,61.723980847527,82.8552053114947,108.87969746309163,9.990808935726383,419.45806346220144,0.0,-1.0416717529296897
2017-03-24 13:34:00,60.10219628470286,61.79999923706053,83.01538391113282,110.12731526692714,10.021759033203132,420.0231486002606,0.0,-1.0416717529296897
2017-03-24 13:35:00,60.197434743245445,61.897435506184884,83.17948659261069,110.35879770914705,10.007638740539564,420.6790059407552,0.0,-1.0416717529296897
2017-03-24 13:36:00,60.33550233107346,62.035503094012924,83.27218803992638,110.68709857647224,10.011485026432918,421.0291912372296,0.0,-1.0416717529296897
2017-03-24 13:37:00,60.43609443077674,62.136095193716216,83.42603595440207,110.60363182654739,10.008280093853294,420.7843604454628,0.0,-1.0416717529296897
2017-03-24 13:38:00,60.52485216580905,62.22485292874852,83.56213085467999,110.50347254826485,10.013888652508069,417.81294133112993,0.0,-1.0416717529296897
2017-03-24 13:39:00,60.63974412282311,62.33974488576252,83.66025733947752,110.53240776061999,10.015335400899277,419.49990590413427,0.0,-1.0416717529296897
2017-03-24 13:40:00,60.739560808454236,62.439561571393675,83.78022003173827,110.42287009102971,10.015872682843886,416.48065621512285,0.0,-1.04167175292969
2017-03-24 13:41:00,60.838459730148315,62.53846049308777,83.92788696289061,110.62825393676752,10.01302069425583,420.38302421569824,0.0,-1.0416717529296897
2017-03-24 13:42:00,60.950347553599954,62.650348316539436,84.0,110.68102957985626,10.020517349243162,421.4278231534094,0.0,-1.0416717529296897
2017-03-24 13:43:00,61.069229125976584,62.769229888916016,84.14102554321292,110.60836283365883,10.0217010974884,419.86158752441423,0.0,-1.0416717529296897
2017-03-24 13:44:00,61.152069678673385,62.852070441612796,84.23668435903696,110.77390406681947,10.030982897831846,420.9624234713041,0.0,-1.0416717529296897
2017-03-24 13:45:00,61.250225291532615,62.95022605447208,84.40271355124082,109.83455837474166,10.018790581647082,418.87084601907173,0.0,-1.04167175292969
2017-03-24 13:46:00,61.34395544869558,63.043956211635034,84.50549425397601,109.87102835518972,10.014384678431913,420.26290021623896,0.0,-1.0416717529296897
2017-03-24 13:47:00,61.43846130371094,63.138462066650405,84.61538619995116,109.95659637451172,10.01631927490235,420.5295135498046,0.0,-1.0416717529296897
2017-03-24 13:48:00,61.53931638929578,63.23931715223526,84.7264959547255,109.95370313856328,10.018904103173154,417.7758466932509,0.0,-1.04167175292969
2017-03-24 13:49:00,61.64065987723216,63.34066064017158,84.85164914812358,109.41220147269107,10.003968306950156,420.98627362932484,0.0,-1.0416717529296897
2017-03-24 13:50:00,61.700000381469735,63.400001144409146,84.9615394592285,109.24479370117201,9.997916793823245,420.57291870117206,0.0,-1.0416717529296897
2017-03-24 13:51:00,61.81794738769531,63.51794815063476,85.07692108154298,109.29976857503267,9.993518447875974,419.69521077473945,0.0,-1.0416717529296897
2017-03-24 13:52:00,61.92019009590149,63.62019085884096,85.18750047683717,109.52690982818608,10.008680403232574,420.73567962646496,0.0,-1.0416717529296897
2017-03-24 13:53:00,62.003294808524,63.703295571463464,85.31868198939732,109.97643824986059,10.001984187534879,421.337633405413,0.0,-1.04167175292969
2017-03-24 13:54:00,62.08571270533973,63.78571346827914,85.40659223284042,109.85242952619272,9.989335400717598,418.18576703752797,0.0,-1.0416717529296897
2017-03-24 13:55:00,62.171793619791664,63.871794382731096,85.55555470784503,109.47145080566412,10.010416454739053,420.25141398111975,0.0,-1.04167175292969
2017-03-24 13:56:00,62.24230670928952,63.94230747222899,85.66346168518066,109.44010353088375,10.005642533302321,419.8857078552248,0.0,-1.04167175292969
2017-03-24 13:57:00,62.34273232354056,64.04273308648006,85.76923285590279,109.74151187472879,10.002700593736447,421.2802191840279,0.0,-1.04167175292969
2017-03-24 13:58:00,62.43845850626628,64.13845926920575,85.88718159993488,109.56886596679692,10.031944402058919,420.91049804687515,0.0,-1.0416717529296897
2017-03-24 13:59:00,62.54260107187125,64.2426018348107,86.00591688889723,109.45178868220408,10.017093878525957,419.7493779109076,0.0,-1.0416717529296897
2017-03-24 14:00:00,62.6006986444647,64.30069940740411,86.09090631658383,109.35921755704008,10.001893910494715,420.6649808016691,0.0,-1.0416717529296897
2017-03-24 14:01:00,62.729864008286405,64.42986477122588,86.21266937255861,108.94352497774,10.021854625028723,420.5133397719442,0.0,-1.0416717529296897
2017-03-24 14:02:00,62.79999923706055,64.50000000000001,86.31624009874132,110.03327433268221,10.027198950449623,420.01832411024316,0.0,-1.04167175292969
2017-03-24 14:03:00,62.87692260742188,64.57692337036131,86.43269300460817,110.16981315612774,10.029296815395348,419.98516845703136,0.0,-1.0416717529296897
2017-03-24 14:04:00,62.999998474121085,64.69999923706055,86.51538391113282,110.41232757568359,10.01840257644652,422.6562469482421,0.0,-1.0416717529296897
2017-03-24 14:05:00,63.04519319534301,64.74519395828248,86.62019300460814,110.25933170318606,10.033420205116263,421.93829536438,0.0,-1.0416717529296897
2017-03-24 14:06:00,63.14162826538086,64.8416290283203,86.70135677562041,110.25837303610419,10.025122530320123,419.55167703067553,0.0,-1.0416717529296897
2017-03-24 14:07:00,63.2049773721134,64.90497813505283,86.81900473201975,110.23029058119835,10.015522844651164,421.06651575425093,0.0,-1.0416717529296897
2017-03-24 14:08:00,63.31774990375223,65.01775066669173,86.8875755896935,109.81236677903401,10.027777745173523,417.9019751915567,0.0,-1.0416717529296897
2017-03-24 14:09:00,63.359168126032884,65.05916888897238,86.9526648888221,110.22636237511261,10.015491265517031,420.4171095628007,0.0,-1.0416717529296897
2017-03-24 14:10:00,63.44529681735568,65.14529758029518,87.05982886420357,110.70601738823788,9.991126484341091,423.5468139648438,0.0,-1.04167175292969
2017-03-24 14:11:00,63.52484864455004,65.22484940748947,87.13609313964845,110.53351945143476,10.012019084050118,420.68420644906877,0.0,-1.0416717529296897
2017-03-24 14:12:00,63.59807586669923,65.29807662963866,87.23557567596436,110.47905826568605,9.99848091602325,421.5675716400148,0.0,-1.0416717529296897
2017-03-24 14:13:00,63.635663466020084,65.33566422895952,87.3146840875799,110.53503903475675,10.001262578097249,421.5988020463425,0.0,-1.0416717529296897
2017-03-24 14:14:00,63.715383911132804,65.41538467407227,87.41538391113284,110.24305648803711,10.000000000000009,418.6921356201172,0.0,-1.0416717529296897
2017-03-24 14:15:00,63.76794942220051,65.46795018513998,87.49359130859376,110.1743348439535,9.994212945302325,417.2333196004234,0.0,-1.0416717529296897
2017-03-24 14:16:00,63.82563908894858,65.52563985188802,87.57692337036131,110.98813692728692,10.006944417953482,419.8495407104492,0.0,-1.0416717529296897
2017-03-24 14:17:00,63.86593355451312,65.56593431745257,87.67582375662667,110.62748009817942,10.00099223000663,418.76446533203136,0.0,-1.0416717529296897
2017-03-24 14:18:00,63.97455508892353,65.67455585186298,87.77514883188101,110.55021491417523,9.970886817345253,421.96402681790875,0.0,-1.0416717529296897
2017-03-24 14:19:00,64.00329671587262,65.70329666137695,87.84066009521483,110.32366180419929,9.99280772890363,420.88293021065874,0.0,-1.0416717529296897
2017-03-24 14:20:00,64.06018470315372,65.76018254897176,87.9004539040958,110.18178154440506,9.981617647058824,419.2027498133043,0.0,-1.0416717529296897
2017-03-24 14:21:00,64.1868824678309,65.88687941607304,88.00452467974495,110.43198708926933,9.97446901658002,418.5219223920038,0.0,-1.0416717529296897
2017-03-24 14:22:00,64.23269844055177,65.93269538879392,88.0865354537964,109.773763179779,9.981987714767461,418.1767158508302,0.0,-1.0416717529296897
2017-03-24 14:23:00,64.2615432739258,65.96154022216794,88.1384605407715,109.9262161254882,9.968402767181397,418.1423614501953,0.0,-1.0416717529296897
2017-03-24 14:24:00,64.33365535736084,66.03365230560304,88.2153834025065,110.2864583333334,10.001620483398435,420.563271077474,0.0,-1.0416717529296897
2017-03-24 14:25:00,64.42820739746095,66.12820434570315,88.33136103703427,110.63701923076928,9.975694583012508,420.6285588191107,0.0,-1.0416717529296897
2017-03-24 14:26:00,64.48589769999187,66.18589464823405,88.38461367289227,110.22497049967457,9.995370467503868,420.24739329020207,0.0,-1.0416717529296897
2017-03-24 14:27:00,64.50673198699951,66.2067289352417,88.44230794906618,109.82801628112799,9.99153637886047,421.2420444488527,0.0,-1.0416717529296897
2017-03-24 14:28:00,64.54475610906427,66.24475305730645,88.48951166326351,109.95501847700626,9.988320610739969,417.8372275612572,0.0,-1.0416717529296897
2017-03-24 14:29:00,64.6076958396218,66.30769278786399,88.58041936700992,110.0773363980379,9.979166637767445,420.24410733309685,0.0,-1.0416717529296897
2017-03-24 14:30:00,64.62544778677133,66.32544473501352,88.64497140737679,110.38661722036507,9.975694436293383,417.835205078125,0.0,-1.0416717529296897
2017-03-24 14:31:00,64.65384826660156,66.35384521484374,88.69999923706055,110.75954895019531,9.967361068725586,418.35937194824237,0.0,-1.0416717529296897
2017-03-24 14:32:00,64.71958437832919,66.41958132657138,88.77622361616655,110.81912925026644,9.981691880659623,420.5071549849079,0.0,-1.0416717529296897
2017-03-24 14:33:00,64.7871831258138,66.48718007405598,88.8589744567871,110.74218749999993,9.973379373550415,419.9098205566408,0.0,-1.0416717529296897
2017-03-24 14:34:00,64.82662905179535,66.52662600003755,88.91124549278844,110.72048598069406,9.98664533174955,420.5283977801983,0.0,-1.0416717529296897
2017-03-24 14:35:00,64.9051325480143,66.60512949625651,88.95384826660155,110.54687499999999,9.98541653951009,419.1261535644532,0.0,-1.0416717529296897
2017-03-24 14:36:00,64.93461704254148,66.63461399078368,89.02884483337402,110.38954067230213,9.987413167953491,419.43358993530273,0.0,-1.04167175292969
2017-03-24 14:37:00,64.97307968139648,66.67307662963869,89.10095930099489,110.0477423667909,9.990451335906979,418.29427528381365,0.0,-1.0416717529296897
2017-03-24 14:38:00,64.99683469884536,66.69683164708756,89.17647013944737,110.28645863252534,9.98794937133789,418.5644746668201,0.0,-1.0416717529296897
2017-03-24 14:39:00,65.04359436035156,66.74359130859376,89.22435824076335,109.83072916666657,9.986110925674438,417.7276153564453,0.0,-1.0416717529296897
2017-03-24 14:40:00,65.08107112004208,66.78106806828427,89.28402357835034,109.67214144193207,9.985309967627892,418.53632296048687,0.0,-1.0416717529296897
2017-03-24 14:41:00,65.13516834803993,66.82967049734931,89.33516475132534,110.31746019635887,9.980158737727574,417.3487156459263,0.0,-1.0416717529296897
2017-03-24 14:42:00,65.20498298196235,66.90497993020448,89.40723867977368,109.44648697797,9.978145487168256,418.3006555893842,0.0,-1.0416717529296897
2017-03-24 14:43:00,65.2580462369052,66.96503656560722,89.44055869362572,109.47758761319254,9.972222154790702,416.45623224431824,0.0,-1.0416717529296897
2017-03-24 14:44:00,65.2890145438058,66.989011492048,89.49450574602402,109.809026990618,9.9861113684518,416.9663500104634,0.0,-1.0416717529296897
2017-03-24 14:45:00,65.31099210466657,67.01098905290876,89.54395457676478,109.94543675013945,9.981894765581403,420.1595567975727,0.0,-1.0416717529296897
2017-03-24 14:46:00,65.36293723366477,67.062934181907,89.58042006059124,109.7143298062411,10.000315752896396,417.81092418323874,0.0,-1.0416717529296897
2017-03-24 14:47:00,65.45384979248048,67.1538467407227,89.63248019748262,109.84760793050123,9.983024809095594,416.2326388888889,0.0,-1.04167175292969
2017-03-24 14:48:00,65.44102859497072,67.14102554321292,89.67948786417644,109.37861824035643,9.996238549550382,416.0397364298504,0.0,-1.0416717529296897
2017-03-24 14:49:00,65.50879233224052,67.2087892804827,89.76373890468054,109.70362091064463,9.99627958025251,414.2898494175503,0.0,-1.0416717529296897
2017-03-24 14:50:00,65.56923294067383,67.26922988891602,89.7820536295573,110.49623870849616,9.97627337773641,415.70216369628935,0.0,-1.04167175292969
2017-03-24 14:51:00,65.64319610595702,67.34319305419922,89.84615325927733,109.88247856727008,9.996527965252216,416.6444115271936,0.0,-1.0416717529296897
2017-03-24 14:52:00,65.65746801039754,67.35746495863972,89.87782915900733,109.62520419850051,9.983660136952118,413.866767434513,0.0,-1.0416717529296897
2017-03-24 14:53:00,65.72564341227215,67.42564036051434,89.90769449869791,109.58333384195953,9.976851844787598,415.1523946126302,0.0,-1.0416717529296897
2017-03-24 14:54:00,65.78521082951474,67.48520777775693,89.95858177771933,109.58867410513069,10.006142836350676,416.7223111666165,0.0,-1.0416717529296897
2017-03-24 14:55:00,65.88242231096538,67.58241925920758,90.03845977783205,109.71292005266466,9.98462302344186,418.0514199393136,0.0,-1.0416717529296897
2017-03-24 14:56:00,65.90440041678288,67.6043973650251,90.02197701590403,109.65401894705644,10.00000013623919,417.8447396414621,0.0,-1.04167175292969
2017-03-24 14:57:00,65.97455890362079,67.67455585186298,90.11834188608024,108.97102062518778,10.015758367685171,416.7556973970853,0.0,-1.0416717529296897
2017-03-24 14:58:00,65.99872016906738,67.69871711730958,90.12820434570314,109.59924888610833,10.001157204310088,419.2346674601238,0.0,-1.0416717529296897
2017-03-24 14:59:00,66.05897979736328,67.75897674560548,90.17435862223309,109.7366887410482,9.980787022908531,415.0848754882815,0.0,-1.0416717529296897
2017-03-24 15:00:00,66.10769653320314,67.80769348144531,90.19711542129518,109.58930063247668,9.999132096767424,417.3177070617678,0.0,-1.0416717529296897
2017-03-24 15:01:00,66.1666712443034,67.86666819254555,90.26666564941405,109.54282582600901,9.979166603088377,418.5570983886718,0.0,-1.0416717529296897
2017-03-24 15:02:00,66.218557918773,67.91855486701513,90.32126752068014,108.9001222498277,9.979779523961684,415.5347900390626,0.0,-1.0416717529296897
2017-03-24 15:03:00,66.23750543594362,67.93750238418576,90.34134578704835,109.32617282867436,9.992404460906974,415.38266563415544,0.0,-1.0416717529296897
2017-03-24 15:04:00,66.2871831258138,67.98718007405598,90.37179311116539,109.58839734395349,10.014756600062046,417.4141616821291,0.0,-1.0416717529296897
2017-03-24 15:05:00,66.35494613647461,68.05494308471681,90.40659223284042,108.97197450910288,10.021825313568106,416.02596173967635,0.0,-1.0416717529296897
2017-03-24 15:06:00,66.42307942708334,68.12307637532554,90.47692209879558,108.82233734130867,10.003472264607746,416.61844278971364,0.0,-1.0416717529296897
2017-03-24 15:07:00,66.47033200945174,68.17032895769394,90.510988507952,109.20138931274428,10.009920528956822,417.2040339878627,0.0,-1.0416717529296897
2017-03-24 15:08:00,66.52527509416852,68.22527204241071,90.58241816929407,107.80940028599335,9.97445433480399,418.0307529994419,0.0,-1.0416717529296897
2017-03-24 15:09:00,66.5797223177823,68.2797192660245,90.62237964976916,106.8970954201439,9.958017696033822,416.83765203302556,0.0,-1.0416717529296897
2017-03-24 15:10:00,66.6516500200544,68.35164696829659,90.67582484654018,108.283731188093,10.004464217594693,416.29464285714295,0.0,-1.0416717529296897
2017-03-24 15:11:00,66.70110103062221,68.4010979788644,90.74176025390626,107.65128816877085,9.955109119415283,417.57606070382286,0.0,-1.0540722438267318
2017-03-24 15:12:00,66.75055367606028,68.45055062430247,90.8021992274693,107.32886941092342,9.964285850524902,414.59987095424134,0.0,-1.04167175292969
2017-03-24 15:13:00,66.85944297096943,68.55943991921164,90.81818251176314,107.8125,9.968750086697666,415.7328546697443,0.0,-1.0416717529296897
2017-03-24 15:14:00,66.85944435813208,68.5594413063743,90.86014002019706,109.48942496559835,10.001262664794918,416.74558049982255,0.0,-1.0416717529296897
2017-03-24 15:15:00,66.86044202532085,68.56043897356305,90.91208757672989,108.92547062465117,9.998263835906979,413.09109933035705,0.0,-1.0416717529296897
2017-03-24 15:16:00,66.92088372366767,68.62088067190987,90.95604596819194,108.77356229509628,9.979662554604667,415.17538686899036,0.0,-1.0416717529296897
2017-03-24 15:17:00,66.93461990356442,68.63461685180663,91.01922988891602,108.582899093628,9.99565974871318,415.4424907977764,0.0,-1.0416717529296897
2017-03-24 15:18:00,66.9923095703125,68.6923065185547,91.04807472229005,108.22753953933719,9.958116471767426,416.214553833008,0.0,-1.0416717529296897
2017-03-24 15:19:00,67.01006141075722,68.7100583589994,91.11834247295675,109.34495309683,10.00534189664401,415.2087730994592,0.0,-1.0416717529296897
2017-03-24 15:20:00,67.09808158874513,68.7980785369873,91.15865087509157,109.54047250747689,10.004991173744202,417.4171714782716,0.0,-1.0416717529296897
2017-03-24 15:21:00,67.16154174804691,68.86153869628902,91.1692306518555,109.88714904785158,9.981944274902343,417.4189697265626,0.0,-1.04167175292969
2017-03-24 15:22:00,67.1547037760417,68.85470072428382,91.25640869140624,109.58236863878022,9.998842451307505,417.72762722439245,0.0,-1.04167175292969
2017-03-24 15:23:00,67.21795501708986,68.917951965332,91.27179412841795,108.8802088419596,9.987037150065106,414.6701416015625,0.0,-1.0416717529296897
2017-03-24 15:24:00,67.23213195800784,68.93212890624997,91.31221816119024,109.34691619873034,10.006740121280444,412.53064144358933,0.0,-1.0416717529296897
2017-03-24 15:25:00,67.30000305175781,69.0,91.34188079833984,109.89583248562266,9.99807103474935,413.80530463324664,0.0,-1.04167175292969
2017-03-24 15:26:00,67.37211561203004,69.07211256027225,91.40865325927736,110.32986116409313,9.990885376930233,412.70615959167486,0.0,-1.0416717529296897
2017-03-24 15:27:00,67.42637579781669,69.12637274605889,91.478022984096,109.39980207170757,9.9967759677342,414.04182870047424,0.0,-1.0416717529296897
2017-03-24 15:28:00,67.45384894476996,69.15384589301217,91.5,109.64988538953995,9.982638835906982,415.74234856499567,0.0,-1.04167175292969
2017-03-24 15:29:00,67.45384979248048,69.15384674072268,91.5520378561581,109.34180988984939,10.002655141493854,414.35185331456813,0.0,-1.0416717529296897
2017-03-24 15:30:00,67.51367611355252,69.21367306179471,91.56410217285155,109.08082580566418,10.016396469540064,414.9787784152561,0.0,-1.04167175292969
2017-03-24 15:31:00,67.52051391601562,69.22051086425782,91.61538696289061,109.42418924967446,10.003935241699214,415.0848734537761,0.0,-1.0416717529296897
2017-03-24 15:32:00,67.59864537856157,69.29864232680376,91.65610908059512,109.40053019804111,10.018178210538972,415.1433087517233,0.0,-1.0416717529296897
2017-03-24 15:33:00,67.63653993606567,69.33653688430786,91.66346168518065,109.44010400772093,10.025607585906975,416.58527946472174,0.0,-1.0416717529296897
2017-03-24 15:34:00,67.6846160888672,69.38461303710939,91.71945728975186,109.37755450080427,10.024509654325588,415.7305279900047,0.0,-1.0416717529296897
2017-03-24 15:35:00,67.70236851618841,69.4023654644306,91.73372767521785,108.967681297889,10.018429389366759,419.8940594012921,0.0,-1.0416717529296897
2017-03-24 15:36:00,67.75192737579347,69.45192432403566,91.77884769439697,109.07118129730218,10.00716137886047,415.8257408142091,0.0,-1.0416717529296897
2017-03-24 15:37:00,67.80000305175781,69.50000000000001,91.82967049734931,109.0959821428573,10.003224304744174,416.34631783621666,0.0,-1.0416717529296897
2017-03-24 15:38:00,67.84807872772213,69.54807567596434,91.86538505554196,108.87586784362776,10.017794728279112,415.32841491699224,0.0,-1.04167175292969
2017-03-24 15:39:00,67.86838022867838,69.56837717692056,91.90598339504665,109.24238077799482,10.00173616409302,412.4630245632597,0.0,-1.04167175292969
2017-03-24 15:40:00,67.92130631666916,69.62130326491136,91.9526648888221,109.35496873121998,9.991987301753113,417.0450533353365,0.0,-1.0416717529296897
2017-03-24 15:41:00,67.95384979248044,69.65384674072266,92.0,109.5399307250977,9.990624999999996,416.7100616455077,0.0,-1.0416717529296897
2017-03-24 15:42:00,67.98778578814338,69.68778273638559,92.05429615693936,110.0388066908893,9.989379209630629,414.5050354003908,0.0,-1.0416717529296897
2017-03-24 15:43:00,68.02527781895229,69.72527476719448,92.05494253976006,109.75942393711641,9.989335400717597,413.8558240618026,0.0,-1.0416717529296897
2017-03-24 15:44:00,68.05824715750559,69.75824410574778,92.09889875139511,109.35950034005292,9.997519765581405,413.9488307407925,0.0,-1.0416717529296897
2017-03-24 15:45:00,68.05897878011068,69.75897572835287,92.09743296305341,109.03067067464194,10.002546310424812,415.3067118326824,0.0,-1.0416717529296897
2017-03-24 15:46:00,68.07564671834311,69.7756436665853,92.17307472229005,108.96629015604651,9.988426049550375,416.6063919067383,0.0,-1.0416717529296897
2017-03-24 15:47:00,68.06923566545758,69.76923261369978,92.2087892804827,109.45250592912957,10.009672573634557,413.71114458356584,0.0,-1.0416717529296897
2017-03-24 15:48:00,68.13916431773795,69.8391612659801,92.25174713134764,109.17376917058773,10.003787994384771,416.5219948508524,0.0,-1.0416717529296897
2017-03-24 15:49:00,68.1681355067662,69.86813245500835,92.263733455113,109.13318579537528,9.990575381687705,414.44486127580916,0.0,-1.0416717529296897
2017-03-24 15:50:00,68.20769805908206,69.90769500732418,92.33846054077151,108.90624999999982,9.994097137451172,412.78936157226565,0.0,-1.0416717529296897
2017-03-24 15:51:00,68.27436319986981,69.97436014811196,92.35897318522136,109.16039869520401,9.990740882025825,414.50456407335076,0.0,-1.04167175292969
2017-03-24 15:52:00,68.34102681477866,70.04102376302085,92.3999989827474,109.27372741699213,10.00092595418295,414.7665934244793,0.0,-1.0416717529296897
2017-03-24 15:53:00,68.36153920491536,70.06153615315758,92.40512695312502,109.380788675944,9.999074300130216,412.75076700846347,0.0,-1.0416717529296897
2017-03-24 15:54:00,68.38205108642579,70.082048034668,92.40512695312502,109.55439656575511,9.984490712483721,412.6736165364584,0.0,-1.0416717529296897
2017-03-24 15:55:00,68.41188950972125,70.11188645796345,92.45454684170812,109.16982408003379,10.001893910494706,412.1554093794391,0.0,-1.0416717529296897
2017-03-24 15:56:00,68.46827220916748,70.16826915740968,92.490385055542,109.34516286849968,9.992838680744175,414.86725997924805,0.0,-1.0416717529296897
2017-03-24 15:57:00,68.49909703871784,70.20814379523783,92.49321387795841,109.43627525778383,9.994280871223001,416.07945341222444,0.0,-1.0416717529296897
2017-03-24 15:58:00,68.58205413818358,70.28205108642577,92.57692464192706,109.28457705179851,9.98640044530233,416.87163035074883,0.0,-1.0416717529296897
2017-03-24 15:59:00,68.59370977228338,70.29370672052556,92.55943991921163,109.40656696666373,9.977588566866787,414.4965320933948,0.0,-1.0416717529296897
2017-03-24 16:00:00,68.60769653320311,70.3076934814453,92.6068394978841,109.39428965250646,9.972607930501301,411.9888136121963,0.0,-1.04167175292969
2017-03-24 16:01:00,68.60769653320311,70.3076934814453,92.65128275553384,110.12731475830091,9.955092748006185,412.87615966796886,0.0,-1.0416717529296897
2017-03-24 16:02:00,68.61361342210036,70.31361037034254,92.62130385178784,110.01602583665107,9.989048957824707,412.5155757023738,0.0,-1.0416717529296897
2017-03-24 16:03:00,68.66538619995117,70.36538314819336,92.73077058792114,109.59201335906995,9.986979246139523,411.87427520751964,0.0,-1.0416717529296897
2017-03-24 16:04:00,68.6846170425415,70.38942146301271,92.72115421295167,110.17795324325562,9.958550333976746,413.60134315490734,0.0,-1.0416717529296897
2017-03-24 16:05:00,68.77253069196429,70.47252764020648,92.7692337036133,110.53137425013958,9.96403762272426,415.7882799421039,0.0,-1.0416717529296897
2017-03-24 16:06:00,68.8448734283447,70.5448703765869,92.80128351847331,109.54861259460439,9.991608937581377,414.7135391235352,0.0,-1.0416717529296897
2017-03-24 16:07:00,68.86923370361325,70.56923065185545,92.7846176147461,109.68171284993488,9.964120483398437,414.9112691243491,0.0,-1.0416717529296897
2017-03-24 16:08:00,68.9083959406072,70.60839288884942,92.83916057239877,109.90372328324764,9.968118667602539,412.7209611372516,0.0,-1.0416717529296897
2017-03-24 16:09:00,68.90577411651607,70.60577106475829,92.88461685180661,109.19053936004636,9.955295443534853,410.33709716796886,0.0,-1.04167175292969
2017-03-24 16:10:00,68.94835553850444,70.64835248674665,92.87362725394111,108.9998757498605,9.991815567016605,409.74288940429693,0.0,-1.0416717529296897
2017-03-24 16:11:00,69.04208643296185,70.74208338120404,92.87782915900733,109.27798282398903,9.946078412673053,411.4072678509881,0.0,-1.0416717529296897
2017-03-24 16:12:00,69.07778337266711,70.7777803209093,92.91453297932941,109.60648091634113,9.950617366366917,412.87294514973956,0.0,-1.04167175292969
2017-03-24 16:13:00,69.13516834803991,70.83516529628207,92.93956320626394,109.06497955322264,9.982143129621234,412.54339599609375,0.0,-1.0416717529296897
2017-03-24 16:14:00,69.14066314697268,70.84066009521482,92.96703447614395,108.86966705322264,9.97023800441197,413.2771214076452,0.0,-1.0416717529296897
2017-03-24 16:15:00,69.22308349609378,70.92308044433592,92.93077239990232,109.29253387451179,9.961111068725586,412.18171386718757,0.0,-1.0416717529296897
2017-03-24 16:16:00,69.1923118591309,70.89230880737303,93.03845977783205,110.2777786254881,9.936111068725586,414.9450195312499,0.0,-1.0416717529296897
2017-03-24 16:17:00,69.2160901156339,70.91608706387605,93.02797074751422,110.04182295365771,9.948863636363637,414.45707286487925,0.0,-1.0416717529296897
2017-03-24 16:18:00,69.22821146647138,70.92820841471352,93.05127970377606,110.21990712483718,9.944675890604655,415.0462972005209,0.0,-1.0416717529296897
2017-03-24 16:19:00,69.284619140625,70.98461608886718,93.10256195068361,109.98553161621102,9.939814694722493,413.38734130859376,0.0,-1.0416717529296897
2017-03-24 16:20:00,69.32797449285334,71.02797144109553,93.10489377108489,109.5801773071289,9.967487595298074,415.44349531693894,0.0,-1.0416717529296897
2017-03-24 16:21:00,69.40769348144532,71.10769042968751,93.11794738769532,109.5457173665364,9.945138994852702,413.80208333333326,0.0,-1.0416717529296897
2017-03-24 16:22:00,69.45384979248048,71.15384674072268,93.15837142046762,109.18862421372364,9.946691288667568,411.08388205135583,0.0,-1.0416717529296897
2017-03-24 16:23:00,69.475827898298,71.1758248465402,93.17582375662668,109.49590682983398,9.961061477661133,411.3136553083149,0.0,-1.0416717529296897
2017-03-24 16:24:00,69.49231120518276,71.19230815342496,93.19230651855467,109.84933090209957,9.959325586046491,413.78347996303,0.0,-1.0416717529296897
2017-03-24 16:25:00,69.45384902954103,71.15384597778323,93.21538543701175,109.99131927490221,9.961110877990723,412.67361145019515,0.0,-1.0416717529296897
2017-03-24 16:26:00,69.45384979248048,71.15384674072268,93.26281929016112,109.44372113545727,9.942997773488363,414.31568654378276,0.0,-1.0416717529296897
2017-03-24 16:27:00,69.52435938517252,71.22435633341472,93.26281929016112,109.44372049967457,9.964120626449585,414.52064514160156,0.0,-1.0416717529296897
2017-03-24 16:28:00,69.53077189127605,71.23076883951823,93.3076934814453,109.74247741699222,9.945833333333333,413.71528116861987,0.0,-1.0416717529296897
2017-03-24 16:29:00,69.55641428629558,71.25641123453777,93.36538314819337,109.41478602091473,9.962094942728678,412.9171422322592,0.0,-1.0416717529296897
2017-03-24 16:30:00,69.59150213944285,71.29149908768504,93.32793546977796,108.73538007234268,9.96491231416401,413.4837983783924,0.0,-1.04167175292969
2017-03-24 16:31:00,69.61795196533203,71.31794891357421,93.34871724446614,108.75578715006502,9.952314885457357,411.38117268880217,0.0,-1.0416717529296897
2017-03-24 16:32:00,69.67179616292317,71.37179311116537,93.37820307413739,108.61183420817059,9.972222328186035,411.79591623942065,0.0,-1.0416717529296897
2017-03-24 16:33:00,69.69743728637697,71.39743423461915,93.3717931111654,108.68778737386066,9.954282442728678,412.0129191080732,0.0,-1.04167175292969
2017-03-24 16:34:00,69.76154000418525,71.46153695242745,93.3846130371094,108.922372000558,9.949404988970075,411.4996686662948,0.0,-1.04167175292969
2017-03-24 16:35:00,69.7615432739258,71.46154022216798,93.41258655894889,109.63935990767045,9.952967296947133,414.4570700905542,0.0,-1.0416717529296897
2017-03-24 16:36:00,69.80000152587888,71.4999984741211,93.4230766296387,109.76128616333013,9.934374904632568,414.3807891845703,0.0,-1.0416717529296897
2017-03-24 16:37:00,69.83846352317113,71.53846047141334,93.42657123912467,109.41840154474427,9.96212118322199,411.6030106977983,0.0,-1.0416717529296897
2017-03-24 16:38:00,69.86410395304357,71.56410090128578,93.51281992594399,109.751158396403,9.938078721364342,414.2312876383465,0.0,-1.04167175292969
2017-03-24 16:39:00,69.91538925170894,71.61538619995116,93.4769241333008,109.47048568725579,9.954861259460449,413.8599578857423,0.0,-1.0416717529296897
2017-03-24 16:40:00,69.97692642211912,71.67692337036132,93.52307510375975,109.49218673706059,9.93958339691162,414.8003479003907,0.0,-1.0416717529296897
2017-03-24 16:41:00,69.9923095703125,71.6923065185547,93.56043897356304,109.73152160644536,9.948660918644496,415.5092577253071,0.0,-1.0416717529296897
2017-03-24 16:42:00,70.04556685227614,71.74556380051834,93.57396463247444,109.71554389366739,9.936431664686937,412.4710693359375,0.0,-1.0416717529296897
2017-03-24 16:43:00,70.05824715750558,71.75824410574778,93.54944937569753,109.61061532156808,9.922370978764125,411.1069793701172,0.0,-1.0416717529296897
2017-03-24 16:44:00,70.12692769368492,71.82692464192708,93.60897636413573,109.21585718790692,9.957465330759684,415.14757283528644,0.0,-1.0416717529296897
2017-03-24 16:45:00,70.12967354910715,71.82967049734931,93.64835248674663,109.38120051792707,9.944196428571429,413.70081438337075,0.0,-1.0416717529296897
2017-03-24 16:46:00,70.14024118276745,71.8402381310096,93.66272207406851,109.48517667330238,9.961271359370304,413.1610576923077,0.0,-1.0416717529296897
2017-03-24 16:47:00,70.21795450846358,71.91795145670571,93.6871815999349,109.56307881673166,9.956481488545736,413.686346435547,0.0,-1.0416717529296897
2017-03-24 16:48:00,70.22308349609378,71.92308044433592,93.74038648605347,109.70323276519764,9.939236164093018,411.87427902221685,0.0,-1.0416717529296897
2017-03-24 16:49:00,70.27802603585381,71.989011492048,93.71428571428574,109.72222137451173,9.940724168504987,413.46312386649004,0.0,-1.0416717529296897
2017-03-24 16:50:00,70.35769271850587,72.05768966674806,93.76442575454713,109.51063299179076,9.942057311534882,412.6157360076905,0.0,-1.0416717529296897
2017-03-24 16:51:00,70.46483775547573,72.16483470371794,93.7857164655413,110.22755432128913,9.935763904026576,414.1968383789063,0.0,-1.0416717529296897
2017-03-24 16:52:00,70.53076934814452,72.2307662963867,93.82417624337332,110.23685346330915,9.931051662990026,413.1737758091519,0.0,-1.04167175292969
2017-03-24 16:53:00,70.61361107459435,72.31360802283653,93.80473503699669,109.68883573091946,9.93963674398569,411.33591637244604,0.0,-1.0416717529296897
2017-03-24 16:54:00,70.73846435546876,72.43846130371095,93.82307739257811,110.8333320617675,9.929513835906981,412.9919006347656,0.0,-1.0416717529296897
2017-03-24 16:55:00,70.88119930691187,72.58119625515407,93.85470072428383,111.33777025010856,9.95216062333849,409.448940700955,0.0,-1.04167175292969
2017-03-24 16:56:00,71.01428876604352,72.71428571428572,93.87912205287385,111.3591275896343,9.9548613684518,411.02430507114985,0.0,-1.04167175292969
2017-03-24 16:57:00,71.14615685599193,72.84615380423408,93.97802189418248,111.42160855806793,9.943643349867603,412.6268709622898,0.0,-1.0416717529296897
2017-03-24 16:58:00,71.30000250680108,72.99999945504324,93.95604596819194,110.63368174235013,9.962037086486816,411.83448893229183,0.0,-1.0416717529296897
2017-03-24 16:59:00,71.46483721051898,73.16483415876118,93.98901094709124,110.33606284005292,9.93774802344186,413.48379080636175,0.0,-1.0416717529296897
2017-03-24 17:00:00,71.72510408100328,73.42510102924548,94.02833878366572,110.14939679597563,9.942434110139546,415.2579843621505,0.0,-1.1147693834806753
2017-03-24 17:01:00,71.99683649399701,73.6968334422392,94.05429615693936,109.83200522030099,9.923815390642952,415.9943470674403,0.0,-1.0518839219037246
2017-03-24 17:02:00,72.28351919991631,73.98351614815849,94.010988507952,109.67572021484364,9.946180479867119,416.7493373325892,0.0,-1.0416717529296897
2017-03-24 17:03:00,72.56035790076622,74.26035484900842,94.04141822228067,109.71888204721319,9.938301379864033,413.56169245793274,0.0,-1.0416717529296897
2017-03-24 17:04:00,72.77692464192707,74.47692159016927,94.07691955566408,109.89294026692691,9.953240712483723,416.8402770996094,0.0,-1.0416717529296897
2017-03-24 17:05:00,73.00385055541992,74.7038475036621,94.10384407043458,98.5373272418976,9.978125095367428,416.83304748535164,6.2702543258667,-1.04167175292969
2017-03-24 23:04:00,47.57601816513961,49.27601892807904,58.085973403033094,21.4665033677045,10.14889711492202,0.0,0.6263616225298706,-0.8680572509765626
2017-03-24 23:05:00,47.791452619764556,49.49145338270399,59.82478671603732,110.58786604139544,10.190393553839796,0.0,5.3047841389974,-0.8969930013020837
2017-03-24 23:06:00,48.64871673583985,50.34871749877928,61.11282043457031,110.65972340901698,10.194675890604653,0.0,0.0,-0.949077351888022
2017-03-24 23:07:00,49.63333257039387,51.333333333333336,62.01282056172689,110.44198608398443,10.19357649485271,0.0,0.0,-0.8825251261393233
2017-03-24 23:08:00,50.495803486217135,52.20279728282583,62.80419540405273,110.3495899547232,10.202651630748393,0.0,0.0,-0.962756070223723
2017-03-24 23:09:00,51.42550538715563,53.125506150095084,63.67611292788857,110.2544776514958,10.19919591200979,0.0,0.0,-1.0142589368318278
2017-03-24 23:10:00,52.307691574096665,54.00769233703612,64.46923141479493,110.21701431274421,10.1809027671814,0.0,0.0,-1.0243103027343772
2017-03-24 23:11:00,52.95088606614334,54.65088682908277,65.18934807410608,109.90584740271932,10.193643056429345,0.0,0.0,-1.0149618295522855
2017-03-24 23:12:00,53.695604051862446,55.3956048148019,66.06593431745259,109.98883928571412,10.177579334803985,0.0,0.0,-1.0168696812221005
2017-03-24 23:13:00,54.25857896071213,55.9585797236516,66.76331329345705,109.42841925987831,10.202991265517008,0.0,0.0,-1.0283167912409876
2017-03-24 23:14:00,54.871427536010756,56.57142829895019,67.54395621163505,109.52380916050491,10.187003953116278,0.0,0.0,-1.0416717529296897
2017-03-24 23:15:00,55.436094430776734,57.1360951937162,68.21301797720102,109.42174236591053,10.204861054053662,0.0,0.0,-1.0016068678635834
2017-03-24 23:16:00,55.930767822265615,57.62564036051434,68.82564137776693,108.75868174235038,10.175231679280593,0.0,0.0,-1.0069488525390642
2017-03-24 23:17:00,56.299999237060526,58.0,69.49999872843425,109.9392369588215,10.207754453023268,0.0,0.0,-0.9838002522786478
2017-03-24 23:18:00,56.41057658195496,58.110577344894416,70.0288462638855,110.06401968002298,10.19379341602325,0.0,0.0,-0.878908157348633
2017-03-24 23:19:00,56.485897382100426,58.18589814503991,70.59615516662598,109.23755709330236,10.155092557271324,0.0,0.0,-0.8680572509765626
2017-03-24 23:20:00,56.556410471598305,58.25641123453776,71.12393146091036,107.65818023681626,10.187885708279088,0.0,0.0,-0.9259287516276049
2017-03-24 23:21:00,56.720513661702476,58.420514424641915,71.65128173828126,108.31886545817038,10.16921291351318,0.0,0.0,-0.949077351888022
2017-03-24 23:22:00,56.88172864913941,58.58172941207886,72.15865278244019,108.12445831298831,10.187065958976731,0.0,0.0,-0.9874172210693375
2017-03-24 23:23:00,57.02307510375976,58.72307586669922,72.64102630615234,108.95543975830078,10.19629611968994,0.0,0.0,-0.9838002522786474
2017-03-24 23:24:00,57.199037313461304,58.89903807640075,73.08653879165648,108.42285060882563,10.158854305744176,0.0,0.0,-0.9982681274414079
2017-03-24 23:25:00,57.344871203104645,59.044871966044106,73.49358876546225,108.28631273905444,10.162326415379836,0.0,0.0,-0.998268127441408
2017-03-24 23:26:00,57.484615325927734,59.18461608886721,73.9025650024414,108.54745279947905,10.152546374003087,0.0,0.0,-1.0069488525390642
2017-03-24 23:27:00,57.66538524627686,59.36538600921628,74.33974329630534,109.67881965637201,10.196759382883709,0.0,0.0,-0.9693323771158869
2017-03-24 23:28:00,57.78717909918891,59.487179862128365,74.66666751437717,109.43045849270291,10.168788645002577,0.0,0.0,-1.0030907524956616
2017-03-24 23:29:00,57.961536407470696,59.66153717041017,74.97948710123698,108.59085642496747,10.190046246846514,0.0,0.0,-1.0416717529296897
2017-03-24 23:30:00,58.1461524963379,59.84615325927733,75.31674194335939,108.50439094094654,10.167075213264019,0.0,0.0,-0.9293329575482545
2017-03-24 23:31:00,58.331673566032855,60.03167432897231,75.6442322731018,108.5313596725463,10.173177063465124,0.0,0.0,-0.900609970092774
2017-03-24 23:32:00,58.50192308425903,60.201923847198486,75.99095019172219,109.75285967658546,10.202001459458293,0.0,0.0,-0.8782698687385113
2017-03-24 23:33:00,58.66410319010418,60.3641039530436,76.2769231160482,109.99710744221994,10.194212977091468,0.0,0.0,-1.0185231526692728
2017-03-24 23:34:00,58.81821803042762,60.51821879336708,76.55465698242188,109.60343491403685,10.214912263970637,0.0,0.0,-1.04167175292969
2017-03-24 23:35:00,58.99230575561523,60.69230651855471,76.80769348144531,109.58581433977406,10.209573268890372,0.0,0.0,-1.0416717529296897
