RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-24 23:36:00,59.202562967936196,60.90256373087564,77.11794738769531,109.4936345418294,10.22175935109456,0.0,0.0,-1.0416717529296897
2017-03-24 23:37:00,59.382050832112625,61.082051595052086,77.36410217285156,109.32870381673192,10.22268524169922,0.0,0.0,-0.9953745524088559
2017-03-24 23:38:00,59.53076934814453,61.230770111084006,77.60256322224934,108.91565513610833,10.214120546976718,0.0,0.0,-1.0127360026041685
2017-03-24 23:39:00,59.63846206665041,61.33846282958984,77.84615631103516,108.93229064941413,10.217129707336428,0.0,0.0,-1.0416717529296897
2017-03-24 23:40:00,59.783515657697414,61.48351642063685,78.09340504237585,109.23859187534879,10.20510898317609,0.0,0.0,-1.0292707170758948
2017-03-24 23:41:00,59.93736049107143,61.637361254010905,78.31868198939732,108.95337350027886,10.224206515720914,0.0,0.0,-1.04167175292969
2017-03-24 23:42:00,60.074723652430954,61.774724415370386,78.52197810581754,108.94407326834536,10.213789667401992,0.0,0.0,-1.0416717529296897
2017-03-24 23:43:00,60.16390404334435,61.86390480628378,78.75148010253908,108.96768188476568,10.223023414611838,0.0,0.0,-1.0416717529296897
2017-03-24 23:44:00,60.29999923706052,62.0,78.94444613986545,109.26167170206705,10.219328721364333,0.0,0.0,-1.0223812527126757
2017-03-24 23:45:00,60.396153450012214,62.09615421295165,79.13942241668703,109.56759977340695,10.204426884651188,0.0,0.0,-1.0199699401855489
2017-03-24 23:46:00,60.48343188946064,62.18343265240011,79.39053227351262,109.9325590867263,10.202991265517017,0.0,0.0,-1.0016068678635834
2017-03-24 23:47:00,60.588461875915534,62.28846263885499,79.52884721755981,109.89312028884869,10.200086772441857,0.0,0.0,-0.9874172210693375
2017-03-24 23:48:00,60.739560263497495,62.43956102643693,79.78022057669503,109.67881883893685,10.226190362657821,0.0,0.0,-1.0416717529296897
2017-03-24 23:49:00,60.88653612136841,62.58653688430786,79.94711637496947,109.88769578933706,10.215060651302327,0.0,0.0,-1.0416717529296897
2017-03-24 23:50:00,61.033029892865365,62.733030655804804,80.17194456212663,108.84650914809288,10.213439660913789,0.0,0.0,-1.0212465174057925
2017-03-24 23:51:00,61.1358960469564,62.83589680989582,80.32820332845053,109.27083435058594,10.235416857401528,0.0,0.0,-1.0416717529296897
2017-03-24 23:52:00,61.24871699015298,62.948717753092446,80.5230768839518,109.63541717529301,10.228703689575191,0.0,0.0,-1.0416717529296897
2017-03-24 23:53:00,61.323667966402475,63.023668729341935,80.66864013671875,108.89089202880854,10.207798884465138,0.0,0.0,-1.0283167912409876
2017-03-24 23:54:00,61.39401668972438,63.09401745266385,80.85470241970485,107.41705407036667,10.203703774346232,0.0,0.0,-1.0030907524956616
2017-03-24 23:55:00,61.547252927507664,63.24725369044713,81.01648330688477,107.7597966875348,10.182291575840535,0.0,0.0,-1.0168696812221
2017-03-24 23:56:00,61.68461577097576,63.37820657094317,81.2051264444987,107.62310582941208,10.216540423306565,0.0,0.0,-0.9785392067649163
2017-03-24 23:57:00,61.84944806780135,63.54944883074078,81.40659441266742,109.58658885955799,10.203992962837214,0.0,0.0,-1.04167175292969
2017-03-24 23:58:00,61.908972104390465,63.608972867329946,81.50000063578288,107.92100842793775,10.221643686294543,0.0,0.0,-0.998268127441408
2017-03-24 23:59:00,62.0307674407959,63.73076820373535,81.69230728149414,107.899306488037,10.18506956100463,0.0,0.0,-0.9895874023437518
2017-03-25 00:00:00,62.09881503765401,63.79881580059343,81.78698437030499,108.59708991417509,10.212873972379253,0.0,0.0,-0.908122136042669
2017-03-25 00:01:00,62.0692291259766,63.769229888915994,81.96154022216795,109.68605041503899,10.215856552124016,0.0,0.0,-0.8680572509765628
2017-03-25 00:02:00,62.14065796988352,63.84065873282294,82.13186754499165,109.36570085798,10.197172437395372,0.0,0.0,-1.0168696812221003
2017-03-25 00:03:00,62.22307586669922,63.92307662963866,82.25128021240236,108.99016164143887,10.222453562418618,0.0,0.0,-1.0185231526692726
2017-03-25 00:04:00,62.3226224113913,64.02262317433077,82.42081406537226,109.1196890438304,10.205882296842688,0.0,0.0,-1.0416717529296897
2017-03-25 00:05:00,62.40256055196125,64.10256131490074,82.53205108642578,108.25376129150384,10.201099554697675,0.0,0.0,-0.9838002522786476
2017-03-25 00:06:00,62.453844342912944,64.14835085187642,82.6978018624442,108.66505432128893,10.218998023441857,0.0,0.0,-1.0168696812221
2017-03-25 00:07:00,62.54475229436703,64.24475305730645,82.80419783158736,109.68276492032136,10.224431904879491,0.0,0.0,-1.010105479847303
2017-03-25 00:08:00,62.56315592715616,64.26315669009558,82.92712723581413,109.41383522435248,10.230628866898389,0.0,0.0,-1.0051213314658736
2017-03-25 00:09:00,62.61794865926109,64.31794942220051,83.02564036051432,109.247684733073,10.210879516601558,0.0,0.0,-1.0300974527994813
2017-03-25 00:10:00,62.737870143010056,64.43787090594952,83.18934748722957,109.21808272141678,10.245192160973176,0.0,0.0,-0.9882519061748815
2017-03-25 00:11:00,62.79230728149414,64.4923080444336,83.23845901489257,109.375,10.236496925353999,0.0,0.0,-1.0030907524956616
2017-03-25 00:12:00,63.04999923706054,64.75,83.40384483337404,109.40031623840333,10.240117586576023,0.0,0.0,-1.0016068678635837
2017-03-25 00:13:00,63.658973269992416,65.35897403293185,83.46153937445747,109.35088687472867,10.244598812527133,0.0,0.0,-1.04167175292969
2017-03-25 00:14:00,64.50513076782228,66.20512771606444,83.60256640116373,109.88859748840342,10.22511577606201,0.0,0.0,-0.8680572509765626
2017-03-25 00:15:00,65.09808063507081,66.79807758331296,83.682692527771,110.4817724227905,10.24652767181395,0.0,0.0,-0.8680572509765627
2017-03-25 00:16:00,65.58022144862584,67.28021839686804,83.78571428571429,110.55617686680385,10.235863276890342,0.0,0.0,-0.9424634660993314
2017-03-25 00:17:00,66.11818625710227,67.81818320534445,83.91608706387605,109.78535322709519,10.2266413081776,0.0,0.0,-1.0416717529296897
2017-03-25 00:18:00,66.63654041290285,68.32692146301271,84.0,109.73307323455813,10.218315958976739,0.0,0.0,-1.04167175292969
2017-03-25 00:19:00,66.93905698336087,68.63905393160306,84.08283996582031,109.83907552865824,10.216346080486602,0.0,0.0,-1.0416717529296897
2017-03-25 00:20:00,67.28352028982981,68.98351723807197,84.17032950265069,109.58271299089714,10.227678707667758,0.0,0.0,-1.0416717529296897
2017-03-25 00:21:00,67.64359181722006,69.34358876546226,84.27179361979165,109.91319427490227,10.221759223937989,0.0,0.0,-0.9722259521484389
2017-03-25 00:22:00,67.8325488750751,69.53254582331732,84.34911111684947,109.24145331749554,10.232104814969563,0.0,0.0,-1.0016068678635834
2017-03-25 00:23:00,68.0115426381429,69.71153958638509,84.42307662963869,109.03139495849608,10.204282363255833,0.0,0.0,-0.9548645019531263
2017-03-25 00:24:00,68.20598729451498,69.90598424275714,84.54273562961154,108.74223287482003,10.211440086364746,0.0,0.0,-1.04167175292969
2017-03-25 00:25:00,68.37179616292319,70.07179311116538,84.62051391601561,110.14756927490225,10.196990776062014,0.0,0.0,-1.0069488525390642
2017-03-25 00:26:00,68.46154098510743,70.16153793334965,84.71538543701172,108.37673492431638,10.1649305343628,0.0,0.0,-0.9722259521484391
2017-03-25 00:27:00,68.55481052398682,70.254807472229,84.80288553237915,107.73654413223268,10.165581762790664,0.0,0.0,-0.9874172210693375
2017-03-25 00:28:00,68.62417929513113,70.32417624337332,84.87912205287387,109.83382851736879,10.183779784611279,0.0,0.0,-0.8680572509765626
2017-03-25 00:29:00,68.67500114440918,70.37499809265138,84.98077011108398,107.73112010955806,10.167751789093007,0.0,0.0,-0.8680572509765626
2017-03-25 00:30:00,68.73787219707783,70.43786914532002,85.0946725698618,107.2549409132737,10.168536332937379,0.0,0.0,-0.9481870211087753
2017-03-25 00:31:00,68.88333574930824,70.58333269755045,85.17948595682782,107.16507720947276,10.170428355534876,0.0,0.0,-0.9838002522786474
2017-03-25 00:32:00,69.06923675537111,70.7692337036133,85.29807758331297,109.41840171813949,10.209201216697688,0.0,0.0,-1.04167175292969
2017-03-25 00:33:00,69.20909604159272,70.90909298983485,85.37062766335227,109.70249384099783,10.198547970164901,0.0,0.0,-1.0416717529296897
2017-03-25 00:34:00,69.34395708356585,71.04395403180804,85.43406568254746,108.90377044677737,10.207341194152836,0.0,0.0,-1.0292707170758948
2017-03-25 00:35:00,69.41282297770182,71.11281992594402,85.53333180745442,108.17708282470699,10.191666475931807,0.0,0.0,-0.9722259521484389
2017-03-25 00:36:00,69.47160045917218,71.1715974074144,85.60355142446663,107.59882413423985,10.210470199584952,0.0,0.0,-0.9882519061748815
2017-03-25 00:37:00,69.5596194267273,71.25961637496948,85.68749904632568,109.74121046066274,10.225043535232544,0.0,0.0,-1.0199699401855489
2017-03-25 00:38:00,69.60769568549262,71.3076926337348,85.75213877360028,109.22067938910601,10.219907336764855,0.0,0.0,-1.04167175292969
2017-03-25 00:39:00,69.6846160888672,71.38461303710939,85.81868198939732,109.01227678571429,10.203124999999995,0.0,0.0,-1.0168696812221
2017-03-25 00:40:00,69.76666870117188,71.46666564941407,85.89230957031249,109.5196736653646,10.191435114542653,0.0,0.0,-1.0185231526692726
2017-03-25 00:41:00,69.69102795918783,71.39102490743002,85.97436014811198,109.54137802124042,10.210648218790693,0.0,0.0,-1.0127360026041685
2017-03-25 00:42:00,69.47160045917218,71.17159740741438,86.07691955566408,109.71888263408954,10.196848282447224,0.0,0.0,-1.0149618295522855
2017-03-25 00:43:00,69.15973259420957,70.85972954245173,86.13574577780332,108.60140991210935,10.193831555983593,0.0,0.0,-0.8680572509765626
2017-03-25 00:44:00,68.87342903830785,70.57342598655006,86.19580286199397,107.65861788662988,10.1852903366089,0.0,0.0,-0.8680572509765626
2017-03-25 00:45:00,68.67556807574104,70.37556502398323,86.27149379954619,108.43801116943365,10.176879041335152,0.0,0.0,-0.8680572509765626
2017-03-25 00:46:00,68.43846384684247,70.13846079508467,86.3846155802409,108.74421488444005,10.202777671813951,0.0,0.0,-0.9722259521484389
2017-03-25 00:47:00,68.17912510463172,69.87912205287384,86.48351723807203,108.63715362548828,10.187996046883715,0.0,0.0,-0.9672655378069211
2017-03-25 00:48:00,68.03373131385217,69.73372826209435,86.5207091111403,107.58213219275831,10.17895302405723,0.0,0.0,-0.9882519061748815
2017-03-25 00:49:00,67.883337020874,69.58333396911621,86.64743614196776,107.40378952026367,10.186921199162816,0.0,0.0,-0.9693323771158869
2017-03-25 00:50:00,67.71666971842448,69.41666666666667,86.69230715433757,108.79267819722482,10.20138907432556,0.0,0.0,-0.998268127441408
2017-03-25 00:51:00,67.5248530461238,69.22484999436598,86.8047344501202,109.45846674992491,10.207532222454368,0.0,0.0,-1.0149618295522858
2017-03-25 00:52:00,67.42500209808351,69.12499904632573,86.82692337036131,109.08745574951175,10.193576335906988,0.0,0.0,-1.019969940185549
2017-03-25 00:53:00,67.25858424260068,68.95858119084284,86.89349306546723,108.66052363469036,10.223290736858672,0.0,0.0,-1.0149618295522855
2017-03-25 00:54:00,67.11196984185115,68.81196679009331,86.95726691351996,109.23032506306977,10.210069232516823,0.0,0.0,-0.9452192518446192
2017-03-25 00:55:00,66.97521718343097,68.67521413167317,86.98290676540799,109.37017737494567,10.227623409695099,0.0,0.0,-0.9645097520616335
2017-03-25 00:56:00,66.75192594528198,68.45192289352417,87.04326820373535,109.7520594596862,10.195963442325576,0.0,0.0,-0.8680572509765626
2017-03-25 00:57:00,66.61250114440918,68.31249809265137,87.12499952316286,109.62456464767465,10.219618320465088,0.0,0.0,-0.8897590637207035
2017-03-25 00:58:00,66.51153993606566,68.21153688430785,87.14903783798219,109.63270425796502,10.200086712837217,0.0,0.0,-1.0199699401855489
2017-03-25 00:59:00,66.46923370361328,68.16923065185549,87.22307434082032,108.2682281494139,10.184375095367429,0.0,0.0,-1.0069488525390644
2017-03-25 01:00:00,66.4373653956822,68.13736234392441,87.28021894182476,109.38429914202015,10.217509950910292,0.0,0.0,-1.0416717529296897
2017-03-25 01:01:00,66.3576946258545,68.05769157409671,87.34615325927736,110.22135353088387,10.246961832046512,0.0,0.0,-1.019969940185549
2017-03-25 01:02:00,66.30809984709087,68.00809679533307,87.41295463160466,109.76562499999989,10.221856819955931,0.0,0.0,-0.9685709100020574
2017-03-25 01:03:00,66.24118221507354,67.94117916331571,87.42986432243798,109.63286231545851,10.22140525369084,0.0,0.0,-0.8782698687385112
2017-03-25 01:04:00,66.18718414306643,67.88205261230466,87.4769241333008,109.89004567464208,10.242592684427905,0.0,0.0,-0.9953745524088559
2017-03-25 01:05:00,66.19744110107426,67.89743804931636,87.51282119750977,110.49623743693017,10.253472169240316,0.0,0.0,-1.04167175292969
2017-03-25 01:06:00,66.09882119985728,67.79881814809944,87.58579958402191,109.9645551045736,10.228877464930209,0.0,0.0,-0.9838002522786474
2017-03-25 01:07:00,66.01634979248047,67.71634674072267,87.62019395828246,110.15625000000001,10.228145543266747,0.0,0.0,-0.9599708108341005
2017-03-25 01:08:00,65.94423484802245,67.64423179626465,87.6826915740967,109.55403709411625,10.219618082046514,0.0,0.0,-0.9114608764648444
2017-03-25 01:09:00,65.85656334372125,67.55656029196345,87.71945684096394,109.38776532341448,10.230392399956203,0.0,0.0,-1.0416717529296897
2017-03-25 01:10:00,65.84751308665554,67.54751003489774,87.74208113726449,109.15032599954054,10.21405231251437,0.0,0.0,-1.0314591351677411
2017-03-25 01:11:00,65.85384826660155,67.55384521484375,87.82051340738933,108.63715159098305,10.230092620849605,0.0,0.0,-1.0416717529296897
2017-03-25 01:12:00,65.85244959050955,67.55244653875177,87.88112016157669,108.57796616987747,10.224116325378407,0.0,0.0,-1.0258886163884964
2017-03-25 01:13:00,65.86108847225411,67.56108542049631,87.89592967313877,108.198019139907,10.211805399726416,0.0,0.0,-1.0416717529296897
2017-03-25 01:14:00,65.81479703463039,67.51479398287259,87.92308044433592,108.30996234600369,10.203258441044738,0.0,0.0,-1.0416717529296897
2017-03-25 01:15:00,65.8384628295898,67.538459777832,87.94231033325192,108.68055343627924,10.216145753860475,0.0,0.0,-0.9982681274414082
2017-03-25 01:16:00,65.77552864768289,67.47552559592508,88.02097806063566,108.44381505792781,10.215277758511617,0.0,0.0,-1.0416717529296897
2017-03-25 01:17:00,65.77008904351129,67.47008599175348,88.05127970377606,107.354360792372,10.203317960103345,0.0,0.0,-1.04167175292969
2017-03-25 01:18:00,65.72788763046266,67.42788457870485,88.11538314819337,108.889431476593,10.18250864744187,0.0,0.0,-1.0416717529296897
2017-03-25 01:19:00,65.70000152587892,67.3999984741211,88.10769042968751,108.66898091634121,10.193981361389152,0.0,0.0,-1.0185231526692726
2017-03-25 01:20:00,65.63484461167279,67.33484155991498,88.15384674072267,109.08394712560323,10.199958969564994,0.0,0.0,-1.011033899643844
2017-03-25 01:21:00,65.61731147766113,67.31730842590332,88.18269205093384,109.48622035980225,10.194661438465108,0.0,0.0,-1.0308208465576192
2017-03-25 01:22:00,65.62051645914714,67.32051340738933,88.24786165025499,109.20862325032562,10.204861164093018,0.0,0.0,-1.0320265028211828
2017-03-25 01:23:00,65.64871978759766,67.34871673583984,88.29743652343748,109.54571787516261,10.193287150065101,0.0,0.0,-1.0300974527994813
2017-03-25 01:24:00,65.67179616292317,67.37179311116536,88.35897318522137,110.36602910359717,10.199073950449632,0.0,0.0,-1.04167175292969
2017-03-25 01:25:00,65.6750011444092,67.37499809265138,88.39422893524173,109.8687076568605,10.207464933395388,0.0,0.0,-1.04167175292969
2017-03-25 01:26:00,65.66752285427518,67.36751980251736,88.41025543212893,109.31713189019099,10.204089482625324,0.0,0.0,-1.04167175292969
2017-03-25 01:27:00,65.6798086166382,67.37980556488039,88.50480747222902,108.449978351593,10.198350667953497,0.0,0.0,-1.0416717529296897
2017-03-25 01:28:00,65.6846160888672,67.38461303710939,88.49450683593751,108.61235046386722,10.19469233921595,0.0,0.0,-1.0044686453683054
2017-03-25 01:29:00,65.6076955795288,67.307692527771,88.55769157409667,108.00781345367432,10.17838543653488,0.0,0.0,-1.0416717529296897
2017-03-25 01:30:00,65.54434428495517,67.24434123319736,88.63801036161533,108.99203446332139,10.191176414489753,0.0,0.0,-0.9701834285960492
2017-03-25 01:31:00,65.53589782714843,67.23589477539062,88.66153869628906,108.68345082600894,10.184490839640294,0.0,0.0,-1.0416717529296897
2017-03-25 01:32:00,65.54038524627684,67.24038219451903,88.71153831481935,107.0312480926515,10.158854126930226,0.0,0.0,-1.019969940185549
2017-03-25 01:33:00,65.64871978759766,67.34871673583984,88.7846171061198,107.10069478352854,10.163194402058927,0.0,0.0,-1.0416717529296897
2017-03-25 01:34:00,65.71209008353098,67.41208703177317,88.85714285714285,108.39223643711637,10.184275627136222,0.0,0.0,-1.0416717529296897
2017-03-25 01:35:00,65.75641479492188,67.45641174316407,88.86666717529296,109.20138956705732,10.201388867696126,0.0,0.0,-1.0416717529296897
2017-03-25 01:36:00,65.81709671020506,67.51709365844727,88.93162663777667,108.0897941589355,10.188657548692492,0.0,0.0,-1.04167175292969
2017-03-25 01:37:00,65.90577363967893,67.60577058792113,88.94231033325195,107.88302993774423,10.192491412162783,0.0,0.0,-1.0416717529296897
2017-03-25 01:38:00,65.91539001464841,67.61538696289061,89.0,107.11805470784506,10.162268575032565,0.0,0.0,-1.0416717529296897
2017-03-25 01:39:00,65.9846176147461,67.68461456298829,89.06922760009768,109.14496459960961,10.21284704208375,0.0,0.0,-1.0416717529296897
2017-03-25 01:40:00,65.97307968139647,67.67307662963867,89.10576725006106,109.20138931274411,10.199218630790702,0.0,0.0,-1.04167175292969
2017-03-25 01:41:00,66.06923675537111,67.7692337036133,89.1153831481934,109.32074737548825,10.196180343627901,0.0,0.0,-1.04167175292969
2017-03-25 01:42:00,66.04556626539964,67.74556321364183,89.1597636296199,109.61538344163161,10.202190032372117,0.0,0.0,-1.0416717529296897
2017-03-25 01:43:00,66.04359436035156,67.74359130859376,89.16923116048179,109.31423543294262,10.191666730244949,0.0,0.0,-1.0416717529296897
2017-03-25 01:44:00,66.02115726470947,67.72115421295167,89.23076725006102,109.52148246765124,10.2031247615814,0.0,0.0,-1.04167175292969
2017-03-25 01:45:00,66.04126323353161,67.7412601817738,89.29370672052556,108.24258214777143,10.183080846613091,0.0,0.0,-1.0416717529296897
2017-03-25 01:46:00,66.05304155851665,67.74898970754525,89.34008066277754,108.31734225624484,10.189692999187264,0.0,0.0,-1.04167175292969
2017-03-25 01:47:00,66.1205177307129,67.82051467895506,89.37820307413739,108.68055534362783,10.200231472651183,0.0,0.0,-1.0416717529296897
2017-03-25 01:48:00,66.19904470443728,67.89904165267943,89.43750000000001,108.43370246887211,10.196397542953477,0.0,0.0,-1.0416717529296897
2017-03-25 01:49:00,66.2683302935432,67.96832724178537,89.51131169936235,108.90522855870859,10.200776324552649,0.0,0.0,-1.0416717529296897
2017-03-25 01:50:00,66.28461914062501,67.98461608886717,89.55384521484373,108.47656173706041,10.194444465637202,0.0,0.0,-1.0416717529296897
2017-03-25 01:51:00,66.35288524627686,68.05288219451906,89.5913472175598,108.588324546814,10.202690958976742,0.0,0.0,-1.0416717529296897
2017-03-25 01:52:00,66.38547303941515,68.08546998765735,89.64102681477863,108.32127719455295,10.19733789232042,0.0,0.0,-1.04167175292969
2017-03-25 01:53:00,66.3923080444336,68.0923049926758,89.68718007405599,107.69965260823558,10.188194402058919,0.0,0.0,-1.0416717529296897
2017-03-25 01:54:00,66.34142303466798,68.04733745868391,89.76331622783957,108.79073275052585,10.225427554203916,0.0,0.0,-1.0416717529296897
2017-03-25 01:55:00,66.31648581368582,68.01648276192803,89.8021992274693,108.59374891008648,10.21304546083722,0.0,0.0,-1.0416717529296897
2017-03-25 01:56:00,66.33296857561383,68.03296552385605,89.82417624337332,108.48834446498329,10.219246046883715,0.0,0.0,-1.04167175292969
2017-03-25 01:57:00,66.35594662753019,68.04895019531251,89.86713340065694,108.50299835205082,10.214962092312916,0.0,0.0,-1.0416717529296897
2017-03-25 01:58:00,66.4769256591797,68.17692260742191,89.89230957031248,108.6197898864746,10.21527767181397,0.0,0.0,-1.0416717529296897
2017-03-25 01:59:00,66.53077004172584,68.23076698996805,89.94405850497157,109.0869640003551,10.198863549665983,0.0,0.0,-1.0416717529296897
2017-03-25 02:00:00,66.56923294067381,68.269229888916,90.0,109.3055557250977,10.183333587646478,0.0,0.0,-1.0416717529296897
2017-03-25 02:01:00,66.65897538926866,68.35897233751085,90.05982632107208,109.31230841742622,10.191743850708013,0.0,0.0,-1.04167175292969
2017-03-25 02:02:00,66.69645104041467,68.39644798865686,90.08875450721156,109.39169370211091,10.190170948321985,0.0,0.0,-1.0416717529296897
2017-03-25 02:03:00,66.70384788513185,68.40384483337404,90.11538314819339,108.143445968628,10.161458492279037,0.0,0.0,-1.04167175292969
2017-03-25 02:04:00,66.74344186221852,68.4434388104607,90.15384584314684,107.66697333840766,10.154820217805751,0.0,0.0,-1.0416717529296897
2017-03-25 02:05:00,66.76581658257379,68.46581353081598,90.20085355970596,109.00366507636177,10.183256308237706,0.0,0.0,-1.04167175292969
2017-03-25 02:06:00,66.83846333821613,68.53846028645832,90.27179463704427,109.07986195882168,10.182407442728673,0.0,0.0,-1.0416717529296897
2017-03-25 02:07:00,66.8192329406738,68.519229888916,90.28846168518065,108.92469692230202,10.194444537162788,0.0,0.0,-1.04167175292969
2017-03-25 02:08:00,66.79038715362547,68.49038410186768,90.32692337036133,108.91927146911611,10.212673425674451,0.0,0.0,-1.04167175292969
2017-03-25 02:09:00,66.8096179962158,68.50961494445801,90.36538314819337,109.21223831176776,10.194661438465108,0.0,0.0,-1.0416717529296897
2017-03-25 02:10:00,66.8025670369466,68.4974360148112,90.41538340250652,109.48206024169922,10.20949045817057,0.0,0.0,-1.0416717529296897
2017-03-25 02:11:00,66.77552864768289,68.47552559592508,90.4335667003285,109.80902654474436,10.20864894173361,0.0,0.0,-1.0416717529296897
2017-03-25 02:12:00,66.9025675455729,68.6025644938151,90.4957258436415,109.85001924302838,10.209683418273936,0.0,0.0,-1.04167175292969
2017-03-25 02:13:00,66.95182559364719,68.65182254188939,90.5222661871659,110.01690312435753,10.209064182482267,0.0,0.0,-1.04167175292969
2017-03-25 02:14:00,66.9923095703125,68.6923065185547,90.56212968092697,109.87246117225062,10.21180534362793,0.0,0.0,-1.0416717529296897
2017-03-25 02:15:00,67.00414510873647,68.70414205697867,90.57988210824819,109.78899559607876,10.199519084050099,0.0,0.0,-1.0416717529296897
2017-03-25 02:16:00,67.10769589742026,68.80769284566243,90.64102681477863,109.48712476094566,10.199942191441842,0.0,0.0,-1.0416717529296897
2017-03-25 02:17:00,67.1547037760417,68.85470072428382,90.67521497938367,110.05015394422746,10.19984563191731,0.0,0.0,-1.04167175292969
2017-03-25 02:18:00,67.20210335471417,68.90210030295628,90.72028004039419,110.0781250000002,10.20694437026978,0.0,0.0,-1.0416717529296897
2017-03-25 02:19:00,67.16982621413014,68.86982316237227,90.74556438739484,109.25409208025249,10.1875,0.0,0.0,-1.0416717529296897
2017-03-25 02:20:00,67.12967409406392,68.82967104230606,90.76923315865655,109.37190137590686,10.205356734139585,0.0,0.0,-1.0416717529296897
2017-03-25 02:21:00,67.1076970100403,68.80769395828246,90.77404117584229,109.31260824203494,10.207464993000038,0.0,0.0,-1.0416717529296897
2017-03-25 02:22:00,67.14066314697267,68.84066009521483,90.84615380423408,109.66021837506987,10.212053367069794,0.0,0.0,-1.0416717529296897
2017-03-25 02:23:00,67.24231290817264,68.94230985641477,90.85576915740965,109.62456512451155,10.20681416988372,0.0,0.0,-1.0416717529296897
2017-03-25 02:24:00,67.29145643446182,68.991453382704,90.89743804931638,108.6467988755969,10.195216072930243,0.0,0.0,-1.04167175292969
2017-03-25 02:25:00,67.40650998629057,69.10650693453277,90.97633244441106,109.27817828838654,10.195780020493723,0.0,0.0,-1.0416717529296897
2017-03-25 02:26:00,67.45384931564332,69.15384626388553,91.0,108.30891895294194,10.16775178909302,0.0,0.0,-1.0416717529296897
2017-03-25 02:27:00,67.48589960734049,69.18589655558269,91.06409962972008,107.9137744903566,10.162615696589148,0.0,0.0,-1.0416717529296897
2017-03-25 02:28:00,67.5346164703369,69.2346134185791,91.08076667785646,106.78168334960935,10.17968740463257,0.0,0.0,-1.04167175292969
2017-03-25 02:29:00,67.56666717529296,69.26666412353515,91.11794738769532,106.698494466146,10.180787022908532,0.0,0.0,-1.0416717529296897
2017-03-25 02:30:00,67.62820841471354,69.32820536295571,91.16923014322917,107.3553232828776,10.186111068725586,0.0,0.0,-1.0416717529296897
2017-03-25 02:31:00,67.62579525218291,69.3257922004251,91.22171693689683,107.21252172133504,10.17851285373464,0.0,0.0,-1.0416717529296897
2017-03-25 02:32:00,67.62168190696023,69.32167885520242,91.25174713134766,108.77525398948,10.209280447526409,0.0,0.0,-1.0416717529296897
2017-03-25 02:33:00,67.60769653320311,69.3076934814453,91.3076934814453,109.1145828247068,10.20069427490232,0.0,0.0,-1.04167175292969
2017-03-25 02:34:00,67.61319078717912,69.31318773542131,91.31318773542132,108.75806045532228,10.18625981467112,0.0,0.0,-1.0044686453683054
2017-03-25 02:35:00,67.70384788513185,69.40384483337404,91.365385055542,108.44726467132561,10.161892533302323,0.0,0.0,-1.04167175292969
2017-03-25 02:36:00,67.73750352859498,69.43750047683717,91.39903783798219,108.65071630477894,10.191406130790718,0.0,0.0,-1.0416717529296897
2017-03-25 02:37:00,67.7777368645919,69.4777338128341,91.44939382452715,109.74278058503796,10.2013887606169,0.0,0.0,-1.04167175292969
2017-03-25 02:38:00,67.83296966552732,69.53296661376952,91.45604487827848,109.93923623221256,10.208085060119629,0.0,0.0,-1.0416717529296897
2017-03-25 02:39:00,67.88741649280892,69.58741344105113,91.50349634343928,109.69460365988981,10.20012612776322,0.0,0.0,-1.0416717529296897
2017-03-25 02:40:00,67.91026153564451,69.61025848388671,91.56410268147785,109.13483734130845,10.194212977091468,0.0,0.0,-1.0416717529296897
2017-03-25 02:41:00,67.95641377766927,69.65641072591146,91.57948760986326,109.18692118326813,10.187036959330246,0.0,0.0,-1.0416717529296897
2017-03-25 02:42:00,67.9837629530165,69.6837599012587,91.6153869628906,108.62268405490433,10.180169847276478,0.0,0.0,-1.04167175292969
2017-03-25 02:43:00,68.03426985307173,69.73426680131394,91.61538696289061,109.16193043101926,10.175504944541228,0.0,0.0,-1.0416717529296897
2017-03-25 02:44:00,68.09121322631837,69.79121017456053,91.65934099469867,108.90377099173406,10.185515880584708,0.0,0.0,-1.0416717529296897
2017-03-25 02:45:00,68.13217024369676,69.8321671919389,91.64335771040481,108.47537925026637,10.214015007019045,0.0,0.0,-1.0416717529296897
2017-03-25 02:46:00,68.15470419989694,69.85470114813909,91.69658025105795,108.78182771470816,10.170524809095589,0.0,0.0,-1.04167175292969
2017-03-25 02:47:00,68.20000534057621,69.90000228881833,91.71538467407228,108.9670135498047,10.188194656372062,0.0,0.0,-1.0416717529296897
2017-03-25 02:48:00,68.22308280251247,69.92307975075458,91.70629258589312,109.57228781960238,10.190025329589846,0.0,0.0,-1.0416717529296897
2017-03-25 02:49:00,68.24406155672943,69.94405850497157,91.76923162286931,109.86426821621981,10.204545367847789,0.0,0.0,-1.0416717529296897
2017-03-25 02:50:00,68.3000030517578,70.0,91.7897455851237,109.97106374104825,10.193981361389154,0.0,0.0,-1.0416717529296897
2017-03-25 02:51:00,68.28816927396335,69.98816622220552,91.84615325927733,109.91920471191398,10.211805710425747,0.0,0.0,-1.0416717529296897
2017-03-25 02:52:00,68.2423133850098,69.94231033325192,91.84615516662596,109.69509506225613,10.210503458976739,0.0,0.0,-1.0223812527126759
2017-03-25 02:53:00,68.22308349609379,69.9230804443359,91.8076934814453,109.42563756306986,10.217592557271317,0.0,0.0,-1.04167175292969
2017-03-25 02:54:00,68.32307891845704,70.02307586669923,91.85384597778318,109.12326812744118,10.216666603088381,0.0,0.0,-1.0416717529296897
2017-03-25 02:55:00,68.40256500244142,70.10256195068362,91.89743804931639,108.83969836764872,10.229745335049099,0.0,0.0,-1.04167175292969
2017-03-25 02:56:00,68.41795043945314,70.11794738769534,91.88718007405598,108.96122741699226,10.219907442728687,0.0,0.0,-1.0416717529296897
2017-03-25 02:57:00,68.45384920560397,70.15384615384617,91.9526631281926,108.69057171161339,10.201656048114476,0.0,0.0,-1.0416717529296897
2017-03-25 02:58:00,68.483763800727,70.1837607489692,91.94017367892793,108.50694571601028,10.200038486056856,0.0,0.0,-1.04167175292969
2017-03-25 02:59:00,68.53626414707728,70.23626109531946,92.0,108.64955357142864,10.205108846936913,0.0,0.0,-1.0416717529296897
2017-03-25 03:00:00,68.52485245924728,70.22484940748947,92.00591688889723,108.563701923077,10.203258514404284,0.0,0.0,-1.0416717529296897
2017-03-25 03:01:00,68.66154098510742,70.35897403293185,92.01709323459202,108.04398261176233,10.204089482625333,0.0,0.0,-1.04167175292969
2017-03-25 03:02:00,68.8248892391429,70.517093234592,92.04273308648004,108.02228037516284,10.204475190904411,0.0,0.0,-1.04167175292969
2017-03-25 03:03:00,68.9000045776367,70.6000015258789,92.06666412353518,107.19039204915354,10.197222201029462,0.0,0.0,-1.0416717529296897
2017-03-25 03:04:00,68.89172011155345,70.59171705979567,92.08283703143782,107.01789621206431,10.190972254826486,0.0,0.0,-1.0416717529296897
2017-03-25 03:05:00,68.86410586039223,70.56410280863443,92.10256195068361,107.45804405212401,10.206886450449616,0.0,0.0,-1.0416717529296897
2017-03-25 03:06:00,68.76154092641977,70.46153787466197,92.14792750431943,108.15304448054385,10.187767102168149,0.0,0.0,-1.0416717529296897
2017-03-25 03:07:00,68.71758488246374,70.41758183070593,92.21977778843471,107.28546469552171,10.184523718697685,0.0,0.0,-1.04167175292969
2017-03-25 03:08:00,68.70769348144532,70.4076904296875,92.2192283630371,106.73177108764651,10.180729246139519,0.0,0.0,-1.04167175292969
2017-03-25 03:09:00,68.7935930887858,70.493590037028,92.28205108642577,107.74016189575183,10.19328705469768,0.0,0.0,-1.0416717529296897
2017-03-25 03:10:00,68.84807872772213,70.54807567596434,92.24038219451903,108.3550357818605,10.21440970897675,0.0,0.0,-1.04167175292969
2017-03-25 03:11:00,68.84545621004969,70.54545315829189,92.32167885520242,107.88352272727273,10.212436849420719,0.0,0.0,-1.0416717529296897
2017-03-25 03:12:00,68.84807872772213,70.54807567596434,92.34615325927736,108.11089611053461,10.200954675674438,0.0,0.0,-1.04167175292969
2017-03-25 03:13:00,68.85555775960283,70.55555470784503,92.3846130371094,108.36709170871323,10.210647900899245,0.0,0.0,-1.04167175292969
2017-03-25 03:14:00,68.87436218261716,70.57435913085936,92.40512746175132,108.82233734130868,10.196296246846527,0.0,0.0,-1.0416717529296897
2017-03-25 03:15:00,68.91539001464841,70.61538696289061,92.38461303710939,108.33333352895892,10.217414489159214,0.0,0.0,-1.0416717529296897
2017-03-25 03:16:00,68.89890561785015,70.59890256609235,92.45055062430247,108.23722784859787,10.212549482073104,0.0,0.0,-1.0416717529296897
2017-03-25 03:17:00,68.9063397575827,70.6063367058249,92.44796483656941,107.76654456643494,10.204656825346106,0.0,0.0,-1.0416717529296897
2017-03-25 03:18:00,68.91539001464841,70.61538696289061,92.41538391113284,107.79947967529279,10.189583301544191,0.0,0.0,-1.0416717529296897
2017-03-25 03:19:00,68.94336076216263,70.64335771040483,92.46853290904654,107.40214677290483,10.163510149175464,0.0,0.0,-1.0416717529296897
2017-03-25 03:20:00,68.92130690354564,70.62130385178786,92.5207091111403,107.63554969200709,10.195779947134163,0.0,0.0,-1.0416717529296897
2017-03-25 03:21:00,68.94103113810219,70.64102808634439,92.55128394232855,108.44907336764874,10.175925943586561,0.0,0.0,-1.04167175292969
2017-03-25 03:22:00,68.92393620808917,70.62393315633138,92.57692337036131,107.11082246568472,10.200038327111137,0.0,0.0,-1.04167175292969
2017-03-25 03:23:00,68.89615821838376,70.59615516662596,92.58653926849364,107.09906768798831,10.17816841602325,0.0,0.0,-1.0416717529296897
2017-03-25 03:24:00,68.8299162122938,70.52991316053601,92.6153861151801,106.95891316731792,10.20061715443929,0.0,0.0,-1.04167175292969
2017-03-25 03:25:00,68.82991706000432,70.52991400824652,92.64957343207465,107.63406626383455,10.199074003431532,0.0,0.0,-1.04167175292969
2017-03-25 03:26:00,68.8384628295898,70.53845977783202,92.64102681477863,107.0457191467285,10.199073950449618,0.0,0.0,-1.04167175292969
2017-03-25 03:27:00,68.8192329406738,70.519229888916,92.64102808634438,106.93359502156592,10.202546119689933,0.0,0.0,-1.0416717529296897
2017-03-25 03:28:00,68.79450879778179,70.49450574602399,92.67032950265067,106.90724182128899,10.207341057913657,0.0,0.0,-1.04167175292969
2017-03-25 03:29:00,68.83846282958982,70.53845977783202,92.6923065185547,106.55924654006964,10.202690780162806,0.0,0.0,-1.0416717529296897
2017-03-25 03:30:00,68.8128229777018,70.512819925944,92.6837599012587,106.59963395860467,10.192129558987086,0.0,0.0,-1.0030907524956616
2017-03-25 03:31:00,68.80769500732421,70.5076919555664,92.70000152587889,108.39843750000009,10.20208320617676,0.0,0.0,-1.0416717529296897
2017-03-25 03:32:00,68.81583853328928,70.51583548153147,92.72398466222427,108.55800673540894,10.219401061534887,0.0,0.0,-1.0416717529296897
2017-03-25 03:33:00,68.78718058268227,70.48717753092448,92.7692337036133,109.67520268758142,10.18344910939535,0.0,0.0,-1.0416717529296897
2017-03-25 03:34:00,68.7807731628418,70.480770111084,92.74038600921632,109.81173992156988,10.206380128860468,0.0,0.0,-1.0308208465576192
2017-03-25 03:35:00,68.80000241597493,70.49999936421713,92.72435951232912,109.06756591796875,10.211226940155017,0.0,0.0,-1.0416717529296897
2017-03-25 03:36:00,68.883337020874,70.5833339691162,92.74359130859376,108.5431118011474,10.219039281209318,0.0,0.0,-1.0416717529296897
2017-03-25 03:37:00,68.94615834554035,70.64615529378256,92.75897674560548,109.13773091634114,10.21041660308838,0.0,0.0,-1.0416717529296897
2017-03-25 03:38:00,69.00588495591107,70.70588190415327,92.76470857508043,109.41840407427624,10.214664964114919,0.0,0.0,-1.0416717529296897
2017-03-25 03:39:00,68.98718363444009,70.68718058268229,92.75384826660158,109.34895833333343,10.225694592793776,0.0,0.0,-1.0416717529296897
2017-03-25 03:40:00,68.99743957519532,70.6974365234375,92.75897674560548,109.11458485921229,10.196759223937983,0.0,0.0,-1.0416717529296897
2017-03-25 03:41:00,68.97832627729935,70.67832322554155,92.73426680131394,109.07512456720538,10.21433067321778,0.0,0.0,-1.0416717529296897
2017-03-25 03:42:00,68.983765496148,70.6837624443902,92.70085567898221,109.25925954182945,10.192901187472865,0.0,0.0,-1.04167175292969
2017-03-25 03:43:00,69.04126462069425,70.74126156893644,92.73426680131394,109.2684659090909,10.207386190241026,0.0,0.0,-1.0416717529296897
2017-03-25 03:44:00,69.08974812825522,70.78974507649738,92.72820739746093,108.45775553385415,10.218287022908525,0.0,0.0,-1.0416717529296897
2017-03-25 03:45:00,69.2615432739258,70.96154022216797,92.68131910051618,108.64335414341522,10.219742093767442,0.0,0.0,-1.0416717529296897
2017-03-25 03:46:00,69.2903881072998,70.99038505554199,92.6923065185547,108.51237010955799,10.205729007720949,0.0,0.0,-1.04167175292969
2017-03-25 03:47:00,69.32051493326823,71.02051188151042,92.6871785481771,108.81654968261712,10.224999936421701,0.0,0.0,-1.0300974527994813
2017-03-25 03:48:00,69.40769500732422,71.10769195556642,92.67692337036132,109.04947814941423,10.213194370269779,0.0,0.0,-1.0243103027343772
2017-03-25 03:49:00,69.51538747151693,71.21538441975912,92.66666819254556,109.11168975830087,10.225000063578294,0.0,0.0,-1.0416717529296897
2017-03-25 03:50:00,69.66923268636067,71.36922963460286,92.72307942708335,109.08275400797525,10.21365744272867,0.0,0.0,-1.0416717529296897
2017-03-25 03:51:00,69.73750257492067,71.43749952316286,92.75961828231813,108.84060287475573,10.217230856418604,0.0,0.0,-1.0416717529296897
2017-03-25 03:52:00,69.83393904742071,71.53393599566292,92.7692337036133,108.69332033045153,10.224469016580013,0.0,0.0,-1.0416717529296897
2017-03-25 03:53:00,69.88242122105184,71.58241816929407,92.74725450788227,108.6681551252093,10.236111232212613,0.0,0.0,-1.04167175292969
2017-03-25 03:54:00,69.9923117501395,71.6923086983817,92.75824410574778,109.18278721400672,10.209821428571415,0.0,0.0,-1.04167175292969
2017-03-25 03:55:00,70.06331927959735,71.76331622783955,92.71597642164966,109.26482391357423,10.2264958161574,0.0,0.0,-1.0416717529296897
2017-03-25 03:56:00,70.1639104989859,71.86390744722804,92.71597700852614,109.20472717285146,10.203525689932023,0.0,0.0,-1.0416717529296897
2017-03-25 03:57:00,70.24083416278549,71.94083111102763,92.76331622783957,107.74572695218593,10.21260687021108,0.0,0.0,-1.0416717529296897
2017-03-25 03:58:00,70.37692300896897,72.07691995721116,92.7692337036133,108.0363665129009,10.21454690632067,0.0,0.0,-1.04167175292969
2017-03-25 03:59:00,70.44932466394762,72.14932161218982,92.77828306310317,108.35631112491374,10.218137292300952,0.0,0.0,-1.0416717529296897
2017-03-25 04:00:00,70.53077043805804,72.23076738630023,92.7857164655413,108.22482681274413,10.215525831495002,0.0,0.0,-1.0416717529296897
2017-03-25 04:01:00,70.62692451477051,72.3269214630127,92.7884635925293,108.22482872009276,10.2126739025116,0.0,0.0,-1.04167175292969
2017-03-25 04:02:00,70.81282424926758,72.51282119750978,92.77564366658531,108.09823608398433,10.217303196589159,0.0,0.0,-1.0416717529296897
2017-03-25 04:03:00,70.9428607395717,72.64285768781389,92.7802222115653,108.13182176862433,10.224206379481723,0.0,0.0,-1.0416717529296897
2017-03-25 04:04:00,71.00879396711078,72.70879091535296,92.82967049734931,108.06051526750835,10.208829266684406,0.0,0.0,-1.0416717529296897
2017-03-25 04:05:00,71.12517825039953,72.82517519864167,92.84615325927733,108.068973194469,10.223169240084557,0.0,0.0,-1.0416717529296897
2017-03-25 04:06:00,71.15207378680893,72.85207073505106,92.84615384615383,108.03619150015031,10.22195529937743,0.0,0.0,-1.0416717529296897
2017-03-25 04:07:00,71.21880891588002,72.91880586412216,92.83760664198132,108.09220843844943,10.242091231875955,0.0,0.0,-1.04167175292969
2017-03-25 04:08:00,71.3839173750444,73.07692108154299,92.84615325927732,108.40277709960931,10.22152795791625,0.0,0.0,-1.0416717529296897
2017-03-25 04:09:00,71.44423389434816,73.14423084259037,92.86538505554196,107.73654556274425,10.235677242279051,0.0,0.0,-1.04167175292969
2017-03-25 04:10:00,71.62307891845703,73.3230758666992,92.91795196533202,107.5289347330728,10.2270835240682,0.0,0.0,-1.0416717529296897
2017-03-25 04:11:00,71.63603531686881,73.33603226511102,92.91498284590871,107.40360019081511,10.230628816704984,0.0,0.0,-1.04167175292969
2017-03-25 04:12:00,71.6846160888672,73.38461303710939,92.91538772583006,107.947048187256,10.225694370269782,0.0,0.0,-1.0416717529296897
2017-03-25 04:13:00,71.6846160888672,73.38461303710939,92.8823542875402,108.00908975040218,10.224877581876864,0.0,0.0,-1.0416717529296897
2017-03-25 04:14:00,71.6846160888672,73.38461303710939,92.91282348632811,108.072917175293,10.218518511454267,0.0,0.0,-1.0416717529296897
2017-03-25 04:15:00,71.67606947157118,73.37606641981338,92.92308044433591,108.29475402832034,10.211033821105955,0.0,0.0,-1.04167175292969
2017-03-25 04:16:00,71.69903945922853,73.3990364074707,92.94231033325194,108.37402296066276,10.204644143581387,0.0,0.0,-1.0416717529296897
2017-03-25 04:17:00,71.83205413818358,73.53205108642578,92.94871966044106,108.19950930277516,10.223090410232533,0.0,0.0,-1.0416717529296897
2017-03-25 04:18:00,71.92130690354567,73.62130385178786,92.95858177771935,108.10296396108778,10.221688123849729,0.0,0.0,-1.0416717529296897
2017-03-25 04:19:00,71.96025975545247,73.66025670369466,92.95513025919594,108.0439821879069,10.219907442728683,0.0,0.0,-1.0416717529296897
2017-03-25 04:20:00,71.97949091593424,73.67948786417644,93.02563985188804,107.95717748006184,10.223958492279067,0.0,0.0,-1.04167175292969
2017-03-25 04:21:00,72.12517825039953,73.82517519864167,93.03076782226563,108.05989456176772,10.214236068725588,0.0,0.0,-1.0416717529296897
2017-03-25 04:22:00,72.22308349609379,73.92308044433592,93.04273308648004,107.68229166666667,10.219907548692479,0.0,0.0,-1.04167175292969
2017-03-25 04:23:00,72.33846282958984,74.03845977783205,93.07691955566409,107.76909637451165,10.210503220558163,0.0,0.0,-1.04167175292969
2017-03-25 04:24:00,72.41188950972125,74.11188645796344,93.07691955566408,107.53235418146309,10.22537881677801,0.0,0.0,-1.0416717529296897
2017-03-25 04:25:00,72.4794896443685,74.1794865926107,93.10256195068364,107.24826049804665,10.226852099100734,0.0,0.0,-1.04167175292969
2017-03-25 04:26:00,72.5307731628418,74.230770111084,93.07691955566408,107.11564424302848,10.236689832475436,0.0,0.0,-1.04167175292969
2017-03-25 04:27:00,72.5923110961914,74.29230804443358,93.07691955566408,107.3524291992188,10.21875012715658,0.0,0.0,-1.0416717529296897
2017-03-25 04:28:00,72.63566728071731,74.33566422895952,93.07691955566408,107.13778478449048,10.223169240084571,0.0,0.0,-1.0416717529296897
2017-03-25 04:29:00,72.72788667678833,74.42788362503053,93.10576725006105,107.30522871017456,10.218532979488366,0.0,0.0,-1.0416717529296897
2017-03-25 04:30:00,72.8314708362926,74.5314677845348,93.15384674072267,107.11016568270601,10.221906575289644,0.0,0.0,-1.0416717529296897
2017-03-25 04:31:00,72.83846282958982,74.53845977783202,93.15384674072267,107.4833621978759,10.229456027348824,0.0,0.0,-1.0416717529296897
2017-03-25 04:32:00,72.89890561785015,74.59890256609233,93.13736234392441,107.80319867815294,10.231837786160977,0.0,0.0,-1.0416717529296897
2017-03-25 04:33:00,72.91111628214517,74.61111323038736,93.1068352593316,107.76668506198449,10.22660837675395,0.0,0.0,-1.04167175292969
2017-03-25 04:34:00,72.84251243189759,74.54250938013979,93.13765154386823,107.70285034179683,10.239217908758864,0.0,0.0,-1.04167175292969
2017-03-25 04:35:00,72.8048105239868,74.504807472229,93.14903879165651,107.74197101593013,10.228081643581394,0.0,0.0,-1.0416717529296897
2017-03-25 04:36:00,72.7615432739258,74.46154022216798,93.16923065185549,107.98032531738288,10.224074109395335,0.0,0.0,-1.0185231526692726
2017-03-25 04:37:00,72.76667124430338,74.46666819254558,93.2051264444987,108.125001525879,10.214583333333326,0.0,0.0,-1.0300974527994813
2017-03-25 04:38:00,72.81923294067381,74.519229888916,93.19871648152669,108.1669559478759,10.234375158945724,0.0,0.0,-1.0416717529296897
2017-03-25 04:39:00,72.883337020874,74.5833339691162,93.19871775309245,107.43272272745766,10.22106488545735,0.0,0.0,-0.9693323771158869
2017-03-25 04:40:00,72.95384979248045,74.67307758331299,93.20192337036134,107.41102313995364,10.218315958976739,0.0,0.0,-1.019969940185549
2017-03-25 04:41:00,73.11319187709265,74.81318882533482,93.1868133544922,108.27753230503615,10.212797709873742,0.0,0.0,-1.04167175292969
2017-03-25 04:42:00,73.42426241361179,75.12425936185397,93.2426018348107,108.67054102971,10.232104888329133,0.0,0.0,-1.0416717529296897
2017-03-25 04:43:00,73.70000203450519,75.39999898274739,93.2307662963867,108.94386494954435,10.228935368855792,0.0,0.0,-1.0416717529296897
2017-03-25 04:44:00,73.92500352859496,75.62980794906615,93.2307662963867,102.65028119087222,10.232856094837176,0.0,6.26627564430237,-1.0416717529296897
2017-03-25 10:07:00,49.75192356109623,51.45192432403563,62.586538314819336,47.460937023162785,10.1662324666977,0.0,2.419705390930175,-0.9331626892089857
2017-03-25 10:08:00,49.73162417941624,51.431624942355676,64.5726490020752,108.7167239718966,10.18209891849093,0.0,2.1299510531955335,-1.04167175292969
2017-03-25 10:09:00,50.0435880025228,51.74358876546225,65.73846181233723,108.60532633463541,10.18749993642172,0.0,0.0,-1.0416717529296897
2017-03-25 10:10:00,50.464835030691965,52.164835793631426,66.63736288888114,110.31435939243882,10.213293484279083,0.0,0.0,-1.0416717529296897
2017-03-25 10:11:00,50.82307612101238,52.52307688395182,67.33333231608074,109.55439809163414,10.203240585327155,0.0,0.0,-1.0416717529296897
2017-03-25 10:12:00,51.179119655064184,52.87912041800361,68.03296770368303,109.32849829537535,10.201140880584708,0.0,0.0,-1.0416717529296897
2017-03-25 10:13:00,51.69053268432617,53.39053344726562,69.01775007981522,109.98597541222186,10.209668526282668,0.0,0.0,-1.0416717529296897
2017-03-25 10:14:00,52.030767440795906,53.73076820373535,69.60576915740967,109.8578553199768,10.23350703716278,0.0,0.0,-1.0416717529296897
2017-03-25 10:15:00,52.365088242750886,54.06508900569035,70.24260242168722,109.7255595280573,10.224092190082247,0.0,0.0,-1.0416717529296897
2017-03-25 10:16:00,52.76153836931502,54.46153913225446,70.98901203700474,109.75942393711635,10.22098221097673,0.0,0.0,-1.0416717529296897
2017-03-25 10:17:00,53.07514630831205,54.7751470712515,71.75148068941556,110.01268650935243,10.221955226017863,0.0,0.0,-0.9882519061748815
2017-03-25 10:18:00,53.46742069019991,55.16742145313936,72.39366508932676,110.02093416101776,10.221201055190148,0.0,0.0,-1.0416717529296897
2017-03-25 10:19:00,53.82307637532552,55.523077138264966,72.91282145182292,109.89004516601554,10.224537213643394,0.0,0.0,-1.0416717529296897
2017-03-25 10:20:00,54.26380000394933,55.96380076688879,73.53393689323875,109.8600890215706,10.221813818987684,0.0,0.0,-1.0416717529296897
2017-03-25 10:21:00,54.70000000000001,56.400000762939456,74.09743550618491,109.765625,10.229629961649586,0.0,0.0,-1.0416717529296897
2017-03-25 10:22:00,55.03372603196364,56.733726794903106,74.53254464956431,109.95258918175321,10.218482897831848,0.0,0.0,-1.0416717529296897
2017-03-25 10:23:00,55.39134573936461,57.091346502304084,75.02403736114502,109.90397071838375,10.219618082046509,0.0,0.0,-1.0416717529296897
2017-03-25 10:24:00,55.71700407329359,57.41700483623304,75.46558701364617,109.76790779515309,10.221125753302323,0.0,0.0,-1.04167175292969
2017-03-25 10:25:00,56.1162378523085,57.81623861524794,75.94871732923718,108.94820531209321,10.208333227369517,0.0,0.0,-1.04167175292969
2017-03-25 10:26:00,56.433333079020166,58.13333384195966,76.38461507161459,109.25925750732435,10.209027926127103,0.0,0.0,-1.0416717529296897
2017-03-25 10:27:00,56.73891404095817,58.43891480389763,76.74660761216106,109.74009345559523,10.211601145127242,0.0,0.0,-1.0416717529296897
2017-03-25 10:28:00,57.011536598205566,58.71153736114503,77.10096025466919,109.64084100723262,10.224392533302302,0.0,0.0,-1.0416717529296897
2017-03-25 10:29:00,57.29999923706055,59.000000000000014,77.4487181769477,109.72222137451173,10.225286147173694,0.0,0.0,-1.0416717529296897
2017-03-25 10:30:00,57.53076934814453,59.23077011108401,77.77828171673943,109.949447183048,10.226659191979302,0.0,0.0,-1.04167175292969
2017-03-25 10:31:00,57.756731033325195,59.45673179626464,78.12019062042238,109.8578543663025,10.218532979488387,0.0,0.0,-1.0416717529296897
2017-03-25 10:32:00,58.00588046803193,59.70588123097141,78.42081451416016,109.72477452895228,10.224060619578644,0.0,0.0,-1.0314591351677411
2017-03-25 10:33:00,58.24871699015299,59.942307472229,78.6923090616862,109.3569151560465,10.234664599100716,0.0,0.0,-1.0416717529296897
2017-03-25 10:34:00,58.45897420247396,60.15897496541343,78.96410319010417,109.10300903320328,10.232870737711574,0.0,0.0,-1.0416717529296897
2017-03-25 10:35:00,58.69230823516847,60.3923089981079,79.27692260742188,109.04947967529301,10.244444417953485,0.0,0.0,-1.04167175292969
2017-03-25 10:36:00,58.876921517508364,60.57692228044783,79.51648439679828,109.90203257969442,10.237103325980042,0.0,0.0,-1.0416717529296897
2017-03-25 10:37:00,59.099998474121094,60.79999923706054,79.8153849283854,109.91608632405594,10.24560171763102,0.0,0.0,-1.0416717529296897
2017-03-25 10:38:00,59.2957257164849,60.99572647942437,80.0512826707628,109.89342032538528,10.236497190263535,0.0,0.0,-0.9934455023871546
2017-03-25 10:39:00,59.46289578606101,61.16289654900047,80.26244174732881,109.89583228616162,10.238562079036933,0.0,0.0,-1.0416717529296897
2017-03-25 10:40:00,59.66410319010419,61.36410395304361,80.52820536295573,109.70775400797528,10.240277926127112,0.0,0.0,-1.0300974527994813
2017-03-25 10:41:00,59.8465566133198,61.54655737625925,80.76923209742496,109.69252536171368,10.243969214589967,0.0,0.0,-1.04167175292969
2017-03-25 10:42:00,60.05524305863816,61.75524382157758,81.0,109.7853511463511,10.227588566866782,0.0,0.0,-1.010105479847303
2017-03-25 10:43:00,60.199037313461304,61.89903807640074,81.17307472229005,109.76833534240713,10.230252087116225,0.0,0.0,-1.0091190338134783
